TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 11:36:00-05:00,886.10645,898.0132,913.2444,603126.0,46.01,0.0,859.0,872.0,32.97,301.1,275.2,275.0,277.4,204.2,205.2,203.1,302.5,614.9,60.14,168.3,1271389.0,300.7,186.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.16,57.5,856.0,202.4,207.8,201.5,60.0,59.9,62.9,0.0,272.3,272.2,274.2,165.4,20.73,166.7,585.0,1226397.0,47384.0,112358.0,0.992,0.772,0.531,0.842,68.0,93.2,92.8,93.8,79.82,80.3,65.86,20.47,28.07,27.94,28.25,24.03,24.19,19.83,30909.0,42897.0,42531.0,43165.0,36861.0,36730.0,29693.0,1.217,241.2,28.01,2.1,3.477,2.0,-1.0,13.26,0.006,0.265,3.0,2.0,0.0,0.001,60.74,60.58,60.62,60.95,58.84,62.14,62.66,62.87,58.71,49.46
2016-08-15 11:37:00-05:00,887.17804,898.9485,913.70526,603127.0,46.01,0.0,861.0,873.0,32.3,301.5,275.1,275.1,277.5,204.6,205.7,203.5,303.0,615.6,60.13,168.7,1271391.0,301.5,186.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.82,58.02,865.0,202.9,208.2,202.0,60.0,59.9,62.9,0.0,272.1,272.1,274.0,165.8,20.78,167.1,585.0,1226400.0,47384.0,112358.0,0.992,0.772,0.531,0.842,68.2,93.2,92.4,94.0,79.92,80.1,65.55,20.56,28.11,27.86,28.34,24.09,24.14,19.76,30909.0,42897.0,42532.0,43166.0,36862.0,36731.0,29693.0,1.278,315.4,14.81,2.0,3.477,2.0,-1.0,13.26,0.006,0.265,3.0,2.0,0.0,0.0,60.94,61.35,60.53,60.62,58.23,61.94,62.26,63.14,57.99,49.53
2016-08-15 11:38:00-05:00,889.32104,899.7502,914.7424,603128.0,46.06,0.0,862.0,874.0,31.91,301.9,275.2,274.9,277.3,205.0,206.1,203.9,304.9,615.7,60.14,169.0,1271394.0,301.9,187.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.74,58.32,863.0,203.3,208.5,202.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,166.1,20.83,167.4,585.0,1226403.0,47384.0,112359.0,0.992,0.772,0.531,0.842,68.46,93.5,92.8,93.6,80.0,80.2,65.81,20.67,28.21,28.02,28.24,24.15,24.2,19.86,30909.0,42898.0,42532.0,43166.0,36862.0,36731.0,29694.0,1.628,274.4,34.16,37.8,,2.0,-1.0,13.26,0.006,0.265,3.0,2.0,0.0,0.0,60.89,61.95,60.4,60.59,58.33,61.98,61.82,63.11,58.47,49.57
2016-08-15 11:39:00-05:00,880.7488,890.6644,905.4088,603129.0,46.07,0.0,854.0,865.0,31.57,303.5,275.0,274.8,277.3,203.2,204.2,202.1,304.1,607.3,60.17,167.4,1271397.0,303.4,184.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.03,57.86,858.0,201.5,206.9,200.6,60.0,59.9,62.9,0.0,272.0,272.0,274.0,164.6,20.6,165.8,585.0,1226406.0,47384.0,112359.0,0.992,0.772,0.531,0.842,67.31,92.4,91.7,92.5,78.71,79.24,65.06,20.42,28.04,27.83,28.06,23.88,24.04,19.74,30910.0,42898.0,42533.0,43167.0,36863.0,36732.0,29694.0,1.597,260.6,18.93,2.2,3.477,2.0,-1.0,13.26,0.006,0.265,3.0,2.0,0.0,0.0,60.73,62.54,60.44,60.48,58.25,62.04,61.63,63.09,58.32,49.62
2016-08-15 11:40:00-05:00,889.32104,898.6812,913.70526,603130.0,46.11,0.0,862.0,873.0,31.22,301.7,274.9,274.7,277.1,205.1,206.1,204.0,302.6,616.3,60.13,169.0,1271400.0,301.4,186.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.19,58.8,866.0,203.4,208.6,202.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,166.0,20.82,167.3,585.0,1226408.0,47384.0,112359.0,0.992,0.772,0.531,0.842,68.1,93.2,93.0,94.1,79.58,79.76,66.0,20.54,28.12,28.04,28.39,24.0,24.06,19.9,30910.0,42899.0,42533.0,43167.0,36863.0,36732.0,29694.0,1.757,280.6,12.77,2.6,3.475,2.0,-1.0,13.06,-0.094,0.266,1.0,2.0,0.0,0.002,61.35,63.23,60.52,60.53,58.42,62.32,61.66,63.26,57.92,49.65
2016-08-15 11:41:00-05:00,846.5668,854.8562,868.88135,603131.0,46.15,0.0,820.0,829.0,31.11,305.7,274.8,274.6,277.0,195.8,196.8,194.8,306.0,581.4,60.13,161.2,1271402.0,305.0,177.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.24,58.34,822.0,193.8,199.2,192.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,158.3,19.44,159.5,585.0,1226411.0,47384.0,112360.0,0.993,0.772,0.531,0.842,64.2,87.5,86.8,88.5,75.38,74.98,61.85,19.62,26.74,26.52,27.07,23.04,22.92,18.9,30910.0,42899.0,42533.0,43168.0,36864.0,36732.0,29695.0,0.965,229.9,50.83,1.7,3.475,2.0,-1.0,13.08,0.108,0.265,3.0,2.0,0.0,0.002,60.93,62.54,60.87,60.82,58.3,62.46,61.8,63.44,57.32,49.7
2016-08-15 11:42:00-05:00,822.88586,830.8058,843.99194,603132.0,46.18,0.0,799.1,808.0,31.39,308.3,275.0,274.4,276.8,190.4,191.4,189.5,310.1,560.0,60.16,156.6,1271405.0,307.6,173.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.69,59.16,797.7,188.0,193.5,187.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,153.7,18.6,154.8,585.0,1226414.0,47384.0,112360.0,0.993,0.772,0.531,0.842,61.77,84.6,84.3,85.4,72.18,72.19,60.04,19.04,26.08,25.97,26.32,22.24,22.25,18.5,30911.0,42900.0,42534.0,43168.0,36864.0,36733.0,29695.0,0.578,342.0,51.69,1.3,3.477,2.0,-1.0,13.26,0.007,0.264,3.0,2.0,0.0,0.001,61.51,63.04,60.53,60.66,58.49,62.06,61.52,63.14,57.84,49.7
2016-08-15 11:43:00-05:00,880.7488,888.9275,902.8738,603133.0,46.21,0.0,855.0,864.0,31.33,300.2,274.5,274.7,277.1,203.4,204.4,202.3,300.6,613.6,60.15,167.4,1271408.0,300.0,184.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.23,58.42,855.0,201.6,207.0,200.7,60.0,59.9,62.9,0.0,272.0,272.0,274.0,164.5,20.59,165.8,585.0,1226416.0,47384.0,112360.0,0.992,0.772,0.531,0.842,68.06,93.3,92.4,93.4,79.85,79.73,65.67,20.43,27.99,27.73,28.02,23.96,23.93,19.71,30911.0,42900.0,42534.0,43169.0,36865.0,36733.0,29695.0,0.64,0.577,40.58,1.2,3.477,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.0,61.63,62.84,60.44,60.82,58.86,61.88,61.53,62.93,57.38,49.71
2016-08-15 11:44:00-05:00,893.6072,900.81903,915.20325,603134.0,46.23,0.0,867.0,874.0,31.41,301.3,274.6,274.5,276.9,206.6,207.5,205.4,302.8,620.5,60.19,170.0,1271410.0,301.2,187.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.37,58.28,868.0,204.8,210.1,203.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,167.0,21.07,168.3,585.0,1226419.0,47384.0,112361.0,0.992,0.772,0.531,0.842,68.84,94.3,93.7,94.5,80.6,80.7,66.56,20.74,28.41,28.23,28.46,24.29,24.3,20.05,30911.0,42901.0,42535.0,43169.0,36865.0,36734.0,29696.0,0.812,249.8,50.77,2.5,3.475,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,61.21,62.98,59.97,60.58,58.72,61.87,61.3,62.4,57.49,49.76
2016-08-15 11:45:00-05:00,893.6072,900.81903,914.28143,603135.0,46.26,0.0,867.0,874.0,31.61,302.5,275.0,274.6,277.0,206.9,207.8,205.7,303.8,619.1,60.21,170.3,1271413.0,302.4,188.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.19,57.64,867.0,204.9,210.3,204.0,60.0,59.9,62.9,0.0,272.3,272.3,274.3,167.2,21.15,168.5,585.0,1226422.0,47384.0,112361.0,0.992,0.772,0.531,0.842,68.6,94.2,93.5,94.2,80.3,80.5,66.29,20.75,28.48,28.28,28.49,24.28,24.34,20.05,30912.0,42901.0,42535.0,43170.0,36866.0,36734.0,29696.0,2.033,253.0,18.02,3.0,3.475,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.0,60.76,63.07,59.86,60.02,57.93,61.36,60.8,61.72,57.21,49.77
2016-08-15 11:46:00-05:00,895.7503,903.09045,915.77936,603136.0,46.29,0.0,869.0,875.0,31.46,302.7,274.6,274.6,277.0,207.2,208.2,206.1,303.8,619.8,60.15,170.6,1271416.0,302.5,188.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.41,57.76,867.0,205.4,210.8,204.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,167.5,21.18,168.9,585.0,1226425.0,47384.0,112361.0,0.992,0.772,0.531,0.842,68.59,93.8,93.4,94.9,80.2,79.92,66.17,20.76,28.4,28.27,28.73,24.28,24.19,20.03,30912.0,42902.0,42536.0,43170.0,36866.0,36735.0,29696.0,1.528,249.7,21.28,2.5,3.477,2.0,-1.0,13.14,-0.009,0.265,1.0,2.0,0.0,0.001,60.75,63.28,59.71,59.51,57.19,61.32,60.46,62.02,56.8,49.82
2016-08-15 11:47:00-05:00,896.82184,903.3577,915.8946,603137.0,46.29,0.0,869.0,875.0,31.37,302.9,275.1,274.7,277.1,207.5,208.4,206.3,303.7,620.6,60.14,170.9,1271419.0,302.9,188.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.25,57.95,867.0,205.7,211.0,204.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,167.9,21.18,169.2,585.0,1226428.0,47384.0,112362.0,0.992,0.772,0.531,0.842,68.95,94.5,93.4,94.4,80.4,80.2,66.09,20.88,28.62,28.29,28.59,24.35,24.3,20.02,30913.0,42902.0,42536.0,43171.0,36867.0,36735.0,29697.0,2.712,259.9,9.32,3.8,3.477,2.0,-1.0,13.26,0.024,0.266,3.0,2.0,0.0,0.001,60.94,63.69,59.64,59.41,56.95,61.39,60.35,62.09,56.42,49.87
2016-08-15 11:48:00-05:00,885.0349,891.0653,903.10425,603138.0,46.29,0.0,857.0,862.0,31.03,304.5,274.7,274.6,276.9,205.5,206.4,204.3,305.7,612.5,60.14,169.2,1271422.0,303.7,187.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.45,57.0,855.0,203.8,209.1,202.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,166.3,20.9,167.6,585.0,1226430.0,47384.0,112362.0,0.992,0.772,0.531,0.842,67.89,93.1,92.1,93.2,79.06,78.93,64.99,20.67,28.35,28.05,28.37,24.07,24.03,19.79,30913.0,42902.0,42537.0,43171.0,36867.0,36736.0,29697.0,2.388,264.1,13.59,3.2,3.477,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.001,59.99,63.03,58.64,58.36,55.8,60.57,59.19,61.36,55.49,49.83
2016-08-15 11:49:00-05:00,838.74457,844.0335,855.3996,603139.0,46.32,0.0,811.0,815.0,31.1,311.7,275.3,274.9,277.3,195.0,196.1,194.1,312.6,569.6,60.14,160.7,1271424.0,310.8,177.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.19,57.59,808.0,192.9,198.4,191.9,60.0,59.9,62.9,0.0,272.4,272.4,274.3,157.8,19.35,159.0,585.0,1226433.0,47384.0,112362.0,0.993,0.772,0.531,0.842,62.99,86.4,85.5,86.5,73.37,73.02,60.46,19.63,26.91,26.62,26.97,22.86,22.75,18.84,30913.0,42903.0,42537.0,43172.0,36868.0,36736.0,29697.0,2.102,253.1,7.754,2.7,3.477,2.0,-1.0,13.26,0.007,0.264,3.0,2.0,0.0,0.0,60.09,63.15,58.35,57.59,55.05,60.0,58.51,61.09,55.06,49.85
2016-08-15 11:50:00-05:00,875.39105,880.6435,891.92706,603140.0,46.35,0.0,849.0,853.0,31.15,303.7,275.0,274.7,277.1,203.2,204.3,202.2,305.0,606.9,60.15,167.4,1271427.0,303.3,185.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.22,57.09,842.0,201.5,206.9,200.6,60.0,59.9,62.9,0.0,272.0,272.0,274.0,164.5,20.6,165.8,585.0,1226436.0,47384.0,112363.0,0.992,0.772,0.531,0.842,67.6,92.9,91.7,92.9,78.87,78.63,64.86,20.52,28.2,27.85,28.2,23.94,23.87,19.69,30914.0,42903.0,42538.0,43172.0,36868.0,36737.0,29698.0,1.42,257.5,36.84,2.5,3.477,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.0,59.83,63.26,57.84,56.9,54.39,59.58,58.04,60.83,54.61,49.88
2016-08-15 11:51:00-05:00,900.03644,904.96106,916.586,603141.0,46.35,0.0,871.0,875.0,31.43,305.1,275.1,274.6,277.1,208.5,209.6,207.4,306.2,620.3,60.14,171.8,1271430.0,304.6,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.75,57.75,866.0,206.9,212.2,206.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,168.8,21.36,170.2,585.0,1226439.0,47384.0,112363.0,0.992,0.772,0.531,0.842,68.65,94.6,93.4,94.6,80.5,80.2,66.17,20.95,28.85,28.51,28.86,24.55,24.48,20.19,30914.0,42904.0,42538.0,43173.0,36869.0,36737.0,29698.0,1.273,248.8,23.71,2.1,3.475,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,60.19,63.68,58.05,56.82,54.32,59.62,57.96,60.84,54.79,49.93
2016-08-15 11:52:00-05:00,880.7488,885.18634,896.3057,603142.0,46.35,0.0,852.0,855.0,31.4,307.9,275.0,274.7,277.1,203.6,204.5,202.4,309.8,600.3,60.14,167.7,1271432.0,307.5,185.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.98,58.24,846.0,201.7,207.0,200.7,60.0,59.9,62.9,0.0,272.0,272.0,274.0,164.7,20.6,166.0,585.0,1226441.0,47384.0,112363.0,0.992,0.772,0.531,0.842,66.26,91.0,90.2,91.7,77.8,77.02,64.1,20.39,28.0,27.75,28.22,23.95,23.71,19.73,30914.0,42904.0,42539.0,43173.0,36869.0,36738.0,29698.0,1.245,248.3,18.6,2.6,3.477,2.0,-1.0,13.04,-0.151,0.266,1.0,2.0,0.0,0.003,60.59,63.92,58.65,57.51,55.19,60.14,58.5,61.33,55.48,49.93
2016-08-15 11:53:00-05:00,883.96344,889.19476,899.99304,603143.0,46.36,0.0,857.0,860.0,31.65,303.8,274.9,274.8,277.1,204.3,205.2,203.1,306.9,609.3,60.13,168.2,1271435.0,303.7,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.75,57.71,849.0,202.5,207.7,201.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,165.3,20.71,166.6,585.0,1226444.0,47384.0,112364.0,0.992,0.772,0.531,0.842,67.5,92.8,91.9,93.1,79.37,78.73,65.37,20.5,28.18,27.92,28.26,24.11,23.91,19.85,30915.0,42905.0,42539.0,43173.0,36869.0,36738.0,29699.0,1.543,199.5,8.31,2.5,3.477,2.0,-1.0,13.03,0.165,0.266,1.0,2.0,0.0,0.005,60.45,63.55,58.71,57.69,55.53,60.35,58.6,61.17,56.08,49.95
2016-08-15 11:54:00-05:00,901.108,905.2283,916.1251,603144.0,46.4,0.0,873.0,875.0,32.4,302.3,275.0,274.6,276.9,207.6,208.6,206.5,305.6,622.6,60.13,171.0,1271438.0,302.0,190.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.73,57.54,866.0,206.0,211.2,205.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,168.1,21.19,169.4,585.0,1226447.0,47384.0,112364.0,0.992,0.772,0.531,0.842,68.77,94.5,93.7,95.2,80.9,80.4,66.62,20.79,28.56,28.34,28.77,24.46,24.31,20.14,30915.0,42905.0,42540.0,43174.0,36870.0,36739.0,29699.0,0.937,177.5,20.43,2.2,3.475,2.0,-1.0,13.26,0.009,0.266,3.0,2.0,0.0,0.001,60.61,63.35,58.95,58.29,56.15,60.66,59.34,60.98,57.25,49.95
2016-08-15 11:55:00-05:00,911.8233,916.0509,926.3805,603145.0,46.4,0.0,883.0,885.0,32.57,302.9,274.7,274.6,276.8,209.7,210.6,208.5,305.0,627.9,60.14,172.6,1271441.0,302.1,191.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.38,57.55,876.0,208.2,213.3,207.3,60.0,59.9,62.9,0.0,272.0,272.0,274.0,169.7,21.49,171.1,585.0,1226450.0,47384.0,112364.0,0.992,0.772,0.531,0.842,69.2,95.5,94.7,95.9,81.5,81.4,67.32,20.96,28.92,28.69,29.04,24.68,24.65,20.39,30915.0,42906.0,42540.0,43174.0,36870.0,36739.0,29700.0,0.888,162.9,38.71,1.5,3.477,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.001,60.82,62.71,59.33,58.84,56.43,60.65,59.84,60.93,57.64,50.03
2016-08-15 11:56:00-05:00,912.89484,917.3871,927.53265,603146.0,46.4,0.0,885.0,885.0,33.03,302.1,274.8,274.8,277.1,209.5,210.4,208.3,303.5,629.1,60.14,172.6,1271444.0,301.8,190.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.25,57.23,875.0,207.9,213.1,207.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,169.6,21.48,171.0,585.0,1226452.0,47384.0,112365.0,0.992,0.772,0.531,0.842,69.38,95.6,95.1,96.0,81.9,81.8,67.54,20.96,28.89,28.71,28.98,24.73,24.7,20.4,30916.0,42906.0,42541.0,43175.0,36871.0,36739.0,29700.0,1.037,186.1,21.25,2.0,3.477,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,60.33,61.79,59.82,59.3,56.67,60.85,60.68,60.92,58.16,50.05
2016-08-15 11:57:00-05:00,913.96643,917.9215,927.53265,603147.0,46.4,0.0,885.0,885.0,33.01,301.6,274.8,274.6,277.0,209.7,210.6,208.5,303.5,629.5,60.16,172.8,1271446.0,301.3,191.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.59,58.21,862.0,208.0,213.2,207.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,169.7,21.47,171.0,585.0,1226455.0,47384.0,112365.0,0.992,0.772,0.531,0.842,69.57,95.5,94.8,95.9,81.8,81.4,67.37,20.98,28.81,28.59,28.91,24.66,24.56,20.32,30916.0,42907.0,42541.0,43175.0,36871.0,36740.0,29700.0,1.947,251.7,25.96,3.6,3.477,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,60.85,62.31,60.27,59.74,57.29,61.23,61.0,61.47,58.35,50.03
2016-08-15 11:58:00-05:00,915.03796,918.85675,927.53265,603148.0,46.4,0.0,886.0,885.0,31.63,302.6,274.9,274.8,277.1,210.2,211.1,209.0,303.5,630.9,60.21,173.2,1271449.0,301.8,191.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.1,57.59,876.0,208.7,213.9,207.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,170.3,21.59,171.7,585.0,1226458.0,47384.0,112366.0,0.992,0.772,0.531,0.842,69.52,96.0,95.3,96.2,81.7,81.5,67.61,21.04,29.04,28.83,29.11,24.73,24.67,20.46,30916.0,42907.0,42541.0,43176.0,36872.0,36740.0,29701.0,2.488,242.8,8.3,3.4,3.477,2.0,-1.0,13.26,0.011,0.266,3.0,2.0,0.0,0.0,60.82,62.41,59.77,59.04,56.53,60.84,60.49,61.18,56.93,50.06
2016-08-15 11:59:00-05:00,918.25256,921.26184,929.8373,603149.0,46.4,0.0,889.0,888.0,31.39,302.5,274.8,274.8,277.1,210.7,211.6,209.5,303.5,632.4,60.22,173.6,1271452.0,301.6,191.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.23,58.94,878.0,209.1,214.3,208.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,170.6,21.65,172.0,585.0,1226461.0,47384.0,112366.0,0.992,0.772,0.531,0.842,69.78,96.3,95.4,96.5,82.2,81.7,67.88,21.1,29.13,28.84,29.18,24.85,24.7,20.53,30917.0,42908.0,42542.0,43176.0,36872.0,36741.0,29701.0,2.152,242.9,20.54,3.6,3.477,2.0,-1.0,13.15,0.007,0.266,3.0,2.0,0.0,0.001,61.46,62.95,59.57,58.76,56.2,60.82,60.26,60.83,56.41,50.12
2016-08-15 12:00:00-05:00,920.39557,922.33075,930.9896,603150.0,46.4,0.0,890.0,888.0,31.28,302.9,275.0,275.0,277.3,211.1,212.0,209.9,303.8,633.0,60.22,174.1,1271455.0,302.1,192.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.61,58.75,879.0,209.7,214.9,208.7,60.0,59.9,62.9,0.0,272.0,272.2,274.0,171.2,21.75,172.5,585.0,1226464.0,47384.0,112366.0,0.992,0.772,0.531,0.842,69.84,96.5,95.4,96.7,82.3,81.5,67.99,21.15,29.22,28.89,29.29,24.92,24.69,20.59,30917.0,42908.0,42542.0,43177.0,36873.0,36741.0,29701.0,2.982,244.4,4.992,4.6,3.477,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.001,61.49,63.39,59.45,58.44,55.84,60.55,59.83,60.69,55.79,50.12
2016-08-15 12:01:00-05:00,918.25256,920.32654,928.685,603151.0,46.42,0.0,889.0,886.0,31.19,304.4,275.1,274.9,277.3,210.6,211.7,209.5,305.5,628.5,60.22,173.7,1271458.0,304.2,192.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.02,58.52,875.0,209.1,214.4,208.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,170.7,21.71,172.1,585.0,1226467.0,47384.0,112367.0,0.992,0.772,0.531,0.842,69.29,95.7,94.2,95.8,81.7,80.7,67.36,21.09,29.14,28.68,29.16,24.88,24.57,20.5,30917.0,42909.0,42543.0,43177.0,36873.0,36742.0,29702.0,2.528,245.7,7.134,3.3,3.477,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,61.48,63.75,59.27,58.34,55.86,60.5,59.78,60.56,55.51,50.12
2016-08-15 12:02:00-05:00,905.39417,906.1636,913.70526,603152.0,46.46,0.0,876.0,872.0,31.07,303.9,275.0,274.9,277.2,207.8,208.7,206.6,305.2,620.7,60.22,171.2,1271461.0,303.7,189.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.68,58.62,862.0,206.2,211.6,205.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,168.4,21.29,169.7,585.0,1226469.0,47384.0,112367.0,0.992,0.772,0.531,0.842,68.52,94.8,93.5,94.9,80.9,79.94,66.82,20.82,28.81,28.41,28.83,24.57,24.29,20.3,30918.0,42909.0,42543.0,43178.0,36874.0,36742.0,29702.0,2.183,253.9,10.95,3.2,3.475,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,61.26,63.76,59.22,58.17,55.74,60.44,59.54,60.53,55.19,50.18
2016-08-15 12:03:00-05:00,917.18097,916.9862,924.07587,603153.0,46.46,0.0,887.0,882.0,31.51,303.5,275.0,274.6,277.0,210.1,211.0,208.8,305.1,627.5,60.17,173.0,1271463.0,303.7,191.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.64,58.0,872.0,208.5,213.7,207.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,170.1,21.55,171.4,585.0,1226472.0,47384.0,112367.0,0.992,0.772,0.531,0.842,69.04,95.9,94.6,95.9,81.5,80.9,67.74,20.95,29.12,28.72,29.12,24.75,24.54,20.56,30918.0,42909.0,42544.0,43178.0,36874.0,36743.0,29702.0,1.322,242.3,16.62,2.2,3.477,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,61.28,63.27,59.53,58.29,55.52,60.64,59.68,60.92,55.29,50.22
2016-08-15 12:04:00-05:00,917.18097,917.9215,924.07587,603154.0,46.47,0.0,888.0,883.0,31.95,301.4,274.9,274.6,277.0,209.9,210.9,208.7,303.9,632.0,60.14,172.9,1271466.0,301.1,192.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.04,56.85,872.0,208.6,213.7,207.7,60.0,59.9,62.9,0.0,272.0,272.0,274.0,170.1,21.52,171.5,585.0,1226475.0,47384.0,112368.0,0.992,0.772,0.531,0.842,69.86,96.8,95.2,96.4,82.3,81.6,67.98,21.06,29.18,28.69,29.06,24.82,24.6,20.49,30919.0,42910.0,42544.0,43179.0,36875.0,36743.0,29703.0,1.415,235.1,14.52,2.7,3.477,2.0,-1.0,13.19,-0.009,0.265,3.0,2.0,0.0,0.001,60.55,62.15,59.95,58.58,55.34,60.85,60.13,61.03,55.39,50.22
2016-08-15 12:05:00-05:00,918.25256,918.9904,925.22815,603155.0,46.51,0.0,889.0,882.0,32.46,303.8,274.7,274.6,277.1,210.1,211.1,208.9,303.7,628.0,60.13,173.0,1271469.0,303.2,190.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.31,55.47,872.0,208.7,213.8,207.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,170.1,21.53,171.5,585.0,1226478.0,47384.0,112368.0,0.992,0.772,0.531,0.842,68.72,95.6,94.8,95.9,81.1,80.9,67.77,20.87,29.02,28.8,29.14,24.64,24.58,20.58,30919.0,42910.0,42545.0,43179.0,36875.0,36744.0,29703.0,1.65,210.0,20.21,2.6,3.477,2.0,-1.0,13.19,0.025,0.266,3.0,2.0,0.0,0.001,59.19,60.61,60.34,58.82,55.47,60.96,60.57,61.27,56.13,50.22
2016-08-15 12:06:00-05:00,910.75183,911.2409,916.7012,603156.0,46.51,0.0,881.0,874.0,33.41,304.6,274.7,274.5,276.9,208.4,209.5,207.3,305.3,620.5,60.14,171.6,1271472.0,304.3,189.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.03,56.73,864.0,206.8,212.0,205.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,168.6,21.27,169.9,585.0,1226481.0,47384.0,112368.0,0.992,0.772,0.531,0.842,68.08,94.2,93.2,94.6,80.5,79.93,66.61,20.73,28.68,28.37,28.82,24.51,24.34,20.28,30919.0,42911.0,42545.0,43180.0,36876.0,36744.0,29703.0,2.085,190.8,9.83,2.8,3.477,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.001,59.19,60.06,60.38,59.05,55.91,60.89,61.13,60.98,57.01,50.22
2016-08-15 12:07:00-05:00,892.5357,892.6687,897.34283,603157.0,46.51,0.0,863.0,856.0,33.7,303.4,274.4,274.3,276.8,204.3,205.3,203.2,304.0,610.3,60.14,168.0,1271475.0,302.7,185.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.56,57.61,829.0,202.5,207.8,201.6,60.0,59.9,62.9,0.0,272.0,271.5,273.7,165.1,20.63,166.3,585.0,1226484.0,47384.0,112369.0,0.992,0.772,0.531,0.842,66.75,92.4,91.9,93.3,78.96,78.48,65.74,20.25,28.03,27.88,28.32,23.95,23.81,19.94,30920.0,42911.0,42546.0,43180.0,36876.0,36745.0,29704.0,1.252,219.6,28.71,2.0,3.477,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,60.4,61.11,60.47,59.4,56.51,60.94,61.56,61.06,57.61,50.31
2016-08-15 12:08:00-05:00,888.2496,888.6603,892.9641,603158.0,46.51,0.0,860.0,852.0,32.86,302.1,274.4,274.3,276.8,203.6,204.6,202.5,302.5,611.0,60.13,167.4,1271477.0,301.2,184.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.68,57.55,843.0,201.8,207.2,201.0,60.0,59.9,62.9,0.0,272.0,271.9,274.0,164.5,20.55,165.8,585.0,1226486.0,47384.0,112369.0,0.992,0.772,0.531,0.842,67.22,93.1,92.3,92.6,79.17,78.83,65.68,20.31,28.12,27.88,27.97,23.92,23.81,19.84,30920.0,42912.0,42546.0,43180.0,36876.0,36745.0,29704.0,1.81,266.4,22.88,3.2,3.477,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.0,60.6,61.51,60.47,59.57,56.81,61.04,61.29,61.26,57.32,50.31
2016-08-15 12:09:00-05:00,856.1035,855.3906,859.663,603159.0,46.54,0.0,828.0,819.0,32.09,306.0,274.4,274.0,276.4,197.4,198.5,196.4,306.7,585.0,60.15,162.2,1271480.0,305.8,179.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.7,56.77,813.0,195.4,200.8,194.5,60.0,59.9,62.9,0.0,271.9,271.6,273.6,159.4,19.6,160.6,585.0,1226489.0,47384.0,112369.0,0.993,0.772,0.531,0.842,64.24,89.0,88.2,88.9,75.38,75.32,62.72,19.66,27.24,26.98,27.19,23.07,23.04,19.19,30920.0,42912.0,42547.0,43181.0,36877.0,36746.0,29704.0,1.883,238.2,26.03,3.0,3.475,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.0,60.02,61.28,60.09,59.02,56.29,60.74,60.61,61.29,56.41,50.4
2016-08-15 12:10:00-05:00,863.6042,861.9377,866.1159,603160.0,46.57,0.0,836.0,827.0,32.2,301.9,274.2,273.9,276.4,199.2,200.3,198.2,302.6,597.6,60.15,163.7,1271483.0,300.7,180.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.1,55.76,822.0,197.4,202.8,196.6,60.0,59.9,62.9,0.0,271.5,271.3,273.3,160.9,19.9,162.1,585.0,1226492.0,47384.0,112370.0,0.992,0.772,0.531,0.842,66.21,91.6,90.4,91.1,77.28,77.37,64.05,19.99,27.65,27.3,27.49,23.33,23.36,19.34,30921.0,42913.0,42547.0,43181.0,36877.0,36746.0,29705.0,1.487,255.4,21.44,2.5,3.477,2.0,-1.0,13.16,0.009,0.264,3.0,2.0,0.0,0.001,59.46,60.28,60.2,59.12,56.23,60.67,60.81,61.11,56.17,50.41
2016-08-15 12:11:00-05:00,863.6042,861.5368,865.4245,603161.0,46.57,0.0,836.0,826.0,32.27,301.5,274.1,273.8,276.2,199.4,200.6,198.5,305.5,598.2,60.12,163.7,1271485.0,301.2,182.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,54.89,784.3,197.5,202.8,196.6,60.0,59.9,62.9,0.0,271.1,271.1,273.0,160.8,19.9,162.0,585.0,1226494.0,47384.0,112370.0,0.992,0.772,0.531,0.842,65.87,91.3,90.3,90.4,77.1,77.21,64.21,19.85,27.51,27.23,27.26,23.24,23.27,19.36,30921.0,42913.0,42548.0,43182.0,36878.0,36747.0,29705.0,0.742,234.8,50.82,1.4,3.477,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.001,58.5,59.44,60.46,59.53,56.55,60.86,61.21,60.84,56.27,50.41
2016-08-15 12:12:00-05:00,866.8188,864.07544,867.8443,603162.0,46.57,0.0,839.0,828.0,32.63,303.3,274.3,273.9,276.3,199.5,200.5,198.5,304.5,596.0,60.2,163.8,1271488.0,302.3,181.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.98,53.65,817.0,197.6,203.1,196.7,60.0,59.9,62.9,0.0,271.2,271.2,273.0,161.0,19.97,162.2,585.0,1226497.0,47384.0,112370.0,0.992,0.772,0.531,0.842,65.26,90.7,89.7,90.4,76.8,76.87,64.29,19.79,27.5,27.2,27.42,23.29,23.31,19.5,30921.0,42914.0,42548.0,43182.0,36878.0,36747.0,29705.0,0.535,234.6,46.47,1.3,3.475,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.0,57.67,58.66,60.6,59.52,56.34,60.78,61.33,60.46,56.77,50.41
2016-08-15 12:13:00-05:00,852.56744,850.1797,852.9798,603163.0,46.57,0.0,826.0,814.0,32.94,303.9,274.2,273.7,276.2,197.2,198.2,196.2,305.2,587.8,60.22,161.9,1271491.0,303.4,179.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.04,52.89,808.0,195.2,200.8,194.3,60.0,59.9,62.9,0.0,271.1,271.0,273.0,159.0,19.67,160.3,585.0,1226500.0,47384.0,112371.0,0.992,0.772,0.531,0.842,64.85,89.8,88.6,89.1,75.53,75.89,63.04,19.7,27.28,26.94,27.08,22.95,23.06,19.15,30922.0,42914.0,42548.0,43183.0,36879.0,36747.0,29706.0,1.117,222.5,23.97,1.9,3.477,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.0,56.98,58.04,60.3,59.35,56.42,60.28,60.95,60.05,56.62,50.46
2016-08-15 12:14:00-05:00,845.49524,842.6974,845.3747,603164.0,46.57,0.0,819.0,807.0,32.62,304.5,273.8,273.5,275.9,195.3,196.4,194.4,306.7,580.1,60.17,160.1,1271493.0,304.7,177.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,52.89,796.6,193.2,198.7,192.3,60.0,59.9,62.9,0.0,271.0,271.0,273.0,157.3,19.33,158.5,585.0,1226502.0,47384.0,112371.0,0.993,0.772,0.531,0.842,63.62,88.4,87.4,88.1,74.66,74.72,62.49,19.37,26.9,26.6,26.81,22.73,22.75,19.02,30922.0,42915.0,42549.0,43183.0,36879.0,36748.0,29706.0,1.09,259.6,20.82,1.8,3.477,2.0,-1.0,13.26,0.007,0.264,3.0,2.0,0.0,0.0,56.93,57.91,60.48,59.48,56.5,60.4,61.26,60.32,56.14,50.51
2016-08-15 12:15:00-05:00,842.49493,839.22345,841.6874,603165.0,46.57,0.0,816.0,803.0,32.19,302.7,273.6,273.4,275.8,195.0,196.1,194.1,304.0,581.9,60.12,159.8,1271496.0,302.3,176.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.14,52.9,795.2,192.8,198.3,192.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,156.9,19.21,158.1,585.0,1226505.0,47384.0,112371.0,0.993,0.772,0.531,0.842,63.8,88.3,87.5,88.4,74.81,74.71,62.29,19.31,26.71,26.48,26.75,22.64,22.61,18.85,30922.0,42915.0,42549.0,43184.0,36880.0,36748.0,29707.0,0.782,231.2,53.31,1.6,3.477,2.0,-1.0,13.26,0.042,0.264,3.0,2.0,0.0,0.0,56.65,57.87,60.53,59.45,56.44,60.25,61.01,60.6,55.89,50.51
2016-08-15 12:16:00-05:00,852.1388,848.44275,850.7904,603166.0,46.57,0.0,826.0,812.0,32.31,302.6,274.0,274.3,276.7,196.5,197.5,195.5,303.5,587.8,60.18,161.4,1271499.0,301.7,178.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.93,52.62,803.0,194.2,199.7,193.4,60.0,59.9,62.9,0.0,271.8,271.8,273.8,158.5,19.5,159.6,585.0,1226508.0,47384.0,112372.0,0.993,0.772,0.531,0.842,64.28,89.6,88.9,89.2,75.48,75.87,63.3,19.45,27.09,26.89,26.98,22.84,22.95,19.15,30923.0,42916.0,42550.0,43184.0,36880.0,36749.0,29707.0,1.662,215.7,37.55,2.5,3.477,2.0,-1.0,13.06,-0.026,0.264,1.0,2.0,0.0,0.002,56.29,57.03,60.5,59.29,56.2,60.21,60.95,60.58,55.9,50.52
2016-08-15 12:17:00-05:00,822.7787,818.7807,820.831,603167.0,46.57,0.0,796.6,782.7,32.77,306.7,274.2,274.3,276.8,189.9,191.0,189.0,308.1,562.3,60.22,156.0,1271501.0,306.1,173.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.97,53.4,772.7,187.6,193.3,186.7,60.0,59.9,62.9,0.0,272.0,272.0,274.0,153.2,18.59,154.4,585.0,1226510.0,47384.0,112372.0,0.993,0.772,0.531,0.842,61.32,85.2,84.5,85.0,72.35,72.36,60.42,18.8,26.14,25.92,26.06,22.19,22.19,18.53,30923.0,42916.0,42550.0,43185.0,36881.0,36749.0,29707.0,0.563,181.3,80.7,1.4,3.475,2.0,-1.0,13.26,0.008,0.263,3.0,2.0,0.0,0.001,56.8,57.31,60.55,59.56,56.55,60.2,61.2,60.55,56.32,50.59
2016-08-15 12:18:00-05:00,820.09985,816.242,817.71985,603168.0,46.57,0.0,795.4,781.2,32.45,302.9,274.3,274.0,276.5,189.3,190.7,188.7,303.9,566.1,60.18,155.6,1271504.0,303.4,172.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.66,52.69,767.5,187.1,192.8,186.3,60.0,59.9,62.9,0.0,271.5,271.5,273.7,152.7,18.51,153.9,585.0,1226513.0,47384.0,112372.0,0.993,0.772,0.531,0.842,61.61,85.9,85.6,86.1,73.07,73.0,61.32,18.66,26.02,25.92,26.06,22.13,22.1,18.57,30923.0,42917.0,42551.0,43185.0,36881.0,36750.0,29708.0,1.258,266.9,21.47,2.1,3.477,2.0,-1.0,13.26,0.007,0.263,3.0,2.0,0.0,0.0,56.11,56.27,60.38,59.12,55.71,59.86,60.85,60.09,55.97,50.6
2016-08-15 12:19:00-05:00,837.24445,832.6764,834.1976,603169.0,46.57,0.0,812.0,796.8,32.17,303.8,274.3,274.1,276.6,193.3,194.5,192.4,305.1,577.2,60.14,158.9,1271506.0,303.0,176.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.22,53.31,784.7,191.2,196.7,190.3,60.0,59.9,62.9,0.0,271.8,271.5,273.9,156.0,19.06,157.1,585.0,1226515.0,47384.0,112373.0,0.993,0.772,0.531,0.842,63.02,87.8,87.1,87.5,74.39,74.5,62.37,19.14,26.67,26.47,26.56,22.6,22.63,18.94,30924.0,42917.0,42551.0,43186.0,36882.0,36750.0,29708.0,1.317,263.6,29.22,2.3,3.477,2.0,-1.0,13.26,0.007,0.264,3.0,2.0,0.0,0.0,56.6,56.68,60.33,59.05,55.62,59.91,60.53,60.19,55.96,50.6
2016-08-15 12:20:00-05:00,833.3869,828.26715,829.9341,603170.0,46.55,0.0,807.0,792.0,31.8,307.4,274.5,273.8,276.3,192.6,193.8,191.8,308.3,569.1,60.15,158.2,1271509.0,306.4,175.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.2,53.78,780.5,190.6,196.1,189.7,60.0,59.9,62.9,0.0,271.2,271.1,273.4,155.4,18.98,156.5,585.0,1226518.0,47384.0,112373.0,0.993,0.772,0.531,0.842,61.95,86.2,85.7,86.2,73.08,73.06,61.31,19.04,26.49,26.35,26.48,22.46,22.45,18.84,30924.0,42917.0,42552.0,43186.0,36882.0,36751.0,29708.0,1.867,290.3,15.22,2.4,3.477,2.0,-1.0,13.26,0.007,0.264,3.0,2.0,0.0,0.0,56.79,57.3,60.19,58.64,55.55,59.85,60.11,60.08,55.58,50.62
2016-08-15 12:21:00-05:00,820.09985,814.50507,815.99146,603171.0,46.52,0.0,794.7,779.6,31.46,305.3,274.2,273.7,276.3,190.4,191.5,189.5,307.2,564.6,60.15,156.2,1271511.0,305.3,173.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.67,54.35,769.2,188.1,193.7,187.2,60.0,59.9,62.9,0.0,271.0,271.0,273.0,153.4,18.61,154.5,585.0,1226520.0,47384.0,112373.0,0.993,0.772,0.531,0.842,61.73,85.8,85.0,85.3,72.77,72.55,60.58,18.85,26.2,25.96,26.04,22.21,22.15,18.49,30924.0,42918.0,42552.0,43187.0,36883.0,36751.0,29709.0,2.077,288.5,17.37,2.9,3.477,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,57.24,58.16,59.98,58.66,55.62,59.79,60.0,60.21,54.85,50.62
2016-08-15 12:22:00-05:00,795.24023,788.985,791.10205,603172.0,46.51,0.0,769.2,754.6,31.3,305.5,274.4,273.3,275.9,184.8,186.4,184.3,306.0,549.0,60.14,151.7,1271514.0,304.9,168.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.15,54.14,741.2,182.5,188.3,181.8,60.0,59.9,62.9,0.0,271.0,271.0,273.0,148.9,17.8,150.0,585.0,1226523.0,47384.0,112374.0,0.993,0.772,0.531,0.842,59.15,82.5,82.7,83.1,70.28,69.9,59.38,18.07,25.21,25.27,25.39,21.46,21.35,18.14,30925.0,42918.0,42553.0,43187.0,36883.0,36752.0,29709.0,2.015,276.2,12.82,2.9,3.475,2.0,-1.0,13.06,0.001,0.263,1.0,2.0,0.0,0.003,57.06,58.48,59.51,58.35,55.39,59.57,59.5,60.0,54.43,50.62
2016-08-15 12:23:00-05:00,787.20374,780.5673,782.45984,603173.0,46.52,0.0,762.1,747.4,31.25,309.9,273.8,273.3,275.9,183.9,185.1,183.2,311.5,537.9,60.14,150.7,1271516.0,309.3,167.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.47,54.33,733.1,181.4,187.0,180.6,60.0,59.9,62.9,0.0,271.0,271.0,273.0,147.9,17.58,148.9,585.0,1226525.0,47384.0,112374.0,0.993,0.772,0.531,0.842,58.22,81.7,81.1,81.2,68.69,68.99,57.86,18.04,25.33,25.11,25.17,21.29,21.38,17.93,30925.0,42919.0,42553.0,43188.0,36883.0,36752.0,29709.0,2.027,289.8,5.331,2.5,3.477,2.0,-1.0,13.26,0.014,0.262,3.0,2.0,0.0,0.001,56.77,58.73,59.01,58.0,55.1,59.18,58.81,59.71,53.88,50.64
2016-08-15 12:24:00-05:00,727.41205,720.30786,722.7715,603174.0,46.52,0.0,702.5,688.5,31.26,314.5,273.6,273.0,275.7,170.5,172.2,170.3,316.8,494.3,60.14,139.6,1271519.0,313.5,156.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.81,54.67,679.0,167.8,173.7,167.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,137.0,15.61,137.9,585.0,1226528.0,47384.0,112374.0,0.994,0.772,0.531,0.842,53.49,74.1,73.65,74.01,63.11,62.46,52.52,16.82,23.3,23.16,23.27,19.84,19.64,16.51,30925.0,42919.0,42554.0,43188.0,36884.0,36752.0,29710.0,1.518,300.0,27.94,2.2,3.477,2.0,-1.0,13.26,0.007,0.261,3.0,2.0,0.0,0.001,56.85,58.91,58.52,57.62,54.78,59.0,58.28,59.45,53.47,50.7
2016-08-15 12:25:00-05:00,687.7652,681.15924,682.7872,603175.0,46.51,0.0,666.8,653.0,31.35,314.9,273.5,273.0,275.7,162.1,163.8,162.0,315.8,469.6,60.21,132.7,1271521.0,314.8,148.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.08,54.71,641.6,159.0,165.1,158.4,60.0,59.9,62.9,0.0,271.0,271.0,273.0,130.1,14.41,130.9,585.0,1226530.0,47384.0,112374.0,0.994,0.772,0.531,0.842,50.89,70.76,69.88,70.46,59.6,59.17,49.68,16.02,22.28,22.0,22.18,18.76,18.63,15.64,30926.0,42920.0,42554.0,43188.0,36884.0,36752.0,29710.0,1.585,328.1,12.75,2.1,3.477,2.0,-1.0,13.26,0.007,0.259,3.0,2.0,0.0,0.0,56.83,58.97,57.57,56.87,54.38,58.52,57.48,59.11,52.62,50.68
2016-08-15 12:26:00-05:00,729.9837,722.04486,724.1542,603176.0,46.51,0.0,706.7,691.9,31.26,307.5,273.9,273.0,275.8,171.5,173.3,171.3,311.0,506.4,60.15,140.6,1271523.0,307.0,157.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.05,54.73,668.5,168.7,174.8,168.1,60.0,59.9,62.9,0.0,271.2,271.0,273.2,137.9,15.83,138.8,585.0,1226532.0,47384.0,112375.0,0.993,0.772,0.531,0.842,54.85,76.34,75.68,76.65,65.45,64.3,54.28,16.87,23.47,23.27,23.57,20.13,19.77,16.69,30926.0,42920.0,42555.0,43189.0,36884.0,36753.0,29710.0,1.625,13.27,14.67,2.0,3.477,2.0,-1.0,13.26,0.007,0.26,3.0,2.0,0.0,0.0,57.02,58.89,56.76,56.05,54.22,57.94,56.51,57.96,51.71,50.72
2016-08-15 12:27:00-05:00,744.6637,736.2078,738.32733,603177.0,46.51,0.0,721.4,705.7,31.24,308.2,274.0,273.5,276.2,175.4,176.9,174.9,309.6,516.7,60.14,143.9,1271526.0,307.7,160.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.17,54.54,695.0,172.6,178.6,171.9,60.0,59.9,62.9,0.0,271.6,271.1,273.7,141.1,16.39,142.1,585.0,1226534.0,47384.0,112375.0,0.993,0.772,0.531,0.842,56.07,78.55,77.68,78.07,66.24,66.09,55.3,17.28,24.2,23.94,24.06,20.41,20.36,17.04,30926.0,42921.0,42555.0,43189.0,36884.0,36753.0,29710.0,1.262,38.82,19.82,1.8,3.477,2.0,-1.0,13.26,0.007,0.261,3.0,2.0,0.0,0.0,57.21,58.02,56.12,55.46,54.27,57.52,55.78,57.21,51.79,50.72
2016-08-15 12:28:00-05:00,793.63293,784.57574,786.3776,603178.0,46.51,0.0,769.4,752.1,31.45,304.6,273.8,273.5,276.3,185.6,187.1,185.0,305.9,551.7,60.14,152.3,1271528.0,304.1,168.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.27,55.08,740.6,183.2,189.1,182.6,60.0,59.9,62.9,0.0,271.0,271.0,273.1,149.6,17.97,150.6,585.0,1226537.0,47384.0,112375.0,0.993,0.772,0.531,0.842,60.1,84.2,83.4,83.7,71.21,70.85,59.38,18.31,25.63,25.39,25.48,21.69,21.58,18.09,30927.0,42921.0,42556.0,43190.0,36885.0,36753.0,29711.0,0.665,86.1,63.32,1.5,3.477,2.0,-1.0,13.08,-0.016,0.262,3.0,2.0,0.0,0.002,57.71,58.39,56.32,55.85,54.56,57.43,56.01,57.22,52.24,50.72
2016-08-15 12:29:00-05:00,823.52875,814.1042,815.6457,603179.0,46.5,0.0,797.5,779.1,31.88,306.7,274.1,273.4,276.2,191.8,193.1,190.9,307.8,567.4,60.14,157.4,1271531.0,305.6,174.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.01,54.78,764.4,189.6,195.4,188.8,60.0,59.9,62.9,0.0,271.0,271.0,273.1,154.6,18.87,155.8,585.0,1226539.0,47384.0,112375.0,0.993,0.772,0.531,0.842,61.33,86.0,85.2,86.0,73.47,72.65,61.23,18.81,26.38,26.14,26.37,22.53,22.28,18.78,30927.0,42922.0,42556.0,43190.0,36885.0,36754.0,29711.0,1.64,260.6,39.61,3.7,3.477,2.0,-1.0,13.24,0.033,0.263,3.0,2.0,0.0,0.001,57.36,58.3,56.76,56.29,54.39,57.62,56.5,57.43,52.33,50.76
2016-08-15 12:30:00-05:00,786.2393,776.8262,778.0812,603180.0,46.46,0.0,758.7,741.2,31.51,312.4,273.7,273.3,276.1,184.0,185.3,183.3,313.6,535.3,60.14,150.8,1271533.0,311.7,167.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.41,54.9,727.6,181.5,187.3,180.6,60.0,59.9,62.9,0.0,271.0,271.0,273.1,148.0,17.69,149.1,585.0,1226542.0,47384.0,112376.0,0.993,0.772,0.531,0.842,57.38,80.4,79.82,80.8,69.12,67.98,57.77,17.92,25.12,24.93,25.23,21.59,21.23,18.04,30927.0,42922.0,42556.0,43191.0,36886.0,36754.0,29711.0,3.067,286.2,9.07,3.7,3.477,2.0,-1.0,13.26,0.007,0.263,3.0,2.0,0.0,0.001,57.51,58.98,56.73,56.36,54.14,57.59,56.58,57.48,51.3,50.72
2016-08-15 12:31:00-05:00,692.90857,684.0987,685.09174,603181.0,46.46,0.0,667.6,651.7,31.29,317.3,273.2,273.1,275.9,164.7,166.4,164.5,317.8,474.3,60.14,134.8,1271535.0,316.7,150.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.03,53.69,650.0,161.8,167.8,161.2,60.0,59.9,62.9,0.0,271.0,271.0,273.0,132.2,14.76,133.0,585.0,1226544.0,47384.0,112376.0,0.994,0.772,0.531,0.842,51.24,70.91,70.47,71.14,60.46,59.74,50.14,16.25,22.49,22.35,22.56,19.17,18.94,15.9,30927.0,42923.0,42557.0,43191.0,36886.0,36754.0,29711.0,2.378,271.7,13.62,3.0,3.477,2.0,-1.0,13.26,0.007,0.26,3.0,2.0,0.0,0.0,56.52,58.41,56.07,55.61,53.29,56.91,55.81,57.12,50.3,50.73
2016-08-15 12:32:00-05:00,715.51794,706.14484,706.52423,603182.0,46.45,0.0,691.7,674.3,31.2,308.3,273.3,273.1,275.9,171.9,173.7,171.5,308.0,505.2,60.15,140.8,1271538.0,307.8,155.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.18,53.12,684.2,169.1,175.2,168.5,60.0,59.9,62.9,0.0,271.0,271.0,273.0,138.1,15.88,139.0,585.0,1226546.0,47384.0,112376.0,0.993,0.772,0.531,0.842,55.58,77.03,76.69,75.8,64.01,64.83,52.98,17.13,23.75,23.64,23.37,19.73,19.98,16.33,30928.0,42923.0,42557.0,43192.0,36886.0,36755.0,29712.0,1.913,274.1,7.461,2.3,3.477,2.0,-1.0,13.26,0.007,0.26,3.0,2.0,0.0,0.0,55.68,57.92,55.49,55.11,52.71,56.28,55.22,56.71,49.81,50.77
2016-08-15 12:33:00-05:00,775.524,765.60266,765.7517,603183.0,46.4,0.0,751.1,732.4,31.19,308.9,273.4,273.1,275.9,184.1,185.6,183.4,309.6,539.9,60.15,150.8,1271540.0,308.2,167.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.22,53.95,729.8,181.7,187.6,180.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,148.1,17.68,149.1,585.0,1226549.0,47384.0,112377.0,0.993,0.772,0.531,0.842,59.32,82.4,81.8,81.6,69.2,69.17,57.5,18.32,25.45,25.27,25.2,21.36,21.36,17.75,30928.0,42924.0,42558.0,43192.0,36886.0,36755.0,29712.0,0.977,311.7,21.04,1.9,3.475,2.0,-1.0,13.26,0.007,0.262,3.0,2.0,0.0,0.0,55.96,58.26,55.48,55.06,52.65,56.36,55.15,56.69,50.24,50.77
2016-08-15 12:34:00-05:00,844.5309,833.74536,833.6214,603184.0,46.4,0.0,817.0,796.5,31.47,307.5,273.5,273.1,275.9,197.7,198.8,196.6,308.9,581.6,60.14,161.9,1271543.0,306.8,179.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.49,54.37,783.1,195.6,201.2,194.7,60.0,59.9,62.9,0.0,271.0,270.8,273.0,159.1,19.68,160.3,585.0,1226552.0,47384.0,112377.0,0.992,0.772,0.531,0.842,63.5,88.7,87.9,88.3,75.15,74.4,62.59,19.52,27.28,27.03,27.15,23.11,22.88,19.24,30928.0,42924.0,42558.0,43193.0,36887.0,36756.0,29712.0,0.917,257.8,32.04,1.9,3.477,2.0,-1.0,13.18,0.01,0.263,3.0,2.0,0.0,0.001,56.72,58.95,55.73,55.2,53.05,56.81,55.46,57.28,51.36,50.71
2016-08-15 12:35:00-05:00,892.5357,881.5788,880.6347,603185.0,46.35,0.0,864.0,841.0,31.76,305.8,273.8,273.2,276.1,206.9,208.1,205.7,306.7,612.4,60.14,169.7,1271546.0,305.0,187.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.15,54.85,826.0,205.3,210.7,204.4,60.0,59.9,62.9,0.0,271.0,270.9,273.0,166.8,21.06,168.1,585.0,1226554.0,47384.0,112377.0,0.992,0.772,0.531,0.842,66.65,93.5,92.7,93.1,79.51,78.57,66.28,20.38,28.57,28.33,28.45,24.31,24.02,20.26,30929.0,42924.0,42559.0,43193.0,36887.0,36756.0,29713.0,0.985,254.9,14.28,1.9,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.001,57.04,59.42,56.36,55.7,53.55,57.34,56.03,57.59,51.59,50.67
2016-08-15 12:36:00-05:00,910.75183,900.151,898.3799,603186.0,46.35,0.0,882.0,858.0,32.02,305.9,273.7,273.2,276.0,210.1,211.2,208.8,307.6,622.2,60.14,172.3,1271548.0,305.2,191.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.87,55.44,843.0,208.7,214.0,207.7,60.0,59.9,62.9,0.0,271.0,270.7,273.0,169.5,21.53,170.8,585.0,1226557.0,47384.0,112378.0,0.992,0.772,0.531,0.842,67.43,94.7,94.1,94.8,80.8,79.78,67.47,20.63,28.97,28.8,29.01,24.72,24.41,20.64,30929.0,42925.0,42559.0,43194.0,36888.0,36756.0,29713.0,1.265,221.2,12.77,2.1,3.475,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.0,57.62,60.01,57.05,55.85,53.76,57.62,56.47,58.01,52.27,50.62
2016-08-15 12:37:00-05:00,905.39417,894.80646,892.5032,603187.0,46.34,0.0,875.0,851.0,32.3,308.8,273.5,273.2,275.9,208.5,209.3,207.0,309.9,611.4,60.14,170.8,1271551.0,308.0,189.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.65,56.5,839.0,206.8,212.1,205.8,60.0,59.9,62.9,0.0,271.0,270.7,273.0,167.9,21.23,169.2,585.0,1226560.0,47384.0,112378.0,0.992,0.772,0.531,0.842,66.22,92.7,92.5,93.2,79.38,78.34,66.26,20.45,28.62,28.55,28.77,24.51,24.19,20.46,30929.0,42925.0,42560.0,43194.0,36888.0,36757.0,29713.0,1.357,209.8,16.2,2.2,3.475,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,58.58,60.75,57.86,56.51,54.39,58.43,57.29,58.55,53.44,50.6
2016-08-15 12:38:00-05:00,889.32104,878.5057,875.4494,603188.0,46.29,0.0,860.0,835.0,32.43,306.9,273.3,272.9,275.5,204.0,204.9,202.8,307.9,600.9,60.15,167.0,1271554.0,306.3,185.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.21,57.12,819.0,202.1,207.5,201.2,60.0,59.9,62.9,0.0,270.4,270.1,272.5,164.0,20.57,165.3,585.0,1226563.0,47384.0,112378.0,0.992,0.772,0.531,0.842,64.96,91.2,90.7,91.4,78.12,76.99,65.22,19.94,28.0,27.83,28.05,23.97,23.63,20.01,30930.0,42926.0,42560.0,43195.0,36889.0,36757.0,29714.0,0.538,165.9,58.65,1.2,3.475,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.0,59.32,61.38,58.44,57.48,55.35,59.08,58.11,58.58,54.46,50.62
2016-08-15 12:39:00-05:00,890.3926,879.0401,875.6798,603189.0,46.29,0.0,861.0,835.0,32.7,304.4,273.2,273.0,275.6,203.5,204.6,202.4,306.4,604.2,60.14,166.6,1271557.0,303.9,185.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.51,57.79,821.0,201.7,207.1,200.8,60.0,59.9,62.9,0.0,270.7,270.2,272.9,163.7,20.51,165.0,585.0,1226565.0,47384.0,112379.0,0.992,0.772,0.531,0.842,65.27,91.7,91.2,91.7,78.51,77.57,65.61,19.87,27.91,27.75,27.91,23.89,23.61,19.97,30930.0,42926.0,42561.0,43195.0,36889.0,36758.0,29714.0,0.457,129.9,46.01,0.9,3.475,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,60.39,62.33,59.23,58.21,56.19,59.74,58.88,59.1,55.31,50.6
2016-08-15 12:40:00-05:00,892.5357,880.7771,876.9473,603190.0,46.29,0.0,863.0,836.0,33.03,302.9,273.0,272.9,275.5,203.5,204.5,202.3,304.6,606.1,60.14,166.5,1271559.0,302.4,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.96,57.63,822.0,201.6,207.0,200.7,60.0,59.9,62.9,0.0,270.0,270.0,272.1,163.6,20.48,164.9,585.0,1226568.0,47384.0,112379.0,0.992,0.772,0.531,0.842,65.72,92.2,91.7,92.1,78.79,77.94,65.93,19.9,27.94,27.79,27.9,23.86,23.61,19.97,30930.0,42927.0,42561.0,43195.0,36890.0,36758.0,29714.0,0.71,216.7,48.27,1.8,3.477,2.0,-1.0,13.16,0.009,0.265,3.0,2.0,0.0,0.001,60.99,62.64,59.59,58.93,56.99,60.27,59.55,59.73,56.19,50.6
2016-08-15 12:41:00-05:00,905.39417,893.73755,889.16156,603191.0,46.34,0.0,876.0,847.0,32.85,301.3,273.6,273.3,276.0,205.5,206.7,204.4,301.3,616.6,60.15,168.6,1271562.0,301.1,185.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.2,58.3,836.0,203.9,209.2,203.0,60.0,59.9,62.9,0.0,270.8,270.8,273.0,165.7,20.82,167.0,585.0,1226571.0,47384.0,112379.0,0.992,0.772,0.531,0.842,66.95,93.8,93.5,94.0,80.1,79.15,66.96,20.17,28.26,28.15,28.33,24.12,23.84,20.17,30931.0,42927.0,42562.0,43196.0,36890.0,36759.0,29715.0,1.407,261.2,20.82,2.2,3.477,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.001,61.49,63.16,60.15,59.37,57.65,60.67,59.83,60.15,56.55,50.62
2016-08-15 12:42:00-05:00,916.10944,903.75854,898.6103,603192.0,46.35,0.0,886.0,856.0,32.74,301.7,273.9,273.3,275.9,207.6,208.7,206.4,302.5,622.2,60.18,170.3,1271565.0,301.5,188.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.29,57.09,844.0,205.9,211.3,205.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,167.4,21.14,168.7,585.0,1226574.0,47384.0,112380.0,0.992,0.772,0.531,0.842,67.5,94.7,94.3,94.7,80.6,79.87,67.58,20.37,28.58,28.45,28.58,24.33,24.1,20.39,30931.0,42928.0,42562.0,43196.0,36891.0,36759.0,29715.0,1.512,257.1,21.57,2.9,3.477,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,60.86,62.14,60.31,59.27,57.42,60.65,59.61,60.32,56.14,50.64
2016-08-15 12:43:00-05:00,920.39557,908.435,902.75854,603193.0,46.38,0.0,890.0,860.0,32.58,302.3,273.3,273.4,276.0,208.9,210.0,207.7,303.9,624.9,60.14,171.3,1271568.0,301.6,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.92,57.61,848.0,207.3,212.6,206.4,60.0,59.9,62.9,0.0,271.0,271.0,273.0,168.4,21.3,169.7,585.0,1226577.0,47384.0,112380.0,0.992,0.772,0.531,0.842,67.92,95.3,94.6,95.0,81.1,80.1,67.8,20.53,28.8,28.58,28.71,24.52,24.21,20.49,30932.0,42928.0,42562.0,43197.0,36891.0,36760.0,29716.0,1.928,280.4,13.55,2.8,3.477,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,60.73,62.22,60.3,58.91,56.83,60.57,59.22,60.26,55.51,50.76
2016-08-15 12:44:00-05:00,922.5387,909.9047,903.9108,603194.0,46.4,0.0,892.0,861.0,32.11,302.7,273.9,273.4,276.1,209.1,210.1,207.8,303.7,625.6,60.14,171.5,1271570.0,302.0,190.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.52,58.08,848.0,207.5,212.9,206.6,60.0,59.9,62.9,0.0,271.0,271.0,273.0,168.7,21.39,170.0,585.0,1226579.0,47384.0,112380.0,0.992,0.772,0.531,0.842,68.03,95.7,94.7,95.2,81.3,80.3,67.97,20.59,28.95,28.67,28.81,24.61,24.3,20.57,30932.0,42929.0,42563.0,43197.0,36892.0,36760.0,29716.0,1.292,293.7,33.0,2.3,3.477,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,60.87,62.72,59.9,58.49,56.24,60.31,58.92,60.04,55.25,50.76
2016-08-15 12:45:00-05:00,923.6102,909.5039,903.3347,603195.0,46.45,0.0,892.0,860.0,31.94,303.4,274.2,273.6,276.3,209.2,210.2,207.9,304.8,624.8,60.15,171.8,1271573.0,303.0,190.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.84,57.63,847.0,207.6,212.9,206.7,60.0,59.9,62.9,0.0,271.0,271.0,273.0,168.9,21.4,170.2,585.0,1226582.0,47384.0,112381.0,0.992,0.772,0.531,0.842,67.75,95.2,94.3,94.9,81.1,79.8,67.74,20.55,28.88,28.62,28.8,24.6,24.21,20.55,30932.0,42929.0,42563.0,43198.0,36892.0,36761.0,29716.0,2.008,330.9,12.86,2.9,3.477,2.0,-1.0,13.07,-0.03,0.266,3.0,2.0,0.0,0.001,60.68,62.76,59.41,58.36,56.14,60.14,58.48,59.88,54.59,50.7
2016-08-15 12:46:00-05:00,922.5387,908.0341,901.95197,603196.0,46.48,0.0,892.0,859.0,31.7,303.9,274.7,274.4,277.0,208.6,209.6,207.4,305.4,624.2,60.15,171.7,1271576.0,303.2,190.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.37,57.95,845.0,207.1,212.4,206.1,60.0,59.9,62.9,0.0,271.8,271.8,273.8,168.9,21.4,170.3,585.0,1226585.0,47384.0,112381.0,0.992,0.772,0.531,0.842,67.61,95.2,94.5,95.0,80.9,79.71,67.87,20.54,28.92,28.7,28.86,24.58,24.22,20.62,30933.0,42930.0,42564.0,43198.0,36893.0,36761.0,29717.0,1.435,314.3,27.78,3.0,3.477,2.0,-1.0,13.07,0.047,0.266,3.0,2.0,0.0,0.002,60.57,62.92,59.21,58.34,56.24,60.21,58.36,60.07,54.18,50.7
2016-08-15 12:47:00-05:00,921.46716,906.5644,900.2236,603197.0,46.51,0.0,891.0,857.0,31.83,304.1,274.7,274.8,277.5,208.5,209.4,207.2,305.5,623.1,60.14,171.8,1271579.0,303.6,190.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.08,57.95,844.0,206.8,212.1,205.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,168.8,21.36,170.2,585.0,1226588.0,47384.0,112381.0,0.992,0.772,0.531,0.842,67.55,95.1,94.3,94.8,80.8,79.62,67.74,20.54,28.94,28.69,28.82,24.57,24.21,20.6,30933.0,42930.0,42564.0,43199.0,36893.0,36762.0,29717.0,2.903,258.7,5.566,3.7,3.477,2.0,-1.0,13.26,0.008,0.266,3.0,2.0,0.0,0.001,60.63,62.96,59.22,58.27,56.06,60.17,58.35,60.26,54.22,50.72
2016-08-15 12:48:00-05:00,920.39557,904.15936,897.45807,603198.0,46.55,0.0,889.0,854.0,31.64,304.7,274.8,274.7,277.3,208.5,209.4,207.2,306.0,621.9,60.14,171.8,1271582.0,304.2,190.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.83,57.54,841.0,206.8,212.1,205.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,168.8,21.35,170.1,585.0,1226591.0,47384.0,112382.0,0.992,0.772,0.531,0.842,67.41,94.9,94.1,94.6,80.6,79.34,67.5,20.54,28.93,28.67,28.82,24.55,24.17,20.57,30933.0,42931.0,42565.0,43199.0,36894.0,36762.0,29717.0,2.455,278.2,7.094,3.3,3.477,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,60.26,62.92,59.06,57.59,55.31,59.49,57.93,59.8,53.77,50.7
2016-08-15 12:49:00-05:00,920.39557,904.15936,897.2276,603199.0,46.58,0.0,890.0,854.0,31.42,304.5,274.5,274.6,277.2,208.4,209.2,207.0,305.5,622.0,60.15,171.5,1271585.0,303.7,190.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.33,57.61,841.0,206.8,212.1,205.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,168.7,21.34,170.0,585.0,1226593.0,47384.0,112382.0,0.992,0.772,0.531,0.842,67.47,95.1,94.3,94.7,80.7,79.53,67.59,20.54,28.94,28.7,28.82,24.58,24.21,20.58,30934.0,42931.0,42565.0,43200.0,36894.0,36763.0,29718.0,1.223,285.1,6.341,2.0,3.477,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,60.05,63.01,59.05,57.68,55.34,59.69,57.89,59.99,53.94,50.8
2016-08-15 12:50:00-05:00,925.7533,908.5686,901.26056,603200.0,46.63,0.0,896.0,859.0,31.6,304.3,274.5,274.2,276.9,204.0,205.0,202.8,305.7,608.5,60.15,167.8,1271587.0,303.8,185.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.14,58.87,757.4,202.1,207.6,201.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,164.9,20.66,166.2,585.0,1226596.0,47384.0,112383.0,0.992,0.772,0.531,0.842,66.29,94.4,89.2,94.3,80.8,74.68,66.46,20.17,28.73,27.13,28.7,24.58,22.71,20.22,30934.0,42931.0,42566.0,43200.0,36894.0,36763.0,29718.0,0.893,302.7,25.82,2.2,3.475,2.0,-1.0,13.26,0.007,0.266,3.0,2.0,0.0,0.0,61.1,63.55,59.53,58.22,56.17,60.18,58.53,60.58,55.04,50.8
2016-08-15 12:51:00-05:00,910.75183,893.47034,886.16565,603201.0,46.66,0.0,880.0,844.0,31.85,302.6,274.6,274.1,276.8,205.3,206.6,204.3,303.7,616.1,60.15,169.0,1271590.0,302.2,187.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.27,57.91,828.0,203.8,209.2,202.8,60.0,59.9,62.9,0.0,272.0,271.8,274.0,166.1,20.89,167.4,585.0,1226599.0,47384.0,112383.0,0.992,0.772,0.531,0.842,66.84,94.1,93.4,93.6,79.96,78.63,66.88,20.22,28.48,28.26,28.32,24.2,23.79,20.24,30934.0,42932.0,42566.0,43201.0,36895.0,36763.0,29718.0,1.942,282.1,17.38,3.1,3.475,2.0,-1.0,13.14,-0.019,0.265,3.0,2.0,0.0,0.001,60.7,63.36,59.57,58.36,56.08,60.21,58.67,60.66,54.56,50.8
