TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 12:52:00-05:00,911.8233,893.06946,886.0504,603202.0,46.69,0.0,880.0,841.0,31.71,301.9,274.3,274.0,276.6,196.5,197.8,195.6,302.6,592.0,60.15,161.5,1271593.0,301.2,179.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.19,58.39,737.4,194.2,199.6,193.3,60.0,59.9,62.9,0.0,271.7,271.7,274.0,158.4,19.51,159.6,585.0,1226602.0,47384.0,112383.0,0.993,0.772,0.531,0.842,61.5,87.7,84.8,89.1,79.42,72.88,67.23,18.56,26.46,25.59,26.88,23.97,21.99,20.29,30935.0,42932.0,42567.0,43201.0,36895.0,36764.0,29719.0,1.153,270.6,26.7,1.8,3.475,2.0,-1.0,13.24,0.038,0.266,3.0,2.0,0.0,0.001,60.59,63.3,59.71,58.34,56.16,60.37,58.87,60.63,54.49,50.8
2016-08-15 12:53:00-05:00,889.32104,871.825,861.161,603203.0,46.74,0.0,867.0,826.0,31.88,304.9,272.9,272.9,275.6,129.6,131.7,130.0,306.2,390.7,60.15,105.8,1271594.0,304.6,119.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.71,56.49,302.2,126.9,132.6,126.6,60.0,59.9,62.9,0.0,271.0,271.0,273.1,104.2,9.94,104.7,585.0,1226603.0,47384.0,112383.0,0.996,0.772,0.531,0.842,56.83,79.82,45.05,67.06,50.19,30.27,30.76,17.31,24.3,13.7,20.39,15.25,9.21,9.35,30935.0,42933.0,42567.0,43201.0,36896.0,36764.0,29719.0,0.738,196.4,14.25,1.6,3.475,2.0,-1.0,13.26,0.007,0.264,3.0,2.0,0.0,0.0,59.25,61.72,59.32,58.18,56.1,59.82,58.28,60.44,54.97,50.8
2016-08-15 12:54:00-05:00,867.8903,848.30914,840.3047,603204.0,46.74,0.0,839.0,798.0,32.46,299.9,273.0,273.0,275.6,156.6,158.4,156.4,301.3,474.9,60.15,128.1,1271597.0,299.1,142.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.92,56.41,653.1,152.7,158.4,152.3,60.0,59.9,62.9,0.0,271.0,271.0,273.0,124.8,13.67,125.6,585.0,1226605.0,47384.0,112384.0,0.994,0.772,0.531,0.842,49.41,72.01,63.33,69.74,60.16,59.28,56.26,14.79,21.56,18.94,20.86,17.99,17.73,16.83,30935.0,42933.0,42567.0,43202.0,36896.0,36764.0,29719.0,1.02,244.9,40.6,2.1,3.475,2.0,-1.0,13.26,0.007,0.265,3.0,2.0,0.0,0.0,58.85,60.98,59.07,57.94,56.13,60.2,58.02,60.01,55.99,50.8
2016-08-15 12:55:00-05:00,404.55832,396.42987,389.06943,603205.0,46.74,0.0,396.9,371.5,32.71,306.4,272.7,272.3,275.0,100.5,102.5,100.9,307.3,307.8,60.13,81.5,1271598.0,306.2,96.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.27,54.97,495.3,98.4,103.1,98.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,80.7,6.053,81.1,585.0,1226607.0,47384.0,112384.0,0.364,0.772,0.531,0.842,39.2,46.9,51.7,41.04,32.74,42.68,28.11,11.93,14.25,15.72,12.47,9.94,12.98,8.54,30935.0,42933.0,42567.0,43202.0,36896.0,36764.0,29719.0,1.777,266.8,24.48,2.6,3.477,2.0,-1.0,13.26,0.008,0.252,3.0,2.0,0.0,0.0,57.33,59.4,57.33,56.03,53.98,58.76,55.97,58.4,54.72,50.84
2016-08-15 12:56:00-05:00,947.18396,925.8047,917.96875,603206.0,46.74,0.0,916.0,875.0,32.57,299.6,274.8,274.2,276.9,212.0,213.3,210.8,303.1,641.3,60.15,174.6,1271601.0,298.5,194.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.21,55.21,848.0,210.8,215.9,210.0,60.0,59.9,62.9,0.0,271.8,271.8,273.8,171.8,22.04,173.2,585.0,1226610.0,47384.0,112384.0,0.992,0.772,0.531,0.842,69.77,98.8,97.0,98.2,84.1,82.3,68.86,20.9,29.58,29.05,29.41,25.2,24.65,20.62,30936.0,42934.0,42568.0,43202.0,36897.0,36765.0,29720.0,1.707,278.3,27.03,3.3,3.477,2.0,-1.0,13.26,0.008,0.266,3.0,2.0,0.0,0.0,57.53,59.79,57.04,55.26,53.1,58.02,55.62,57.48,53.35,50.88
2016-08-15 12:57:00-05:00,924.6817,905.2283,895.9601,603207.0,46.74,0.0,894.0,853.0,32.04,307.8,274.9,274.6,277.3,210.9,211.8,209.5,310.9,623.7,60.12,173.7,1271604.0,307.1,193.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.5,54.8,840.0,209.2,214.4,208.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,170.6,21.68,172.0,585.0,1226612.0,47384.0,112384.0,0.992,0.772,0.531,0.842,67.01,94.9,95.0,94.7,80.8,79.92,68.3,20.63,29.22,29.23,29.14,24.88,24.6,21.02,30936.0,42934.0,42568.0,43203.0,36897.0,36765.0,29720.0,2.393,279.1,8.54,3.0,3.477,2.0,-1.0,13.13,0.011,0.266,1.0,2.0,0.0,0.001,57.35,59.88,57.15,55.24,52.94,57.81,55.78,57.63,52.94,50.89
2016-08-15 12:58:00-05:00,918.25256,898.0132,888.1245,603208.0,46.74,0.0,887.0,845.0,31.85,307.4,274.7,274.5,277.2,208.5,209.4,207.1,308.1,617.1,60.14,171.6,1271606.0,306.9,190.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.2,55.54,829.0,206.7,212.0,205.7,60.0,59.9,62.9,0.0,272.0,272.0,274.0,168.6,21.35,169.9,585.0,1226615.0,47384.0,112385.0,0.992,0.772,0.531,0.842,66.42,93.9,93.5,93.6,79.51,78.49,66.84,20.41,28.85,28.74,28.76,24.44,24.12,20.54,30936.0,42935.0,42569.0,43203.0,36898.0,36766.0,29720.0,1.443,278.0,16.31,2.2,3.477,2.0,-1.0,13.26,0.008,0.266,3.0,2.0,0.0,0.001,57.64,60.46,57.63,55.63,53.51,58.22,56.17,58.19,53.08,50.89
2016-08-15 12:59:00-05:00,913.96643,894.00476,883.6306,603209.0,46.74,0.0,884.0,841.0,31.97,306.4,274.8,274.5,277.2,206.9,207.9,205.6,307.8,614.9,60.14,170.3,1271609.0,305.6,189.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.67,56.53,825.0,205.2,210.5,204.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,167.5,21.14,168.8,585.0,1226618.0,47384.0,112385.0,0.992,0.772,0.531,0.842,66.09,93.6,93.5,93.4,79.55,78.54,67.02,20.25,28.69,28.65,28.62,24.37,24.07,20.53,30937.0,42935.0,42569.0,43204.0,36898.0,36766.0,29721.0,1.082,283.5,19.08,2.2,3.475,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,58.54,61.01,58.42,56.48,54.42,58.8,56.85,59.05,54.05,50.89
2016-08-15 13:00:00-05:00,912.89484,892.1342,881.2108,603210.0,46.74,0.0,883.0,839.0,31.99,305.3,274.6,274.4,277.1,206.1,207.0,204.8,306.8,614.2,60.15,169.6,1271612.0,304.7,188.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.18,57.28,823.0,204.4,209.8,203.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,166.7,21.02,168.1,585.0,1226621.0,47384.0,112386.0,0.992,0.772,0.531,0.842,66.11,93.6,93.2,93.3,79.6,78.32,66.93,20.18,28.58,28.46,28.48,24.3,23.91,20.43,30937.0,42936.0,42570.0,43204.0,36898.0,36767.0,29721.0,1.347,302.6,27.06,2.1,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,59.23,61.9,58.92,57.18,55.01,59.36,57.58,59.57,54.29,50.89
2016-08-15 13:01:00-05:00,912.89484,891.4661,880.5195,603211.0,46.74,0.0,882.0,838.0,32.03,304.8,274.3,274.2,276.8,205.9,206.9,204.7,305.6,613.9,60.14,169.3,1271615.0,303.9,187.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.62,57.59,823.0,204.2,209.5,203.2,60.0,59.9,62.9,0.0,271.8,271.6,274.0,166.4,20.95,167.7,585.0,1226624.0,47384.0,112386.0,0.992,0.772,0.531,0.842,66.22,93.7,93.2,93.3,79.67,78.31,66.95,20.18,28.55,28.4,28.43,24.28,23.86,20.4,30938.0,42936.0,42570.0,43205.0,36899.0,36767.0,29721.0,0.97,325.9,18.59,1.7,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,59.51,62.56,59.11,57.68,55.32,59.57,57.86,59.79,54.29,50.92
2016-08-15 13:02:00-05:00,915.03796,893.20306,881.4413,603212.0,46.76,0.0,884.0,839.0,32.34,304.0,274.7,274.3,277.1,205.8,206.8,204.6,304.9,615.2,60.13,169.3,1271617.0,302.9,187.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.27,57.48,824.0,204.1,209.4,203.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,166.5,20.92,167.8,585.0,1226626.0,47384.0,112386.0,0.992,0.772,0.531,0.842,65.94,93.6,93.6,93.7,79.41,78.19,67.23,20.04,28.44,28.44,28.5,24.14,23.76,20.43,30938.0,42937.0,42571.0,43205.0,36899.0,36768.0,29722.0,1.068,257.0,36.92,1.8,3.477,2.0,-1.0,13.26,0.043,0.265,3.0,2.0,0.0,0.0,59.47,62.7,59.48,57.95,55.64,59.75,58.03,59.95,54.68,50.97
2016-08-15 13:03:00-05:00,926.8248,904.4266,891.8119,603213.0,46.8,0.0,896.0,848.0,33.06,302.2,274.3,274.2,277.0,207.9,208.8,206.6,302.9,623.9,60.14,170.9,1271620.0,301.7,189.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.55,58.08,835.0,206.3,211.6,205.3,60.0,59.9,62.9,0.0,271.9,271.7,274.0,168.1,21.24,169.5,585.0,1226629.0,47384.0,112387.0,0.992,0.772,0.531,0.842,66.94,95.1,94.9,95.1,80.7,79.47,68.27,20.23,28.72,28.69,28.72,24.38,24.01,20.63,30938.0,42937.0,42571.0,43206.0,36900.0,36768.0,29722.0,1.182,239.9,8.13,1.8,3.477,2.0,-1.0,13.07,-0.024,0.266,3.0,2.0,0.0,0.002,59.78,63.07,60.02,58.13,55.82,60.01,58.42,60.05,55.02,50.99
2016-08-15 13:04:00-05:00,663.22705,645.3509,639.5764,603214.0,46.82,0.0,624.2,594.0,33.1,299.3,273.6,273.1,275.9,139.5,141.2,139.3,300.8,430.4,60.14,114.1,1271622.0,298.3,128.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.5,58.65,542.7,136.1,141.1,135.6,60.0,59.9,62.9,0.0,271.5,271.1,274.0,111.4,11.42,112.1,585.0,1226631.0,47384.0,112387.0,0.629,0.772,0.531,0.842,35.6,56.38,59.72,63.18,59.54,53.97,53.92,10.61,16.8,17.79,18.82,17.74,16.07,16.06,30938.0,42937.0,42571.0,43206.0,36900.0,36769.0,29722.0,0.392,236.3,75.86,1.1,3.477,2.0,-1.0,13.26,0.009,0.261,3.0,2.0,0.0,0.001,60.6,63.58,60.51,58.63,56.15,60.29,59.19,60.35,55.75,50.99
2016-08-15 13:05:00-05:00,415.9166,408.45505,397.59634,603215.0,46.85,0.0,418.2,390.6,32.89,302.6,272.6,272.3,275.2,73.91,76.21,74.71,304.4,234.7,60.15,59.55,1271623.0,302.5,71.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.11,55.85,239.0,71.48,76.03,71.25,60.0,59.9,62.9,0.0,271.0,271.0,274.0,59.02,2.321,59.2,585.0,1226632.0,47385.0,112387.0,-0.134,0.772,0.531,0.842,27.07,40.42,31.43,37.41,28.19,23.47,20.07,8.13,12.12,9.44,11.2,8.45,7.05,6.03,30939.0,42938.0,42572.0,43206.0,36900.0,36769.0,29723.0,0.923,295.1,26.39,1.6,3.477,2.0,-1.0,13.26,0.008,0.249,3.0,2.0,0.0,0.0,58.25,60.83,58.66,57.21,54.55,58.44,57.34,59.0,54.29,50.99
2016-08-15 13:06:00-05:00,595.3988,578.81165,572.8591,603216.0,46.85,0.0,570.9,540.9,32.53,297.8,272.8,272.6,275.5,112.3,114.7,112.9,299.1,347.3,60.14,91.5,1271625.0,297.1,103.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.06,54.29,382.4,109.0,114.7,108.9,60.0,59.9,62.9,0.0,271.1,271.0,273.6,89.8,7.509,90.2,585.0,1226634.0,47385.0,112387.0,0.997,0.772,0.531,0.842,32.92,52.01,43.36,52.7,49.32,38.85,42.7,9.8,15.47,12.9,15.66,14.65,11.56,12.71,30939.0,42938.0,42572.0,43207.0,36901.0,36769.0,29723.0,1.403,312.2,10.41,1.9,3.475,2.0,-1.0,13.26,0.008,0.258,3.0,2.0,0.0,0.0,56.3,58.88,57.04,55.72,53.3,57.29,56.0,57.35,52.83,50.99
2016-08-15 13:07:00-05:00,294.083,283.92767,283.17432,603217.0,46.85,0.0,270.4,256.8,32.21,303.3,272.4,272.0,274.8,55.17,57.44,55.97,304.6,180.7,60.13,43.88,1271625.0,302.1,54.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.38,52.91,202.8,51.84,55.9,51.53,60.0,59.9,62.9,0.0,271.3,271.0,273.7,42.98,-0.343,43.0,585.0,1226634.0,47385.0,112387.0,-0.633,0.772,0.531,0.842,14.25,21.78,22.17,24.38,23.29,19.48,20.43,4.318,6.592,6.722,7.379,7.044,5.906,6.187,30939.0,42938.0,42572.0,43207.0,36901.0,36769.0,29723.0,1.018,315.8,19.55,1.5,3.477,2.0,-1.0,13.26,0.008,0.25,3.0,2.0,0.0,0.0,54.6,57.34,55.25,53.95,52.08,56.48,54.13,56.0,52.35,50.99
2016-08-15 13:08:00-05:00,160.46248,153.38776,154.5792,603218.0,46.82,0.0,146.9,138.1,32.06,311.7,272.1,271.8,274.7,34.63,36.69,35.4,312.6,120.4,60.15,26.74,1271626.0,311.0,37.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.64,51.69,122.6,32.09,35.59,31.88,60.0,59.9,62.9,0.0,271.1,271.0,273.7,26.49,-3.087,26.68,585.0,1226635.0,47385.0,112387.0,-0.993,0.772,0.531,0.842,9.96,14.34,14.21,14.59,12.72,12.1,11.02,3.104,4.468,4.427,4.547,3.962,3.769,3.432,30939.0,42938.0,42572.0,43207.0,36901.0,36769.0,29723.0,1.54,326.2,13.0,2.1,3.475,2.0,-1.0,13.26,0.009,0.245,3.0,2.0,0.0,0.0,53.16,55.76,53.44,52.41,50.44,54.4,52.51,54.51,49.98,50.99
2016-08-15 13:09:00-05:00,159.81956,151.6508,153.54214,603219.0,46.77,0.0,147.8,138.5,31.8,298.4,271.8,271.5,274.3,36.21,38.43,36.97,300.9,128.4,60.14,28.06,1271626.0,298.2,38.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.81,49.52,128.0,33.71,37.38,33.53,60.0,59.9,62.9,0.0,270.9,270.9,273.1,27.86,-2.829,28.02,585.0,1226635.0,47385.0,112387.0,-0.994,0.772,0.531,0.842,12.23,16.74,16.4,15.87,13.15,13.37,10.99,3.644,4.99,4.888,4.731,3.922,3.985,3.276,30939.0,42938.0,42572.0,43207.0,36901.0,36769.0,29723.0,1.193,321.4,12.68,1.8,3.475,2.0,-1.0,13.15,0.011,0.244,3.0,2.0,0.0,0.001,51.14,53.74,51.04,50.29,48.3,52.28,50.53,52.44,47.65,51.01
2016-08-15 13:10:00-05:00,649.51135,629.451,619.29614,603220.0,46.71,0.0,646.2,603.6,31.7,295.9,272.6,272.6,275.4,130.4,132.5,130.5,298.0,400.5,60.14,106.3,1271628.0,294.9,119.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.01,49.27,613.1,128.8,134.4,128.6,60.0,59.9,62.9,0.0,271.0,271.0,273.0,105.5,10.44,106.1,585.0,1226637.0,47385.0,112387.0,0.862,0.772,0.531,0.842,53.55,69.96,63.86,58.83,43.27,52.26,35.79,15.84,20.69,18.89,17.4,12.8,15.46,10.59,30939.0,42938.0,42572.0,43207.0,36901.0,36769.0,29723.0,0.922,319.0,7.817,1.4,3.475,2.0,-1.0,13.26,0.008,0.255,3.0,2.0,0.0,0.001,50.32,52.86,49.63,48.92,47.13,51.64,49.39,50.97,46.67,51.03
2016-08-15 13:11:00-05:00,917.18097,887.1905,878.0996,603221.0,46.62,0.0,886.0,836.0,31.85,300.1,273.4,273.2,276.0,210.7,211.9,209.4,300.4,629.5,60.14,172.8,1271631.0,299.3,189.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.23,51.07,834.0,209.3,214.7,208.8,60.0,59.9,62.9,0.0,271.0,270.8,273.0,170.0,22.08,171.5,585.0,1226640.0,47385.0,112387.0,0.992,0.772,0.531,0.842,68.34,97.1,97.4,96.0,82.2,81.9,69.32,20.51,29.14,29.24,28.82,24.66,24.58,20.81,30939.0,42939.0,42573.0,43207.0,36901.0,36770.0,29723.0,0.575,333.0,13.75,0.9,3.475,2.0,-1.0,13.26,0.008,0.266,3.0,2.0,0.0,0.0,52.23,54.54,50.98,50.04,48.48,53.46,50.58,51.65,48.49,51.03
2016-08-15 13:12:00-05:00,928.96783,900.151,889.16156,603222.0,46.54,0.0,899.0,847.0,32.06,312.0,273.3,273.4,276.1,215.6,216.6,214.2,311.6,628.1,60.15,176.8,1271634.0,310.8,195.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.5,52.61,836.0,214.4,219.6,213.4,60.0,59.9,62.9,0.0,270.6,270.4,273.1,173.9,22.39,175.4,585.0,1226643.0,47385.0,112388.0,0.992,0.772,0.531,0.842,66.9,95.6,95.8,95.3,81.5,80.2,69.28,20.87,29.84,29.89,29.72,25.44,25.02,21.61,30940.0,42939.0,42573.0,43208.0,36902.0,36770.0,29724.0,0.415,322.4,46.77,1.0,3.477,2.0,-1.0,13.26,0.008,0.266,3.0,2.0,0.0,0.0,53.99,56.23,52.61,51.65,50.14,54.73,52.17,53.11,49.92,50.99
2016-08-15 13:13:00-05:00,932.18256,904.0258,891.58136,603223.0,46.51,0.0,902.0,849.0,32.28,311.6,274.2,274.2,276.9,214.0,214.9,212.5,311.2,624.9,60.14,175.9,1271637.0,310.8,194.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.65,53.6,834.0,212.4,217.7,211.5,60.0,59.9,62.9,0.0,271.4,271.3,274.0,172.9,22.15,174.3,585.0,1226646.0,47385.0,112388.0,0.992,0.772,0.531,0.842,66.4,94.9,95.0,94.5,81.3,79.51,68.87,20.69,29.56,29.6,29.43,25.33,24.77,21.46,30940.0,42940.0,42574.0,43208.0,36902.0,36770.0,29724.0,0.813,357.1,52.28,1.6,3.477,2.0,-1.0,13.26,0.008,0.266,3.0,2.0,0.0,0.0,55.45,57.5,53.78,52.73,51.58,55.65,53.04,53.87,50.84,51.03
2016-08-15 13:14:00-05:00,925.7533,897.6123,884.0915,603224.0,46.46,0.0,895.0,841.0,32.25,310.5,274.0,274.2,276.9,210.9,211.8,209.5,310.7,618.6,60.14,173.4,1271640.0,309.7,192.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.98,54.85,825.0,209.3,214.7,208.4,60.0,59.9,62.9,0.0,271.5,271.2,273.9,170.5,21.72,171.8,585.0,1226648.0,47385.0,112389.0,0.992,0.772,0.531,0.842,65.57,93.8,93.8,94.0,80.2,78.51,67.99,20.36,29.13,29.11,29.2,24.89,24.37,21.11,30941.0,42940.0,42574.0,43209.0,36903.0,36771.0,29725.0,0.818,42.36,20.24,1.2,3.477,2.0,-1.0,13.19,-0.011,0.265,3.0,2.0,0.0,0.001,56.8,58.37,54.63,53.58,52.8,56.46,53.97,54.74,52.08,51.04
2016-08-15 13:15:00-05:00,916.10944,888.25946,874.06665,603225.0,46.46,0.0,886.0,831.0,32.22,308.5,273.7,273.9,276.6,207.8,208.8,206.5,309.4,613.0,60.15,170.6,1271642.0,307.7,189.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.79,56.12,817.0,206.1,211.6,205.1,60.0,59.9,62.9,0.0,271.5,271.1,273.7,167.8,21.28,169.1,585.0,1226651.0,47385.0,112389.0,0.992,0.772,0.531,0.842,64.93,93.3,93.3,93.0,79.14,78.02,67.53,20.03,28.79,28.77,28.69,24.41,24.07,20.83,30941.0,42941.0,42575.0,43209.0,36903.0,36771.0,29725.0,0.625,86.4,25.21,1.2,3.477,2.0,-1.0,13.22,0.031,0.266,3.0,2.0,0.0,0.001,58.1,59.52,56.0,54.79,54.15,57.32,55.02,55.94,53.35,51.01
2016-08-15 13:16:00-05:00,912.89484,884.6519,869.5727,603226.0,46.46,0.0,883.0,827.0,32.31,307.0,274.9,274.3,277.0,205.3,206.3,204.1,310.2,609.4,60.15,169.0,1271645.0,306.1,189.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.01,57.59,812.0,203.6,209.0,202.6,60.0,59.9,62.9,0.0,272.1,271.9,274.2,166.1,20.91,167.4,585.0,1226654.0,47385.0,112389.0,0.992,0.772,0.531,0.842,64.57,93.0,92.6,92.5,78.81,77.84,67.1,19.82,28.55,28.43,28.39,24.19,23.89,20.59,30941.0,42941.0,42575.0,43210.0,36904.0,36772.0,29725.0,0.222,354.2,57.2,0.5,3.475,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,59.23,60.47,57.12,55.9,55.32,57.9,56.13,56.66,54.73,51.01
2016-08-15 13:17:00-05:00,893.6072,865.5452,850.56,603227.0,46.46,0.0,864.0,808.0,32.6,307.0,274.7,274.6,277.2,200.4,201.2,199.1,309.0,594.4,60.14,164.9,1271648.0,306.2,183.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.93,57.39,793.7,198.2,203.7,197.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,161.9,20.15,163.2,585.0,1226657.0,47385.0,112390.0,0.992,0.772,0.531,0.842,62.51,90.2,90.7,90.3,76.35,75.5,65.77,19.19,27.69,27.82,27.72,23.43,23.17,20.19,30942.0,42942.0,42576.0,43210.0,36904.0,36772.0,29726.0,0.348,25.16,48.15,1.1,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,59.82,61.19,57.99,56.85,56.37,58.43,56.86,57.25,55.77,51.05
2016-08-15 13:18:00-05:00,864.6758,836.5512,821.7528,603228.0,46.5,0.0,835.0,780.7,32.59,308.1,274.8,274.7,277.3,193.3,194.3,192.2,308.5,571.8,60.14,159.1,1271650.0,307.3,176.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.03,57.63,767.2,191.0,196.6,189.9,60.0,59.9,62.9,0.0,272.0,272.0,274.2,156.2,19.12,157.4,585.0,1226659.0,47385.0,112390.0,0.993,0.772,0.531,0.842,60.24,86.4,86.5,86.8,73.62,72.22,62.85,18.56,26.62,26.66,26.74,22.68,22.25,19.36,30942.0,42942.0,42576.0,43211.0,36905.0,36773.0,29726.0,0.732,12.76,42.34,1.1,3.477,2.0,-1.0,13.26,0.008,0.264,3.0,2.0,0.0,0.0,60.4,61.7,58.5,57.34,56.91,58.68,57.23,57.88,55.93,51.14
2016-08-15 13:19:00-05:00,858.2465,830.6722,815.5305,603229.0,46.52,0.0,831.0,776.0,32.49,302.9,274.8,274.5,277.1,192.5,193.6,191.6,305.2,577.9,60.14,158.4,1271653.0,302.5,176.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.69,58.63,765.6,190.3,196.0,189.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,155.7,19.01,156.8,585.0,1226662.0,47385.0,112390.0,0.993,0.772,0.531,0.842,61.24,88.1,87.9,87.5,74.83,73.69,63.72,18.54,26.69,26.62,26.5,22.66,22.31,19.29,30942.0,42943.0,42576.0,43211.0,36905.0,36773.0,29726.0,1.387,3.376,11.88,1.9,3.475,2.0,-1.0,13.26,0.008,0.264,3.0,2.0,0.0,0.0,60.98,62.09,58.69,57.68,57.36,58.96,57.6,58.03,55.74,51.08
2016-08-15 13:20:00-05:00,908.6087,879.3073,862.88947,603230.0,46.59,0.0,880.0,821.0,32.28,299.4,274.9,274.6,277.2,202.1,203.2,200.9,301.0,613.0,60.15,166.4,1271656.0,298.8,184.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.05,59.12,797.8,200.3,205.7,199.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,163.6,20.47,164.9,585.0,1226665.0,47385.0,112391.0,0.992,0.772,0.531,0.842,64.94,93.6,93.4,93.1,79.65,78.3,67.9,19.44,28.03,27.96,27.86,23.84,23.44,20.32,30943.0,42943.0,42577.0,43212.0,36905.0,36774.0,29727.0,1.555,356.3,11.91,2.2,3.477,2.0,-1.0,13.15,0.011,0.265,3.0,2.0,0.0,0.001,61.48,62.55,59.05,57.95,57.89,59.2,57.63,57.88,55.0,51.08
2016-08-15 13:21:00-05:00,907.5372,877.83765,861.5067,603231.0,46.65,0.0,878.0,818.0,32.22,302.1,274.9,274.5,277.1,201.7,202.7,200.5,305.8,606.4,60.12,166.0,1271658.0,301.7,185.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.31,59.41,804.0,199.8,205.2,198.8,60.0,59.9,62.9,0.0,272.0,272.0,274.1,163.1,20.34,164.4,585.0,1226667.0,47385.0,112391.0,0.992,0.772,0.531,0.842,64.14,92.4,92.1,92.1,78.82,77.31,67.13,19.38,27.92,27.82,27.81,23.81,23.35,20.28,30943.0,42943.0,42577.0,43212.0,36906.0,36774.0,29727.0,0.997,355.5,33.17,1.5,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.001,61.85,62.72,59.19,58.06,58.31,59.49,57.71,57.88,54.9,51.13
2016-08-15 13:22:00-05:00,915.03796,883.9838,867.1529,603232.0,46.71,0.0,884.0,824.0,32.28,301.3,274.9,274.9,277.5,202.5,203.3,201.2,302.9,611.5,60.14,166.8,1271661.0,300.4,185.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.64,60.15,810.0,200.6,206.0,199.7,60.0,59.9,62.9,0.0,272.0,272.0,274.5,164.0,20.51,165.3,585.0,1226670.0,47385.0,112391.0,0.992,0.772,0.531,0.842,64.63,93.0,92.8,92.7,79.47,77.77,67.7,19.47,28.03,27.97,27.93,23.94,23.43,20.4,30943.0,42944.0,42578.0,43213.0,36906.0,36775.0,29727.0,1.057,312.4,18.41,1.6,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,62.27,63.12,59.68,58.57,58.74,59.9,58.18,58.32,55.47,51.18
2016-08-15 13:23:00-05:00,922.5387,890.6644,873.4905,603233.0,46.77,0.0,892.0,830.0,32.37,301.3,274.7,274.9,277.4,203.6,204.5,202.4,301.8,614.2,60.12,167.7,1271664.0,300.7,185.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.56,60.03,815.0,201.7,207.0,200.7,60.0,59.9,62.9,0.0,272.0,272.0,274.2,164.8,20.64,166.1,585.0,1226673.0,47385.0,112392.0,0.992,0.772,0.531,0.842,64.62,93.7,93.5,93.3,79.64,78.4,68.27,19.47,28.24,28.18,28.11,23.99,23.62,20.57,30944.0,42944.0,42578.0,43213.0,36907.0,36775.0,29728.0,0.912,289.5,9.75,1.3,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,62.32,63.55,60.53,59.18,59.16,60.36,58.86,58.87,56.19,51.18
2016-08-15 13:24:00-05:00,894.6787,863.0066,846.75745,603234.0,46.84,0.0,863.0,803.0,32.44,302.7,274.7,274.8,277.3,197.2,198.3,196.2,303.0,593.8,60.14,162.4,1271667.0,301.7,179.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.5,60.3,788.6,195.0,200.5,194.1,60.0,59.9,62.9,0.0,272.0,272.1,274.2,159.4,19.67,160.7,585.0,1226675.0,47385.0,112392.0,0.992,0.772,0.531,0.842,62.15,89.8,89.8,89.8,76.94,75.35,65.73,18.8,27.15,27.16,27.17,23.27,22.79,19.88,30944.0,42945.0,42579.0,43213.0,36907.0,36776.0,29728.0,1.08,277.6,27.48,1.5,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,62.45,63.83,61.11,59.64,59.33,60.78,59.46,59.42,56.88,51.23
2016-08-15 13:25:00-05:00,858.2465,828.26715,811.72797,603235.0,46.9,0.0,831.0,771.5,32.75,302.5,274.5,274.0,276.6,190.3,191.3,189.3,304.5,571.5,60.13,156.3,1271669.0,301.8,174.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.7,59.75,756.3,188.0,193.6,187.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,153.6,18.62,154.7,585.0,1226678.0,47385.0,112392.0,0.993,0.772,0.531,0.842,60.0,86.8,86.6,86.6,73.88,72.42,63.12,18.15,26.26,26.2,26.2,22.34,21.9,19.09,30944.0,42945.0,42579.0,43214.0,36908.0,36776.0,29728.0,0.963,252.5,18.05,1.8,3.477,2.0,-1.0,13.26,0.011,0.264,3.0,2.0,0.0,0.0,61.88,63.6,61.23,59.54,59.07,60.86,59.41,59.52,56.65,51.28
2016-08-15 13:26:00-05:00,889.32104,858.06287,840.41986,603236.0,46.97,0.0,861.0,798.9,32.67,296.9,273.5,272.9,275.5,197.4,198.6,196.4,301.3,601.1,60.14,161.6,1271672.0,296.3,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.02,58.98,786.3,195.6,201.1,194.8,60.0,59.9,62.9,0.0,270.8,270.8,272.9,159.0,19.71,160.2,585.0,1226681.0,47385.0,112393.0,0.992,0.772,0.531,0.842,63.7,91.9,91.4,91.0,78.01,76.53,66.15,18.91,27.29,27.13,27.02,23.16,22.72,19.64,30945.0,42946.0,42580.0,43214.0,36908.0,36777.0,29729.0,1.188,286.5,33.31,2.5,3.477,2.0,-1.0,13.16,0.011,0.264,3.0,2.0,0.0,0.001,61.27,62.97,61.39,59.27,58.26,60.45,59.46,59.57,55.84,51.28
2016-08-15 13:27:00-05:00,921.46716,888.9275,870.14886,603237.0,47.06,0.0,891.0,827.0,32.58,298.1,273.1,273.4,275.9,203.9,204.6,202.5,299.0,619.2,60.15,167.0,1271675.0,296.7,185.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.76,58.25,812.0,202.2,207.6,201.3,60.0,59.9,62.9,0.0,271.0,270.9,273.0,164.3,20.66,165.6,585.0,1226683.0,47385.0,112393.0,0.992,0.772,0.531,0.842,65.27,94.5,94.6,93.9,80.1,78.71,68.54,19.46,28.18,28.2,28.0,23.87,23.46,20.43,30945.0,42946.0,42580.0,43215.0,36909.0,36777.0,29729.0,0.973,349.6,62.84,1.9,3.477,2.0,-1.0,13.26,0.009,0.266,3.0,2.0,0.0,0.001,60.55,62.61,61.12,59.06,57.78,60.24,59.36,59.62,55.57,51.34
2016-08-15 13:28:00-05:00,932.18256,898.1468,878.6758,603238.0,47.08,0.0,901.0,835.0,32.48,300.4,273.3,273.3,275.9,205.6,206.5,204.3,302.2,619.5,60.14,168.4,1271677.0,299.8,187.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.11,59.05,819.0,203.9,209.2,202.9,60.0,59.9,62.9,0.0,270.9,270.9,273.0,165.6,20.86,166.9,585.0,1226686.0,47385.0,112393.0,0.992,0.772,0.531,0.842,64.97,94.7,94.8,94.5,79.74,78.82,68.84,19.51,28.45,28.48,28.37,23.95,23.67,20.68,30945.0,42947.0,42581.0,43215.0,36909.0,36777.0,29729.0,0.93,90.0,15.8,1.3,3.477,2.0,-1.0,13.26,0.009,0.266,3.0,2.0,0.0,0.0,61.07,63.1,61.3,59.37,58.36,60.55,59.32,59.82,56.06,51.37
2016-08-15 13:29:00-05:00,933.25397,898.5476,879.0215,603239.0,47.13,0.0,902.0,834.0,32.42,300.8,273.0,273.1,275.7,205.8,206.9,204.6,302.0,619.0,60.17,168.5,1271680.0,300.6,186.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.4,59.03,821.0,204.1,209.5,203.1,60.0,59.9,62.9,0.0,270.2,270.4,272.8,165.6,20.91,167.0,585.0,1226689.0,47385.0,112394.0,0.992,0.772,0.531,0.842,65.16,94.2,94.1,94.0,80.2,78.54,68.41,19.6,28.34,28.31,28.27,24.12,23.62,20.57,30946.0,42947.0,42581.0,43216.0,36910.0,36778.0,29730.0,1.16,106.0,16.02,1.6,3.477,2.0,-1.0,13.26,0.009,0.266,3.0,2.0,0.0,0.0,61.78,63.43,61.7,59.87,58.71,60.58,59.83,59.75,57.09,51.37
2016-08-15 13:30:00-05:00,933.25397,898.0132,878.4453,603240.0,47.18,0.0,902.0,834.0,32.49,300.6,273.0,273.2,275.7,205.4,206.3,204.1,300.3,618.4,60.14,168.1,1271683.0,299.9,185.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.06,59.88,819.0,203.5,208.8,202.6,60.0,59.9,62.9,0.0,270.1,270.5,272.9,165.1,20.82,166.5,585.0,1226692.0,47385.0,112394.0,0.992,0.772,0.531,0.842,64.81,93.8,93.4,93.8,79.97,78.25,68.07,19.48,28.18,28.08,28.17,24.03,23.52,20.46,30946.0,42948.0,42582.0,43216.0,36910.0,36778.0,29730.0,0.84,139.9,28.02,1.5,3.475,2.0,-1.0,13.26,0.009,0.266,3.0,2.0,0.0,0.0,62.28,63.63,61.74,60.0,59.03,60.49,60.08,59.91,57.62,51.44
2016-08-15 13:31:00-05:00,877.5342,844.8352,826.13153,603241.0,47.23,0.0,850.0,784.8,32.79,304.2,272.7,272.8,275.4,193.3,194.1,192.1,306.9,574.5,60.14,157.8,1271685.0,304.0,176.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.68,59.56,765.8,191.1,196.6,190.0,60.0,59.9,62.9,0.0,270.0,270.0,272.5,155.1,19.03,156.3,585.0,1226694.0,47385.0,112394.0,0.993,0.772,0.531,0.842,60.35,87.3,87.3,87.3,74.54,72.62,63.77,18.35,26.53,26.54,26.55,22.67,22.09,19.39,30947.0,42948.0,42582.0,43217.0,36911.0,36779.0,29730.0,0.343,310.3,63.67,0.8,3.477,2.0,-1.0,13.16,-0.014,0.264,3.0,2.0,0.0,0.001,62.25,63.43,61.92,59.94,59.55,60.6,60.3,59.96,57.79,51.47
2016-08-15 13:32:00-05:00,875.39105,842.5638,823.71173,603242.0,47.29,0.0,847.0,782.0,33.11,299.6,273.3,272.7,275.4,193.9,195.1,193.0,303.6,585.9,60.12,158.6,1271688.0,299.1,177.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.11,59.04,772.1,191.8,197.4,190.9,60.0,59.9,62.9,0.0,270.0,270.1,272.9,155.8,19.14,157.0,585.0,1226697.0,47385.0,112395.0,0.993,0.772,0.531,0.842,61.25,88.3,88.8,88.9,75.79,73.98,64.51,18.34,26.46,26.59,26.63,22.7,22.16,19.32,30947.0,42949.0,42583.0,43217.0,36911.0,36779.0,29731.0,1.1,323.0,52.54,2.7,3.477,2.0,-1.0,13.19,0.035,0.265,3.0,2.0,0.0,0.001,61.63,63.01,62.36,60.38,59.49,60.81,60.56,60.43,57.08,51.48
2016-08-15 13:33:00-05:00,896.82184,863.0066,843.0701,603243.0,47.35,0.0,870.0,802.0,32.97,298.4,273.0,272.7,275.4,197.5,198.5,196.4,301.7,598.0,60.14,161.4,1271691.0,297.9,180.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.62,58.92,783.6,195.6,201.1,194.7,60.0,59.9,62.9,0.0,270.0,270.0,272.8,158.8,19.69,160.0,585.0,1226699.0,47385.0,112395.0,0.992,0.772,0.531,0.842,63.15,91.5,91.4,91.3,78.05,76.13,66.44,18.84,27.28,27.27,27.24,23.28,22.71,19.82,30947.0,42949.0,42583.0,43218.0,36912.0,36780.0,29731.0,1.01,12.45,17.65,1.9,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,61.45,62.79,62.2,60.32,59.16,60.68,60.46,60.59,56.48,51.57
2016-08-15 13:34:00-05:00,826.10046,792.72614,775.6614,603244.0,47.44,0.0,793.8,732.2,32.89,301.6,272.9,272.5,275.1,180.9,182.2,180.2,303.8,545.1,60.15,147.8,1271693.0,300.4,165.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.07,59.33,706.9,178.0,183.7,177.2,60.0,59.9,62.9,0.0,270.0,270.0,272.8,144.8,17.16,145.8,585.0,1226702.0,47385.0,112395.0,0.993,0.772,0.531,0.842,56.02,81.6,81.3,82.1,70.97,68.49,60.4,16.87,24.57,24.49,24.74,21.37,20.62,18.19,30947.0,42950.0,42583.0,43218.0,36912.0,36780.0,29731.0,1.227,335.7,17.45,2.1,3.473,2.0,-1.0,13.26,0.009,0.264,3.0,2.0,0.0,0.0,61.69,63.01,62.45,60.66,59.78,60.79,60.8,60.47,56.76,51.57
2016-08-15 13:35:00-05:00,862.53265,829.06885,809.4234,603245.0,47.48,0.0,839.0,772.6,32.61,299.0,272.8,272.4,275.1,190.9,192.1,190.0,300.0,577.1,60.15,156.0,1271696.0,298.3,173.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.63,59.5,755.4,189.0,194.7,188.2,60.0,59.9,62.9,0.0,270.0,270.0,272.3,153.5,18.74,154.6,585.0,1226704.0,47385.0,112396.0,0.993,0.772,0.531,0.842,60.73,88.6,88.3,88.0,74.94,73.6,64.15,18.15,26.49,26.38,26.3,22.39,21.99,19.17,30948.0,42950.0,42584.0,43219.0,36912.0,36781.0,29732.0,1.248,353.4,17.45,1.9,3.475,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,61.73,63.0,62.17,60.54,59.61,60.57,60.57,60.59,55.89,51.6
2016-08-15 13:36:00-05:00,905.39417,868.88556,849.062,603246.0,47.49,0.0,876.0,807.0,32.61,297.8,274.4,274.1,276.8,197.8,198.9,196.7,299.2,602.6,60.22,162.5,1271698.0,297.4,180.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.08,59.4,784.7,195.7,201.4,194.6,60.0,59.9,62.9,0.0,271.5,271.5,274.1,159.7,19.89,160.9,585.0,1226707.0,47385.0,112396.0,0.992,0.772,0.531,0.842,62.87,91.6,91.7,91.7,78.49,76.41,67.4,18.72,27.27,27.3,27.29,23.37,22.75,20.07,30948.0,42950.0,42584.0,43219.0,36913.0,36781.0,29732.0,0.793,9.61,46.16,1.7,3.475,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,62.0,63.46,62.57,60.77,60.11,60.91,60.75,60.6,56.04,51.66
2016-08-15 13:37:00-05:00,843.9951,808.62604,790.75635,603247.0,47.55,0.0,813.0,747.5,32.62,298.7,274.8,274.6,277.4,185.7,187.1,185.0,301.2,567.7,60.2,153.0,1271701.0,298.4,170.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.12,59.78,737.8,183.2,189.1,182.3,60.0,59.9,62.9,0.0,272.0,272.1,274.9,150.1,18.1,151.2,585.0,1226710.0,47385.0,112396.0,0.993,0.772,0.531,0.842,58.48,85.2,86.0,85.4,73.28,71.63,63.37,17.46,25.43,25.68,25.5,21.88,21.38,18.92,30948.0,42951.0,42585.0,43220.0,36913.0,36781.0,29732.0,1.938,337.7,18.22,2.7,3.477,2.0,-1.0,13.16,0.012,0.264,3.0,2.0,0.0,0.001,62.51,63.47,62.59,60.52,60.26,60.95,60.26,60.18,55.8,51.64
2016-08-15 13:38:00-05:00,751.4144,720.0406,703.29785,603248.0,47.61,0.0,728.0,668.8,32.59,300.3,274.5,274.6,277.3,167.8,169.4,167.4,300.3,509.9,60.14,138.0,1271703.0,300.7,153.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.41,58.71,658.8,164.8,170.9,164.3,60.0,59.9,62.9,0.0,272.0,272.3,274.9,135.4,15.37,136.3,585.0,1226712.0,47385.0,112396.0,0.994,0.772,0.531,0.842,52.96,77.51,77.51,76.52,65.34,64.53,56.43,15.9,23.27,23.27,22.97,19.61,19.37,16.94,30949.0,42951.0,42585.0,43220.0,36913.0,36782.0,29733.0,0.797,277.2,34.52,1.8,3.477,2.0,-1.0,13.26,0.009,0.261,3.0,2.0,0.0,0.001,61.15,62.54,61.34,59.42,59.13,60.16,59.44,59.23,54.92,51.72
2016-08-15 13:39:00-05:00,796.52606,762.39594,745.0106,603249.0,47.66,0.0,771.4,708.1,32.9,302.1,274.9,274.7,277.5,176.5,177.9,175.9,304.1,533.2,60.14,145.3,1271705.0,301.3,162.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.39,58.91,689.8,173.7,179.7,172.9,60.0,59.9,62.9,0.0,272.5,272.5,275.0,142.6,16.69,143.6,585.0,1226714.0,47385.0,112397.0,0.993,0.772,0.531,0.842,55.49,80.8,80.7,80.4,68.71,66.99,59.12,16.76,24.4,24.37,24.29,20.75,20.23,17.85,30949.0,42952.0,42586.0,43220.0,36914.0,36782.0,29733.0,0.497,208.4,61.93,1.3,3.477,2.0,-1.0,13.26,0.009,0.262,3.0,2.0,0.0,0.0,61.1,62.58,61.52,59.3,58.73,59.97,59.3,59.14,55.59,51.66
2016-08-15 13:40:00-05:00,811.7419,776.2917,758.60754,603250.0,47.69,0.0,784.1,719.2,33.22,299.1,274.7,275.0,277.7,180.3,181.7,179.7,298.7,549.6,60.14,148.6,1271708.0,298.1,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.26,58.75,709.8,177.5,183.4,176.8,60.0,59.9,62.9,0.0,272.5,272.8,275.0,145.7,17.25,146.7,585.0,1226717.0,47385.0,112397.0,0.993,0.772,0.531,0.842,57.23,82.9,83.4,82.5,70.78,69.25,61.02,17.11,24.78,24.93,24.68,21.16,20.7,18.24,30949.0,42952.0,42586.0,43221.0,36914.0,36782.0,29733.0,0.573,258.9,59.07,1.2,3.477,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,61.25,62.56,61.63,59.41,58.85,60.05,59.3,59.32,55.77,51.71
2016-08-15 13:41:00-05:00,742.84216,710.4205,694.0795,603251.0,47.73,0.0,718.3,658.6,33.57,303.6,274.4,274.6,277.3,166.3,167.9,166.0,305.9,501.2,60.14,136.8,1271710.0,303.4,153.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.05,58.14,645.4,163.2,169.3,162.6,60.0,59.9,62.9,0.0,272.0,272.5,275.0,134.1,15.14,134.9,585.0,1226719.0,47385.0,112397.0,0.994,0.772,0.531,0.842,51.88,75.59,75.53,74.82,63.97,62.85,55.22,15.75,22.94,22.93,22.71,19.42,19.08,16.76,30949.0,42953.0,42587.0,43221.0,36914.0,36782.0,29734.0,0.735,236.3,43.49,2.0,3.477,2.0,-1.0,13.26,0.009,0.261,3.0,2.0,0.0,0.0,60.76,61.96,61.4,59.03,58.27,59.82,58.88,59.22,55.87,51.76
2016-08-15 13:42:00-05:00,669.97766,640.4073,625.5185,603252.0,47.78,0.0,647.4,593.4,33.42,305.7,274.9,274.8,277.5,151.5,153.5,151.8,306.9,456.2,60.14,124.8,1271712.0,304.5,140.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.7,56.62,583.8,148.3,154.4,147.9,60.0,59.9,62.9,0.0,273.0,273.0,275.0,122.3,12.98,123.0,585.0,1226721.0,47385.0,112397.0,0.994,0.772,0.531,0.842,47.07,68.15,68.22,67.72,57.81,56.72,49.57,14.39,20.83,20.85,20.7,17.67,17.34,15.15,30950.0,42953.0,42587.0,43222.0,36915.0,36783.0,29734.0,1.46,324.7,22.27,2.2,3.477,2.0,-1.0,13.26,0.013,0.26,3.0,2.0,0.0,0.0,59.12,60.85,60.08,57.92,56.44,58.67,57.83,58.4,54.75,51.81
2016-08-15 13:43:00-05:00,681.7646,651.3635,636.35004,603253.0,47.82,0.0,659.0,604.5,32.99,304.2,274.9,275.1,277.7,153.7,155.6,153.9,302.7,463.5,60.14,126.6,1271714.0,303.9,140.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.15,56.48,587.8,150.4,156.6,150.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,124.2,13.32,124.9,585.0,1226723.0,47385.0,112398.0,0.994,0.772,0.531,0.842,48.17,69.67,69.2,69.25,59.35,57.68,50.52,14.66,21.2,21.05,21.07,18.05,17.55,15.37,30950.0,42953.0,42587.0,43222.0,36915.0,36783.0,29734.0,1.128,277.5,11.09,1.5,3.477,2.0,-1.0,13.06,0.001,0.26,3.0,2.0,0.0,0.002,58.45,60.29,58.89,56.78,55.46,57.83,57.02,57.61,54.22,51.85
2016-08-15 13:44:00-05:00,746.27106,713.2263,696.1536,603254.0,47.84,0.0,724.0,663.2,32.77,301.0,275.2,275.1,277.8,166.8,168.7,166.6,302.3,505.4,60.15,137.6,1271717.0,300.3,152.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.27,55.48,640.4,163.9,170.2,163.6,60.0,59.9,62.9,0.0,273.0,273.0,275.0,135.1,15.4,136.0,585.0,1226725.0,47385.0,112398.0,0.994,0.772,0.531,0.842,53.16,77.22,76.82,76.24,65.21,63.54,56.0,15.99,23.23,23.11,22.94,19.62,19.11,16.85,30950.0,42954.0,42588.0,43222.0,36915.0,36783.0,29734.0,1.47,290.5,20.48,2.5,3.477,2.0,-1.0,13.22,0.01,0.261,3.0,2.0,0.0,0.001,57.76,59.91,58.36,56.29,54.76,57.32,56.51,57.24,53.67,51.83
2016-08-15 13:45:00-05:00,826.5291,789.7866,770.4761,603255.0,47.84,0.0,803.0,734.8,32.62,298.2,275.5,275.2,277.9,183.8,185.4,183.2,299.5,559.9,60.14,151.8,1271719.0,297.7,167.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.06,55.77,715.0,181.4,187.5,181.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,149.2,18.01,150.3,585.0,1226728.0,47385.0,112398.0,0.993,0.772,0.531,0.842,59.3,86.0,85.7,84.9,72.6,70.92,62.34,17.69,25.64,25.57,25.32,21.65,21.15,18.59,30950.0,42954.0,42588.0,43223.0,36915.0,36783.0,29735.0,1.268,283.2,12.57,2.4,3.475,2.0,-1.0,13.22,0.009,0.263,3.0,2.0,0.0,0.001,57.69,59.93,58.46,56.36,54.72,57.45,56.41,57.31,53.66,51.92
2016-08-15 13:46:00-05:00,902.17944,861.9377,840.3047,603256.0,47.84,0.0,875.0,801.0,32.69,300.2,275.7,275.7,278.4,200.5,201.6,199.4,301.8,609.2,60.14,165.8,1271722.0,299.4,183.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.93,55.69,785.7,198.6,204.2,197.8,60.0,59.9,62.9,0.0,273.0,273.0,275.4,163.0,20.42,164.3,585.0,1226730.0,47385.0,112399.0,0.992,0.772,0.531,0.842,64.43,93.3,93.4,92.3,78.69,77.19,67.45,19.34,28.0,28.02,27.69,23.62,23.17,20.24,30951.0,42955.0,42589.0,43223.0,36916.0,36784.0,29735.0,1.938,258.5,14.4,2.4,3.475,2.0,-1.0,13.22,0.009,0.265,3.0,2.0,0.0,0.0,57.92,60.31,58.85,56.54,55.01,57.77,56.74,57.55,53.69,51.94
2016-08-15 13:47:00-05:00,912.89484,872.2258,850.21436,603257.0,47.84,0.0,884.0,809.0,32.9,306.4,275.9,275.7,278.3,202.8,203.8,201.6,307.7,606.2,60.14,167.7,1271724.0,305.2,186.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.5,55.53,794.0,200.9,206.4,199.9,60.0,59.9,62.9,0.0,273.0,273.0,275.3,164.8,20.7,166.0,585.0,1226733.0,47385.0,112399.0,0.992,0.772,0.531,0.842,63.83,92.3,92.6,91.6,77.97,76.63,66.89,19.55,28.27,28.38,28.07,23.88,23.47,20.49,30951.0,42955.0,42589.0,43224.0,36916.0,36784.0,29735.0,1.523,256.7,10.54,2.4,3.477,2.0,-1.0,13.22,0.009,0.266,3.0,2.0,0.0,0.0,57.86,60.33,59.18,56.27,54.76,57.84,56.9,57.66,54.11,52.01
2016-08-15 13:48:00-05:00,892.5357,852.98553,830.9711,603258.0,47.84,0.0,864.0,790.1,32.97,308.4,275.9,275.8,278.3,198.4,199.3,197.2,310.2,588.7,60.14,163.9,1271727.0,308.1,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.24,55.91,776.0,196.2,201.7,195.1,60.0,59.9,62.9,0.0,273.0,273.0,275.2,160.9,19.97,162.1,585.0,1226736.0,47385.0,112399.0,0.992,0.772,0.531,0.842,61.99,89.1,89.1,89.0,75.69,73.97,64.27,19.12,27.48,27.47,27.46,23.34,22.81,19.82,30951.0,42956.0,42590.0,43224.0,36917.0,36785.0,29736.0,1.268,247.8,17.55,2.1,3.477,2.0,-1.0,13.22,0.009,0.265,3.0,2.0,0.0,0.0,57.94,60.76,59.6,56.44,54.93,58.02,57.12,58.13,54.35,52.01
2016-08-15 13:49:00-05:00,872.1765,833.3445,811.38226,603259.0,47.84,0.0,844.0,771.2,33.5,306.9,275.6,275.6,278.1,193.7,194.7,192.6,308.7,577.8,60.15,159.9,1271730.0,306.0,178.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.01,56.4,757.5,191.5,197.1,190.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,157.1,19.31,158.3,585.0,1226738.0,47385.0,112400.0,0.993,0.772,0.531,0.842,60.67,87.8,87.9,87.2,74.05,72.81,63.4,18.62,26.94,26.96,26.75,22.72,22.34,19.45,30952.0,42956.0,42590.0,43225.0,36917.0,36785.0,29736.0,1.418,227.7,13.14,2.2,3.477,2.0,-1.0,13.08,0.016,0.265,3.0,2.0,0.0,0.002,58.09,60.94,60.08,56.36,55.06,58.2,57.31,58.19,54.97,52.03
2016-08-15 13:50:00-05:00,874.3196,835.6159,813.1107,603260.0,47.84,0.0,848.0,774.2,34.01,303.2,275.8,275.6,278.1,193.7,194.7,192.7,305.6,583.0,60.14,160.0,1271732.0,303.0,178.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.56,56.12,759.2,191.6,197.2,190.7,60.0,59.9,62.9,0.0,273.0,273.0,275.0,157.2,19.31,158.4,585.0,1226741.0,47385.0,112400.0,0.993,0.772,0.531,0.842,61.51,89.0,89.0,88.3,75.15,73.76,64.19,18.64,26.98,26.98,26.75,22.78,22.35,19.46,30952.0,42957.0,42591.0,43225.0,36918.0,36786.0,29736.0,0.49,196.1,45.14,1.1,3.477,2.0,-1.0,13.26,0.011,0.265,3.0,2.0,0.0,0.001,58.33,61.28,60.54,57.14,55.54,58.59,57.97,58.56,55.51,52.0
2016-08-15 13:51:00-05:00,821.60004,784.17487,764.13855,603261.0,47.84,0.0,791.9,723.2,34.13,301.6,275.6,275.6,277.7,182.4,183.7,181.8,305.4,552.7,60.14,150.6,1271735.0,300.6,168.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.5,56.26,711.1,179.5,185.2,178.9,60.0,59.9,62.9,0.0,273.0,273.1,275.0,147.6,17.56,148.6,585.0,1226744.0,47385.0,112400.0,0.993,0.772,0.531,0.842,57.22,83.2,83.7,82.5,71.11,69.74,61.02,17.25,25.1,25.22,24.86,21.44,21.03,18.4,30952.0,42957.0,42591.0,43226.0,36918.0,36786.0,29737.0,1.05,286.3,39.81,2.2,3.477,2.0,-1.0,13.26,0.009,0.264,3.0,2.0,0.0,0.0,58.52,61.18,60.8,57.38,55.61,58.96,58.27,58.74,55.72,51.99
2016-08-15 13:52:00-05:00,621.43713,592.84106,578.6204,603262.0,47.84,0.0,595.8,545.1,33.54,309.1,275.1,275.3,277.5,139.1,140.8,139.4,310.2,417.2,60.13,114.5,1271737.0,308.3,129.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.71,55.69,531.8,135.4,141.0,135.0,60.0,59.9,62.9,0.0,273.0,273.8,275.0,111.9,11.2,112.5,585.0,1226745.0,47385.0,112400.0,0.995,0.772,0.531,0.842,41.86,61.15,61.6,61.23,52.67,51.56,45.5,12.92,18.88,19.02,18.9,16.26,15.92,14.05,30953.0,42957.0,42591.0,43226.0,36918.0,36786.0,29737.0,0.705,325.2,25.54,1.2,3.477,2.0,-1.0,13.26,0.009,0.259,3.0,2.0,0.0,0.0,58.19,60.65,60.62,57.54,55.69,58.87,58.22,58.88,55.28,52.03
2016-08-15 13:53:00-05:00,437.13297,417.00626,408.08215,603263.0,47.84,0.0,420.2,385.3,33.63,318.0,274.6,275.0,277.2,97.5,99.2,98.1,318.5,291.8,60.14,79.54,1271738.0,317.2,92.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.93,53.82,370.8,94.1,98.8,93.6,60.0,59.9,62.9,0.0,273.2,273.9,275.5,78.09,5.421,78.28,585.0,1226747.0,47385.0,112400.0,0.998,0.772,0.531,0.842,28.71,41.31,41.55,41.95,35.57,34.61,30.53,9.12,13.13,13.2,13.33,11.3,11.0,9.7,30953.0,42958.0,42592.0,43226.0,36919.0,36787.0,29737.0,1.22,175.0,25.63,1.9,3.477,2.0,-1.0,13.26,0.009,0.253,3.0,2.0,0.0,0.0,56.45,58.31,59.63,56.65,54.95,57.57,57.33,57.78,54.67,52.03
2016-08-15 13:54:00-05:00,459.84952,438.65158,428.47763,603264.0,47.83,0.0,448.3,410.1,34.3,305.6,275.0,274.9,277.1,105.5,107.6,106.2,310.0,323.0,60.14,86.4,1271739.0,304.8,99.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.3,52.04,405.8,102.7,107.9,102.5,60.0,59.9,62.9,0.0,273.1,273.9,275.5,85.3,6.655,85.6,585.0,1226748.0,47385.0,112401.0,0.997,0.772,0.531,0.842,33.62,48.36,48.4,47.28,40.16,39.96,34.43,10.24,14.73,14.74,14.4,12.23,12.17,10.49,30953.0,42958.0,42592.0,43227.0,36919.0,36787.0,29737.0,1.843,184.0,10.08,2.4,3.477,2.0,-1.0,13.26,0.009,0.253,3.0,2.0,0.0,0.0,54.35,55.92,58.04,55.35,53.71,56.03,56.15,56.2,53.93,52.05
2016-08-15 13:55:00-05:00,662.5841,630.7871,615.03265,603265.0,47.78,0.0,644.6,588.0,34.78,295.7,275.3,275.2,277.6,147.9,150.3,148.4,298.6,455.8,60.14,122.1,1271741.0,294.6,136.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.27,50.92,572.5,145.0,151.4,145.2,60.0,59.9,62.9,0.0,273.0,273.5,275.2,120.1,12.8,120.8,585.0,1226750.0,47385.0,112401.0,0.994,0.772,0.531,0.842,48.1,69.75,69.62,68.49,58.63,57.52,50.68,14.22,20.62,20.58,20.25,17.34,17.01,14.98,30953.0,42958.0,42592.0,43227.0,36919.0,36787.0,29738.0,1.907,180.9,12.99,2.7,3.477,2.0,-1.0,13.15,0.012,0.258,3.0,2.0,0.0,0.001,53.52,54.99,57.41,54.82,53.17,55.37,55.89,55.15,53.42,52.05
2016-08-15 13:56:00-05:00,745.6281,709.6188,691.77496,603266.0,47.72,0.0,722.6,658.7,34.99,301.7,275.5,275.5,277.8,167.7,169.8,167.7,302.7,507.3,60.13,138.6,1271744.0,300.4,153.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.06,50.4,639.2,164.9,171.1,164.6,60.0,59.9,62.9,0.0,273.0,273.4,275.0,136.0,15.61,136.9,585.0,1226752.0,47385.0,112401.0,0.993,0.772,0.531,0.842,52.75,76.56,77.03,76.31,65.37,63.81,56.37,15.91,23.09,23.24,23.02,19.72,19.25,17.0,30953.0,42959.0,42593.0,43227.0,36919.0,36787.0,29738.0,1.593,159.4,10.89,2.5,3.477,2.0,-1.0,13.26,0.01,0.261,3.0,2.0,0.0,0.001,53.43,54.44,57.24,54.62,53.13,55.15,55.91,54.33,53.29,52.05
2016-08-15 13:57:00-05:00,761.0583,724.7171,706.409,603267.0,47.66,0.0,737.4,672.3,35.15,307.3,275.0,275.7,278.0,172.3,173.9,172.0,306.0,513.2,60.13,142.2,1271746.0,306.8,157.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.41,49.81,655.1,169.4,175.4,168.9,60.0,59.9,62.9,0.0,273.0,273.0,275.0,139.5,16.14,140.4,585.0,1226755.0,47385.0,112401.0,0.993,0.772,0.531,0.842,53.17,77.75,77.97,76.57,65.8,64.88,56.68,16.34,23.89,23.96,23.53,20.22,19.93,17.41,30954.0,42959.0,42593.0,43228.0,36920.0,36788.0,29738.0,0.935,197.9,22.98,1.7,3.477,2.0,-1.0,13.26,0.009,0.262,3.0,2.0,0.0,0.0,53.07,54.08,57.29,54.83,53.17,55.2,56.26,54.22,53.73,52.05
2016-08-15 13:58:00-05:00,745.521,709.6188,692.23584,603268.0,47.6,0.0,719.9,656.5,35.27,315.4,274.8,275.6,277.9,169.3,170.7,168.9,314.9,494.7,60.13,139.5,1271748.0,314.1,155.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.52,48.83,642.5,166.2,172.1,165.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,136.7,15.63,137.6,585.0,1226757.0,47385.0,112402.0,0.994,0.772,0.531,0.842,50.26,73.61,74.72,73.18,62.7,62.24,54.43,15.84,23.2,23.56,23.07,19.76,19.62,17.16,30954.0,42960.0,42594.0,43228.0,36920.0,36788.0,29738.0,1.998,219.1,12.34,2.9,3.477,2.0,-1.0,13.26,0.009,0.261,3.0,2.0,0.0,0.0,52.01,52.92,57.4,54.31,52.39,55.04,55.95,54.37,53.75,52.05
2016-08-15 13:59:00-05:00,681.97894,649.3593,633.81494,603269.0,47.53,0.0,658.8,601.5,34.67,317.6,274.8,275.3,277.6,154.5,155.9,154.5,320.1,449.7,60.14,127.1,1271750.0,317.4,143.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.71,49.27,581.5,151.3,157.2,150.7,60.0,59.9,62.9,0.0,273.0,273.0,275.0,124.8,13.45,125.5,585.0,1226759.0,47385.0,112402.0,0.994,0.772,0.531,0.842,45.77,66.31,67.53,66.82,57.18,55.81,49.38,14.53,21.06,21.45,21.22,18.16,17.72,15.68,30954.0,42960.0,42594.0,43229.0,36920.0,36788.0,29739.0,1.398,204.7,31.5,2.3,3.475,2.0,-1.0,13.26,0.009,0.26,3.0,2.0,0.0,0.0,51.99,53.04,57.27,53.79,51.71,54.62,55.56,54.54,53.26,52.08
2016-08-15 14:00:00-05:00,695.2659,661.91895,645.68353,603270.0,47.46,0.0,673.4,614.0,34.61,310.4,275.2,275.1,277.4,159.1,160.8,159.1,310.9,471.8,60.13,131.1,1271753.0,309.9,146.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.65,49.51,601.0,156.1,162.2,155.7,60.0,59.9,62.9,0.0,273.0,273.0,275.0,128.7,14.17,129.5,585.0,1226761.0,47385.0,112402.0,0.994,0.772,0.531,0.842,48.3,70.81,71.14,69.83,59.97,59.39,51.62,14.99,21.98,22.08,21.67,18.62,18.43,16.02,30954.0,42961.0,42595.0,43229.0,36920.0,36788.0,29739.0,1.448,207.9,16.0,2.3,3.477,2.0,-1.0,13.26,0.009,0.26,3.0,2.0,0.0,0.0,52.13,53.22,56.95,53.76,51.68,54.49,55.38,54.43,53.23,52.11
2016-08-15 14:01:00-05:00,735.3414,699.3306,682.09576,603271.0,47.4,0.0,712.0,648.6,34.83,308.3,275.2,275.2,277.5,167.0,168.6,166.8,310.4,496.6,60.15,137.7,1271755.0,306.9,154.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.51,49.99,629.7,163.9,170.0,163.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,135.0,15.33,135.9,585.0,1226764.0,47385.0,112402.0,0.994,0.772,0.531,0.842,51.12,74.58,75.18,74.31,63.71,62.35,54.92,15.76,22.99,23.18,22.91,19.64,19.22,16.93,30955.0,42961.0,42595.0,43230.0,36921.0,36788.0,29739.0,1.098,180.9,22.49,1.9,3.477,2.0,-1.0,13.19,0.013,0.261,3.0,2.0,0.0,0.001,52.45,53.54,57.18,54.05,52.27,54.63,55.67,54.5,53.57,52.11
2016-08-15 14:02:00-05:00,754.9505,717.7692,699.84094,603272.0,47.34,0.0,731.3,665.4,34.93,309.1,274.9,275.3,277.6,171.5,172.9,171.0,312.5,508.1,60.13,141.3,1271757.0,308.7,158.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.67,49.89,629.3,168.4,174.5,167.9,60.0,59.9,62.9,0.0,273.0,273.0,275.0,138.6,15.98,139.5,585.0,1226766.0,47385.0,112403.0,0.993,0.772,0.531,0.842,52.33,76.28,77.45,75.98,64.97,63.9,56.28,16.17,23.57,23.93,23.48,20.08,19.75,17.39,30955.0,42961.0,42595.0,43230.0,36921.0,36789.0,29739.0,0.675,193.1,70.24,1.7,3.477,2.0,-1.0,13.26,0.01,0.262,3.0,2.0,0.0,0.001,52.78,53.54,57.52,54.54,52.83,54.93,56.09,54.64,54.02,52.14
2016-08-15 14:03:00-05:00,785.1678,745.82794,727.15015,603273.0,47.28,0.0,760.5,691.0,35.17,306.9,275.0,275.4,277.7,177.4,178.6,176.7,306.8,528.5,60.14,146.2,1271760.0,305.6,162.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.65,49.73,671.5,174.7,180.6,174.1,60.0,59.9,62.9,0.0,273.0,273.0,275.0,143.6,16.89,144.6,585.0,1226768.0,47385.0,112403.0,0.993,0.772,0.531,0.842,54.75,79.6,80.1,79.52,68.06,66.61,58.31,16.8,24.42,24.58,24.4,20.88,20.44,17.89,30955.0,42962.0,42596.0,43230.0,36921.0,36789.0,29740.0,0.37,186.1,43.96,1.0,3.477,2.0,-1.0,13.26,0.009,0.262,3.0,2.0,0.0,0.0,52.77,53.53,57.69,54.99,53.22,55.21,56.55,54.97,54.5,52.14
2016-08-15 14:04:00-05:00,812.5991,771.61523,752.03955,603274.0,47.23,0.0,787.6,714.8,35.12,306.0,274.8,275.3,277.7,183.1,184.3,182.3,308.0,545.7,60.15,150.9,1271762.0,305.1,168.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.17,50.38,687.7,180.6,186.3,179.8,60.0,59.9,62.9,0.0,272.7,273.0,275.0,148.2,17.72,149.3,585.0,1226771.0,47385.0,112403.0,0.993,0.772,0.531,0.842,56.69,82.8,83.6,82.1,70.12,69.04,60.79,17.34,25.34,25.56,25.12,21.45,21.12,18.6,30955.0,42962.0,42596.0,43231.0,36921.0,36789.0,29740.0,0.862,231.7,26.05,2.3,3.477,2.0,-1.0,13.26,0.01,0.263,3.0,2.0,0.0,0.0,53.28,53.7,58.1,55.46,53.56,55.69,56.86,55.35,54.63,52.14
2016-08-15 14:05:00-05:00,841.42346,798.6051,777.96594,603275.0,47.2,0.0,815.0,739.2,34.59,307.4,274.7,275.4,277.7,188.9,190.1,188.1,307.3,560.7,60.16,155.7,1271765.0,307.7,172.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.46,50.88,722.7,186.6,192.2,185.7,60.0,59.9,62.9,0.0,272.7,273.0,275.0,152.9,18.55,154.0,585.0,1226773.0,47385.0,112403.0,0.993,0.772,0.531,0.842,58.33,85.0,85.6,84.5,72.08,70.72,62.28,17.93,26.11,26.32,25.99,22.15,21.74,19.14,30956.0,42963.0,42597.0,43231.0,36922.0,36790.0,29740.0,1.473,255.4,7.446,2.3,3.475,2.0,-1.0,13.26,0.01,0.264,3.0,2.0,0.0,0.0,53.64,54.14,58.65,55.46,53.57,56.06,57.1,55.7,54.41,52.14
2016-08-15 14:06:00-05:00,849.5671,806.0874,785.11017,603276.0,47.17,0.0,823.0,745.8,34.26,306.9,274.9,275.1,277.4,190.3,191.4,189.4,308.2,565.3,60.19,156.7,1271767.0,306.3,174.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.65,51.58,729.9,187.9,193.6,187.0,60.0,59.9,62.9,0.0,272.3,273.0,274.9,153.9,18.79,155.1,585.0,1226776.0,47385.0,112404.0,0.993,0.772,0.531,0.842,58.7,85.9,86.3,85.1,72.53,71.45,62.84,18.01,26.36,26.47,26.11,22.26,21.93,19.29,30956.0,42963.0,42597.0,43232.0,36922.0,36790.0,29741.0,0.818,274.0,48.1,1.7,3.475,2.0,-1.0,13.26,0.01,0.264,3.0,2.0,0.0,0.0,54.36,54.98,59.26,55.93,54.03,56.58,57.49,56.32,54.67,52.14
2016-08-15 14:07:00-05:00,852.67456,808.49243,787.2995,603277.0,47.14,0.0,826.0,747.6,33.75,308.2,275.0,274.7,277.0,190.1,191.2,189.2,310.0,563.0,60.15,156.5,1271770.0,307.4,174.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.8,52.44,729.9,187.8,193.4,186.9,60.0,59.9,62.9,0.0,272.0,272.5,274.2,153.7,18.71,154.9,585.0,1226778.0,47385.0,112404.0,0.993,0.772,0.531,0.842,58.4,85.0,85.5,85.2,72.28,70.65,62.43,18.0,26.2,26.34,26.25,22.28,21.77,19.24,30956.0,42964.0,42598.0,43232.0,36923.0,36791.0,29741.0,1.513,263.0,16.56,2.4,3.475,2.0,-1.0,13.15,0.01,0.264,3.0,2.0,0.0,0.001,55.25,55.88,59.77,56.51,54.38,57.19,57.91,56.79,54.27,52.14
