TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 14:08:00-05:00,857.17505,812.5008,790.8716,603278.0,47.14,0.0,830.0,751.6,33.62,305.5,274.6,274.7,277.1,190.9,192.0,190.0,305.8,569.5,60.14,157.1,1271772.0,304.3,174.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.42,52.84,734.5,188.6,194.2,187.8,60.0,59.9,62.9,0.0,272.0,272.2,274.0,154.3,18.82,155.5,585.0,1226781.0,47385.0,112404.0,0.993,0.772,0.531,0.842,59.44,87.0,87.0,85.9,73.25,71.85,63.18,18.16,26.56,26.58,26.24,22.37,21.94,19.29,30957.0,42964.0,42598.0,43233.0,36923.0,36791.0,29741.0,1.828,240.5,11.09,2.6,3.475,2.0,-1.0,13.26,0.01,0.264,3.0,2.0,0.0,0.0,55.51,56.11,60.03,56.57,54.4,57.28,58.1,56.94,54.24,52.14
2016-08-15 14:09:00-05:00,879.6772,833.74536,811.4975,603279.0,47.17,0.0,852.0,771.0,33.65,304.7,274.7,274.9,277.2,195.0,196.2,194.2,305.7,583.6,60.14,160.6,1271775.0,304.4,178.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.6,53.33,754.5,193.0,198.5,192.1,60.0,59.9,62.9,0.0,272.0,272.4,274.1,157.9,19.43,159.1,585.0,1226784.0,47385.0,112405.0,0.993,0.772,0.531,0.842,60.93,88.7,88.5,88.4,75.15,73.35,64.29,18.56,27.03,26.97,26.92,22.89,22.35,19.59,30957.0,42965.0,42599.0,43233.0,36924.0,36792.0,29742.0,1.033,252.4,23.44,2.0,3.475,2.0,-1.0,13.26,0.01,0.265,3.0,2.0,0.0,0.0,55.87,56.47,60.27,56.77,54.85,57.57,58.14,57.15,54.39,52.16
2016-08-15 14:10:00-05:00,740.9134,700.1323,684.86127,603280.0,47.2,0.0,704.7,639.3,33.51,309.9,274.2,274.1,276.4,143.0,144.5,142.8,313.2,428.8,60.12,117.2,1271777.0,309.6,133.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.95,53.64,458.3,138.8,144.0,138.2,60.0,59.9,62.9,0.0,272.0,272.3,274.1,114.0,11.81,114.6,585.0,1226785.0,47385.0,112405.0,0.995,0.772,0.531,0.842,43.01,66.38,57.09,63.63,56.82,48.31,45.57,13.26,20.47,17.57,19.59,17.51,14.87,14.04,30957.0,42965.0,42599.0,43234.0,36924.0,36792.0,29742.0,0.848,290.8,22.15,1.3,3.477,2.0,-1.0,13.26,0.01,0.264,3.0,2.0,0.0,0.0,56.52,57.36,60.53,57.47,55.57,58.15,58.51,57.76,55.14,52.21
2016-08-15 14:11:00-05:00,242.11351,231.8186,230.86052,603281.0,47.2,0.0,231.1,215.2,33.49,312.9,273.1,273.1,275.5,55.07,57.01,55.86,314.0,177.1,60.14,43.84,1271778.0,312.7,55.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.86,50.48,197.7,52.1,55.88,51.66,60.0,59.9,62.9,0.0,272.0,272.2,274.2,43.25,-0.256,43.25,585.0,1226786.0,47385.0,112405.0,-0.567,0.772,0.531,0.842,21.82,25.59,22.79,22.28,18.07,18.69,15.09,6.825,7.995,7.116,6.966,5.649,5.841,4.72,30957.0,42965.0,42599.0,43234.0,36924.0,36792.0,29742.0,0.642,252.2,43.54,1.6,3.477,2.0,-1.0,13.26,0.01,0.248,3.0,2.0,0.0,0.0,53.56,54.43,58.88,56.26,54.3,56.67,56.99,56.88,54.22,52.24
2016-08-15 14:12:00-05:00,495.31738,470.85233,458.89795,603282.0,47.2,0.0,494.7,447.9,33.42,296.8,273.1,273.2,275.6,97.0,99.3,97.8,298.7,304.5,60.14,78.89,1271779.0,295.7,90.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.94,49.81,288.3,94.4,99.5,94.3,60.0,59.9,62.9,0.0,272.0,272.0,274.0,78.04,5.576,78.26,585.0,1226787.0,47385.0,112405.0,0.998,0.772,0.531,0.842,39.29,53.54,42.08,49.72,37.17,30.41,22.37,11.65,15.87,12.48,14.74,11.02,9.02,6.632,30958.0,42966.0,42599.0,43234.0,36924.0,36792.0,29742.0,0.848,232.2,26.99,1.3,3.477,2.0,-1.0,13.18,0.028,0.251,3.0,2.0,0.0,0.0,52.09,52.6,57.25,54.77,52.95,55.47,55.32,55.15,52.58,52.24
2016-08-15 14:13:00-05:00,581.0402,549.28314,540.4798,603283.0,47.2,0.0,557.7,514.1,33.68,298.9,273.0,273.5,275.9,105.1,107.4,105.8,297.5,325.3,60.14,85.6,1271780.0,298.5,96.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.59,49.87,406.6,102.0,107.4,102.0,60.0,59.9,62.9,0.0,271.9,272.0,274.0,84.3,6.627,84.6,585.0,1226789.0,47385.0,112405.0,0.997,0.772,0.531,0.842,35.79,43.66,43.22,47.7,50.47,38.42,34.02,10.7,13.04,12.9,14.24,15.06,11.47,10.16,30958.0,42966.0,42600.0,43234.0,36925.0,36792.0,29742.0,0.653,248.9,58.85,1.5,3.475,2.0,-1.0,13.17,-0.006,0.258,3.0,2.0,0.0,0.001,51.79,52.34,56.51,54.2,52.61,56.73,54.67,54.47,52.7,52.24
2016-08-15 14:14:00-05:00,637.08154,596.18134,580.57935,603284.0,47.2,0.0,618.9,549.2,33.49,297.8,273.6,273.6,276.1,139.9,142.3,140.5,299.2,428.2,60.2,114.8,1271782.0,295.3,128.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.02,50.61,651.5,137.0,143.3,137.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,112.9,11.55,113.5,585.0,1226791.0,47385.0,112405.0,0.995,0.772,0.531,0.842,56.36,78.97,75.01,62.38,40.42,52.7,28.32,16.8,23.52,22.33,18.56,12.02,15.69,8.44,30958.0,42966.0,42600.0,43234.0,36925.0,36793.0,29743.0,0.69,307.8,23.56,1.2,3.477,2.0,-1.0,13.26,0.01,0.258,3.0,2.0,0.0,0.0,52.46,53.06,56.26,53.98,52.66,57.08,54.3,54.3,52.46,52.24
2016-08-15 14:15:00-05:00,773.9167,728.19104,707.2156,603285.0,47.19,0.0,760.7,680.8,33.48,295.7,273.9,273.8,276.2,180.5,182.4,180.1,300.1,549.6,60.14,148.3,1271785.0,295.0,164.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.27,51.58,773.7,178.6,184.6,178.3,60.0,59.9,62.9,0.0,271.6,272.0,273.9,146.1,17.68,147.2,585.0,1226793.0,47385.0,112406.0,0.993,0.772,0.531,0.842,63.84,87.6,91.5,84.6,67.29,73.64,47.58,18.88,25.9,27.06,25.01,19.89,21.77,14.07,30958.0,42967.0,42601.0,43235.0,36925.0,36793.0,29743.0,0.69,328.4,22.11,1.2,3.475,2.0,-1.0,13.26,0.01,0.26,3.0,2.0,0.0,0.0,53.62,54.11,56.61,54.29,53.11,57.17,54.66,54.43,52.15,52.24
2016-08-15 14:16:00-05:00,941.82635,883.58295,857.5889,603286.0,47.14,0.0,917.0,818.0,33.48,299.2,274.6,274.8,277.2,204.7,206.1,203.7,300.1,620.0,60.14,168.7,1271787.0,299.0,186.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.85,52.82,796.4,202.8,208.3,202.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,165.7,21.11,167.1,585.0,1226796.0,47385.0,112406.0,0.992,0.772,0.531,0.842,62.07,95.8,96.4,95.4,81.3,78.79,67.57,18.55,28.67,28.83,28.54,24.34,23.58,20.22,30959.0,42967.0,42601.0,43235.0,36926.0,36793.0,29743.0,0.523,2.58,64.11,1.0,3.477,2.0,-1.0,13.26,0.01,0.266,3.0,2.0,0.0,0.0,55.0,55.43,58.03,55.43,54.57,57.98,55.7,55.33,53.15,52.24
2016-08-15 14:17:00-05:00,701.26654,660.04834,644.5312,603287.0,47.14,0.0,675.1,610.8,33.61,315.4,274.5,274.6,277.0,175.1,176.5,174.7,315.9,510.3,60.15,144.0,1271790.0,314.7,161.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.43,53.62,753.5,172.1,177.9,171.3,60.0,59.9,62.9,0.0,272.0,272.4,274.1,141.1,16.5,142.1,585.0,1226798.0,47385.0,112406.0,0.993,0.772,0.531,0.842,43.7,65.86,79.52,74.76,68.68,69.42,63.6,13.78,20.77,25.03,23.55,21.62,21.87,20.04,30959.0,42967.0,42601.0,43236.0,36926.0,36794.0,29743.0,0.392,341.0,72.14,1.2,3.477,2.0,-1.0,13.26,0.01,0.261,3.0,2.0,0.0,0.0,56.25,56.47,58.62,56.25,55.54,58.23,56.12,55.62,53.59,52.24
2016-08-15 14:18:00-05:00,795.4545,746.36237,724.96075,603288.0,47.17,0.0,770.9,688.2,33.74,311.1,274.5,274.8,277.2,182.2,183.4,181.5,311.1,535.9,60.14,149.9,1271792.0,310.7,166.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.85,54.66,744.4,179.6,185.4,178.8,60.0,59.9,62.9,0.0,272.1,272.5,274.3,147.1,17.56,148.2,585.0,1226801.0,47385.0,112407.0,0.993,0.772,0.531,0.842,50.59,78.8,85.0,79.39,67.05,70.88,61.87,15.75,24.5,26.44,24.65,20.82,22.04,19.23,30959.0,42968.0,42602.0,43236.0,36926.0,36794.0,29744.0,0.573,335.5,58.58,1.3,3.477,2.0,-1.0,13.26,0.01,0.262,3.0,2.0,0.0,0.0,57.34,57.45,58.87,56.55,55.41,58.07,56.47,55.84,53.16,52.27
2016-08-15 14:19:00-05:00,571.5036,539.12854,524.1173,603289.0,47.2,0.0,559.5,501.2,33.36,312.3,274.7,274.7,277.1,166.2,167.7,165.9,313.4,489.7,60.14,136.8,1271795.0,311.7,153.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.13,54.26,700.5,163.1,168.9,162.5,60.0,59.9,62.9,0.0,272.6,273.0,274.9,134.0,15.18,134.8,585.0,1226803.0,47385.0,112407.0,0.994,0.772,0.531,0.842,51.25,69.95,78.49,68.88,59.46,65.91,56.92,15.99,21.8,24.48,21.45,18.51,20.55,17.75,30960.0,42968.0,42602.0,43237.0,36927.0,36795.0,29744.0,1.317,17.44,18.47,2.5,3.477,2.0,-1.0,13.26,0.01,0.256,3.0,2.0,0.0,0.0,57.74,57.43,58.51,56.24,55.57,57.77,55.73,55.44,52.53,52.34
2016-08-15 14:20:00-05:00,907.5372,850.8478,824.05743,603290.0,47.22,0.0,883.0,784.9,33.02,305.5,275.1,275.2,277.6,200.6,201.5,199.4,306.0,599.3,60.13,165.3,1271797.0,305.1,183.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.53,55.73,763.7,198.5,203.9,197.6,60.0,59.9,62.9,0.0,272.5,273.0,274.9,162.4,20.32,163.7,585.0,1226806.0,47385.0,112407.0,0.992,0.772,0.531,0.842,61.97,91.8,91.4,90.7,77.05,74.97,67.29,18.93,28.03,27.93,27.71,23.53,22.9,20.55,30960.0,42969.0,42603.0,43237.0,36927.0,36795.0,29744.0,0.872,345.5,20.91,1.4,3.475,2.0,-1.0,13.26,0.01,0.265,3.0,2.0,0.0,0.0,58.58,58.24,58.9,56.59,56.2,57.98,56.05,55.63,52.36,52.37
2016-08-15 14:21:00-05:00,917.18097,859.1318,831.54724,603291.0,47.28,0.0,891.0,791.1,33.19,305.6,275.0,274.9,277.2,201.1,201.9,199.9,307.9,600.2,60.15,165.6,1271800.0,304.7,184.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,36.26,55.97,771.1,199.1,204.5,198.2,60.0,59.9,62.9,0.0,272.0,272.5,274.1,162.8,20.36,164.0,585.0,1226808.0,47385.0,112407.0,0.992,0.772,0.531,0.842,62.21,92.0,91.5,90.9,77.03,74.85,67.1,19.01,28.11,27.97,27.79,23.54,22.87,20.5,30960.0,42969.0,42603.0,43238.0,36928.0,36796.0,29745.0,0.382,319.1,62.35,0.9,3.475,2.0,-1.0,13.26,0.01,0.266,3.0,2.0,0.0,0.0,59.05,58.88,59.66,57.25,56.52,58.38,56.65,56.56,53.3,52.43
2016-08-15 14:22:00-05:00,917.18097,859.7998,831.43207,603292.0,47.34,0.0,890.0,789.6,34.07,304.3,275.0,274.9,277.2,200.5,201.4,199.4,304.8,600.6,60.14,165.2,1271803.0,303.3,183.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.84,55.92,771.2,198.5,203.9,197.5,60.0,59.9,62.9,0.0,272.0,272.8,274.2,162.3,20.26,163.6,585.0,1226811.0,47385.0,112408.0,0.992,0.772,0.531,0.842,62.39,92.3,92.1,90.9,77.6,75.41,67.36,18.98,28.08,28.01,27.67,23.61,22.94,20.5,30961.0,42970.0,42604.0,43238.0,36928.0,36796.0,29745.0,1.362,200.4,14.48,2.2,3.477,2.0,-1.0,13.26,0.01,0.266,3.0,2.0,0.0,0.0,58.96,58.75,60.56,57.43,56.63,58.6,57.39,56.94,54.39,52.43
2016-08-15 14:23:00-05:00,921.46716,862.873,833.50616,603293.0,47.4,0.0,892.0,790.5,34.87,304.4,275.0,275.0,277.3,200.5,201.3,199.3,306.6,599.9,60.17,165.1,1271805.0,304.3,183.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.61,55.03,770.6,198.4,203.9,197.4,60.0,59.9,62.9,0.0,272.1,272.8,274.6,162.3,20.27,163.5,585.0,1226814.0,47385.0,112408.0,0.992,0.772,0.531,0.842,61.88,91.9,92.0,91.0,77.22,75.25,67.52,18.84,27.97,28.0,27.7,23.5,22.91,20.55,30961.0,42970.0,42604.0,43239.0,36929.0,36797.0,29746.0,1.5,177.0,30.62,2.8,3.477,2.0,-1.0,13.26,0.01,0.266,3.0,2.0,0.0,0.0,58.68,58.61,61.02,57.65,56.87,58.88,58.05,57.14,55.04,52.43
2016-08-15 14:24:00-05:00,909.6803,850.9814,821.5224,603294.0,47.45,0.0,879.0,777.5,35.02,305.2,274.9,275.1,277.4,198.0,198.7,196.8,305.4,591.2,60.17,163.0,1271808.0,304.3,180.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.41,54.39,759.4,195.8,201.2,194.8,60.0,59.9,62.9,0.0,272.1,272.8,274.5,160.1,19.83,161.4,585.0,1226817.0,47385.0,112408.0,0.992,0.772,0.531,0.842,60.99,90.2,90.6,89.2,76.13,74.08,66.38,18.62,27.54,27.66,27.22,23.24,22.61,20.26,30961.0,42971.0,42605.0,43239.0,36929.0,36797.0,29746.0,2.588,192.7,16.86,3.7,3.477,2.0,-1.0,13.26,0.01,0.266,3.0,2.0,0.0,0.0,58.14,57.69,61.03,57.79,56.63,58.7,58.4,56.94,55.59,52.46
2016-08-15 14:25:00-05:00,897.8933,840.82684,810.6909,603295.0,47.5,0.0,869.0,766.7,34.94,304.8,275.1,274.8,277.1,195.7,196.8,194.8,307.2,586.2,60.15,161.3,1271811.0,303.2,180.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.21,53.31,749.1,193.7,199.2,192.8,60.0,59.9,62.9,0.0,272.0,272.9,274.2,158.5,19.57,159.7,585.0,1226819.0,47385.0,112409.0,0.992,0.772,0.531,0.842,60.15,89.4,89.8,88.3,75.42,73.72,65.76,18.33,27.25,27.36,26.9,22.98,22.46,20.04,30962.0,42971.0,42605.0,43239.0,36929.0,36797.0,29746.0,2.697,204.9,14.63,3.9,3.477,2.0,-1.0,13.26,0.01,0.265,3.0,2.0,0.0,0.0,57.23,56.9,61.04,57.72,56.26,58.78,58.48,57.05,55.67,52.53
2016-08-15 14:26:00-05:00,898.9649,840.42596,809.4234,603296.0,47.55,0.0,869.0,765.5,34.98,305.0,274.6,275.0,277.3,196.2,197.0,195.0,307.6,586.1,60.13,161.4,1271813.0,304.8,180.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.79,51.94,746.6,194.1,199.5,193.2,60.0,59.9,62.9,0.0,272.0,272.8,274.1,158.8,19.55,160.0,585.0,1226822.0,47385.0,112409.0,0.993,0.772,0.531,0.842,59.87,88.9,89.8,88.5,75.47,73.56,65.98,18.26,27.11,27.39,26.98,23.02,22.44,20.12,30962.0,42972.0,42606.0,43240.0,36930.0,36798.0,29747.0,2.985,191.3,8.56,4.0,3.477,2.0,-1.0,13.26,0.01,0.265,3.0,2.0,0.0,0.0,55.68,55.55,60.72,57.32,55.82,58.24,58.42,56.52,55.85,52.53
2016-08-15 14:27:00-05:00,903.25104,844.1671,812.53455,603297.0,47.55,0.0,874.0,768.4,35.31,305.6,274.3,274.9,277.1,197.1,198.0,196.0,305.1,587.3,60.13,162.1,1271816.0,305.7,179.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.67,51.84,747.5,195.0,200.3,194.1,60.0,59.9,62.9,0.0,272.0,272.1,274.0,159.3,19.67,160.5,585.0,1226824.0,47385.0,112409.0,0.992,0.772,0.531,0.842,60.29,89.6,90.1,88.6,75.88,73.9,66.25,18.42,27.37,27.53,27.07,23.19,22.58,20.24,30962.0,42972.0,42606.0,43240.0,36930.0,36798.0,29747.0,2.318,189.4,16.07,3.3,3.475,2.0,-1.0,13.26,0.01,0.265,3.0,2.0,0.0,0.0,55.11,55.15,60.89,57.49,55.84,58.1,58.61,56.39,56.1,52.53
2016-08-15 14:28:00-05:00,732.1268,685.4349,665.7333,603298.0,47.55,0.0,694.5,624.5,35.3,310.8,274.1,274.4,276.7,164.9,166.3,164.6,312.0,486.9,60.21,135.4,1271818.0,310.6,151.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.73,51.68,678.0,162.3,168.1,161.6,60.0,59.9,62.9,0.0,272.0,272.1,274.0,132.5,14.96,133.4,585.0,1226827.0,47385.0,112410.0,0.994,0.772,0.531,0.842,34.78,58.17,73.6,74.51,71.6,65.96,64.79,10.76,18.0,22.82,23.1,22.23,20.48,20.13,30962.0,42972.0,42606.0,43241.0,36931.0,36799.0,29747.0,1.39,207.5,16.17,2.1,3.477,2.0,-1.0,13.26,0.01,0.262,3.0,2.0,0.0,0.0,55.14,54.69,61.14,57.53,55.7,58.23,58.64,56.63,56.15,52.53
2016-08-15 14:29:00-05:00,834.13696,779.7656,750.772,603299.0,47.55,0.0,814.0,716.6,35.6,308.0,274.5,274.8,277.1,186.2,187.1,185.3,309.9,550.9,60.17,153.1,1271821.0,307.4,170.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.05,51.1,722.3,183.9,189.5,183.0,60.0,59.9,62.9,0.0,272.0,273.0,274.3,150.6,18.14,151.7,585.0,1226829.0,47385.0,112410.0,0.993,0.772,0.531,0.842,51.72,80.6,86.6,83.9,72.25,71.37,64.41,15.9,24.79,26.66,25.84,22.24,21.97,19.83,30963.0,42973.0,42607.0,43241.0,36931.0,36799.0,29748.0,1.527,191.4,27.46,3.0,3.477,2.0,-1.0,13.26,0.01,0.262,3.0,2.0,0.0,0.0,54.66,54.63,61.21,57.54,55.55,58.27,58.89,56.72,56.07,52.53
2016-08-15 14:30:00-05:00,828.02924,770.1455,743.0517,603300.0,47.55,0.0,797.2,699.4,35.98,312.0,274.3,274.3,276.6,177.9,179.0,177.2,314.8,520.8,60.15,146.1,1271823.0,311.2,163.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.83,51.22,672.2,175.1,180.7,174.2,60.0,59.9,62.9,0.0,272.0,272.1,274.0,143.3,16.81,144.3,585.0,1226832.0,47385.0,112410.0,0.993,0.772,0.531,0.842,52.23,78.41,78.62,78.49,67.4,64.61,57.97,16.3,24.46,24.52,24.48,21.02,20.15,18.08,30963.0,42973.0,42607.0,43242.0,36932.0,36800.0,29748.0,1.867,195.4,21.89,3.6,3.477,2.0,-1.0,13.26,0.01,0.263,3.0,2.0,0.0,0.0,54.56,54.53,61.33,57.65,55.18,58.34,59.11,56.95,56.14,52.53
2016-08-15 14:31:00-05:00,836.1729,777.227,749.274,603301.0,47.55,0.0,805.0,704.8,36.27,307.4,274.4,274.5,276.8,184.2,185.1,183.3,308.3,546.2,60.15,151.3,1271826.0,306.4,168.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.37,50.62,702.6,181.6,187.2,180.7,60.0,59.9,62.9,0.0,272.0,272.1,274.0,148.6,17.8,149.6,585.0,1226834.0,47385.0,112411.0,0.993,0.772,0.531,0.842,55.0,82.3,84.1,81.8,70.07,68.84,61.77,16.9,25.3,25.84,25.12,21.53,21.15,18.98,30963.0,42974.0,42608.0,43242.0,36932.0,36800.0,29748.0,1.892,191.2,13.57,3.0,3.477,2.0,-1.0,13.26,0.01,0.263,3.0,2.0,0.0,0.0,54.16,54.05,61.23,57.34,55.12,58.04,59.08,56.6,56.02,52.53
2016-08-15 14:32:00-05:00,833.0654,774.28754,745.8172,603302.0,47.55,0.0,803.0,702.6,36.42,306.2,274.5,274.6,276.9,184.9,185.7,183.9,308.6,549.8,60.13,151.9,1271828.0,305.8,169.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.13,51.5,692.0,182.3,187.9,181.4,60.0,59.9,62.9,0.0,272.0,272.5,274.0,149.2,17.9,150.3,585.0,1226837.0,47385.0,112411.0,0.993,0.772,0.531,0.842,55.85,83.2,85.4,82.1,69.99,69.19,62.45,17.1,25.47,26.13,25.13,21.42,21.18,19.12,30963.0,42974.0,42608.0,43243.0,36933.0,36800.0,29749.0,1.318,174.7,39.27,3.0,3.475,2.0,-1.0,13.26,0.01,0.263,3.0,2.0,0.0,0.0,54.3,53.91,61.3,57.48,55.39,57.92,59.09,56.55,56.16,52.54
2016-08-15 14:33:00-05:00,857.17505,796.2001,766.5583,603303.0,47.55,0.0,829.0,724.8,35.48,304.0,274.7,274.9,277.1,188.4,189.3,187.4,305.0,564.4,60.15,155.0,1271831.0,303.0,172.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.43,52.75,719.1,185.9,191.5,185.1,60.0,59.9,62.9,0.0,272.0,272.9,274.5,152.3,18.43,153.4,585.0,1226839.0,47385.0,112411.0,0.993,0.772,0.531,0.842,57.59,85.8,87.1,84.7,72.38,70.93,63.77,17.51,26.09,26.46,25.76,22.0,21.56,19.39,30964.0,42975.0,42609.0,43243.0,36933.0,36801.0,29749.0,0.755,10.38,22.91,1.1,3.475,2.0,-1.0,13.26,0.01,0.264,3.0,2.0,0.0,0.0,55.34,54.87,61.67,58.07,56.35,58.29,59.01,56.91,56.15,52.61
2016-08-15 14:34:00-05:00,881.8203,818.1126,787.7604,603304.0,47.55,0.0,854.0,746.1,34.56,303.5,274.6,274.7,277.0,191.9,192.8,190.9,305.6,575.9,60.15,157.8,1271833.0,302.6,175.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.86,53.26,731.1,189.6,195.1,188.7,60.0,59.9,62.9,0.0,272.0,272.4,274.3,155.1,18.95,156.3,585.0,1226842.0,47385.0,112411.0,0.993,0.772,0.531,0.842,58.98,88.0,88.7,86.6,73.92,72.23,64.99,17.9,26.7,26.93,26.27,22.44,21.92,19.72,30964.0,42975.0,42609.0,43244.0,36933.0,36801.0,29749.0,0.635,337.6,14.69,0.9,3.475,2.0,-1.0,13.26,0.01,0.265,3.0,2.0,0.0,0.0,55.86,55.35,62.11,58.48,56.99,58.89,59.3,57.59,56.08,52.62
2016-08-15 14:35:00-05:00,832.52966,770.4128,743.6278,603305.0,47.55,0.0,801.0,699.9,34.48,311.7,274.2,274.5,276.8,172.4,173.5,171.8,312.8,507.6,60.14,141.6,1271836.0,310.4,158.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.95,54.24,625.9,170.2,175.7,169.3,60.0,59.9,62.9,0.0,272.0,272.5,274.4,139.2,16.07,140.2,585.0,1226844.0,47385.0,112412.0,0.994,0.772,0.531,0.842,47.93,74.53,74.48,76.61,66.14,61.81,58.33,14.89,23.17,23.16,23.84,20.59,19.22,18.16,30964.0,42976.0,42610.0,43244.0,36934.0,36801.0,29750.0,0.445,338.9,47.17,1.0,3.477,2.0,-1.0,13.26,0.01,0.264,3.0,2.0,0.0,0.0,56.88,56.43,62.47,58.61,57.48,59.17,59.41,57.9,57.07,52.64
2016-08-15 14:36:00-05:00,572.7894,531.91345,514.0924,603306.0,47.59,0.0,558.4,489.7,34.36,315.2,274.3,274.4,276.6,147.9,149.2,147.7,316.4,434.9,60.14,121.2,1271837.0,314.3,136.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.94,53.07,650.1,144.7,149.9,143.9,60.0,59.9,62.9,0.0,272.0,273.0,274.5,119.0,12.53,119.7,585.0,1226846.0,47385.0,112412.0,0.995,0.772,0.531,0.842,45.17,62.76,71.98,61.08,51.41,59.13,48.15,14.17,19.66,22.61,19.14,16.11,18.58,15.1,30965.0,42976.0,42610.0,43244.0,36934.0,36802.0,29750.0,1.25,92.1,36.61,2.0,3.477,2.0,-1.0,13.26,0.01,0.256,3.0,2.0,0.0,0.0,56.31,55.94,62.13,58.42,57.21,58.71,59.11,57.44,56.19,52.72
2016-08-15 14:37:00-05:00,750.0214,692.64996,669.88153,603307.0,47.61,0.0,723.9,632.6,34.49,313.3,274.3,274.6,276.9,166.9,168.0,166.4,314.9,489.3,60.16,137.0,1271840.0,311.6,153.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.2,52.89,616.5,164.1,169.8,163.3,60.0,59.9,62.9,0.0,272.0,273.0,274.4,134.7,15.24,135.5,585.0,1226848.0,47385.0,112412.0,0.994,0.772,0.531,0.842,48.06,71.91,74.6,72.72,62.38,61.1,54.99,15.05,22.51,23.36,22.77,19.53,19.13,17.22,30965.0,42976.0,42611.0,43245.0,36934.0,36802.0,29750.0,1.45,177.9,28.89,2.5,3.477,2.0,-1.0,13.26,0.01,0.262,3.0,2.0,0.0,0.0,56.19,55.67,61.89,58.11,57.03,58.24,58.99,56.81,55.86,52.72
2016-08-15 14:38:00-05:00,666.4416,614.8872,594.7525,603308.0,47.61,0.0,646.1,563.2,35.04,314.5,274.3,274.7,277.1,147.3,148.8,147.3,314.8,433.2,60.18,120.9,1271842.0,313.0,136.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.87,52.27,505.9,144.4,150.1,143.7,60.0,59.9,62.9,0.0,272.3,273.0,275.0,118.6,12.34,119.2,585.0,1226850.0,47385.0,112412.0,0.995,0.772,0.531,0.842,42.64,63.97,65.13,63.58,54.26,53.4,48.38,13.41,20.11,20.47,19.99,17.06,16.79,15.21,30965.0,42977.0,42611.0,43245.0,36935.0,36802.0,29750.0,1.897,175.4,11.69,2.4,3.475,2.0,-1.0,13.26,0.01,0.259,3.0,2.0,0.0,0.0,55.64,55.14,61.61,57.76,56.73,57.87,58.88,56.56,55.97,52.74
2016-08-15 14:39:00-05:00,553.5018,510.13455,494.73404,603309.0,47.65,0.0,535.0,467.4,35.13,317.3,273.8,274.5,276.8,123.9,125.5,124.2,318.0,364.2,60.2,101.4,1271843.0,316.9,115.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.28,52.04,467.1,120.7,126.0,120.0,60.0,59.9,62.9,0.0,272.2,273.0,275.0,99.2,9.08,99.7,585.0,1226852.0,47385.0,112413.0,0.996,0.772,0.531,0.842,35.22,52.5,54.07,52.66,44.96,44.31,40.01,11.17,16.65,17.15,16.7,14.26,14.05,12.69,30965.0,42977.0,42611.0,43245.0,36935.0,36803.0,29751.0,1.502,168.2,8.63,2.5,3.475,2.0,-1.0,13.26,0.01,0.256,3.0,2.0,0.0,0.0,55.01,54.13,60.47,57.02,55.85,56.82,58.23,55.76,55.32,52.8
2016-08-15 14:40:00-05:00,371.76935,342.3166,334.56628,603310.0,47.66,0.0,360.7,316.7,35.05,321.6,273.2,274.0,276.4,82.9,84.6,83.4,322.1,249.8,60.14,67.0,1271845.0,321.0,80.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.84,51.08,314.1,79.89,84.2,79.22,60.0,59.9,62.9,0.0,272.0,273.0,275.0,65.9,3.409,65.99,585.0,1226853.0,47385.0,112413.0,0.999,0.772,0.531,0.842,23.25,34.25,35.34,34.78,29.45,28.8,26.21,7.48,11.02,11.37,11.19,9.47,9.26,8.43,30965.0,42977.0,42611.0,43246.0,36935.0,36803.0,29751.0,1.232,147.5,24.9,1.9,3.477,2.0,-1.0,13.26,0.01,0.251,3.0,2.0,0.0,0.0,54.06,53.4,59.29,55.99,54.85,55.62,56.93,55.03,54.45,52.82
2016-08-15 14:41:00-05:00,309.2988,283.25964,278.44995,603311.0,47.67,0.0,301.3,264.4,34.7,314.5,273.3,273.9,276.3,70.21,72.06,70.87,316.3,219.0,60.14,56.51,1271845.0,313.5,69.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.93,49.45,260.8,67.31,71.33,66.76,60.0,59.9,62.9,0.0,272.4,273.0,275.0,55.85,1.733,55.87,585.0,1226854.0,47385.0,112413.0,1.0,0.772,0.531,0.842,20.06,30.26,30.79,30.06,25.5,25.11,22.77,6.309,9.51,9.68,9.45,8.02,7.895,7.159,30965.0,42977.0,42612.0,43246.0,36935.0,36803.0,29751.0,1.382,117.8,28.43,2.1,3.477,2.0,-1.0,13.26,0.01,0.249,3.0,2.0,0.0,0.0,52.81,51.94,57.58,54.69,53.34,53.93,55.47,53.28,53.2,52.82
2016-08-15 14:42:00-05:00,301.79803,274.97562,270.84488,603312.0,47.66,0.0,294.4,257.3,33.99,312.1,273.5,274.0,276.4,69.13,71.04,69.79,312.9,216.9,60.14,55.64,1271846.0,311.7,67.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.82,48.86,252.9,66.18,70.29,65.69,60.0,59.9,62.9,0.0,272.8,273.0,275.0,54.98,1.62,55.01,585.0,1226855.0,47385.0,112413.0,1.0,0.772,0.531,0.842,19.97,30.07,30.37,29.84,25.53,24.81,22.54,6.231,9.38,9.48,9.31,7.966,7.741,7.032,30966.0,42978.0,42612.0,43246.0,36936.0,36803.0,29751.0,0.848,101.5,32.16,1.7,3.477,2.0,-1.0,13.26,0.01,0.249,3.0,2.0,0.0,0.0,51.9,50.69,55.78,53.36,52.06,52.26,53.68,51.8,51.59,52.85
2016-08-15 14:43:00-05:00,325.80048,296.35373,291.1251,603313.0,47.63,0.0,319.5,278.2,33.77,304.8,273.5,273.9,276.4,74.33,76.44,75.03,305.9,235.6,60.15,60.05,1271847.0,304.4,72.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.06,47.86,272.3,71.28,75.7,70.92,60.0,59.9,62.9,0.0,272.4,273.0,275.0,59.38,2.407,59.43,585.0,1226856.0,47385.0,112413.0,0.999,0.772,0.531,0.842,22.36,33.52,33.57,32.91,28.18,27.24,24.83,6.812,10.21,10.23,10.03,8.59,8.3,7.566,30966.0,42978.0,42612.0,43246.0,36936.0,36803.0,29751.0,0.758,309.0,50.79,1.3,3.475,2.0,-1.0,13.26,0.01,0.249,3.0,2.0,0.0,0.0,50.54,49.54,54.34,52.15,50.84,51.17,52.47,50.87,50.3,52.9
2016-08-15 14:44:00-05:00,365.98306,333.2309,326.5003,603314.0,47.59,0.0,358.6,312.0,33.54,307.7,273.9,274.0,276.3,84.4,86.6,85.1,308.8,261.5,60.14,68.53,1271849.0,307.1,80.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.18,47.6,305.9,81.3,86.0,81.0,60.0,59.9,62.9,0.0,272.6,273.0,275.0,67.48,3.75,67.58,585.0,1226857.0,47385.0,112413.0,0.998,0.772,0.531,0.842,25.0,37.67,37.81,36.95,31.7,30.71,28.08,7.693,11.59,11.64,11.37,9.76,9.45,8.64,30966.0,42978.0,42612.0,43246.0,36936.0,36804.0,29751.0,1.108,262.9,11.85,1.5,3.477,2.0,-1.0,13.26,0.01,0.25,3.0,2.0,0.0,0.0,49.71,49.01,53.22,50.97,49.9,50.39,51.32,49.9,49.14,52.91
2016-08-15 14:45:00-05:00,413.66638,377.45682,368.78918,603315.0,47.53,0.0,406.4,353.7,33.39,305.1,273.9,274.4,276.7,94.6,96.9,95.3,305.5,290.7,60.14,77.12,1271850.0,304.5,88.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.21,47.04,344.8,91.3,96.4,91.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,75.86,5.193,76.04,585.0,1226858.0,47385.0,112413.0,0.998,0.772,0.531,0.842,28.71,42.99,42.94,42.03,35.96,34.77,31.76,8.76,13.11,13.1,12.82,10.97,10.61,9.69,30966.0,42978.0,42613.0,43247.0,36936.0,36804.0,29751.0,1.483,291.7,15.88,2.0,3.477,2.0,-1.0,13.26,0.01,0.251,3.0,2.0,0.0,0.0,49.11,48.74,52.48,50.3,49.08,49.81,50.57,49.45,48.45,52.91
2016-08-15 14:46:00-05:00,480.5302,438.91882,428.13193,603316.0,47.46,0.0,470.3,409.7,33.09,308.7,273.5,274.1,276.4,109.2,111.5,109.8,309.3,327.6,60.14,89.2,1271851.0,308.8,101.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.15,46.9,381.7,105.9,111.4,105.8,60.0,59.9,62.9,0.0,272.1,272.7,274.5,87.7,7.225,88.0,585.0,1226860.0,47385.0,112413.0,0.997,0.772,0.531,0.842,32.52,48.99,47.83,47.85,41.22,38.89,36.43,10.04,15.13,14.76,14.77,12.73,12.0,11.25,30966.0,42978.0,42613.0,43247.0,36936.0,36804.0,29752.0,1.695,301.9,6.679,2.2,3.475,2.0,-1.0,13.26,0.01,0.253,3.0,2.0,0.0,0.0,48.83,48.7,52.14,49.93,48.69,49.64,50.18,49.29,47.43,52.91
2016-08-15 14:47:00-05:00,369.84055,337.77374,332.60742,603317.0,47.4,0.0,359.9,315.9,32.98,314.0,273.0,273.6,276.0,86.6,88.8,87.3,315.6,262.2,60.14,70.22,1271853.0,314.0,82.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.88,46.68,322.9,83.4,88.2,83.2,60.0,59.9,62.9,0.0,272.0,272.1,274.0,69.14,4.071,69.27,585.0,1226861.0,47385.0,112413.0,0.998,0.772,0.531,0.842,26.79,39.21,39.36,36.96,30.22,30.99,26.4,8.4,12.3,12.35,11.59,9.48,9.72,8.28,30966.0,42979.0,42613.0,43247.0,36937.0,36804.0,29752.0,1.255,289.3,12.93,2.0,3.477,2.0,-1.0,13.26,0.01,0.25,3.0,2.0,0.0,0.0,48.45,48.55,51.4,49.37,48.07,49.26,49.58,49.03,46.79,52.95
2016-08-15 14:48:00-05:00,534.5356,490.62708,478.37155,603318.0,47.31,0.0,526.7,461.1,32.98,303.8,274.2,274.2,276.5,124.0,126.3,124.6,305.7,374.6,60.14,101.7,1271854.0,302.6,114.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.23,46.7,451.5,120.5,126.4,120.6,60.0,59.9,62.9,0.0,272.0,273.0,274.6,99.7,9.33,100.2,585.0,1226862.0,47385.0,112413.0,0.996,0.772,0.531,0.842,37.73,56.72,57.4,55.51,47.01,46.52,41.67,11.46,17.23,17.43,16.86,14.27,14.13,12.65,30966.0,42979.0,42613.0,43247.0,36937.0,36805.0,29752.0,1.178,309.2,17.52,1.8,3.475,2.0,-1.0,13.26,0.01,0.254,3.0,2.0,0.0,0.0,48.44,48.78,51.01,48.95,47.78,49.15,49.33,48.78,46.66,52.97
2016-08-15 14:49:00-05:00,470.02914,431.03564,424.5598,603319.0,47.22,0.0,452.6,401.2,33.0,308.3,273.5,273.9,276.2,98.3,100.6,99.0,309.6,300.1,60.15,80.1,1271856.0,307.4,92.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.25,46.66,328.3,95.5,100.7,95.4,60.0,59.9,62.9,0.0,272.0,272.9,274.4,79.07,5.831,79.31,585.0,1226864.0,47385.0,112413.0,0.997,0.772,0.531,0.842,29.21,44.79,41.67,44.57,38.03,33.33,31.48,8.98,13.76,12.81,13.7,11.69,10.25,9.68,30967.0,42979.0,42614.0,43248.0,36937.0,36805.0,29752.0,1.602,300.4,15.47,4.2,3.477,2.0,-1.0,13.26,0.01,0.254,3.0,2.0,0.0,0.0,48.52,49.03,50.98,48.97,47.74,49.5,49.37,48.96,46.92,52.96
2016-08-15 14:50:00-05:00,346.9097,319.46875,317.97336,603320.0,47.15,0.0,338.6,303.8,32.62,314.6,273.5,274.0,276.4,80.6,82.7,81.3,315.0,246.1,60.13,65.27,1271857.0,314.0,77.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.9,45.24,285.6,77.46,82.1,77.19,60.0,59.9,62.9,0.0,272.4,273.0,275.0,64.37,3.276,64.45,585.0,1226865.0,47385.0,112413.0,0.999,0.772,0.531,0.842,24.99,36.26,34.68,34.6,28.92,28.15,24.76,7.856,11.4,10.91,10.88,9.1,8.85,7.788,30967.0,42979.0,42614.0,43248.0,36937.0,36805.0,29752.0,2.875,326.7,17.62,4.6,3.477,2.0,-1.0,13.26,0.01,0.249,3.0,2.0,0.0,0.0,47.41,48.19,49.73,47.88,46.57,48.41,48.25,48.0,45.71,52.97
2016-08-15 14:51:00-05:00,344.01654,317.33093,317.6277,603321.0,47.05,0.0,335.6,303.1,32.42,320.1,273.5,273.9,276.2,82.5,84.6,83.2,321.3,247.6,60.15,66.84,1271858.0,319.4,79.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.66,44.52,297.1,79.39,84.0,79.09,60.0,59.9,62.9,0.0,272.2,273.0,275.0,65.9,3.53,66.0,585.0,1226866.0,47385.0,112413.0,0.999,0.772,0.531,0.842,24.2,35.43,35.26,34.92,29.71,29.02,25.57,7.747,11.34,11.29,11.18,9.51,9.29,8.18,30967.0,42980.0,42614.0,43248.0,36938.0,36805.0,29752.0,2.378,352.8,13.7,3.5,3.475,2.0,-1.0,13.26,0.01,0.249,3.0,2.0,0.0,0.0,46.46,47.2,48.31,46.74,45.58,47.32,47.17,46.82,44.43,52.93
2016-08-15 14:52:00-05:00,402.20093,371.3106,368.9044,603322.0,46.94,0.0,394.4,353.5,32.27,312.9,273.9,274.1,276.3,94.4,96.7,95.2,313.8,283.8,60.15,76.94,1271859.0,311.7,89.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.79,44.36,342.8,91.2,96.2,91.0,60.0,59.9,62.9,0.0,272.8,273.0,275.0,75.69,5.21,75.87,585.0,1226867.0,47385.0,112414.0,0.998,0.772,0.531,0.842,28.74,41.92,41.35,40.89,34.82,33.94,30.07,8.99,13.11,12.94,12.79,10.89,10.62,9.41,30967.0,42980.0,42614.0,43248.0,36938.0,36806.0,29752.0,1.748,350.3,19.85,2.8,3.477,2.0,-1.0,13.26,0.01,0.25,3.0,2.0,0.0,0.0,46.15,46.66,47.48,46.13,45.27,46.78,46.37,46.25,43.6,52.97
2016-08-15 14:53:00-05:00,413.02347,382.26688,379.96637,603323.0,46.83,0.0,403.3,363.4,32.24,320.0,273.9,274.5,276.7,98.6,100.7,99.3,320.3,289.3,60.14,80.4,1271860.0,319.3,92.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.8,44.28,350.8,95.4,100.5,95.2,60.0,59.9,62.9,0.0,272.9,273.0,275.0,79.13,5.758,79.34,585.0,1226868.0,47385.0,112414.0,0.997,0.772,0.531,0.842,28.68,42.4,42.18,41.83,35.92,34.8,31.07,9.18,13.57,13.5,13.38,11.49,11.13,9.94,30967.0,42980.0,42614.0,43249.0,36938.0,36806.0,29753.0,1.24,13.91,43.93,2.0,3.475,2.0,-1.0,13.26,0.01,0.251,3.0,2.0,0.0,0.0,46.09,46.73,47.33,45.99,45.0,46.57,46.12,46.23,43.36,52.98
2016-08-15 14:54:00-05:00,469.922,435.9793,429.9756,603324.0,46.72,0.0,461.5,413.9,32.29,321.0,274.6,274.7,276.9,111.7,113.8,112.3,322.7,323.9,60.14,91.5,1271862.0,319.9,104.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.45,44.22,385.0,108.2,113.7,108.1,60.0,59.9,62.9,0.0,273.0,273.6,275.0,89.8,7.553,90.1,585.0,1226870.0,47385.0,112414.0,0.996,0.772,0.531,0.842,33.35,48.9,48.04,47.54,40.3,39.17,34.62,10.7,15.69,15.41,15.25,12.93,12.57,11.11,30967.0,42980.0,42615.0,43249.0,36938.0,36806.0,29753.0,1.85,66.72,28.12,3.1,3.475,2.0,-1.0,13.26,0.01,0.252,3.0,2.0,0.0,0.0,46.17,46.74,47.16,45.73,44.95,46.33,45.79,45.88,43.29,52.93
2016-08-15 14:55:00-05:00,633.33124,587.09564,573.2047,603325.0,46.6,0.0,624.0,553.4,32.46,315.0,274.9,275.3,277.5,152.3,154.1,152.3,315.7,441.4,60.15,125.4,1271864.0,315.4,138.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.18,44.64,564.0,149.2,155.4,149.1,60.0,59.9,62.9,0.0,273.0,273.4,275.0,123.2,13.46,124.0,585.0,1226872.0,47385.0,112414.0,0.994,0.772,0.531,0.842,44.81,66.72,68.66,66.14,57.15,56.21,50.88,14.09,20.98,21.6,20.8,17.97,17.69,16.0,30967.0,42981.0,42615.0,43249.0,36939.0,36806.0,29753.0,0.573,356.4,42.0,1.3,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,46.6,46.86,47.36,45.88,45.23,46.48,46.05,45.72,43.63,52.85
2016-08-15 14:56:00-05:00,820.20703,755.98254,733.25726,603326.0,46.49,0.0,801.0,700.3,32.76,313.4,275.5,276.0,278.2,185.7,187.2,185.0,315.0,540.2,60.21,153.5,1271866.0,312.9,170.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.29,46.06,677.1,183.1,189.1,182.7,60.0,59.9,62.9,0.0,273.0,274.0,275.4,150.7,18.43,151.9,585.0,1226875.0,47385.0,112414.0,0.993,0.772,0.531,0.842,57.07,84.3,83.5,81.6,69.38,67.53,61.62,17.88,26.42,26.15,25.57,21.74,21.16,19.3,30968.0,42981.0,42616.0,43250.0,36939.0,36807.0,29753.0,0.893,41.11,40.14,2.2,3.477,2.0,-1.0,13.26,0.01,0.261,3.0,2.0,0.0,0.0,47.93,48.21,48.81,47.15,46.64,47.87,47.25,46.77,45.01,52.84
2016-08-15 14:57:00-05:00,932.18256,857.92926,829.5884,603327.0,46.4,0.0,909.0,790.6,33.17,314.9,276.0,275.7,277.9,210.6,211.8,209.5,315.9,612.1,60.16,174.3,1271869.0,314.0,193.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.28,47.61,776.0,209.0,214.3,208.3,60.0,59.9,62.9,0.0,273.0,273.4,275.1,171.3,22.0,172.7,585.0,1226877.0,47385.0,112415.0,0.992,0.772,0.531,0.842,62.08,93.2,94.4,92.8,79.27,76.35,69.91,19.55,29.36,29.74,29.24,24.96,24.04,22.01,30968.0,42982.0,42616.0,43250.0,36939.0,36807.0,29754.0,0.425,298.2,72.61,1.2,3.475,2.0,-1.0,13.26,0.01,0.264,3.0,2.0,0.0,0.0,49.54,49.56,50.54,48.71,48.1,49.3,48.87,47.99,46.58,52.77
2016-08-15 14:58:00-05:00,950.3986,874.0965,843.7615,603328.0,46.32,0.0,927.0,803.0,33.33,314.6,275.5,275.8,278.0,205.4,206.3,204.3,314.9,598.3,60.15,169.7,1271872.0,313.3,188.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.12,48.84,713.3,204.0,209.4,203.2,60.0,59.9,62.9,0.0,272.9,273.1,275.0,167.1,21.22,168.5,585.0,1226880.0,47385.0,112415.0,0.992,0.772,0.531,0.842,57.87,91.0,88.4,91.4,78.97,71.86,68.45,18.2,28.63,27.82,28.73,24.83,22.6,21.53,30968.0,42982.0,42616.0,43251.0,36940.0,36808.0,29754.0,1.748,343.3,22.08,2.5,3.477,2.0,-1.0,13.26,0.01,0.265,3.0,2.0,0.0,0.0,50.96,51.05,52.1,50.06,49.64,50.71,50.41,49.43,47.8,52.74
2016-08-15 14:59:00-05:00,474.42242,436.781,428.8233,603329.0,46.28,0.0,448.9,396.6,33.06,322.1,274.5,274.9,277.1,99.1,101.0,99.7,323.1,292.3,60.19,80.9,1271873.0,321.6,94.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.54,48.27,333.3,96.0,101.0,95.6,60.0,59.9,62.9,0.0,273.0,273.8,275.1,79.68,5.917,79.9,585.0,1226881.0,47385.0,112415.0,0.997,0.772,0.531,0.842,32.56,44.38,39.78,40.74,35.0,32.68,30.05,10.48,14.28,12.81,13.11,11.26,10.52,9.67,30969.0,42982.0,42617.0,43251.0,36940.0,36808.0,29754.0,1.955,321.9,15.16,2.9,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,50.78,51.09,51.94,50.18,49.52,50.8,50.26,49.82,47.8,52.74
2016-08-15 15:00:00-05:00,376.16263,348.19556,342.6323,603330.0,46.23,0.0,365.7,325.1,33.05,316.5,274.1,274.9,277.0,89.5,91.5,90.2,317.8,268.9,60.17,72.88,1271875.0,315.8,85.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.39,47.12,311.4,86.4,91.2,86.1,60.0,59.9,62.9,0.0,273.0,273.6,275.0,71.81,4.515,71.95,585.0,1226883.0,47385.0,112415.0,0.998,0.772,0.531,0.842,30.75,41.76,38.27,37.14,30.5,30.38,26.01,9.73,13.21,12.11,11.75,9.65,9.61,8.23,30969.0,42983.0,42617.0,43251.0,36940.0,36808.0,29754.0,1.348,344.8,23.71,2.2,3.477,2.0,-1.0,13.26,0.01,0.25,3.0,2.0,0.0,0.0,49.45,49.94,50.54,49.13,48.36,49.73,49.24,48.93,46.71,52.74
2016-08-15 15:01:00-05:00,308.22726,284.72937,283.4048,603331.0,46.18,0.0,297.2,267.8,33.13,320.2,274.0,274.7,276.7,71.61,73.54,72.4,321.8,219.1,60.19,57.86,1271876.0,319.8,70.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.59,46.29,261.3,68.65,72.85,68.27,60.0,59.9,62.9,0.0,273.0,273.6,275.0,57.13,2.085,57.16,585.0,1226884.0,47385.0,112415.0,0.999,0.772,0.531,0.842,20.55,30.45,30.45,30.39,25.95,25.15,22.19,6.578,9.75,9.75,9.73,8.31,8.05,7.103,30969.0,42983.0,42617.0,43251.0,36941.0,36808.0,29754.0,1.26,94.3,39.64,2.5,3.477,2.0,-1.0,13.26,0.01,0.248,3.0,2.0,0.0,0.0,48.61,49.11,49.57,48.29,47.49,48.81,48.1,47.98,46.08,52.74
2016-08-15 15:02:00-05:00,299.97644,276.57898,276.1454,603332.0,46.11,0.0,291.2,262.7,32.87,320.3,274.3,274.6,276.8,71.14,73.07,71.87,321.6,217.6,60.23,57.49,1271877.0,319.3,69.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.26,45.61,259.8,68.17,72.39,67.74,60.0,59.9,62.9,0.0,273.0,274.0,275.1,56.75,2.017,56.79,585.0,1226885.0,47385.0,112415.0,0.999,0.772,0.531,0.842,20.47,30.31,30.37,30.17,25.73,25.08,22.11,6.556,9.7,9.73,9.66,8.24,8.03,7.081,30969.0,42983.0,42617.0,43252.0,36941.0,36808.0,29755.0,1.895,64.72,43.52,2.8,3.477,2.0,-1.0,13.26,0.01,0.248,3.0,2.0,0.0,0.0,47.73,48.13,48.49,47.33,46.55,47.59,47.06,46.9,44.99,52.64
2016-08-15 15:03:00-05:00,322.80014,297.5562,296.4256,603333.0,46.04,0.0,316.5,284.7,32.8,311.3,274.2,274.8,276.9,76.86,78.88,77.58,313.4,238.5,60.23,62.3,1271878.0,311.0,74.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.71,44.32,288.3,73.7,78.24,73.4,60.0,59.9,62.9,0.0,273.0,274.0,275.2,61.4,2.831,61.47,585.0,1226886.0,47385.0,112415.0,0.999,0.772,0.531,0.842,23.34,34.06,34.3,33.34,28.42,28.21,24.85,7.255,10.59,10.66,10.37,8.84,8.77,7.723,30969.0,42983.0,42618.0,43252.0,36941.0,36809.0,29755.0,0.685,142.9,90.8,1.9,3.475,2.0,-1.0,13.26,0.01,0.248,3.0,2.0,0.0,0.0,46.83,46.84,47.44,46.55,45.78,46.65,46.36,46.24,44.44,52.64
2016-08-15 15:04:00-05:00,444.7409,408.9895,402.55118,603334.0,45.96,0.0,436.2,386.6,32.99,298.8,274.4,274.9,277.2,100.1,102.3,100.7,299.1,312.1,60.19,81.8,1271879.0,299.8,93.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.49,43.74,381.3,96.6,102.0,96.6,60.0,59.9,62.9,0.0,273.0,273.9,275.1,80.4,6.059,80.6,585.0,1226887.0,47385.0,112415.0,0.997,0.772,0.531,0.842,31.32,46.21,46.29,45.34,39.09,37.83,34.18,9.35,13.8,13.83,13.53,11.67,11.3,10.21,30969.0,42983.0,42618.0,43252.0,36941.0,36809.0,29755.0,0.762,67.79,35.91,1.8,3.477,2.0,-1.0,13.26,0.01,0.252,3.0,2.0,0.0,0.0,46.15,45.96,47.03,46.05,45.22,46.66,46.07,45.46,44.47,52.6
2016-08-15 15:05:00-05:00,562.07404,515.8799,503.37616,603335.0,45.87,0.0,553.8,484.7,32.93,302.0,274.7,275.0,277.2,131.2,133.5,131.7,303.7,398.3,60.17,107.9,1271881.0,302.3,120.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.53,44.48,498.7,127.8,133.9,128.0,60.0,59.9,62.9,0.0,273.0,273.3,275.0,106.0,10.45,106.5,585.0,1226889.0,47385.0,112416.0,0.995,0.772,0.531,0.842,41.78,61.41,61.55,58.37,48.76,49.55,44.29,12.61,18.54,18.58,17.62,14.72,14.96,13.37,30970.0,42984.0,42618.0,43252.0,36942.0,36809.0,29755.0,1.573,52.03,34.75,2.6,3.477,2.0,-1.0,13.26,0.011,0.254,3.0,2.0,0.0,0.0,46.49,46.41,47.28,46.08,45.48,47.11,46.09,45.46,44.57,52.63
2016-08-15 15:06:00-05:00,391.69992,361.55685,358.64905,603336.0,45.78,0.0,379.7,341.7,32.86,313.7,273.7,274.2,276.4,90.4,92.4,91.0,315.1,274.0,60.22,73.45,1271882.0,313.0,86.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.73,44.59,323.3,87.5,92.4,87.3,60.0,59.9,62.9,0.0,272.2,273.0,274.9,72.44,4.772,72.61,585.0,1226890.0,47385.0,112416.0,0.998,0.772,0.531,0.842,25.12,38.02,38.23,39.13,34.68,32.16,29.62,7.862,11.89,11.96,12.23,10.84,10.06,9.26,30970.0,42984.0,42618.0,43252.0,36942.0,36809.0,29755.0,1.232,32.28,36.3,2.6,3.475,2.0,-1.0,13.26,0.011,0.252,3.0,2.0,0.0,0.0,46.92,46.66,47.46,46.25,45.59,47.13,46.05,45.57,44.53,52.64
2016-08-15 15:07:00-05:00,292.15424,271.36807,272.45807,603337.0,45.7,0.0,287.8,263.4,32.76,324.8,273.7,274.3,276.4,71.86,73.7,72.57,324.6,216.9,60.13,57.95,1271883.0,324.3,70.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.96,43.99,263.2,68.93,73.0,68.5,60.0,59.9,62.9,0.0,272.8,273.0,275.0,57.23,2.045,57.26,585.0,1226891.0,47385.0,112416.0,0.999,0.772,0.531,0.842,20.46,30.06,30.05,29.93,25.57,25.14,21.77,6.645,9.76,9.76,9.72,8.3,8.16,7.068,30970.0,42984.0,42619.0,43253.0,36942.0,36810.0,29755.0,1.042,10.18,53.09,2.7,3.477,2.0,-1.0,13.26,0.01,0.248,3.0,2.0,0.0,0.0,46.21,46.15,46.75,45.76,45.14,46.31,45.36,45.06,43.9,52.58
2016-08-15 15:08:00-05:00,294.40445,273.6395,274.87787,603338.0,45.61,0.0,291.3,266.9,32.59,322.1,273.7,273.9,276.1,72.93,74.99,73.73,323.6,221.0,60.14,58.89,1271884.0,321.3,71.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.22,43.74,266.1,70.0,74.23,69.64,60.0,59.9,62.9,0.0,272.2,273.0,274.9,58.16,2.249,58.2,585.0,1226892.0,47385.0,112416.0,0.999,0.772,0.531,0.842,21.1,30.96,30.96,30.6,26.04,25.65,22.39,6.794,9.97,9.97,9.85,8.39,8.26,7.21,30970.0,42984.0,42619.0,43253.0,36942.0,36810.0,29755.0,2.088,332.6,32.39,3.4,3.477,2.0,-1.0,13.26,0.01,0.248,3.0,2.0,0.0,0.0,45.71,45.75,45.94,45.11,44.72,45.58,44.82,44.64,43.16,52.57
2016-08-15 15:09:00-05:00,292.79715,272.70422,274.9931,603339.0,45.52,0.0,289.7,267.5,32.3,325.6,273.5,274.1,276.2,73.09,75.03,73.84,326.0,219.0,60.14,58.97,1271885.0,325.1,71.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.29,42.67,265.3,70.13,74.35,69.75,60.0,59.9,62.9,0.0,272.2,273.0,275.0,58.23,2.248,58.28,585.0,1226893.0,47385.0,112416.0,0.999,0.772,0.531,0.842,21.06,30.58,30.48,30.41,25.89,25.4,21.95,6.856,9.96,9.92,9.9,8.43,8.27,7.146,30970.0,42985.0,42619.0,43253.0,36943.0,36810.0,29756.0,2.488,307.4,7.403,3.6,3.477,2.0,-1.0,13.26,0.011,0.248,3.0,2.0,0.0,0.0,44.85,45.14,45.02,44.25,43.64,44.72,44.08,43.91,42.24,52.57
2016-08-15 15:10:00-05:00,307.15573,286.73358,289.051,603340.0,45.42,0.0,305.1,282.2,32.18,321.9,273.7,273.9,276.1,76.7,78.78,77.5,324.6,230.6,60.14,62.04,1271886.0,321.6,74.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.33,42.37,278.3,73.74,78.18,73.46,60.0,59.9,62.9,0.0,272.1,273.0,274.9,61.27,2.776,61.33,585.0,1226894.0,47385.0,112416.0,0.999,0.772,0.531,0.842,23.05,33.07,32.47,32.23,27.34,26.87,23.05,7.417,10.64,10.45,10.37,8.8,8.65,7.417,30970.0,42985.0,42619.0,43253.0,36943.0,36810.0,29756.0,2.153,326.4,20.01,3.0,3.477,2.0,-1.0,13.26,0.011,0.248,3.0,2.0,0.0,0.0,44.22,44.76,44.32,43.63,42.9,44.15,43.59,43.47,41.55,52.54
2016-08-15 15:11:00-05:00,325.479,303.16797,304.60684,603341.0,45.31,0.0,321.4,295.7,32.19,323.2,273.5,273.7,275.9,78.42,80.6,79.23,324.2,234.4,60.14,63.46,1271887.0,322.2,75.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.37,42.05,276.3,75.52,80.0,75.27,60.0,59.9,62.9,0.0,272.1,272.7,274.4,62.68,3.025,62.75,585.0,1226895.0,47385.0,112416.0,0.999,0.772,0.531,0.842,23.89,34.26,32.47,32.88,27.6,26.78,23.12,7.719,11.07,10.49,10.62,8.92,8.65,7.472,30970.0,42985.0,42619.0,43254.0,36943.0,36811.0,29756.0,2.263,1.317,12.12,3.1,3.477,2.0,-1.0,13.26,0.011,0.249,3.0,2.0,0.0,0.0,43.83,44.51,43.75,43.19,42.47,43.71,43.25,43.22,41.01,52.47
2016-08-15 15:12:00-05:00,281.1174,263.48492,267.04233,603342.0,45.2,0.0,277.9,260.2,32.23,330.2,273.6,273.8,276.1,70.93,72.79,71.62,331.1,210.6,60.13,57.1,1271888.0,329.7,69.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.29,41.94,256.4,68.01,72.14,67.6,60.0,59.9,62.9,0.0,272.2,272.9,274.6,56.44,1.93,56.48,585.0,1226896.0,47385.0,112416.0,0.999,0.772,0.531,0.842,20.26,29.1,29.07,29.13,24.95,24.34,21.0,6.689,9.61,9.6,9.62,8.24,8.04,6.933,30970.0,42985.0,42620.0,43254.0,36943.0,36811.0,29756.0,1.728,355.0,11.43,2.1,3.477,2.0,-1.0,13.26,0.011,0.247,3.0,2.0,0.0,0.0,43.63,44.18,43.28,42.83,42.23,43.43,42.78,43.06,40.72,52.41
2016-08-15 15:13:00-05:00,274.79535,257.60593,261.16565,603343.0,45.08,0.0,272.2,255.1,32.36,328.5,273.3,274.0,276.2,69.55,71.48,70.29,329.1,207.8,60.14,55.99,1271889.0,327.7,68.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.27,41.71,251.4,66.64,70.73,66.25,60.0,59.9,62.9,0.0,272.2,273.0,274.8,55.33,1.744,55.36,585.0,1226897.0,47385.0,112416.0,1.0,0.772,0.531,0.842,19.97,28.69,28.69,28.71,24.56,23.99,20.71,6.56,9.42,9.42,9.43,8.07,7.882,6.805,30970.0,42986.0,42620.0,43254.0,36943.0,36811.0,29756.0,1.015,355.4,79.29,2.3,3.477,2.0,-1.0,13.26,0.011,0.247,3.0,2.0,0.0,0.0,43.39,43.96,43.06,42.62,42.13,43.12,42.43,42.75,40.53,52.36
2016-08-15 15:14:00-05:00,272.11652,255.73534,259.6677,603344.0,44.96,0.0,270.2,254.4,32.39,328.6,273.5,273.9,276.1,69.38,71.26,70.06,329.5,207.2,60.13,55.83,1271890.0,327.6,68.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.35,41.55,251.0,66.43,70.52,66.02,60.0,59.9,62.9,0.0,272.0,273.0,274.7,55.14,1.713,55.16,585.0,1226898.0,47385.0,112416.0,1.0,0.772,0.531,0.842,19.8,28.57,28.46,28.59,24.34,23.93,20.53,6.506,9.39,9.35,9.39,7.997,7.862,6.746,30971.0,42986.0,42620.0,43254.0,36944.0,36811.0,29756.0,1.757,348.6,16.2,3.2,3.477,2.0,-1.0,13.26,0.011,0.247,3.0,2.0,0.0,0.0,43.19,43.6,42.77,42.42,41.96,42.85,42.26,42.48,40.34,52.31
2016-08-15 15:15:00-05:00,278.76004,262.416,266.23572,603345.0,44.83,0.0,278.2,262.1,32.41,324.7,273.7,273.8,276.0,72.29,74.34,73.06,325.3,217.0,60.13,58.33,1271891.0,324.8,70.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.26,41.48,268.4,69.34,73.55,68.99,60.0,59.9,62.9,0.0,272.1,273.0,274.9,57.58,2.118,57.62,585.0,1226899.0,47385.0,112416.0,0.999,0.772,0.531,0.842,20.87,30.01,30.41,29.96,25.71,25.77,22.13,6.772,9.74,9.87,9.72,8.34,8.36,7.176,30971.0,42986.0,42620.0,43255.0,36944.0,36812.0,29756.0,1.173,15.07,41.57,2.1,3.475,2.0,-1.0,13.26,0.011,0.247,3.0,2.0,0.0,0.0,43.07,43.41,42.48,42.28,41.68,42.63,42.07,42.39,40.03,52.23
2016-08-15 15:16:00-05:00,303.61966,285.39746,288.01392,603346.0,44.71,0.0,302.4,283.0,32.51,323.5,273.8,273.8,276.0,75.38,77.56,76.21,324.7,225.8,60.15,60.97,1271892.0,322.8,73.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.28,41.64,268.1,72.49,76.87,72.19,60.0,59.9,62.9,0.0,272.0,273.0,274.8,60.19,2.602,60.25,585.0,1226900.0,47385.0,112416.0,0.999,0.772,0.531,0.842,22.45,32.31,31.23,31.69,26.78,26.0,22.44,7.262,10.45,10.1,10.25,8.66,8.41,7.257,30971.0,42986.0,42621.0,43255.0,36944.0,36812.0,29756.0,0.925,334.0,30.83,1.9,3.477,2.0,-1.0,13.26,0.011,0.248,3.0,2.0,0.0,0.0,43.17,43.43,42.63,42.29,41.75,42.58,42.04,42.29,40.2,52.16
2016-08-15 15:17:00-05:00,279.93872,265.2219,269.46213,603347.0,44.58,0.0,278.5,265.1,32.56,331.0,273.2,273.7,275.9,71.63,73.57,72.38,331.8,211.6,60.15,57.69,1271893.0,330.5,70.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.47,41.72,258.9,68.78,72.93,68.35,60.0,59.9,62.9,0.0,272.0,272.7,274.2,57.03,2.045,57.06,585.0,1226901.0,47385.0,112416.0,0.999,0.772,0.531,0.842,20.64,29.39,29.11,29.41,24.98,24.54,20.9,6.831,9.73,9.64,9.73,8.27,8.12,6.917,30971.0,42987.0,42621.0,43255.0,36944.0,36812.0,29757.0,1.135,358.0,20.9,2.1,3.477,2.0,-1.0,13.26,0.011,0.247,3.0,2.0,0.0,0.0,43.19,43.52,42.61,42.36,41.89,42.7,42.07,42.42,40.18,52.04
2016-08-15 15:18:00-05:00,273.83096,260.67902,265.31387,603348.0,44.47,0.0,272.6,261.3,32.58,329.3,273.6,273.9,276.1,70.71,72.63,71.41,330.6,210.0,60.14,56.95,1271894.0,328.8,69.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.49,41.5,256.5,67.8,71.96,67.39,60.0,59.9,62.9,0.0,272.1,273.0,274.9,56.28,1.913,56.31,585.0,1226902.0,47385.0,112416.0,0.999,0.772,0.531,0.842,20.57,29.11,28.88,29.1,24.8,24.47,20.69,6.772,9.59,9.51,9.58,8.17,8.06,6.813,30971.0,42987.0,42621.0,43255.0,36945.0,36812.0,29757.0,1.153,17.63,47.54,2.2,3.477,2.0,-1.0,13.26,0.011,0.247,3.0,2.0,0.0,0.0,43.07,43.46,42.42,42.27,41.76,42.59,41.99,42.36,40.1,52.09
2016-08-15 15:19:00-05:00,271.04498,258.80844,263.93115,603349.0,44.34,0.0,269.4,259.9,32.52,330.3,273.6,273.8,276.1,70.18,72.05,70.89,331.2,208.1,60.15,56.5,1271895.0,329.5,68.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.23,41.37,254.7,67.31,71.41,66.87,60.0,59.9,62.9,0.0,272.0,273.0,274.9,55.86,1.824,55.89,585.0,1226902.0,47385.0,112416.0,0.999,0.772,0.531,0.842,20.37,28.77,28.54,28.78,24.52,24.28,20.44,6.728,9.5,9.43,9.5,8.1,8.02,6.749,30971.0,42987.0,42621.0,43255.0,36945.0,36812.0,29757.0,1.253,358.8,36.01,2.3,3.477,2.0,-1.0,13.26,0.011,0.247,3.0,2.0,0.0,0.0,42.95,43.2,42.21,42.05,41.72,42.37,41.75,42.08,40.08,52.01
2016-08-15 15:20:00-05:00,263.65137,252.52864,258.28494,603350.0,44.22,0.0,261.7,254.3,32.56,330.8,273.5,274.0,276.2,68.47,70.33,69.14,332.9,203.1,60.14,55.08,1271896.0,330.0,67.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.39,41.32,249.1,65.59,69.62,65.13,60.0,59.9,62.9,0.0,272.4,273.0,275.0,54.46,1.578,54.48,585.0,1226903.0,47385.0,112416.0,1.0,0.772,0.531,0.842,19.94,27.91,27.7,28.03,23.9,23.64,19.79,6.595,9.23,9.16,9.27,7.905,7.82,6.545,30971.0,42987.0,42622.0,43256.0,36945.0,36813.0,29757.0,0.877,0.244,54.46,1.9,3.475,2.0,-1.0,13.26,0.011,0.247,3.0,2.0,0.0,0.0,42.82,43.14,42.07,42.02,41.67,42.31,41.75,42.04,40.09,51.93
2016-08-15 15:21:00-05:00,253.9004,243.71016,249.87325,603351.0,44.1,0.0,252.2,246.4,32.54,330.4,273.5,274.2,276.3,66.33,68.07,66.94,331.7,197.3,60.15,53.26,1271897.0,330.1,65.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.18,41.17,241.4,63.4,67.31,62.88,60.0,59.9,62.9,0.0,272.5,273.0,275.0,52.64,1.268,52.65,585.0,1226904.0,47385.0,112416.0,1.0,0.772,0.531,0.842,19.31,27.02,26.83,27.1,23.09,22.95,19.15,6.38,8.93,8.86,8.95,7.627,7.582,6.326,30971.0,42987.0,42622.0,43256.0,36945.0,36813.0,29757.0,1.482,36.05,46.28,3.0,3.475,2.0,-1.0,13.26,0.011,0.247,3.0,2.0,0.0,0.0,42.69,43.06,41.94,41.86,41.47,42.16,41.57,41.81,40.0,51.85
2016-08-15 15:22:00-05:00,247.79265,238.09842,244.57272,603352.0,43.98,0.0,246.3,241.4,32.44,330.7,273.4,274.0,276.1,64.92,66.71,65.61,332.1,193.6,60.15,52.09,1271898.0,329.9,64.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.15,41.07,236.4,62.03,65.88,61.55,60.0,59.9,62.9,0.0,272.1,273.0,274.8,51.48,1.08,51.49,585.0,1226905.0,47385.0,112416.0,1.0,0.772,0.531,0.842,18.99,26.47,26.25,26.59,22.6,22.47,18.68,6.279,8.75,8.68,8.79,7.472,7.431,6.178,30972.0,42988.0,42622.0,43256.0,36946.0,36813.0,29757.0,1.367,3.188,23.03,2.3,3.475,2.0,-1.0,13.26,0.011,0.246,3.0,2.0,0.0,0.0,42.47,42.82,41.62,41.62,41.27,41.87,41.28,41.49,39.55,51.75
2016-08-15 15:23:00-05:00,237.29158,228.07744,235.00876,603353.0,43.87,0.0,235.7,231.9,32.36,331.3,273.7,274.1,276.2,62.34,64.02,62.94,331.6,186.4,60.14,49.91,1271898.0,331.1,61.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.23,40.86,227.1,59.38,63.16,58.87,60.0,59.9,62.9,0.0,272.6,273.0,275.0,49.32,0.72,49.33,585.0,1226906.0,47385.0,112416.0,1.0,0.772,0.531,0.842,18.22,25.4,25.09,25.39,21.61,21.57,17.82,6.037,8.42,8.31,8.41,7.161,7.146,5.905,30972.0,42988.0,42622.0,43256.0,36946.0,36813.0,29757.0,1.245,8.8,37.85,2.1,3.477,2.0,-1.0,13.26,0.011,0.246,3.0,2.0,0.0,0.0,42.29,42.71,41.33,41.39,41.06,41.66,41.1,41.48,39.34,51.7
