TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 15:24:00-05:00,226.8977,217.78925,224.86865,603354.0,43.74,0.0,225.7,222.4,32.28,330.8,273.8,274.3,276.4,59.73,61.48,60.39,331.7,179.9,60.2,47.79,1271899.0,330.4,59.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.21,40.75,217.7,56.76,60.54,56.26,60.0,59.9,62.9,0.0,273.0,273.2,275.0,47.2,0.403,47.21,585.0,1226907.0,47385.0,112416.0,1.0,0.772,0.531,0.842,17.49,24.31,23.98,24.35,20.74,20.64,17.02,5.786,8.04,7.932,8.06,6.86,6.827,5.629,30972.0,42988.0,42623.0,43257.0,36946.0,36813.0,29757.0,0.99,358.0,20.56,2.1,3.477,2.0,-1.0,13.26,0.011,0.246,3.0,2.0,0.0,0.0,42.07,42.48,41.03,41.12,40.83,41.41,40.9,41.19,39.3,51.57
2016-08-15 15:25:00-05:00,223.46878,213.91447,220.83565,603355.0,43.63,0.0,223.0,218.9,32.23,329.1,273.7,274.4,276.5,59.04,60.89,59.73,330.5,178.6,60.22,47.26,1271900.0,329.1,59.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.1,40.45,214.7,56.03,59.88,55.51,60.0,59.9,62.9,0.0,273.0,273.2,275.0,46.63,0.356,46.63,585.0,1226907.0,47385.0,112416.0,1.0,0.772,0.531,0.842,17.27,24.15,23.93,24.15,20.52,20.48,16.99,5.683,7.948,7.874,7.948,6.753,6.739,5.592,30972.0,42988.0,42623.0,43257.0,36946.0,36813.0,29757.0,1.62,358.8,30.76,2.8,3.477,2.0,-1.0,13.26,0.011,0.246,3.0,2.0,0.0,0.0,41.87,42.28,40.78,40.91,40.62,41.24,40.69,41.07,39.07,51.5
2016-08-15 15:26:00-05:00,223.14732,212.97919,219.56813,603356.0,43.51,0.0,222.8,217.8,32.2,330.0,273.8,274.3,276.4,58.85,60.73,59.58,333.3,177.9,60.18,47.12,1271901.0,329.6,59.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.99,40.12,213.1,55.93,59.72,55.41,60.0,59.9,62.9,0.0,273.0,273.0,275.0,46.51,0.303,46.51,585.0,1226908.0,47385.0,112416.0,1.0,0.772,0.531,0.842,17.23,24.02,23.83,24.05,20.46,20.24,16.92,5.684,7.924,7.863,7.937,6.751,6.679,5.583,30972.0,42989.0,42623.0,43257.0,36946.0,36813.0,29758.0,1.302,351.4,32.32,2.4,3.477,2.0,-1.0,13.26,0.011,0.246,3.0,2.0,0.0,0.0,41.59,42.04,40.51,40.69,40.42,40.99,40.51,40.96,38.96,51.38
2016-08-15 15:27:00-05:00,215.75372,205.63046,212.1935,603357.0,43.39,0.0,215.5,210.8,32.07,331.7,273.8,274.4,276.5,56.99,58.84,57.67,334.1,172.1,60.13,45.55,1271902.0,331.7,57.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.86,39.95,206.0,54.02,57.74,53.5,60.0,59.9,62.9,0.0,273.0,273.4,275.0,44.93,0.012,44.93,585.0,1226909.0,47385.0,112416.0,0.1,0.772,0.531,0.842,16.42,23.08,22.95,23.1,19.53,19.48,16.29,5.447,7.654,7.611,7.662,6.477,6.461,5.403,30972.0,42989.0,42623.0,43257.0,36946.0,36813.0,29758.0,1.667,3.368,17.04,2.4,3.477,2.0,-1.0,13.26,0.011,0.247,3.0,2.0,0.0,0.0,41.32,41.81,40.22,40.45,40.16,40.72,40.28,40.64,38.67,51.28
2016-08-15 15:28:00-05:00,202.57384,193.07083,200.0945,603358.0,43.27,0.0,202.8,199.4,32.01,332.2,273.7,274.2,276.3,53.87,55.73,54.57,333.3,163.7,60.15,42.93,1271902.0,331.6,54.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.69,39.73,195.1,50.91,54.55,50.39,60.0,59.9,62.9,0.0,272.8,273.1,275.0,42.32,-0.427,42.32,585.0,1226910.0,47385.0,112416.0,-1.0,0.772,0.531,0.842,15.6,21.68,21.44,21.78,18.52,18.36,15.2,5.18,7.2,7.121,7.233,6.15,6.1,5.048,30972.0,42989.0,42623.0,43258.0,36946.0,36813.0,29758.0,1.057,353.8,18.35,1.8,3.477,2.0,-1.0,13.26,0.011,0.246,3.0,2.0,0.0,0.0,41.09,41.58,39.99,40.18,39.95,40.46,40.06,40.35,38.43,51.17
2016-08-15 15:29:00-05:00,189.50111,180.51122,187.99548,603359.0,43.14,0.0,190.3,187.9,32.06,331.9,273.9,274.6,276.7,50.6,52.48,51.31,333.5,155.3,60.15,40.26,1271903.0,331.6,51.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.71,39.55,184.2,47.74,51.26,47.18,60.0,59.9,62.9,0.0,273.0,273.8,275.1,39.71,-0.883,39.72,585.0,1226910.0,47385.0,112416.0,-1.0,0.772,0.531,0.842,14.72,20.49,20.18,20.46,17.36,17.36,14.26,4.886,6.8,6.697,6.79,5.763,5.76,4.734,30972.0,42989.0,42623.0,43258.0,36946.0,36813.0,29758.0,1.555,332.6,14.21,3.1,3.477,2.0,-1.0,13.26,0.016,0.246,3.0,2.0,0.0,0.0,40.89,41.35,39.8,40.06,39.7,40.29,39.92,40.27,38.29,51.08
2016-08-15 15:30:00-05:00,176.32121,167.68437,175.5508,603360.0,43.02,0.0,177.6,175.9,31.95,331.6,273.7,274.5,276.6,47.36,49.14,48.04,333.2,147.0,60.14,37.5,1271904.0,331.0,48.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.68,39.07,172.9,44.54,47.97,44.01,60.0,59.9,62.9,0.0,273.0,273.7,275.0,37.03,-1.339,37.05,585.0,1226911.0,47385.0,112416.0,-0.999,0.772,0.531,0.842,13.81,19.04,18.8,19.18,16.27,16.15,13.24,4.577,6.313,6.232,6.357,5.393,5.355,4.39,30972.0,42989.0,42623.0,43258.0,36946.0,36813.0,29758.0,1.02,351.1,19.41,1.8,3.475,2.0,-1.0,13.29,0.012,0.245,3.0,2.0,0.0,0.0,40.48,41.01,39.46,39.7,39.41,39.95,39.52,39.93,37.95,51.05
2016-08-15 15:31:00-05:00,164.10571,155.79279,163.9127,603361.0,42.86,0.0,165.9,164.8,32.02,330.6,273.6,274.4,276.5,44.37,46.17,44.98,332.4,139.2,60.13,34.97,1271904.0,330.6,46.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.6,38.95,162.4,41.58,44.94,41.08,60.0,59.9,62.9,0.0,273.0,273.2,275.0,34.54,-1.777,34.59,585.0,1226912.0,47385.0,112416.0,-0.999,0.772,0.531,0.842,13.0,17.86,17.64,18.0,15.28,15.17,12.41,4.297,5.905,5.832,5.95,5.051,5.017,4.101,30973.0,42989.0,42623.0,43258.0,36946.0,36813.0,29758.0,1.107,42.86,31.26,2.6,3.475,2.0,-1.0,13.29,0.012,0.245,3.0,2.0,0.0,0.0,40.34,40.71,39.39,39.62,39.31,39.84,-8.7,39.75,37.95,51.0
2016-08-15 15:32:00-05:00,156.4978,148.17686,156.53807,603362.0,42.73,0.0,158.7,157.9,32.08,328.6,273.9,274.3,276.4,42.41,44.29,43.14,330.3,135.1,60.17,33.39,1271905.0,328.9,44.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.39,38.76,155.7,39.76,43.1,39.3,60.0,59.9,62.9,0.0,273.0,273.3,275.0,33.04,-2.028,33.1,585.0,1226912.0,47385.0,112416.0,-0.998,0.772,0.531,0.842,12.48,17.23,16.97,17.26,14.64,14.63,11.92,4.1,5.662,5.575,5.672,4.812,4.809,3.916,30973.0,42989.0,42623.0,43258.0,36946.0,36813.0,29758.0,1.125,30.31,35.54,2.0,3.477,2.0,-1.0,13.29,0.012,0.244,3.0,2.0,0.0,0.0,40.08,40.55,39.12,39.47,39.12,39.61,39.14,39.62,37.63,50.89
2016-08-15 15:33:00-05:00,152.31882,144.03485,152.62032,603363.0,42.6,0.0,154.8,154.1,32.1,328.5,274.2,274.6,276.6,41.43,43.25,42.14,329.4,132.5,60.17,32.59,1271905.0,328.2,43.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.41,38.53,152.3,38.75,42.09,38.31,60.0,59.9,62.9,0.0,273.0,274.0,275.3,32.23,-2.151,32.31,585.0,1226913.0,47385.0,112416.0,-0.998,0.772,0.531,0.842,12.23,16.84,16.53,16.87,14.32,14.31,11.6,4.017,5.533,5.428,5.541,4.705,4.699,3.81,30973.0,42989.0,42623.0,43258.0,36946.0,36813.0,29758.0,1.282,26.03,45.54,2.4,3.477,2.0,-1.0,13.29,0.012,0.244,3.0,2.0,0.0,0.0,39.81,40.27,38.78,39.17,38.81,39.26,6.044,39.28,37.42,50.76
2016-08-15 15:34:00-05:00,147.4969,139.3584,148.12639,603364.0,42.48,0.0,150.1,149.7,32.07,329.1,273.9,274.4,276.5,40.27,42.11,40.95,330.1,129.3,60.15,31.59,1271906.0,328.8,42.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.35,38.13,148.2,37.66,40.93,37.2,60.0,59.9,62.9,0.0,273.0,273.8,275.0,31.27,-2.328,31.35,585.0,1226913.0,47385.0,112416.0,-0.997,0.772,0.531,0.842,11.86,16.32,16.02,16.36,13.89,13.88,11.22,3.902,5.369,5.273,5.383,4.571,4.567,3.692,30973.0,42989.0,42623.0,43258.0,36946.0,36813.0,29758.0,1.417,11.22,27.1,3.5,3.477,2.0,-1.0,13.29,0.012,0.244,3.0,2.0,0.0,0.0,39.46,39.87,38.43,38.83,38.48,38.9,-80.6,38.92,37.22,50.66
2016-08-15 15:35:00-05:00,143.42506,135.48361,144.43909,603365.0,42.36,0.0,146.2,146.0,32.01,328.4,274.0,274.7,276.8,39.29,41.11,39.98,330.0,127.1,60.14,30.8,1271907.0,328.3,41.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.09,37.85,145.0,36.7,39.95,36.24,60.0,59.9,62.9,0.0,273.1,274.0,275.6,30.49,-2.465,30.59,585.0,1226914.0,47385.0,112416.0,-0.997,0.772,0.531,0.842,11.57,15.94,15.73,15.97,13.53,13.58,11.0,3.799,5.236,5.165,5.246,4.445,4.458,3.613,30973.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.472,6.329,19.72,2.7,3.477,2.0,-1.0,13.29,0.012,0.244,3.0,2.0,0.0,0.0,39.12,39.43,38.1,38.49,38.11,38.55,-107.3,38.64,36.98,50.55
2016-08-15 15:36:00-05:00,141.71062,133.74664,142.71063,603366.0,42.24,0.0,144.6,144.4,31.95,328.3,274.4,274.7,276.7,38.9,40.74,39.58,329.6,125.9,60.14,30.49,1271907.0,328.2,41.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.08,37.65,143.7,36.33,39.57,35.86,60.0,59.9,62.9,0.0,273.1,274.0,275.7,30.18,-2.528,30.28,585.0,1226914.0,47385.0,112416.0,-0.997,0.772,0.531,0.842,11.47,15.75,15.56,15.84,13.41,13.42,10.87,3.764,5.172,5.107,5.199,4.404,4.407,3.57,30973.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.153,5.364,32.15,1.8,3.477,2.0,-1.0,13.29,0.011,0.244,3.0,2.0,0.0,0.0,38.82,39.15,37.84,38.22,37.9,38.31,-63.73,38.37,36.75,50.44
2016-08-15 15:37:00-05:00,141.06769,132.94496,141.78882,603367.0,42.12,0.0,144.1,143.8,31.98,328.2,274.3,274.6,276.8,38.85,40.66,39.52,328.9,125.6,60.13,30.43,1271908.0,327.6,41.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.16,37.49,143.5,36.29,39.54,35.81,60.0,59.9,62.9,0.0,273.0,274.0,275.7,30.13,-2.546,30.24,585.0,1226915.0,47385.0,112416.0,-0.996,0.772,0.531,0.842,11.48,15.76,15.6,15.81,13.4,13.41,10.9,3.766,5.171,5.12,5.187,4.398,4.402,3.577,30973.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.495,43.7,40.11,3.1,3.478,2.0,-1.0,13.29,0.011,0.244,3.0,2.0,0.0,0.0,38.64,38.99,37.67,38.05,37.68,38.11,-80.6,38.17,36.62,50.31
2016-08-15 15:38:00-05:00,141.49629,133.74664,142.48018,603368.0,42.01,0.0,144.8,144.5,31.94,328.1,274.0,274.7,276.9,39.12,40.96,39.77,330.1,126.5,60.13,30.66,1271908.0,328.3,41.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.06,37.16,144.6,36.56,39.79,36.06,60.0,59.9,62.9,0.0,273.0,274.0,275.8,30.34,-2.525,30.45,585.0,1226915.0,47385.0,112416.0,-0.997,0.772,0.531,0.842,11.5,15.91,15.74,15.88,13.42,13.55,10.98,3.772,5.221,5.165,5.209,4.404,4.444,3.604,30973.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.983,19.71,27.27,2.9,3.477,2.0,-1.0,13.29,0.011,0.244,3.0,2.0,0.0,0.0,38.35,38.69,37.39,37.78,37.47,37.83,37.57,37.83,36.36,50.19
2016-08-15 15:39:00-05:00,142.99646,135.35,144.20862,603369.0,41.89,0.0,146.3,146.1,31.85,328.7,274.4,274.8,277.0,39.67,41.46,40.29,329.9,127.4,60.14,31.11,1271909.0,328.5,42.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.91,36.88,146.2,37.02,40.27,36.52,60.0,59.9,62.9,0.0,273.3,274.0,275.9,30.76,-2.458,30.86,585.0,1226916.0,47385.0,112416.0,-0.997,0.772,0.531,0.842,11.68,16.09,15.89,16.04,13.62,13.71,11.07,3.841,5.289,5.223,5.273,4.479,4.505,3.638,30973.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.012,15.35,41.56,3.9,3.475,2.0,-1.0,13.29,0.011,0.244,3.0,2.0,0.0,0.0,38.08,38.47,37.09,37.52,37.22,37.58,-86.0,37.62,36.06,50.05
2016-08-15 15:40:00-05:00,143.31792,136.01807,144.78476,603370.0,41.77,0.0,146.8,146.8,31.81,329.7,274.4,274.9,277.1,39.78,41.65,40.47,329.1,127.4,60.15,31.26,1271909.0,330.0,41.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.69,36.65,146.7,37.23,40.47,36.72,60.0,59.9,62.9,0.0,273.2,274.0,276.0,30.94,-2.442,31.03,585.0,1226916.0,47385.0,112416.0,-0.997,0.772,0.531,0.842,11.66,16.09,16.02,16.14,13.59,13.72,11.16,3.845,5.307,5.282,5.323,4.482,4.525,3.678,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.452,39.59,33.86,3.1,3.475,2.0,-1.0,13.29,0.011,0.244,3.0,2.0,0.0,0.0,37.84,38.21,36.88,37.25,36.99,37.32,-82.1,37.39,35.97,49.92
2016-08-15 15:41:00-05:00,141.282,134.28111,143.05632,603371.0,41.65,0.0,144.8,145.3,31.75,330.5,274.4,274.9,277.1,39.39,41.2,40.01,332.1,126.0,60.13,30.89,1271910.0,329.9,41.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.59,36.51,144.8,36.82,40.04,36.3,60.0,59.9,62.9,0.0,273.4,274.0,276.0,30.57,-2.513,30.68,585.0,1226917.0,47385.0,112416.0,-0.997,0.772,0.531,0.842,11.57,15.92,15.65,15.87,13.47,13.58,10.89,3.823,5.261,5.172,5.245,4.451,4.489,3.601,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.09,20.22,40.14,3.3,3.477,2.0,-1.0,13.29,0.012,0.244,3.0,2.0,0.0,0.0,37.67,38.05,36.7,37.12,36.85,37.13,-11.81,37.18,35.79,49.82
2016-08-15 15:42:00-05:00,134.95993,128.1349,136.83398,603372.0,41.53,0.0,138.5,139.3,31.69,332.3,274.3,274.7,276.9,37.61,39.44,38.33,334.5,121.0,60.14,29.43,1271910.0,332.3,40.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.46,36.18,138.7,35.18,38.35,34.68,60.0,59.9,62.9,0.0,273.1,274.0,276.0,29.18,-2.74,29.31,585.0,1226917.0,47385.0,112416.0,-0.996,0.772,0.531,0.842,11.02,14.98,14.8,15.18,12.84,12.83,10.29,3.661,4.978,4.917,5.043,4.267,4.262,3.418,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.298,16.08,46.74,3.2,3.477,2.0,-1.0,13.29,0.012,0.244,3.0,2.0,0.0,0.0,37.4,37.76,36.46,36.85,36.62,36.87,9.99,36.96,35.55,49.75
2016-08-15 15:43:00-05:00,126.60196,119.71727,128.4223,603373.0,41.42,0.0,130.5,131.4,31.71,331.5,274.1,274.6,276.8,35.52,37.34,36.21,333.0,115.7,60.14,27.65,1271911.0,331.0,38.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.54,36.0,130.8,33.11,36.25,32.67,60.0,59.9,62.9,0.0,273.0,274.0,275.8,27.42,-3.035,27.59,585.0,1226918.0,47385.0,112416.0,-0.994,0.772,0.531,0.842,10.41,14.16,14.03,14.31,12.12,12.12,9.75,3.452,4.694,4.652,4.745,4.019,4.019,3.233,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.557,13.31,23.32,2.4,3.477,2.0,-1.0,13.29,0.012,0.243,3.0,2.0,0.0,0.0,37.23,37.54,36.24,36.66,36.45,36.68,14.91,36.78,35.39,49.64
2016-08-15 15:44:00-05:00,121.02997,114.10552,122.66087,603374.0,41.31,0.0,125.6,126.1,31.71,329.8,274.2,274.8,276.9,34.12,35.97,34.88,330.1,112.3,60.13,26.52,1271911.0,330.2,37.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.5,35.94,125.7,31.78,34.91,31.38,60.0,59.9,62.9,0.0,273.2,274.0,276.0,26.31,-3.227,26.5,585.0,1226918.0,47385.0,112416.0,-0.993,0.772,0.531,0.842,10.05,13.66,13.54,13.82,11.7,11.69,9.43,3.312,4.506,4.465,4.558,3.857,3.854,3.108,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.363,25.24,22.32,2.2,3.477,2.0,-1.0,13.29,0.012,0.243,3.0,2.0,0.0,0.0,37.1,37.44,36.18,36.53,36.35,36.54,9.99,36.65,35.28,49.51
2016-08-15 15:45:00-05:00,119.63697,112.769394,121.04766,603375.0,41.2,0.0,124.6,124.9,31.73,328.5,274.5,274.5,276.6,33.94,35.75,34.61,330.2,112.0,60.15,26.32,1271912.0,328.2,36.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.53,35.83,124.4,31.55,34.67,31.15,60.0,59.9,62.9,0.0,273.0,274.0,275.6,26.1,-3.252,26.3,585.0,1226919.0,47385.0,112416.0,-0.992,0.772,0.531,0.842,9.99,13.69,13.5,13.71,11.63,11.69,9.4,3.282,4.497,4.435,4.503,3.821,3.838,3.089,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.783,22.84,24.06,2.7,3.477,2.0,-1.0,13.29,0.012,0.243,3.0,2.0,0.0,0.0,36.99,37.26,36.09,36.46,36.25,36.4,36.29,36.51,35.15,49.4
2016-08-15 15:46:00-05:00,119.42266,112.502174,120.70197,603376.0,41.08,0.0,124.6,124.9,31.74,328.5,274.7,274.5,276.7,33.91,35.75,34.54,328.9,111.9,60.15,26.29,1271912.0,328.1,36.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.49,35.77,124.3,31.56,34.73,31.13,60.0,59.9,62.9,0.0,273.1,274.0,275.8,26.11,-3.259,26.31,585.0,1226919.0,47385.0,112416.0,-0.992,0.772,0.531,0.842,9.98,13.73,13.53,13.7,11.62,11.71,9.44,3.277,4.509,4.443,4.501,3.818,3.847,3.099,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.038,33.87,38.67,2.4,3.475,2.0,-1.0,13.29,0.012,0.243,3.0,2.0,0.0,0.0,36.83,37.19,36.02,36.36,36.18,36.41,36.19,36.45,35.12,49.27
2016-08-15 15:47:00-05:00,119.101204,112.502174,120.47152,603377.0,40.97,0.0,124.7,125.1,31.8,328.6,274.4,275.0,277.2,33.94,35.81,34.58,330.4,111.9,60.19,26.36,1271913.0,329.2,36.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.36,35.6,124.3,31.55,34.75,31.15,60.0,59.9,62.9,0.0,273.9,274.0,276.0,26.15,-3.249,26.35,585.0,1226919.0,47385.0,112416.0,-0.992,0.772,0.531,0.842,10.0,13.68,13.55,13.74,11.64,11.69,9.46,3.286,4.496,4.451,4.513,3.825,3.84,3.109,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.628,78.63,76.73,1.6,3.477,2.0,-1.0,13.29,0.012,0.243,3.0,2.0,0.0,0.0,36.78,37.07,35.95,36.37,36.13,36.36,36.18,36.46,35.17,49.14
2016-08-15 15:48:00-05:00,115.99375,109.56268,117.70604,603378.0,40.86,0.0,121.8,122.4,31.83,330.1,274.5,274.9,277.1,33.17,35.01,33.83,330.9,109.6,60.2,25.71,1271913.0,329.4,36.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.34,35.59,121.4,30.85,34.02,30.42,60.0,59.9,62.9,0.0,273.9,274.0,276.0,25.53,-3.367,25.75,585.0,1226920.0,47385.0,112416.0,-0.991,0.772,0.531,0.842,9.71,13.32,13.13,13.35,11.31,11.39,9.18,3.204,4.397,4.335,4.407,3.732,3.76,3.03,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.153,66.44,44.42,2.8,3.477,2.0,-1.0,13.29,0.012,0.243,3.0,2.0,0.0,0.0,36.66,37.03,35.94,36.32,36.02,36.26,36.11,36.37,35.15,49.01
2016-08-15 15:49:00-05:00,107.31431,101.27868,109.17911,603379.0,40.75,0.0,113.1,114.0,31.8,331.7,274.6,275.0,277.3,30.78,32.54,31.4,334.4,103.0,60.12,23.69,1271914.0,331.6,34.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.32,35.53,112.9,28.6,31.67,28.19,60.0,59.9,62.9,0.0,274.0,274.0,276.0,23.58,-3.715,23.87,585.0,1226920.0,47386.0,112416.0,-0.988,0.772,0.531,0.842,8.97,12.18,12.08,12.35,10.42,10.43,8.43,2.974,4.04,4.007,4.096,3.457,3.46,2.796,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.497,34.37,37.45,4.2,3.475,2.0,-1.0,13.29,0.015,0.243,3.0,2.0,0.0,0.0,36.59,36.9,35.76,36.16,35.87,36.12,35.95,36.19,35.07,48.88
2016-08-15 15:50:00-05:00,95.52741,89.65434,97.54102,603380.0,40.65,0.0,101.4,102.4,31.7,331.7,274.4,275.0,277.2,27.54,29.28,28.19,333.5,94.9,60.14,20.97,1271914.0,331.5,31.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.24,35.25,101.5,25.56,28.6,25.28,60.0,59.9,62.9,0.0,274.0,274.0,276.0,20.96,-4.142,21.37,585.0,1226921.0,47386.0,112416.0,-0.981,0.772,0.531,0.842,8.02,10.93,10.71,10.99,9.3,9.37,7.469,2.66,3.624,3.552,3.645,3.083,3.106,2.477,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.995,20.38,44.07,4.3,3.475,2.0,-1.0,13.33,0.012,0.242,3.0,2.0,0.0,0.0,36.35,36.67,35.52,35.98,35.68,35.87,35.77,36.06,34.81,48.77
2016-08-15 15:51:00-05:00,83.74052,77.629166,85.67248,603381.0,40.54,0.0,89.5,90.4,31.66,330.7,274.7,274.9,277.0,24.32,26.0,24.98,332.2,86.7,60.15,18.26,1271914.0,330.9,28.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.02,35.05,89.8,22.51,25.5,22.39,60.0,59.9,62.9,0.0,274.0,274.0,276.0,18.29,-4.574,18.86,585.0,1226921.0,47386.0,112416.0,-0.97,0.772,0.531,0.842,7.061,9.6,9.46,9.69,8.17,8.23,6.587,2.335,3.174,3.129,3.205,2.702,2.72,2.179,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.268,26.82,62.93,3.0,3.477,2.0,-1.0,13.33,0.012,0.242,3.0,2.0,0.0,0.0,36.11,36.43,35.28,35.7,35.41,35.59,35.52,35.84,34.62,48.64
2016-08-15 15:52:00-05:00,72.91801,66.672905,74.4953,603382.0,40.44,0.0,78.79,79.21,31.63,328.7,274.7,274.9,277.0,21.41,22.96,22.02,330.6,79.48,60.14,15.78,1271915.0,328.7,26.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.07,34.93,78.96,19.82,22.78,19.86,60.0,59.9,62.9,0.0,274.0,274.1,276.0,15.88,-4.97,16.64,585.0,1226921.0,47386.0,112416.0,-0.954,0.772,0.531,0.842,6.221,8.44,8.31,8.51,7.201,7.223,5.784,2.045,2.775,2.732,2.798,2.367,2.374,1.901,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.76,52.04,39.42,2.8,3.477,2.0,-1.0,13.33,0.012,0.241,3.0,2.0,0.0,0.0,35.94,36.26,35.09,35.53,35.2,35.4,35.33,35.76,34.46,48.51
2016-08-15 15:53:00-05:00,64.34572,57.854443,65.50746,603383.0,40.34,0.0,70.31,70.15,31.65,326.4,274.6,275.2,277.2,19.14,20.66,19.75,327.5,73.53,60.15,13.88,1271915.0,326.0,24.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.09,34.7,70.15,17.75,20.69,17.93,60.0,59.9,62.9,0.0,274.0,274.7,276.0,13.99,-5.286,14.95,585.0,1226921.0,47386.0,112416.0,-0.935,0.772,0.531,0.842,5.547,7.548,7.386,7.625,6.437,6.448,5.155,1.81,2.463,2.41,2.489,2.101,2.104,1.682,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.113,74.91,62.36,2.7,3.477,2.0,-1.0,13.33,0.012,0.241,3.0,2.0,0.0,0.0,35.68,36.02,34.93,35.34,35.02,35.17,35.14,35.53,34.3,48.51
2016-08-15 15:54:00-05:00,57.487892,50.906567,58.248066,603384.0,40.24,0.0,63.47,62.92,31.68,323.9,274.9,275.5,277.4,17.27,18.8,17.93,325.9,68.94,60.13,12.34,1271915.0,323.5,22.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.91,34.39,63.09,16.15,19.06,16.48,60.0,59.9,62.9,0.0,274.0,275.0,276.2,12.49,-5.53,13.66,585.0,1226922.0,47386.0,112416.0,-0.914,0.772,0.531,0.842,5.012,6.858,6.721,6.877,5.827,5.848,4.702,1.623,2.221,2.177,2.227,1.887,1.894,1.523,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.123,71.84,39.18,2.7,3.477,2.0,-1.0,13.33,0.012,0.241,3.0,2.0,0.0,0.0,35.44,35.78,34.67,35.07,34.73,34.9,34.91,35.24,34.17,48.32
2016-08-15 15:55:00-05:00,51.48729,44.760365,52.02572,603385.0,40.14,0.0,57.52,56.8,31.62,322.2,275.3,275.7,277.6,15.7,17.05,16.3,322.9,64.83,60.14,10.96,1271915.0,322.3,20.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.96,34.27,57.11,14.82,17.69,15.27,60.0,59.9,62.9,0.0,274.1,275.0,277.0,11.18,-5.751,12.58,585.0,1226922.0,47386.0,112416.0,-0.889,0.772,0.531,0.842,4.541,6.206,6.085,6.232,5.268,5.282,4.258,1.463,2.0,1.961,2.008,1.697,1.702,1.372,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.703,0.774,24.84,3.0,3.477,2.0,-1.0,13.33,0.012,0.241,3.0,2.0,0.0,0.0,35.22,35.59,34.48,34.88,34.54,34.71,7.958,35.12,33.96,48.28
2016-08-15 15:56:00-05:00,45.808155,39.015003,46.494743,603386.0,40.03,0.0,51.69,50.94,31.53,320.9,274.3,274.6,276.6,14.12,15.52,14.72,322.6,60.73,60.15,9.61,1271916.0,320.8,19.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.04,34.07,51.41,13.63,16.44,14.16,60.0,59.9,62.9,0.0,273.2,274.1,275.9,9.92,-5.924,11.55,585.0,1226922.0,47386.0,112416.0,-0.858,0.772,0.531,0.842,4.081,5.567,5.48,5.604,4.717,4.734,3.83,1.309,1.786,1.758,1.798,1.514,1.519,1.229,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.538,6.862,13.28,2.5,3.477,2.0,-1.0,13.33,0.012,0.24,3.0,2.0,0.0,0.0,35.01,35.38,34.22,34.62,34.29,34.5,-35.64,34.92,33.68,48.18
2016-08-15 15:57:00-05:00,39.914707,32.868805,40.502857,603387.0,39.94,0.0,45.42,44.68,31.55,319.6,274.0,274.6,276.5,12.5,13.7,13.05,321.0,56.67,60.14,8.18,1271916.0,319.6,18.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.97,33.89,45.41,12.39,15.14,13.04,60.0,59.9,62.9,0.0,273.0,274.0,275.9,8.56,-6.146,10.55,585.0,1226922.0,47386.0,112416.0,-0.812,0.772,0.531,0.842,3.59,4.876,4.795,4.916,4.135,4.148,3.35,1.147,1.558,1.532,1.571,1.321,1.325,1.071,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.198,31.45,45.18,2.4,3.475,2.0,-1.0,13.33,0.012,0.24,3.0,2.0,0.0,0.0,34.8,35.2,34.07,34.42,34.16,34.29,-62.89,34.72,33.52,48.05
2016-08-15 15:58:00-05:00,33.592644,26.455378,34.050056,603388.0,39.84,0.0,38.89,38.04,31.62,319.2,273.7,274.3,276.3,10.72,11.83,11.11,320.9,51.93,60.15,6.612,1271916.0,319.0,16.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.98,33.73,39.14,11.12,13.89,11.96,60.0,59.9,62.9,0.0,273.0,273.9,275.1,7.121,-6.375,9.56,585.0,1226922.0,47386.0,112416.0,-0.744,0.772,0.531,0.842,3.048,4.135,4.05,4.158,3.492,3.512,2.826,0.973,1.32,1.292,1.327,1.114,1.121,0.902,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.448,235.4,96.1,1.2,3.477,2.0,-1.0,13.33,0.012,0.24,3.0,2.0,0.0,0.0,34.61,35.07,33.88,34.24,34.0,34.1,-36.0,34.49,33.44,47.9
2016-08-15 15:59:00-05:00,27.377737,20.041954,27.712482,603389.0,39.74,0.0,32.5,31.46,31.71,326.1,274.1,274.4,276.4,7.439,8.31,7.834,327.3,39.19,60.14,4.313,1271916.0,326.2,12.5,4.817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.05,33.57,33.07,10.2,12.59,11.13,60.0,59.9,62.9,0.0,273.0,274.0,275.3,4.767,-6.955,8.78,585.0,1226922.0,47386.0,112416.0,-0.543,0.772,0.531,0.842,2.102,2.793,2.71,2.852,2.322,2.359,1.906,0.67,0.887,0.86,0.909,0.737,0.749,0.606,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.452,21.06,56.64,0.9,3.477,2.0,-1.0,13.33,0.012,0.24,3.0,2.0,0.0,0.0,34.51,34.89,33.76,34.1,33.82,33.91,-14.57,34.35,33.32,47.79
2016-08-15 16:00:00-05:00,22.555828,15.098271,22.75765,603390.0,39.64,0.0,27.65,26.33,31.69,343.3,274.2,274.4,276.4,3.729,4.056,3.861,345.5,21.65,60.13,1.821,1271916.0,343.5,7.142,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,33.39,28.3,10.02,11.51,10.74,60.0,59.9,62.9,0.0,273.2,274.0,275.5,2.076,-7.781,8.41,585.0,1226922.0,47387.0,112416.0,-0.26,0.772,0.531,0.842,1.092,1.335,1.287,1.484,1.069,1.112,0.941,0.361,0.438,0.421,0.49,0.349,0.364,0.309,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.643,48.03,68.82,1.8,3.477,2.0,-1.0,13.33,0.012,0.239,3.0,2.0,0.0,0.0,34.35,34.75,33.57,34.0,33.64,33.75,33.8,34.16,33.18,47.68
2016-08-15 16:01:00-05:00,19.555527,12.025173,19.53125,603391.0,39.54,0.0,24.55,23.04,31.61,338.5,274.0,274.5,276.4,4.33,4.33,4.297,340.0,24.4,60.21,1.951,1271916.0,338.5,7.968,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.56,33.12,25.19,9.74,11.33,10.63,60.0,59.9,62.9,0.0,273.3,274.0,275.3,2.049,-7.67,8.21,585.0,1226922.0,47387.0,112416.0,-0.264,0.772,0.531,0.842,1.12,1.411,1.375,1.519,1.152,1.19,0.992,0.368,0.461,0.448,0.499,0.375,0.388,0.325,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.835,41.8,62.17,1.8,3.477,2.0,-1.0,13.33,0.012,0.239,3.0,2.0,0.0,0.0,34.11,34.48,33.39,33.77,33.45,33.6,-15.06,33.92,33.02,47.57
2016-08-15 16:02:00-05:00,18.698298,11.089882,18.60942,603392.0,39.44,0.0,23.63,22.1,31.56,336.0,274.4,274.7,276.6,4.656,4.691,4.655,337.5,25.98,60.14,2.107,1271916.0,335.8,8.46,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,32.95,24.33,9.56,11.27,10.54,60.0,59.9,62.9,0.0,273.7,274.0,275.9,2.182,-7.584,8.13,585.0,1226922.0,47387.0,112416.0,-0.283,0.772,0.531,0.842,1.125,1.437,1.42,1.53,1.175,1.229,1.025,0.367,0.466,0.461,0.499,0.381,0.399,0.333,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.49,21.73,65.65,1.5,3.477,2.0,-1.0,13.33,0.012,0.239,3.0,2.0,0.0,0.0,33.9,34.27,33.2,33.61,33.23,33.41,33.44,33.72,32.89,47.42
2016-08-15 16:03:00-05:00,19.019758,11.757946,19.185564,603393.0,39.35,0.0,24.28,22.83,31.62,336.1,274.6,274.6,276.6,4.691,4.691,4.655,337.7,26.38,60.14,2.117,1271916.0,336.1,8.58,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,32.86,24.8,9.57,11.36,10.58,60.0,59.9,62.9,0.0,273.8,274.0,276.0,2.286,-7.569,8.16,585.0,1226922.0,47387.0,112416.0,-0.294,0.772,0.531,0.842,1.16,1.491,1.468,1.577,1.228,1.291,1.066,0.378,0.484,0.476,0.514,0.398,0.419,0.347,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.425,45.93,71.9,1.1,3.477,2.0,-1.0,13.33,0.012,0.239,3.0,2.0,0.0,0.0,33.78,34.11,33.05,33.45,33.09,33.26,33.28,33.58,32.87,47.33
2016-08-15 16:04:00-05:00,19.984142,12.9604645,20.22262,603394.0,39.25,0.0,25.28,24.0,31.71,336.7,274.7,275.0,277.2,4.691,4.691,4.655,338.4,26.76,60.23,2.124,1271916.0,336.9,8.72,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.63,32.79,25.57,9.63,11.45,10.62,60.0,59.9,62.9,0.0,274.0,274.2,276.1,2.434,-7.554,8.22,585.0,1226922.0,47387.0,112416.0,-0.31,0.772,0.531,0.842,1.222,1.549,1.537,1.666,1.304,1.353,1.128,0.398,0.502,0.499,0.544,0.423,0.439,0.367,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.647,71.05,36.36,2.3,3.477,2.0,-1.0,13.33,0.012,0.239,3.0,2.0,0.0,0.0,33.66,34.0,32.92,33.34,32.96,33.14,-15.59,33.45,32.87,47.23
2016-08-15 16:05:00-05:00,19.984142,13.094077,20.22262,603395.0,39.16,0.0,25.28,24.05,31.61,340.9,274.9,275.0,277.1,3.969,3.969,3.939,341.9,22.42,60.16,1.798,1271916.0,341.0,7.297,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,32.68,25.25,9.81,11.38,10.68,60.0,59.9,62.9,0.0,274.0,274.2,276.0,2.018,-7.747,8.29,585.0,1226923.0,47387.0,112416.0,-0.258,0.772,0.531,0.842,1.004,1.229,1.201,1.38,1.041,1.086,0.918,0.329,0.4,0.391,0.453,0.338,0.354,0.301,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.033,80.5,69.71,2.5,3.478,2.0,-1.0,13.33,0.012,0.239,3.0,2.0,0.0,0.0,33.54,33.82,32.81,33.21,32.83,33.05,-37.39,33.37,32.73,47.1
2016-08-15 16:06:00-05:00,18.912605,12.025173,19.185564,603396.0,39.07,0.0,24.03,22.76,31.55,341.5,275.1,275.0,277.2,3.729,3.729,3.7,342.8,20.26,60.14,1.69,1271916.0,341.9,6.604,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.6,32.55,23.68,9.83,11.29,10.7,60.0,59.9,62.9,0.0,274.0,274.5,276.2,1.702,-7.86,8.3,585.0,1226923.0,47387.0,112416.0,-0.221,0.772,0.531,0.842,0.918,1.138,1.113,1.265,0.949,0.996,0.853,0.301,0.37,0.362,0.415,0.308,0.324,0.279,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.232,39.64,47.7,2.7,3.477,2.0,-1.0,13.33,0.012,0.239,3.0,2.0,0.0,0.0,33.44,33.7,32.67,33.12,32.75,32.89,-47.03,33.28,32.6,46.99
2016-08-15 16:07:00-05:00,17.090996,10.154591,17.341906,603397.0,38.98,0.0,22.12,20.84,31.43,339.6,275.3,275.6,277.8,3.675,3.778,3.784,341.0,20.18,60.13,1.672,1271916.0,339.4,6.557,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.6,32.37,21.62,9.77,11.24,10.68,60.0,59.9,62.9,0.0,274.6,275.0,277.0,1.56,-7.892,8.26,585.0,1226923.0,47387.0,112416.0,-0.204,0.772,0.531,0.842,0.897,1.112,1.097,1.245,0.932,0.961,0.83,0.294,0.362,0.356,0.408,0.303,0.313,0.271,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.362,39.31,29.24,2.4,3.475,2.0,-1.0,13.33,0.012,0.239,3.0,2.0,0.0,0.0,33.13,33.49,32.4,32.97,32.56,32.67,-113.1,33.14,32.38,46.84
2016-08-15 16:08:00-05:00,15.269384,8.150394,15.498248,603398.0,38.88,0.0,20.17,18.8,31.45,334.3,275.3,275.5,278.0,3.615,3.917,3.475,336.5,24.51,60.15,1.288,1271916.0,334.3,7.972,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,32.22,19.57,9.38,11.14,10.56,60.0,59.9,62.9,0.0,274.8,275.0,277.0,1.743,-7.695,8.05,585.0,1226923.0,47388.0,112416.0,-0.231,0.772,0.531,0.842,0.939,1.215,1.186,1.29,1.008,1.054,0.886,0.305,0.393,0.383,0.419,0.325,0.341,0.287,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.567,65.79,69.18,1.6,3.477,2.0,-1.0,13.33,0.012,0.239,3.0,2.0,0.0,0.0,32.96,33.31,32.32,32.83,32.35,32.51,-113.1,32.98,32.17,46.77
2016-08-15 16:09:00-05:00,13.233465,6.146199,13.539361,603399.0,38.79,0.0,18.11,16.72,31.49,332.9,275.0,275.6,278.1,3.166,3.149,3.132,334.3,22.89,60.14,0.947,1271916.0,333.0,7.357,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.31,32.1,17.5,9.38,11.08,10.58,60.0,59.9,62.9,0.0,274.5,275.0,277.0,1.403,-7.788,8.04,585.0,1226923.0,47388.0,112416.0,-0.188,0.772,0.531,0.842,0.806,1.021,1.001,1.116,0.858,0.889,0.758,0.259,0.327,0.32,0.359,0.274,0.285,0.244,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.978,28.0,70.08,2.2,3.477,2.0,-1.0,13.33,0.012,0.239,3.0,2.0,0.0,0.0,32.88,33.18,32.21,32.69,32.22,32.46,-113.4,32.83,32.09,46.67
2016-08-15 16:10:00-05:00,11.197548,4.0083914,11.465247,603400.0,38.7,0.0,15.87,14.49,31.37,329.2,275.4,275.6,278.1,3.338,3.32,3.302,330.7,22.87,60.15,0.996,1271917.0,329.2,7.289,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,31.99,15.31,9.21,11.0,10.58,60.0,59.9,62.9,0.0,274.7,275.0,277.0,1.198,-7.773,7.95,585.0,1226923.0,47388.0,112416.0,-0.163,0.772,0.531,0.842,0.74,0.934,0.917,1.021,0.797,0.813,0.694,0.236,0.297,0.291,0.326,0.253,0.258,0.221,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.31,26.53,29.05,2.7,3.477,2.0,-1.0,13.33,0.012,0.239,3.0,2.0,0.0,0.0,32.75,33.09,32.1,32.54,32.11,32.37,-113.2,32.76,31.99,46.61
2016-08-15 16:11:00-05:00,8.947323,1.8705827,9.275905,603401.0,38.61,0.0,13.56,12.25,31.29,326.1,275.0,275.3,277.8,3.338,3.32,3.302,328.6,22.14,60.13,0.994,1271917.0,326.1,7.02,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.39,31.91,13.16,9.16,10.91,10.63,60.0,59.9,62.9,0.0,274.0,274.9,277.0,0.904,-7.809,7.915,585.0,1226923.0,47388.0,112416.0,-0.124,0.772,0.531,0.842,0.623,0.785,0.749,0.845,0.663,0.687,0.572,0.197,0.247,0.235,0.267,0.209,0.216,0.181,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.36,310.8,63.19,0.9,3.477,2.0,-1.0,13.33,0.012,0.239,3.0,2.0,0.0,0.0,32.69,33.05,31.95,32.42,32.06,32.24,-87.1,32.73,31.88,46.59
2016-08-15 16:12:00-05:00,6.589945,-0.668065,6.8561025,603402.0,38.53,0.0,11.07,9.79,31.29,327.7,275.0,275.0,277.5,2.311,2.639,0.847,329.9,17.52,60.14,0.233,1271917.0,327.5,5.511,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.29,31.77,10.95,9.44,10.93,10.77,60.0,59.9,62.9,0.0,274.0,274.2,276.8,0.404,-8.04,8.08,585.0,1226923.0,47388.0,112416.0,-0.057,0.772,0.531,0.842,0.413,0.499,0.475,0.562,0.415,0.445,0.378,0.13,0.156,0.148,0.177,0.13,0.139,0.119,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.72,74.12,46.39,1.5,3.477,2.0,-1.0,13.33,0.012,0.239,3.0,2.0,0.0,0.0,32.58,32.97,31.87,32.32,31.94,32.14,-113.7,32.6,31.87,46.59
2016-08-15 16:13:00-05:00,4.446873,-2.8058734,4.781987,603403.0,38.44,0.0,8.86,7.648,31.38,323.1,275.2,275.2,277.7,0.342,0.085,0.0,324.7,16.75,60.14,0.0,1271917.0,323.0,5.182,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.28,31.69,9.13,9.44,10.92,10.79,60.0,59.9,62.9,0.0,274.0,274.8,277.0,0.231,-8.07,8.09,585.0,1226923.0,47388.0,112416.0,-0.034,0.772,0.531,0.842,0.358,0.414,0.403,0.475,0.354,0.384,0.316,0.111,0.127,0.124,0.148,0.109,0.119,0.098,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.453,258.6,86.3,1.5,3.475,2.0,-1.0,13.33,0.012,0.239,3.0,2.0,0.0,0.0,32.54,32.88,31.76,32.21,31.85,32.06,-64.9,32.52,31.79,46.59
2016-08-15 16:14:00-05:00,3.1610305,-4.008391,3.6297014,603404.0,38.35,0.0,7.549,6.309,31.39,319.7,275.2,275.3,277.8,0.086,0.0,0.0,321.4,15.96,60.14,0.0,1271917.0,319.6,4.886,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.21,31.62,7.983,9.46,10.89,10.83,60.0,59.9,62.9,0.0,274.1,274.9,277.0,0.131,-8.09,8.1,585.0,1226923.0,47388.0,112416.0,-0.021,0.772,0.531,0.842,0.316,0.358,0.351,0.418,0.315,0.339,0.276,0.097,0.109,0.107,0.129,0.096,0.104,0.085,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.978,349.3,37.91,1.9,3.475,2.0,-1.0,13.33,0.015,0.238,3.0,2.0,0.0,0.0,32.43,32.83,31.74,32.11,31.76,31.97,-70.62,32.46,31.76,46.58
2016-08-15 16:15:00-05:00,2.5181088,-4.8100686,2.8231013,603405.0,38.26,0.0,6.872,5.577,31.31,316.8,275.4,275.5,278.1,0.0,0.0,0.0,318.6,16.72,60.15,0.0,1271917.0,316.7,5.09,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.26,31.56,7.341,9.41,10.88,10.84,60.0,59.9,62.9,0.0,274.4,275.0,277.0,0.083,-8.06,8.07,585.0,1226923.0,47389.0,112416.0,-0.014,0.772,0.531,0.842,0.311,0.359,0.353,0.409,0.313,0.339,0.273,0.095,0.109,0.107,0.125,0.095,0.103,0.083,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.138,357.5,41.97,2.5,3.475,2.0,-1.0,13.36,0.013,0.238,3.0,2.0,0.0,0.0,32.38,32.75,31.62,32.05,31.68,31.89,-87.6,32.38,31.67,46.52
2016-08-15 16:16:00-05:00,2.4109554,-4.943682,2.592644,603406.0,38.18,0.0,6.63,5.365,31.23,312.6,275.1,275.4,277.9,0.0,0.0,0.0,314.4,19.79,60.14,0.0,1271917.0,312.5,5.998,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,31.46,7.032,9.05,10.79,10.78,60.0,59.9,62.9,0.0,274.1,274.8,277.0,0.127,-7.887,7.893,585.0,1226923.0,47389.0,112416.0,-0.019,0.772,0.531,0.842,0.336,0.402,0.404,0.453,0.348,0.373,0.305,0.102,0.121,0.122,0.137,0.105,0.113,0.093,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.855,352.8,16.63,3.5,3.477,2.0,-1.0,13.36,0.012,0.238,3.0,2.0,0.0,0.0,32.3,32.67,31.52,31.95,31.58,31.77,-92.6,32.3,31.6,46.49
2016-08-15 16:17:00-05:00,2.4109554,-4.542843,2.592644,603407.0,38.09,0.0,6.652,5.37,31.17,313.3,275.6,275.7,278.1,0.0,0.0,0.0,315.3,19.4,60.14,0.0,1271917.0,313.2,5.888,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.22,31.38,6.975,9.08,10.76,10.79,60.0,59.9,62.9,0.0,274.9,275.0,277.0,0.116,-7.898,7.904,585.0,1226923.0,47389.0,112416.0,-0.018,0.772,0.531,0.842,0.322,0.392,0.392,0.439,0.338,0.364,0.3,0.098,0.118,0.118,0.134,0.102,0.11,0.091,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.743,357.5,15.46,2.7,3.475,2.0,-1.0,13.36,0.012,0.238,3.0,2.0,0.0,0.0,32.19,32.59,31.46,31.88,31.56,31.73,-92.0,32.19,31.52,46.49
2016-08-15 16:18:00-05:00,2.9467232,-4.008391,3.1687868,603408.0,38.0,0.0,6.844,5.372,31.21,313.6,275.4,275.6,278.0,0.0,0.0,0.0,315.2,19.55,60.14,0.0,1271917.0,313.6,5.927,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.24,31.31,6.98,9.06,10.75,10.74,60.0,59.9,62.9,0.0,274.5,275.0,277.0,0.13,-7.871,7.878,585.0,1226923.0,47389.0,112416.0,-0.02,0.772,0.531,0.842,0.331,0.4,0.405,0.447,0.352,0.373,0.309,0.101,0.121,0.122,0.136,0.106,0.113,0.094,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.15,343.3,28.3,1.9,3.475,2.0,-1.0,13.36,0.012,0.238,3.0,2.0,0.0,0.0,32.13,32.46,31.43,31.76,31.55,31.67,-114.2,32.09,31.42,46.45
2016-08-15 16:19:00-05:00,3.1610305,-4.008391,3.399244,603409.0,37.92,0.0,6.895,5.457,31.23,314.1,275.5,275.6,278.0,0.0,0.0,0.0,315.7,19.81,60.14,0.0,1271917.0,314.0,6.014,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.25,31.06,6.919,9.04,10.72,10.73,60.0,59.9,62.9,0.0,274.5,275.0,277.0,0.145,-7.847,7.855,585.0,1226923.0,47389.0,112416.0,-0.022,0.772,0.531,0.842,0.325,0.395,0.397,0.442,0.346,0.37,0.307,0.099,0.119,0.12,0.134,0.105,0.112,0.093,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.013,4.742,43.67,1.7,3.477,2.0,-1.0,13.36,0.012,0.238,3.0,2.0,0.0,0.0,31.98,32.35,31.37,31.64,31.42,31.55,-114.3,31.96,31.45,46.4
2016-08-15 16:20:00-05:00,3.0538766,-4.008391,3.2840152,603410.0,37.83,0.0,6.891,5.54,31.13,319.3,275.6,275.6,278.0,0.0,0.0,0.0,320.8,16.35,60.14,0.0,1271917.0,319.3,4.985,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.11,30.45,6.841,9.36,10.8,10.79,60.0,59.9,62.9,0.0,274.4,275.0,277.0,0.067,-8.02,8.03,585.0,1226923.0,47389.0,112416.0,-0.012,0.772,0.531,0.842,0.28,0.328,0.337,0.383,0.289,0.313,0.262,0.086,0.1,0.102,0.118,0.088,0.096,0.08,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.003,338.6,23.78,3.2,3.477,2.0,-1.0,13.36,0.012,0.238,3.0,2.0,0.0,0.0,31.24,31.73,30.87,31.08,30.89,31.17,-115.2,31.62,31.16,46.4
2016-08-15 16:21:00-05:00,2.1966484,-5.077295,2.477415,603411.0,37.72,0.0,6.541,5.175,31.16,320.4,275.3,275.6,277.9,0.0,0.0,0.0,322.2,16.0,60.14,0.0,1271917.0,320.5,4.907,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.94,29.58,6.387,9.35,10.81,10.81,60.0,59.9,62.9,0.0,274.2,275.0,277.0,0.033,-8.03,8.04,585.0,1226923.0,47389.0,112416.0,-0.008,0.772,0.531,0.842,0.268,0.311,0.319,0.365,0.27,0.297,0.242,0.083,0.095,0.097,0.113,0.082,0.091,0.074,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.753,325.4,12.24,4.4,3.477,2.0,-1.0,13.36,0.012,0.238,3.0,2.0,0.0,0.0,30.33,30.68,29.9,30.29,29.99,30.36,-93.7,30.96,30.39,46.4
2016-08-15 16:22:00-05:00,0.9108052,-7.3487167,1.3251292,603412.0,37.62,0.0,5.665,4.345,30.96,317.5,275.4,275.9,278.2,0.0,0.0,0.0,319.2,17.72,60.14,0.0,1271917.0,317.5,5.429,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.49,28.65,5.553,9.22,10.79,10.83,60.0,59.9,62.9,0.0,274.9,275.0,277.0,-0.014,-7.966,7.969,585.0,1226923.0,47389.0,112416.0,-0.001,0.772,0.531,0.842,0.271,0.322,0.323,0.357,0.281,0.301,0.242,0.084,0.099,0.099,0.11,0.086,0.092,0.074,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,3.57,298.3,17.19,5.7,3.475,2.0,-1.0,13.36,0.012,0.238,3.0,2.0,0.0,0.0,29.45,29.85,29.03,29.44,29.06,29.47,-116.9,30.18,29.54,46.4
2016-08-15 16:23:00-05:00,-1.017959,-9.219298,-0.6337575,603413.0,37.53,0.0,4.639,3.215,29.47,313.3,275.8,275.9,278.3,0.0,0.0,0.0,315.0,19.1,60.15,0.0,1271917.0,313.1,5.802,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.63,27.45,4.532,9.05,10.74,10.84,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.106,-7.912,7.914,585.0,1226923.0,47390.0,112416.0,0.012,0.772,0.531,0.842,0.236,0.275,0.276,0.308,0.243,0.259,0.205,0.072,0.083,0.083,0.094,0.073,0.079,0.062,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,4.138,295.7,27.91,7.3,3.477,2.0,-1.0,13.36,0.012,0.238,3.0,2.0,0.0,0.0,28.35,28.89,28.04,28.41,27.94,28.42,-90.8,29.21,28.45,46.37
2016-08-15 16:24:00-05:00,-2.4109554,-12.025172,-2.3621867,603414.0,37.44,0.0,3.213,1.75,28.29,308.6,276.1,276.0,278.4,0.0,0.0,0.0,310.8,19.01,60.14,0.0,1271917.0,307.9,5.707,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.54,26.64,3.334,9.07,10.72,10.92,60.0,59.9,62.9,0.0,275.0,275.0,277.1,-0.266,-7.942,7.947,585.0,1226923.0,47390.0,112416.0,0.034,0.772,0.531,0.842,0.165,0.195,0.191,0.214,0.167,0.183,0.145,0.05,0.058,0.057,0.064,0.05,0.055,0.044,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,3.695,317.9,17.4,6.8,3.477,2.0,-1.0,13.36,0.012,0.237,3.0,2.0,0.0,0.0,27.43,27.99,27.2,27.53,27.04,27.58,-118.4,28.3,27.62,46.34
2016-08-15 16:25:00-05:00,-3.6967986,-14.296594,-3.6297014,603415.0,37.33,0.0,2.014,0.42,27.47,303.6,276.1,276.2,278.4,0.0,0.0,0.0,305.4,18.49,60.14,0.0,1271917.0,302.6,5.493,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,26.25,2.238,9.14,10.71,10.96,60.0,59.9,62.9,0.0,275.0,275.3,277.2,-0.421,-7.965,7.978,585.0,1226923.0,47390.0,112416.0,0.054,0.772,0.531,0.842,0.098,0.108,0.113,0.132,0.094,0.102,0.09,0.029,0.032,0.033,0.039,0.028,0.03,0.027,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,3.713,291.7,25.08,5.9,3.477,2.0,-1.0,13.36,0.012,0.237,3.0,2.0,0.0,0.0,27.0,27.46,26.74,27.07,26.59,27.16,-97.0,27.73,27.07,46.35
2016-08-15 16:26:00-05:00,-4.33972,-15.098272,-4.321073,603416.0,37.21,0.0,1.404,-0.174,27.08,308.9,275.7,275.9,278.2,0.0,0.0,0.0,310.8,2.83,60.22,0.0,1271917.0,308.7,0.844,4.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,25.84,1.675,10.64,11.09,11.06,60.0,59.9,62.9,0.0,274.7,275.1,277.1,-0.303,-8.72,8.73,585.0,1226923.0,47390.0,112416.0,0.035,0.772,0.531,0.842,0.036,0.022,0.027,0.043,0.021,0.028,0.027,0.011,0.006,0.008,0.013,0.006,0.009,0.008,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.47,318.6,42.36,6.7,3.478,2.0,-1.0,13.36,0.013,0.237,3.0,2.0,0.0,0.0,26.57,27.01,26.39,26.8,26.33,26.84,-118.5,27.34,26.67,46.27
2016-08-15 16:27:00-05:00,-4.982641,-15.499111,-4.666759,603417.0,37.08,0.0,0.896,-0.202,26.52,300.1,275.4,275.6,277.8,0.0,0.0,0.0,301.8,0.0,60.14,0.0,1271917.0,300.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.2,25.67,1.217,11.0,11.2,11.1,60.0,59.9,62.9,0.0,274.0,274.8,276.8,-0.27,-8.89,8.9,585.0,1226923.0,47390.0,112416.0,0.03,0.772,0.531,0.842,0.024,0.015,0.014,0.029,0.013,0.019,0.023,0.007,0.005,0.004,0.009,0.004,0.006,0.007,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,3.258,294.0,30.7,5.9,3.477,2.0,-1.0,13.36,0.012,0.237,3.0,2.0,0.0,0.0,26.33,26.73,26.13,26.53,26.08,26.56,-119.5,27.02,26.36,46.16
2016-08-15 16:28:00-05:00,-4.33972,-14.697433,-3.9753876,603418.0,36.93,0.0,0.947,-0.198,25.97,300.7,275.0,276.1,278.1,0.0,0.0,0.0,297.4,0.0,60.1,0.0,1271917.0,295.5,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,25.53,1.03,1.692,1.723,1.708,60.0,59.9,62.9,0.0,271.7,271.5,274.6,-0.042,-1.369,1.369,585.0,1226923.0,47390.0,112416.0,0.812,0.772,0.531,0.842,0.024,0.016,0.011,0.025,0.013,0.014,0.02,0.007,0.005,0.003,0.008,0.004,0.004,0.006,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,4.908,294.7,17.29,7.3,3.477,2.0,-1.0,13.36,0.012,0.237,3.0,2.0,0.0,0.0,26.1,26.49,25.84,26.26,25.83,26.27,-120.0,26.72,26.07,46.02
2016-08-15 16:29:00-05:00,-3.1610305,-12.826851,-2.7078726,603419.0,36.78,0.0,1.082,-0.189,25.78,306.3,274.8,276.2,278.2,0.0,0.0,0.0,297.4,0.0,60.09,0.0,1271917.0,295.6,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,25.53,1.03,0.0,0.0,0.0,60.0,59.9,62.9,0.0,283.7,283.3,285.4,0.0,0.0,0.0,585.0,1226923.0,47390.0,112416.0,1.0,0.772,0.531,0.842,0.023,0.013,0.011,0.028,0.012,0.015,0.021,0.007,0.004,0.003,0.009,0.004,0.004,0.007,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.968,296.3,35.14,7.6,3.477,2.0,-1.0,13.36,0.012,0.235,3.0,2.0,0.0,0.0,25.9,26.27,25.59,26.02,25.61,26.03,-120.0,26.51,25.81,45.89
2016-08-15 16:30:00-05:00,-2.518109,-11.89156,-2.3621867,603420.0,36.62,0.0,1.098,-0.184,25.44,307.5,280.4,280.5,282.8,0.0,0.0,0.0,133.0,0.0,60.12,0.0,1271917.0,303.3,0.0,2.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,25.11,1.153,0.0,0.0,0.0,60.0,59.9,62.9,0.0,282.7,282.3,284.3,0.0,0.0,0.0,585.0,1226923.0,47390.0,112416.0,1.0,0.772,0.531,0.842,0.02,0.011,0.01,0.028,0.012,0.015,0.023,0.006,0.003,0.003,0.009,0.004,0.004,0.007,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,5.237,281.8,25.19,9.2,3.477,2.0,-1.0,13.36,0.012,0.236,3.0,2.0,0.0,0.0,25.66,26.0,25.34,25.75,25.34,25.76,-119.6,26.21,25.61,45.74
2016-08-15 16:31:00-05:00,-2.303802,-11.089881,-2.3621867,603421.0,36.45,0.0,0.986,-0.18,25.03,305.4,282.3,281.5,284.1,0.0,0.0,0.0,27.6,0.0,60.14,0.0,1271917.0,305.4,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,24.62,1.124,0.0,0.0,0.0,60.0,59.9,62.9,0.0,281.4,281.0,283.2,0.0,0.0,0.0,585.0,1226923.0,47390.0,112416.0,1.0,0.772,0.531,0.842,0.02,0.01,0.012,0.027,0.013,0.014,0.023,0.006,0.003,0.004,0.008,0.004,0.004,0.007,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,6.32,284.7,17.46,9.9,3.477,2.0,-1.0,13.36,0.012,0.237,3.0,2.0,0.0,0.0,25.26,25.61,24.95,25.35,24.95,25.35,-119.8,25.81,25.3,45.62
2016-08-15 16:32:00-05:00,-1.9823412,-10.288203,-2.1317294,603422.0,36.27,0.0,0.722,-0.176,24.66,300.0,281.6,281.2,283.7,0.0,0.0,0.0,21.78,0.0,60.12,0.0,1271917.0,300.1,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,24.26,0.963,0.0,0.0,0.0,60.0,59.9,62.9,0.0,281.0,280.5,282.5,0.0,0.0,0.0,585.0,1226923.0,47390.0,112416.0,1.0,0.772,0.531,0.842,0.019,0.011,0.012,0.027,0.015,0.017,0.024,0.006,0.003,0.004,0.008,0.005,0.005,0.007,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,4.925,279.0,17.8,7.7,3.477,2.0,-1.0,13.36,0.012,0.236,3.0,2.0,0.0,0.0,24.89,25.32,24.6,24.98,24.58,24.97,-120.6,25.41,24.93,45.45
2016-08-15 16:33:00-05:00,-1.5537269,-9.486525,-2.0165007,603423.0,36.08,0.0,0.788,-0.171,24.06,298.6,280.2,279.5,282.1,0.0,0.0,0.0,22.19,0.0,60.14,0.0,1271917.0,298.7,0.0,0.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,23.92,0.91,0.0,0.0,0.0,60.0,59.9,62.9,0.0,279.2,278.8,280.8,0.0,0.0,0.0,585.0,1226923.0,47390.0,112416.0,1.0,0.772,0.531,0.842,0.017,0.013,0.011,0.027,0.015,0.018,0.023,0.005,0.004,0.003,0.008,0.004,0.005,0.007,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,6.75,279.1,19.6,10.0,3.477,2.0,-1.0,13.36,0.012,0.236,3.0,2.0,0.0,0.0,24.66,24.94,24.27,24.65,24.32,24.59,-121.0,25.02,24.55,45.24
2016-08-15 16:34:00-05:00,-0.48219106,-8.551233,-1.4403577,603424.0,35.89,0.0,0.598,-0.169,23.42,297.9,279.4,279.1,281.7,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1271917.0,298.1,0.0,0.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.22,23.44,0.819,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.9,278.4,280.5,0.0,0.0,0.0,585.0,1226923.0,47390.0,112416.0,1.0,0.772,0.531,0.842,0.017,0.012,0.013,0.025,0.016,0.017,0.025,0.005,0.004,0.004,0.008,0.005,0.005,0.007,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,9.75,273.4,12.23,14.0,3.477,2.0,-1.0,13.36,0.015,0.236,3.0,2.0,0.0,0.0,24.17,24.45,23.76,24.18,23.79,24.1,-121.4,24.46,23.98,44.99
2016-08-15 16:35:00-05:00,1.1251124,-7.6159425,0.17284285,603425.0,35.69,0.0,1.787,0.959,22.94,296.7,279.1,278.2,280.8,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1271917.0,296.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,23.01,0.795,0.0,0.0,0.0,60.0,59.9,62.9,0.0,278.1,277.6,279.9,0.0,0.0,0.0,585.0,1226923.0,47390.0,112416.0,1.0,0.772,0.531,0.842,0.016,0.012,0.013,0.026,0.016,0.018,0.025,0.005,0.004,0.004,0.008,0.005,0.005,0.007,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,7.282,276.8,11.83,11.9,3.477,2.0,-1.0,13.4,0.013,0.235,3.0,2.0,0.0,0.0,23.72,23.99,23.25,23.68,23.29,23.64,-95.4,23.99,23.44,44.73
2016-08-15 16:36:00-05:00,1.768034,-6.680651,0.9794431,603426.0,35.48,0.0,0.398,-0.164,22.81,295.9,276.3,275.9,278.5,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1271917.0,296.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,22.73,0.758,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,274.9,277.3,0.0,0.0,0.0,585.0,1226923.0,47390.0,112416.0,1.0,0.772,0.531,0.842,0.016,0.012,0.013,0.025,0.015,0.018,0.026,0.005,0.004,0.004,0.007,0.005,0.005,0.008,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,5.562,256.5,17.17,9.1,3.477,2.0,-1.0,13.4,0.013,0.235,3.0,2.0,0.0,0.0,23.37,23.63,22.9,23.33,22.98,23.29,-122.6,23.62,23.15,44.42
2016-08-15 16:37:00-05:00,1.768034,-6.680651,0.748986,603427.0,35.27,0.0,0.991,-0.158,22.58,301.9,275.9,274.7,277.3,0.0,0.0,0.0,21.54,0.0,60.13,0.0,1271917.0,302.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,22.37,0.917,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,273.9,276.3,0.0,0.0,0.0,585.0,1226923.0,47390.0,112416.0,1.0,0.772,0.531,0.842,0.016,0.012,0.014,0.025,0.015,0.018,0.026,0.005,0.004,0.004,0.008,0.004,0.005,0.008,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,5.355,273.0,14.9,9.7,3.477,2.0,-1.0,13.4,0.013,0.235,3.0,2.0,0.0,0.0,22.97,23.17,22.57,23.03,22.66,22.95,-122.8,23.31,22.86,44.13
2016-08-15 16:38:00-05:00,1.3394196,-6.680651,0.51852876,603428.0,35.05,0.0,0.986,-0.009,22.56,306.6,276.4,275.5,278.0,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1271917.0,306.5,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,22.21,1.045,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.5,274.7,276.8,0.0,0.0,0.0,585.0,1226923.0,47390.0,112416.0,1.0,0.772,0.531,0.842,0.017,0.011,0.014,0.027,0.014,0.019,0.027,0.005,0.003,0.004,0.008,0.004,0.006,0.008,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,5.838,273.6,13.57,10.7,3.478,2.0,-1.0,13.4,0.013,0.235,3.0,2.0,0.0,0.0,22.73,22.96,22.35,22.81,22.46,22.73,-123.2,23.07,22.69,43.92
2016-08-15 16:39:00-05:00,1.0179589,-6.547038,0.28807148,603429.0,34.83,0.0,1.002,-0.159,22.47,309.9,276.4,275.8,278.2,0.0,0.0,0.0,195.3,0.0,60.15,0.0,1271917.0,309.7,0.0,2.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,22.04,1.156,5.343,5.515,5.398,60.0,59.9,62.9,0.0,275.2,275.0,277.0,-0.141,-4.439,4.442,585.0,1226923.0,47390.0,112416.0,0.516,0.772,0.531,0.842,0.02,0.017,0.018,0.032,0.019,0.024,0.031,0.006,0.005,0.006,0.01,0.006,0.007,0.01,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,4.027,278.9,14.83,7.1,3.477,2.0,-1.0,13.4,0.013,0.235,3.0,2.0,0.0,0.0,22.62,22.79,22.21,22.62,22.35,22.52,-122.6,22.86,22.58,43.67
