TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 16:40:00-05:00,1.0179589,-6.680651,0.28807148,603430.0,34.6,0.0,1.132,-0.158,22.52,303.7,276.1,275.3,277.7,0.0,0.0,0.0,305.3,6.445,60.14,0.0,1271917.0,303.6,1.911,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,21.93,1.235,9.27,10.56,10.8,60.0,59.9,62.9,0.0,274.9,274.4,276.6,-0.45,-8.29,8.31,585.0,1226923.0,47390.0,112416.0,0.056,0.772,0.531,0.842,0.05,0.058,0.061,0.069,0.057,0.059,0.06,0.015,0.017,0.018,0.021,0.017,0.017,0.018,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.902,282.9,8.8,4.1,3.478,2.0,-1.0,13.4,0.013,0.235,3.0,2.0,0.0,0.0,22.49,22.63,22.07,22.55,22.18,22.43,-123.3,22.69,22.5,43.37
2016-08-15 16:41:00-05:00,0.48219106,-6.680651,0.05761421,603431.0,34.38,0.0,1.187,-0.152,22.66,304.6,276.2,275.3,277.7,0.0,0.0,0.0,306.5,6.454,60.15,0.0,1271917.0,304.6,1.915,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,21.84,1.325,9.28,10.55,10.78,60.0,59.9,62.9,0.0,275.0,274.2,276.5,-0.442,-8.29,8.3,585.0,1226923.0,47391.0,112416.0,0.055,0.772,0.531,0.842,0.052,0.061,0.066,0.077,0.057,0.062,0.062,0.015,0.018,0.02,0.023,0.017,0.018,0.018,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.727,306.3,21.55,2.6,3.477,2.0,-1.0,13.4,0.013,0.235,3.0,2.0,0.0,0.0,22.35,22.49,21.94,22.4,22.08,22.32,-123.2,22.59,22.43,43.08
2016-08-15 16:42:00-05:00,0.26788387,-6.680651,-0.17284305,603432.0,34.16,0.0,1.696,0.021,22.72,303.0,276.2,275.4,277.6,0.0,0.0,0.0,304.7,7.899,60.14,0.0,1271917.0,303.8,2.336,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,21.81,1.513,8.98,10.45,10.78,60.0,59.9,62.9,0.0,275.0,274.0,276.1,-0.459,-8.15,8.16,585.0,1226923.0,47391.0,112416.0,0.058,0.772,0.531,0.842,0.071,0.086,0.089,0.101,0.081,0.085,0.079,0.021,0.025,0.026,0.03,0.024,0.025,0.024,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,3.225,313.3,16.67,4.0,3.477,2.0,-1.0,13.4,0.015,0.235,3.0,2.0,0.0,0.0,22.31,22.39,21.94,22.42,22.04,22.26,-123.0,22.62,22.33,42.79
2016-08-15 16:43:00-05:00,0.26788387,-6.680651,-0.057614423,603433.0,33.94,0.0,1.479,-0.11,22.62,303.1,276.1,275.4,277.8,0.0,0.0,0.0,305.5,8.11,60.14,0.0,1271917.0,303.8,2.41,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,21.82,1.589,8.91,10.43,10.75,60.0,59.9,62.9,0.0,275.0,274.1,276.1,-0.447,-8.12,8.13,585.0,1226923.0,47391.0,112416.0,0.056,0.772,0.531,0.842,0.076,0.089,0.096,0.113,0.086,0.089,0.085,0.023,0.026,0.028,0.034,0.025,0.027,0.025,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.713,1.556,25.13,4.0,3.477,2.0,-1.0,13.43,0.014,0.234,3.0,2.0,0.0,0.0,22.27,22.36,21.94,22.4,22.04,22.26,-122.7,22.52,22.33,42.5
2016-08-15 16:44:00-05:00,0.26788387,-6.1461987,0.05761421,603434.0,33.73,0.0,1.719,-0.061,22.56,304.1,275.7,274.8,277.4,0.0,0.0,0.0,305.9,8.12,60.16,0.0,1271917.0,304.0,2.408,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,21.85,1.829,8.85,10.43,10.75,60.0,59.9,62.9,0.0,274.4,274.0,276.0,-0.411,-8.1,8.11,585.0,1226923.0,47391.0,112416.0,0.052,0.772,0.531,0.842,0.095,0.121,0.122,0.13,0.104,0.116,0.103,0.028,0.036,0.036,0.039,0.031,0.034,0.031,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.638,331.1,34.64,4.6,3.478,2.0,-1.0,13.43,0.013,0.234,3.0,2.0,0.0,0.0,22.25,22.4,21.99,22.37,22.1,22.26,-123.3,22.52,22.33,42.29
2016-08-15 16:45:00-05:00,0.26788387,-5.74536,0.28807148,603435.0,33.52,0.0,2.068,0.313,22.55,306.3,275.6,274.8,277.3,0.0,0.0,0.0,308.3,8.15,60.24,0.0,1271917.0,306.4,2.427,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,21.87,2.099,8.84,10.38,10.74,60.0,59.9,62.9,0.0,274.3,274.0,276.0,-0.361,-8.07,8.08,585.0,1226923.0,47391.0,112416.0,0.045,0.772,0.531,0.842,0.111,0.135,0.14,0.158,0.125,0.129,0.116,0.033,0.04,0.042,0.047,0.037,0.038,0.035,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.04,345.6,24.65,5.1,3.477,2.0,-1.0,13.44,0.013,0.234,3.0,2.0,0.0,0.0,22.4,22.42,22.04,22.51,22.14,22.29,-124.0,22.52,22.37,42.11
2016-08-15 16:46:00-05:00,0.48219106,-5.74536,0.28807148,603436.0,33.28,0.0,2.425,0.733,22.44,312.7,274.8,273.9,276.3,0.0,0.0,0.0,314.6,6.506,60.22,0.0,1271917.0,313.2,1.947,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,21.85,2.391,9.19,10.52,10.74,60.0,59.9,62.9,0.0,273.3,273.0,275.2,-0.31,-8.2,8.21,585.0,1226923.0,47391.0,112416.0,0.038,0.772,0.531,0.842,0.106,0.131,0.136,0.152,0.118,0.127,0.114,0.032,0.039,0.041,0.046,0.035,0.038,0.034,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.827,353.0,29.43,4.6,3.477,2.0,-1.0,13.44,0.013,0.234,3.0,2.0,0.0,0.0,22.32,22.42,22.01,22.46,22.14,22.36,-123.3,22.5,22.42,41.94
2016-08-15 16:47:00-05:00,1.0179589,-5.210908,0.748986,603437.0,33.07,0.0,3.031,1.234,22.51,315.7,274.3,273.3,275.8,0.0,0.0,0.0,317.8,6.564,60.23,0.0,1271917.0,316.1,1.987,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,21.85,2.647,9.15,10.53,10.74,60.0,59.9,62.9,0.0,272.9,272.2,274.6,-0.292,-8.18,8.18,585.0,1226923.0,47391.0,112416.0,0.036,0.772,0.531,0.842,0.116,0.143,0.145,0.163,0.129,0.138,0.121,0.035,0.043,0.044,0.05,0.039,0.042,0.037,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.305,331.6,42.53,3.5,3.478,2.0,-1.0,13.43,0.013,0.234,3.0,2.0,0.0,0.0,22.32,22.42,21.98,22.43,22.14,22.36,-123.2,22.52,22.36,41.73
2016-08-15 16:48:00-05:00,1.0179589,-4.943682,0.748986,603438.0,32.87,0.0,2.942,1.204,22.55,315.4,275.2,274.5,276.9,0.0,0.0,0.0,318.2,6.969,60.13,0.0,1271917.0,316.6,2.119,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,21.94,2.776,9.12,10.54,10.74,60.0,59.9,62.9,0.0,274.0,273.5,275.8,-0.285,-8.19,8.19,585.0,1226923.0,47391.0,112416.0,0.035,0.772,0.531,0.842,0.128,0.157,0.167,0.191,0.14,0.15,0.136,0.039,0.047,0.051,0.058,0.042,0.046,0.042,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.97,317.4,16.18,3.1,3.477,2.0,-1.0,13.43,0.013,0.234,3.0,2.0,0.0,0.0,22.37,22.42,22.04,22.48,22.14,22.36,-123.2,22.57,22.42,41.47
2016-08-15 16:49:00-05:00,1.0179589,-4.943682,0.748986,603439.0,32.68,0.0,2.885,1.194,22.55,312.9,275.0,274.3,276.7,0.0,0.0,0.0,314.5,8.21,60.16,0.0,1271917.0,313.3,2.494,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,21.98,2.787,8.81,10.41,10.72,60.0,59.9,62.9,0.0,274.0,273.2,275.3,-0.291,-8.06,8.06,585.0,1226923.0,47392.0,112416.0,0.036,0.772,0.531,0.842,0.14,0.181,0.179,0.207,0.16,0.171,0.144,0.042,0.055,0.054,0.063,0.048,0.052,0.044,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.103,322.9,23.73,2.8,3.478,2.0,-1.0,13.43,0.013,0.234,3.0,2.0,0.0,0.0,22.42,22.5,22.04,22.52,22.17,22.45,-122.9,22.63,22.43,41.23
2016-08-15 16:50:00-05:00,0.9108052,-4.943682,0.748986,603440.0,32.49,0.0,3.123,1.404,22.52,312.8,275.1,274.2,276.6,0.0,0.0,0.0,314.7,8.17,60.15,0.0,1271917.0,313.4,2.48,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,21.99,2.867,8.79,10.4,10.72,60.0,59.9,62.9,0.0,273.8,273.1,275.2,-0.287,-8.05,8.05,585.0,1226923.0,47392.0,112416.0,0.036,0.772,0.531,0.842,0.143,0.178,0.185,0.202,0.165,0.169,0.149,0.043,0.054,0.056,0.061,0.05,0.051,0.045,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.217,346.5,24.98,3.4,3.477,2.0,-1.0,13.43,0.013,0.234,3.0,2.0,0.0,0.0,22.49,22.57,22.04,22.52,22.15,22.44,-123.0,22.63,22.43,41.0
2016-08-15 16:51:00-05:00,0.48219106,-5.478134,0.28807148,603441.0,32.3,0.0,2.587,0.776,22.43,312.4,275.3,274.5,276.9,0.0,0.0,0.0,313.9,7.722,60.14,0.0,1271917.0,312.7,2.327,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,21.97,2.705,8.89,10.44,10.75,60.0,59.9,62.9,0.0,274.0,273.5,275.5,-0.319,-8.1,8.1,585.0,1226923.0,47392.0,112416.0,0.04,0.772,0.531,0.842,0.122,0.154,0.157,0.169,0.144,0.151,0.133,0.037,0.046,0.047,0.051,0.044,0.045,0.04,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.043,353.1,39.3,3.9,3.477,2.0,-1.0,13.44,0.015,0.234,3.0,2.0,0.0,0.0,22.43,22.52,22.15,22.48,22.23,22.36,-123.2,22.61,22.42,40.76
2016-08-15 16:52:00-05:00,-0.26788408,-6.1461987,-0.4033001,603442.0,32.11,0.0,1.987,0.179,22.32,307.3,274.4,273.7,276.2,0.0,0.0,0.0,310.1,7.899,60.14,0.0,1271917.0,307.2,2.365,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,21.92,2.291,8.91,10.41,10.74,60.0,59.9,62.9,0.0,273.2,272.6,274.7,-0.373,-8.07,8.08,585.0,1226923.0,47392.0,112416.0,0.047,0.772,0.531,0.842,0.101,0.125,0.134,0.144,0.118,0.121,0.111,0.03,0.037,0.04,0.043,0.035,0.036,0.033,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.92,25.26,25.13,4.3,3.477,2.0,-1.0,13.47,0.013,0.233,3.0,2.0,0.0,0.0,22.41,22.49,22.08,22.51,22.19,22.31,-123.6,22.55,22.38,40.61
2016-08-15 16:53:00-05:00,0.053576697,-6.1461987,-0.2880717,603443.0,31.93,0.0,2.066,0.213,22.33,310.2,274.2,273.2,275.7,0.0,0.0,0.0,312.7,6.444,60.14,0.0,1271917.0,310.4,1.923,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,21.84,2.313,9.23,10.5,10.77,60.0,59.9,62.9,0.0,273.1,272.3,274.3,-0.334,-8.2,8.21,585.0,1226923.0,47392.0,112416.0,0.042,0.772,0.531,0.842,0.091,0.115,0.123,0.139,0.104,0.108,0.105,0.027,0.034,0.037,0.042,0.031,0.032,0.031,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.577,37.78,13.37,3.6,3.478,2.0,-1.0,13.47,0.013,0.233,3.0,2.0,0.0,0.0,22.33,22.41,21.97,22.42,22.08,22.26,-122.9,22.43,22.35,40.46
2016-08-15 16:54:00-05:00,0.48219106,-5.74536,0.17284285,603444.0,31.75,0.0,2.564,0.697,22.22,313.8,274.7,273.7,276.1,0.0,0.0,0.0,316.2,6.444,60.14,0.0,1271917.0,313.8,1.937,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,21.81,2.652,9.23,10.51,10.77,60.0,59.9,62.9,0.0,273.2,272.8,274.9,-0.304,-8.21,8.22,585.0,1226923.0,47392.0,112416.0,0.038,0.772,0.531,0.842,0.102,0.134,0.144,0.156,0.119,0.122,0.125,0.031,0.04,0.043,0.047,0.036,0.037,0.038,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.7,43.58,21.21,4.1,3.477,2.0,-1.0,13.47,0.013,0.233,3.0,2.0,0.0,0.0,22.25,22.33,21.96,22.37,22.05,22.28,-122.9,22.4,22.25,40.3
2016-08-15 16:55:00-05:00,1.0179589,-5.210908,0.63375735,603445.0,31.58,0.0,2.921,0.979,22.3,315.1,274.4,273.8,276.2,0.0,0.0,0.0,317.9,7.067,60.14,0.0,1271917.0,316.0,2.149,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,21.81,2.946,9.08,10.48,10.74,60.0,59.9,62.9,0.0,273.1,272.8,274.9,-0.282,-8.13,8.13,585.0,1226923.0,47392.0,112416.0,0.035,0.772,0.531,0.842,0.125,0.168,0.176,0.188,0.152,0.151,0.149,0.038,0.051,0.053,0.057,0.046,0.046,0.046,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.79,44.13,18.48,4.5,3.478,2.0,-1.0,13.47,0.013,0.233,3.0,2.0,0.0,0.0,22.24,22.33,21.86,22.34,22.02,22.28,-122.9,22.47,22.25,40.09
2016-08-15 16:56:00-05:00,1.3394196,-4.943682,0.9794431,603446.0,31.4,0.0,3.173,1.247,22.31,315.2,275.0,273.9,276.3,0.0,0.0,0.0,317.6,7.912,60.13,0.0,1271917.0,315.9,2.421,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,21.83,3.112,8.85,10.42,10.71,60.0,59.9,62.9,0.0,273.7,272.9,274.9,-0.256,-8.06,8.07,585.0,1226923.0,47393.0,112416.0,0.032,0.772,0.531,0.842,0.144,0.196,0.201,0.219,0.174,0.185,0.168,0.044,0.06,0.061,0.067,0.053,0.056,0.052,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.287,22.19,21.88,3.8,3.477,2.0,-1.0,13.47,0.012,0.234,3.0,2.0,0.0,0.0,22.24,22.35,21.86,22.34,21.99,22.28,-123.1,22.52,22.25,39.93
2016-08-15 16:57:00-05:00,1.768034,-4.4092298,1.3251292,603447.0,31.23,0.0,3.663,1.665,22.41,317.3,275.0,274.0,276.3,0.0,0.0,0.0,319.7,8.16,60.22,0.0,1271917.0,317.7,2.516,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,21.84,3.543,8.79,10.41,10.69,60.0,59.9,62.9,0.0,273.5,273.0,275.0,-0.206,-8.03,8.03,585.0,1226923.0,47393.0,112416.0,0.025,0.772,0.531,0.842,0.168,0.232,0.239,0.256,0.203,0.206,0.195,0.052,0.071,0.073,0.079,0.062,0.063,0.06,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.053,32.16,33.28,3.5,3.478,2.0,-1.0,13.47,0.012,0.233,3.0,2.0,0.0,0.0,22.24,22.43,21.86,22.34,22.01,22.28,-123.3,22.51,22.25,39.73
2016-08-15 16:58:00-05:00,2.6252627,-3.6075516,2.1317294,603448.0,31.06,0.0,4.788,2.751,22.38,321.0,275.3,274.2,276.6,0.0,0.0,0.0,323.1,8.4,60.23,0.0,1271917.0,321.5,2.615,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,21.87,4.346,8.75,10.37,10.65,60.0,59.9,62.9,0.0,273.9,273.4,275.4,-0.09,-8.01,8.01,585.0,1226923.0,47393.0,112416.0,0.01,0.772,0.531,0.842,0.213,0.294,0.301,0.315,0.259,0.261,0.242,0.066,0.091,0.093,0.098,0.08,0.081,0.075,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.915,21.54,49.65,2.9,3.477,2.0,-1.0,13.47,0.012,0.233,3.0,2.0,0.0,0.0,22.32,22.43,21.97,22.35,22.08,22.28,-123.4,22.52,22.31,39.61
2016-08-15 16:59:00-05:00,3.268184,-2.8058734,2.9383297,603449.0,30.9,0.0,5.495,3.551,22.49,327.4,275.8,274.9,277.3,0.0,0.0,0.0,329.2,8.46,60.17,0.0,1271917.0,326.8,2.677,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,21.95,5.103,8.85,10.48,10.65,60.0,59.9,62.9,0.0,274.1,274.0,276.0,-0.012,-8.09,8.09,585.0,1226923.0,47393.0,112416.0,0.0,0.772,0.531,0.842,0.245,0.326,0.318,0.335,0.29,0.286,0.259,0.077,0.103,0.1,0.106,0.091,0.09,0.082,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.425,33.0,32.31,3.0,3.477,2.0,-1.0,13.47,0.012,0.234,3.0,2.0,0.0,0.0,22.4,22.53,22.06,22.47,22.16,22.3,-123.5,22.54,22.36,39.52
2016-08-15 17:00:00-05:00,3.803952,-2.1378083,3.5144725,603450.0,30.74,0.0,6.192,4.168,22.39,332.1,275.8,275.0,277.4,0.086,0.0,0.0,333.8,7.872,60.19,0.0,1271917.0,332.2,2.501,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,21.97,5.606,9.09,10.53,10.66,60.0,59.9,62.9,0.0,274.4,274.0,276.0,0.007,-8.19,8.2,585.0,1226923.0,47393.0,112416.0,-0.004,0.772,0.531,0.842,0.221,0.305,0.31,0.335,0.264,0.269,0.258,0.07,0.097,0.098,0.107,0.084,0.085,0.082,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.988,355.8,78.66,2.4,3.477,2.0,-1.0,13.47,0.012,0.233,3.0,2.0,0.0,0.0,22.43,22.53,22.06,22.52,22.16,22.38,-123.0,22.62,22.39,39.4
2016-08-15 17:01:00-05:00,4.232566,-1.8705822,3.7449298,603451.0,30.59,0.0,6.648,4.683,22.44,333.6,276.8,275.7,278.1,0.0,0.0,0.0,335.6,8.05,60.22,0.0,1271917.0,333.8,2.573,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,21.98,5.978,9.09,10.56,10.65,60.0,59.9,62.9,0.0,275.0,274.8,276.9,0.039,-8.22,8.23,585.0,1226923.0,47393.0,112416.0,-0.008,0.772,0.531,0.842,0.231,0.319,0.326,0.355,0.275,0.282,0.272,0.074,0.101,0.104,0.114,0.087,0.09,0.087,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.202,54.76,37.97,2.0,3.477,2.0,-1.0,13.47,0.012,0.233,3.0,2.0,0.0,0.0,22.43,22.53,22.06,22.49,22.16,22.38,-123.4,22.7,22.45,39.24
2016-08-15 17:02:00-05:00,4.446873,-1.4697433,3.8601587,603452.0,30.44,0.0,7.069,5.123,22.49,331.1,277.2,276.2,278.4,0.086,0.0,0.0,333.4,9.62,60.21,0.0,1271917.0,331.7,3.087,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,21.99,6.188,8.78,10.48,10.65,60.0,59.9,62.9,0.0,275.7,275.0,277.0,0.121,-8.08,8.09,585.0,1226923.0,47393.0,112416.0,-0.018,0.772,0.531,0.842,0.289,0.403,0.411,0.436,0.348,0.353,0.331,0.092,0.128,0.131,0.14,0.111,0.113,0.106,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.837,21.94,47.47,1.7,3.477,2.0,-1.0,13.47,0.012,0.233,3.0,2.0,0.0,0.0,22.43,22.53,22.06,22.48,22.16,22.38,-123.6,22.74,22.43,39.11
2016-08-15 17:03:00-05:00,4.554027,-1.33613,4.0906157,603453.0,30.3,0.0,7.039,5.009,22.5,330.6,277.2,276.4,278.6,0.0,0.0,0.0,332.5,10.25,60.23,0.0,1271917.0,331.1,3.291,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,22.0,6.343,8.65,10.41,10.6,60.0,59.9,62.9,0.0,275.8,275.1,277.0,0.16,-8.03,8.04,585.0,1226923.0,47393.0,112416.0,-0.023,0.772,0.531,0.842,0.305,0.423,0.424,0.454,0.371,0.369,0.343,0.098,0.135,0.135,0.146,0.119,0.118,0.11,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.817,13.24,42.6,1.8,3.477,2.0,-1.0,13.48,0.015,0.233,3.0,2.0,0.0,0.0,22.43,22.53,22.06,22.52,22.16,22.38,-123.2,22.74,22.45,38.98
2016-08-15 17:04:00-05:00,4.554027,-1.6033561,3.8601587,603454.0,30.16,0.0,7.052,4.983,22.54,331.0,276.8,275.9,278.1,0.0,0.0,0.0,333.1,9.99,60.17,0.0,1271917.0,330.8,3.209,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,22.0,6.373,8.73,10.39,10.58,60.0,59.9,62.9,0.0,275.1,275.0,277.0,0.154,-8.04,8.05,585.0,1226923.0,47394.0,112416.0,-0.022,0.772,0.531,0.842,0.296,0.409,0.411,0.45,0.362,0.359,0.337,0.095,0.13,0.131,0.144,0.116,0.114,0.108,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.543,341.7,18.27,2.9,3.477,2.0,-1.0,13.51,0.013,0.233,3.0,2.0,0.0,0.0,22.43,22.68,22.08,22.52,22.23,22.38,-123.0,22.74,22.47,38.85
2016-08-15 17:05:00-05:00,4.768334,-1.33613,4.0906157,603455.0,30.02,0.0,7.223,5.055,22.59,330.8,277.2,276.1,278.3,0.086,0.0,0.0,333.6,10.05,60.13,0.0,1271917.0,331.0,3.238,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,22.03,6.456,8.73,10.39,10.57,60.0,59.9,62.9,0.0,275.9,275.0,277.0,0.167,-8.05,8.06,585.0,1226923.0,47394.0,112416.0,-0.024,0.772,0.531,0.842,0.295,0.419,0.415,0.453,0.37,0.363,0.344,0.094,0.133,0.132,0.145,0.118,0.116,0.11,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.395,16.42,16.81,2.1,3.477,2.0,-1.0,13.5,0.013,0.233,3.0,2.0,0.0,0.0,22.49,22.7,22.16,22.59,22.26,22.38,-123.0,22.74,22.49,38.77
2016-08-15 17:06:00-05:00,4.8754873,-1.33613,4.2058444,603456.0,29.89,0.0,7.278,5.007,22.73,334.1,276.6,275.9,278.0,0.0,0.0,0.0,335.5,9.04,60.15,0.0,1271917.0,333.6,2.904,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,22.05,6.535,8.93,10.48,10.59,60.0,59.9,62.9,0.0,275.1,274.9,276.7,0.123,-8.13,8.14,585.0,1226923.0,47394.0,112416.0,-0.019,0.772,0.531,0.842,0.252,0.37,0.377,0.404,0.317,0.319,0.319,0.08,0.118,0.121,0.13,0.101,0.102,0.103,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.532,357.2,13.25,2.0,3.477,2.0,-1.0,13.51,0.013,0.233,3.0,2.0,0.0,0.0,22.54,22.72,22.16,22.6,22.21,22.38,-123.6,22.74,22.56,38.67
2016-08-15 17:07:00-05:00,5.089795,-1.0689039,4.4363017,603457.0,29.76,0.0,7.434,5.119,22.68,335.3,276.5,275.8,278.0,0.086,0.0,0.0,337.0,8.25,60.2,0.0,1271917.0,335.6,2.646,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,22.06,6.695,9.07,10.54,10.59,60.0,59.9,62.9,0.0,275.0,274.9,276.5,0.106,-8.19,8.2,585.0,1226923.0,47394.0,112416.0,-0.017,0.772,0.531,0.842,0.238,0.357,0.364,0.389,0.311,0.305,0.315,0.076,0.114,0.116,0.125,0.1,0.097,0.102,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.255,6.355,18.75,1.9,3.477,2.0,-1.0,13.5,0.013,0.233,3.0,2.0,0.0,0.0,22.54,22.73,22.16,22.63,22.16,22.45,-123.0,22.74,22.56,38.62
2016-08-15 17:08:00-05:00,5.518409,-0.9352911,4.55153,603458.0,29.63,0.0,7.834,5.4,22.7,335.9,276.5,275.8,277.9,0.0,0.0,0.0,338.2,8.35,60.22,0.0,1271917.0,336.2,2.689,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,22.08,7.069,9.08,10.53,10.61,60.0,59.9,62.9,0.0,275.0,274.9,276.3,0.141,-8.18,8.19,585.0,1226923.0,47394.0,112416.0,-0.022,0.772,0.531,0.842,0.253,0.381,0.39,0.42,0.334,0.323,0.34,0.081,0.122,0.125,0.135,0.107,0.103,0.11,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.095,3.625,22.7,2.0,3.477,2.0,-1.0,13.51,0.013,0.233,3.0,2.0,0.0,0.0,22.54,22.73,22.16,22.6,22.16,22.38,-123.5,22.74,22.56,38.62
2016-08-15 17:09:00-05:00,6.054177,-0.2672261,5.127673,603459.0,29.51,0.0,8.47,5.882,22.72,333.9,276.8,275.7,277.8,0.0,0.0,0.0,336.3,10.59,60.2,0.0,1271917.0,334.2,3.442,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,22.12,7.565,8.65,10.42,10.53,60.0,59.9,62.9,0.0,275.0,274.7,276.4,0.308,-7.989,8.01,585.0,1226923.0,47394.0,112416.0,-0.043,0.772,0.531,0.842,0.33,0.499,0.511,0.541,0.432,0.415,0.424,0.106,0.161,0.165,0.175,0.139,0.134,0.138,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.348,336.7,74.25,1.1,3.477,2.0,-1.0,13.51,0.012,0.233,3.0,2.0,0.0,0.0,22.54,22.73,22.16,22.63,22.21,22.45,-123.2,22.81,22.56,38.56
2016-08-15 17:10:00-05:00,6.697098,0.1336133,5.5885873,603460.0,29.39,0.0,9.18,6.483,22.78,335.0,276.8,276.0,278.1,0.0,0.0,0.0,337.6,10.64,60.13,0.0,1271917.0,335.2,3.468,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,22.15,8.16,8.65,10.41,10.51,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.399,-7.983,8.01,585.0,1226923.0,47394.0,112416.0,-0.055,0.772,0.531,0.842,0.358,0.55,0.556,0.582,0.47,0.454,0.458,0.115,0.178,0.18,0.189,0.152,0.147,0.149,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.428,26.96,53.08,1.0,3.475,2.0,-1.0,13.5,0.013,0.233,3.0,2.0,0.0,0.0,22.57,22.73,22.16,22.63,22.26,22.49,-123.6,22.84,22.58,38.51
2016-08-15 17:11:00-05:00,7.3400197,0.8016783,6.164731,603461.0,29.28,0.0,9.81,7.084,22.77,336.0,276.7,276.0,278.1,0.086,0.0,0.0,338.0,10.64,60.15,0.0,1271917.0,335.9,3.47,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,22.22,8.75,8.69,10.46,10.49,60.0,59.9,62.9,0.0,275.1,275.0,277.0,0.472,-7.994,8.03,585.0,1226923.0,47395.0,112416.0,-0.065,0.772,0.531,0.842,0.375,0.577,0.592,0.615,0.491,0.475,0.49,0.121,0.187,0.192,0.2,0.159,0.154,0.16,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.538,17.0,77.99,1.7,3.475,2.0,-1.0,13.5,0.013,0.233,3.0,2.0,0.0,0.0,22.63,22.79,22.26,22.64,22.26,22.49,-123.7,22.94,22.65,38.45
2016-08-15 17:12:00-05:00,8.090095,1.4697438,6.7408743,603462.0,29.17,0.0,10.62,7.751,22.88,338.3,276.9,275.8,278.0,0.171,0.255,0.0,340.0,10.39,60.13,0.003,1271917.0,337.3,3.404,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,22.29,9.41,8.69,10.46,10.46,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.573,-7.974,8.02,585.0,1226923.0,47395.0,112416.0,-0.079,0.772,0.531,0.842,0.395,0.615,0.628,0.65,0.519,0.503,0.522,0.128,0.2,0.204,0.212,0.169,0.163,0.171,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.355,110.4,77.78,1.0,3.477,2.0,-1.0,13.51,0.012,0.233,3.0,2.0,0.0,0.0,22.68,22.87,22.26,22.68,22.31,22.53,-123.7,22.94,22.75,38.42
2016-08-15 17:13:00-05:00,8.947323,2.2714217,7.547475,603463.0,29.07,0.0,11.62,8.54,22.99,343.7,276.7,276.0,278.1,0.599,0.851,0.0,345.0,8.58,60.14,0.006,1271917.0,343.4,2.814,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,22.3,10.23,9.02,10.61,10.51,60.0,59.9,62.9,0.0,275.0,275.0,276.7,0.506,-8.13,8.19,585.0,1226923.0,47395.0,112416.0,-0.07,0.772,0.531,0.842,0.349,0.561,0.565,0.598,0.472,0.452,0.494,0.114,0.184,0.185,0.197,0.154,0.148,0.164,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.165,352.2,76.56,0.5,3.477,2.0,-1.0,13.51,0.013,0.233,3.0,2.0,0.0,0.0,22.77,22.99,22.36,22.74,22.37,22.6,-123.2,22.99,22.75,38.42
2016-08-15 17:14:00-05:00,10.233166,3.340326,8.354075,603464.0,28.97,0.0,12.83,9.47,22.83,345.1,276.7,275.7,277.9,1.027,2.298,0.085,347.0,9.06,60.19,0.042,1271917.0,345.4,2.986,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,22.32,11.18,9.02,10.61,10.49,60.0,59.9,62.9,0.0,275.0,274.8,276.6,0.615,-8.11,8.18,585.0,1226923.0,47395.0,112416.0,-0.085,0.772,0.531,0.842,0.378,0.607,0.611,0.659,0.527,0.483,0.547,0.123,0.199,0.2,0.217,0.173,0.158,0.182,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.837,356.6,65.22,2.2,3.478,2.0,-1.0,13.51,0.013,0.233,3.0,2.0,0.0,0.0,22.84,23.01,22.46,22.79,22.56,22.68,-123.0,23.04,22.75,38.35
2016-08-15 17:15:00-05:00,11.947623,4.8100696,9.621589,603465.0,28.87,0.0,14.59,10.8,22.81,345.2,276.6,275.7,277.9,2.739,2.979,1.947,346.7,11.22,60.14,0.581,1271917.0,346.0,3.717,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,22.33,12.5,8.87,10.6,10.47,60.0,59.9,62.9,0.0,275.0,274.7,276.3,0.886,-7.981,8.1,585.0,1226923.0,47395.0,112416.0,-0.12,0.772,0.531,0.842,0.483,0.802,0.792,0.832,0.673,0.626,0.697,0.159,0.266,0.262,0.277,0.223,0.206,0.233,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.818,329.7,26.97,1.4,3.477,2.0,-1.0,13.51,0.013,0.233,3.0,2.0,0.0,0.0,22.84,23.03,22.46,22.87,22.56,22.68,-123.1,23.04,22.75,38.32
2016-08-15 17:16:00-05:00,14.197848,6.814265,11.3500185,603466.0,28.78,0.0,16.89,12.6,22.81,346.0,276.6,275.7,277.8,3.252,3.32,3.302,348.4,13.16,60.21,0.974,1271917.0,346.3,4.421,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,22.33,14.18,8.69,10.63,10.36,60.0,59.9,62.9,0.0,275.0,274.7,276.1,1.3,-7.826,8.03,585.0,1226923.0,47395.0,112416.0,-0.174,0.772,0.531,0.842,0.602,0.991,0.982,1.042,0.848,0.769,0.862,0.2,0.33,0.327,0.349,0.283,0.256,0.29,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.325,344.7,16.25,2.3,3.477,2.0,-1.0,13.51,0.013,0.233,3.0,2.0,0.0,0.0,22.84,23.03,22.46,22.84,22.48,22.68,-123.1,23.04,22.76,38.32
2016-08-15 17:17:00-05:00,16.448072,8.684847,13.078447,603467.0,28.69,0.0,19.16,14.33,22.82,348.2,272.6,271.5,273.8,3.338,3.32,3.302,350.6,13.44,60.21,0.963,1271917.0,348.5,4.55,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,22.33,15.86,8.79,10.7,10.35,60.0,59.9,62.9,0.0,270.9,270.5,272.5,1.61,-7.638,7.945,585.0,1226923.0,47395.0,112416.0,-0.216,0.772,0.531,0.842,0.676,1.151,1.124,1.175,0.966,0.886,0.991,0.226,0.386,0.377,0.396,0.324,0.297,0.336,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.01,357.4,20.75,2.0,3.474,2.0,-1.0,13.5,0.012,0.233,3.0,2.0,0.0,0.0,22.84,23.03,22.46,22.84,22.46,22.77,-123.0,23.04,22.77,38.32
2016-08-15 17:18:00-05:00,18.591145,10.5554285,14.806877,603468.0,28.61,0.0,21.27,16.0,22.83,349.9,271.9,270.8,273.1,3.338,3.671,3.302,351.0,14.87,60.14,1.05,1271917.0,350.0,5.023,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,22.35,17.47,8.91,10.84,10.36,60.0,59.9,62.9,0.0,270.0,270.0,272.0,1.896,-7.575,7.994,585.0,1226923.0,47395.0,112416.0,-0.251,0.772,0.531,0.842,0.751,1.29,1.246,1.318,1.085,0.989,1.109,0.252,0.435,0.42,0.446,0.366,0.332,0.377,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.293,1.539,21.77,2.0,3.477,2.0,-1.0,13.5,0.012,0.233,3.0,2.0,0.0,0.0,22.84,23.03,22.46,22.86,22.46,22.78,-123.2,23.04,22.82,38.32
2016-08-15 17:19:00-05:00,20.519909,12.426011,16.420076,603469.0,28.52,0.0,23.24,17.63,22.82,355.6,272.3,271.0,273.3,3.257,3.843,3.26,356.8,13.49,60.14,1.292,1271917.0,355.0,4.605,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,22.37,19.05,9.26,10.94,10.44,60.0,59.9,62.9,0.0,270.7,270.0,272.0,1.822,-7.703,8.16,585.0,1226923.0,47396.0,112416.0,-0.238,0.772,0.531,0.842,0.658,1.179,1.15,1.229,0.992,0.888,1.068,0.221,0.4,0.39,0.42,0.337,0.3,0.367,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.783,330.1,23.87,1.3,3.475,2.0,-1.0,13.5,0.012,0.233,3.0,2.0,0.0,0.0,22.84,23.03,22.49,22.9,22.47,22.78,-123.3,23.04,22.82,38.34
2016-08-15 17:20:00-05:00,22.34152,14.029368,17.918049,603470.0,28.43,0.0,25.14,19.16,22.81,358.5,272.0,271.0,273.3,3.347,3.693,3.492,360.8,12.5,60.13,1.476,1271917.0,358.4,4.302,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,22.41,20.57,9.45,11.05,10.5,60.0,59.9,62.9,0.0,270.5,270.0,272.0,1.808,-7.772,8.27,585.0,1226923.0,47396.0,112416.0,-0.233,0.772,0.531,0.842,0.644,1.194,1.169,1.233,0.986,0.888,1.1,0.217,0.407,0.399,0.423,0.336,0.301,0.381,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.95,33.5,35.66,2.0,3.475,2.0,-1.0,13.5,0.012,0.233,3.0,2.0,0.0,0.0,22.84,23.03,22.56,22.94,22.56,22.78,-123.2,23.04,22.87,38.36
2016-08-15 17:21:00-05:00,24.055977,15.499111,19.30079,603471.0,28.33,0.0,26.88,20.6,22.77,359.4,271.9,270.9,273.2,3.555,3.729,3.63,361.2,12.76,60.15,1.581,1271917.0,359.8,4.379,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,22.4,22.04,9.56,11.16,10.56,60.0,59.9,62.9,0.0,270.0,270.0,272.0,1.958,-7.736,8.31,585.0,1226923.0,47396.0,112416.0,-0.249,0.772,0.531,0.842,0.72,1.275,1.261,1.371,1.093,0.954,1.181,0.244,0.436,0.432,0.472,0.374,0.325,0.41,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.72,7.954,26.1,3.0,3.477,2.0,-1.0,13.5,0.012,0.233,3.0,2.0,0.0,0.0,22.84,23.03,22.56,22.94,22.56,22.78,-123.5,23.05,22.92,38.36
2016-08-15 17:22:00-05:00,25.448973,16.701628,20.45308,603472.0,28.25,0.0,28.18,21.74,22.83,356.9,271.8,270.8,273.1,4.621,4.718,4.655,358.4,16.46,60.14,2.061,1271917.0,356.9,5.691,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,22.4,23.26,9.34,11.23,10.49,60.0,59.9,62.9,0.0,270.0,270.0,272.0,2.665,-7.453,8.24,585.0,1226923.0,47396.0,112416.0,-0.334,0.772,0.531,0.842,0.935,1.61,1.615,1.692,1.378,1.231,1.432,0.32,0.555,0.556,0.585,0.475,0.423,0.497,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.65,348.7,22.48,2.3,3.477,2.0,-1.0,13.51,0.012,0.233,3.0,2.0,0.0,0.0,22.84,23.03,22.56,22.94,22.56,22.78,-123.1,23.04,22.85,38.32
2016-08-15 17:23:00-05:00,26.734818,17.770533,21.720594,603473.0,28.18,0.0,29.39,22.85,22.9,357.2,272.0,271.1,273.4,4.691,5.018,4.708,358.9,17.3,60.15,2.18,1271917.0,357.3,5.994,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,22.4,24.35,9.46,11.36,10.53,60.0,59.9,62.9,0.0,270.5,270.0,272.0,2.856,-7.428,8.33,585.0,1226923.0,47396.0,112416.0,-0.353,0.772,0.531,0.842,0.994,1.709,1.708,1.781,1.457,1.315,1.503,0.34,0.589,0.589,0.616,0.502,0.452,0.523,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.477,334.1,28.17,2.2,3.477,2.0,-1.0,13.53,0.015,0.233,3.0,2.0,0.0,0.0,22.84,23.03,22.56,22.92,22.56,22.78,-122.8,23.05,22.85,38.36
2016-08-15 17:24:00-05:00,28.02066,19.106663,22.75765,603474.0,28.11,0.0,30.53,23.97,22.93,357.8,272.2,271.2,273.5,4.746,5.619,5.218,359.6,17.93,60.14,2.508,1271917.0,357.9,6.218,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,22.41,25.44,9.59,11.48,10.59,60.0,59.9,62.9,0.0,270.6,270.0,272.0,3.047,-7.407,8.42,585.0,1226923.0,47396.0,112416.0,-0.37,0.772,0.531,0.842,1.039,1.81,1.813,1.867,1.532,1.394,1.586,0.356,0.625,0.626,0.647,0.528,0.48,0.552,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.345,353.5,17.05,2.1,3.478,2.0,-1.0,13.53,0.013,0.233,3.0,2.0,0.0,0.0,22.84,23.03,22.56,22.94,22.56,22.78,-123.1,23.04,22.85,38.43
2016-08-15 17:25:00-05:00,28.985043,19.908342,23.56425,603475.0,28.04,0.0,31.48,24.72,22.94,359.4,272.0,270.9,273.2,4.792,5.526,5.34,361.3,17.6,60.11,2.574,1271917.0,358.6,6.136,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,22.43,26.23,9.74,11.54,10.65,60.0,59.9,62.9,0.0,270.1,270.0,272.0,3.079,-7.422,8.48,585.0,1226923.0,47396.0,112416.0,-0.37,0.772,0.531,0.842,0.994,1.781,1.768,1.826,1.5,1.374,1.572,0.34,0.615,0.611,0.633,0.518,0.473,0.548,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.318,36.53,20.34,2.3,3.478,2.0,-1.0,13.53,0.013,0.233,3.0,2.0,0.0,0.0,22.84,23.05,22.56,22.94,22.56,22.78,-123.5,23.12,22.85,38.43
2016-08-15 17:26:00-05:00,29.092196,20.442793,23.67948,603476.0,27.97,0.0,31.7,25.0,22.96,363.7,272.3,271.3,273.6,3.747,4.372,4.171,366.5,13.84,60.13,2.016,1271917.0,364.4,4.838,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,22.43,26.61,9.91,11.43,10.69,60.0,59.9,62.9,0.0,270.9,270.0,272.1,2.477,-7.675,8.54,585.0,1226923.0,47396.0,112416.0,-0.297,0.772,0.531,0.842,0.794,1.454,1.492,1.578,1.253,1.107,1.386,0.271,0.503,0.517,0.551,0.434,0.382,0.487,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.583,32.94,33.05,2.3,3.478,2.0,-1.0,13.53,0.013,0.233,3.0,2.0,0.0,0.0,22.85,23.12,22.56,22.94,22.56,22.78,-123.4,23.12,22.85,38.43
2016-08-15 17:27:00-05:00,29.092196,20.442793,23.67948,603477.0,27.9,0.0,31.87,25.22,22.96,363.4,271.9,271.1,273.5,3.969,4.4,4.224,366.8,14.12,60.14,2.096,1271917.0,363.7,4.936,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,22.48,26.74,9.94,11.49,10.68,60.0,59.9,62.9,0.0,270.1,270.0,272.0,2.51,-7.655,8.55,585.0,1226923.0,47397.0,112416.0,-0.3,0.772,0.531,0.842,0.813,1.484,1.508,1.591,1.266,1.13,1.392,0.278,0.513,0.522,0.554,0.437,0.389,0.488,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.398,61.39,23.94,2.9,3.477,2.0,-1.0,13.53,0.013,0.233,3.0,2.0,0.0,0.0,22.89,23.16,22.56,22.94,22.56,22.78,-122.5,23.14,22.85,38.43
2016-08-15 17:28:00-05:00,29.092196,20.442793,23.67948,603478.0,27.84,0.0,31.9,25.21,23.01,361.4,272.1,271.0,273.3,4.613,5.335,5.3,365.0,15.93,60.13,2.596,1271917.0,363.0,5.583,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,22.53,26.79,9.82,11.54,10.67,60.0,59.9,62.9,0.0,270.4,270.0,272.0,2.845,-7.518,8.5,585.0,1226923.0,47397.0,112416.0,-0.341,0.772,0.531,0.842,0.962,1.713,1.723,1.79,1.457,1.312,1.538,0.331,0.595,0.599,0.625,0.506,0.454,0.54,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.23,96.8,21.38,3.0,3.474,2.0,-1.0,13.53,0.013,0.233,3.0,2.0,0.0,0.0,23.04,23.23,22.56,22.94,22.57,22.78,-123.2,23.14,22.88,38.43
2016-08-15 17:29:00-05:00,29.52081,20.576406,24.140394,603479.0,27.78,0.0,32.34,25.37,23.08,359.8,271.7,271.1,273.3,5.672,5.806,6.05,362.6,17.82,60.13,3.043,1271917.0,360.7,6.248,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,22.54,27.02,9.76,11.6,10.67,60.0,59.9,62.9,0.0,270.0,270.0,272.0,3.241,-7.371,8.5,585.0,1226923.0,47397.0,112416.0,-0.387,0.772,0.531,0.842,1.074,1.878,1.893,1.962,1.612,1.44,1.665,0.37,0.653,0.658,0.684,0.56,0.499,0.583,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.722,107.4,74.05,1.8,3.477,2.0,-1.0,13.53,0.013,0.233,3.0,2.0,0.0,0.0,23.04,23.23,22.56,22.94,22.59,22.78,-123.4,23.15,22.9,38.43
2016-08-15 17:30:00-05:00,30.485191,21.378084,24.716537,603480.0,27.72,0.0,33.33,25.92,22.99,359.9,271.4,271.3,273.5,5.972,6.286,5.809,362.2,18.0,60.23,3.19,1271918.0,360.8,6.296,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,22.45,27.64,9.91,11.71,10.7,60.0,59.9,62.9,0.0,270.0,270.0,272.0,3.387,-7.324,8.56,585.0,1226923.0,47397.0,112416.0,-0.4,0.772,0.531,0.842,1.097,1.968,1.959,2.023,1.664,1.495,1.73,0.378,0.684,0.681,0.705,0.578,0.518,0.606,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.813,87.8,63.17,2.4,3.477,2.0,-1.0,13.53,0.013,0.233,3.0,2.0,0.0,0.0,23.0,23.16,22.58,22.94,22.54,22.78,-123.2,23.12,22.88,38.43
2016-08-15 17:31:00-05:00,31.878187,22.44699,25.523138,603481.0,27.66,0.0,34.6,26.69,22.92,336.2,271.8,271.1,273.3,8.95,10.13,9.77,338.4,31.27,60.22,5.195,1271918.0,336.7,10.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,22.38,28.5,9.87,12.67,11.07,60.0,59.9,62.9,0.0,270.0,270.0,272.0,6.034,-6.446,8.83,585.0,1226924.0,47397.0,112416.0,-0.683,0.772,0.531,0.842,2.085,3.477,3.462,3.417,2.941,2.73,2.767,0.7,1.168,1.163,1.148,0.988,0.917,0.93,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.62,69.06,74.7,2.3,3.478,2.0,-1.0,13.53,0.013,0.233,3.0,2.0,0.0,0.0,22.94,23.04,22.52,22.86,22.48,22.69,-122.8,23.04,22.85,38.46
2016-08-15 17:32:00-05:00,33.6998,23.91673,26.905882,603482.0,27.61,0.0,36.38,27.86,22.92,326.9,271.6,271.1,273.4,9.92,10.82,10.16,328.9,32.85,60.22,5.76,1271918.0,327.0,10.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,22.4,29.79,10.21,13.1,11.44,60.0,59.9,62.9,0.0,270.1,269.9,272.0,6.528,-6.382,9.13,585.0,1226924.0,47397.0,112416.0,-0.715,0.772,0.531,0.842,2.298,3.826,3.79,3.734,3.225,3.0,3.014,0.751,1.25,1.239,1.221,1.054,0.981,0.985,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.69,77.29,59.72,2.6,3.477,2.0,-1.0,13.53,0.013,0.233,3.0,2.0,0.0,0.0,22.93,23.04,22.54,22.84,22.52,22.69,-123.3,23.04,22.87,38.53
2016-08-15 17:33:00-05:00,36.164333,25.787313,28.519083,603483.0,27.55,0.0,38.72,29.36,22.81,324.5,272.0,271.5,273.8,10.29,11.45,10.78,326.5,35.49,60.21,6.222,1271918.0,324.7,11.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,22.4,31.51,10.56,13.5,11.75,60.0,59.9,62.9,0.0,270.9,270.0,272.0,6.973,-6.328,9.42,585.0,1226924.0,47397.0,112416.0,-0.74,0.772,0.531,0.842,2.45,4.088,4.048,3.987,3.448,3.191,3.23,0.795,1.327,1.314,1.294,1.119,1.036,1.048,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.868,107.5,48.14,2.6,3.477,2.0,-1.0,13.53,0.013,0.233,3.0,2.0,0.0,0.0,22.94,23.04,22.66,22.84,22.55,22.69,-123.0,23.04,22.84,38.53
2016-08-15 17:34:00-05:00,39.48609,28.459576,30.823652,603484.0,27.5,0.0,41.69,31.17,22.87,324.0,271.9,271.5,273.7,11.05,12.39,11.38,325.9,36.1,60.21,6.855,1271918.0,323.9,11.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,22.38,33.69,11.03,14.06,12.2,60.0,59.9,62.9,0.0,270.6,270.1,272.0,7.519,-6.221,9.76,585.0,1226924.0,47397.0,112416.0,-0.77,0.772,0.531,0.842,2.605,4.398,4.345,4.273,3.697,3.404,3.487,0.844,1.425,1.408,1.384,1.198,1.103,1.13,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.973,91.5,59.01,2.4,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.84,23.04,22.58,22.78,22.55,22.64,-123.2,23.04,22.81,38.53
2016-08-15 17:35:00-05:00,43.34362,31.666286,33.358685,603485.0,27.45,0.0,45.19,33.38,22.84,324.2,272.2,271.7,273.9,11.74,13.3,12.47,326.3,39.23,60.23,7.605,1271918.0,324.5,12.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,22.3,36.29,11.66,14.71,12.76,60.0,59.9,62.9,0.0,270.9,270.1,272.1,8.17,-6.117,10.2,585.0,1226924.0,47398.0,112416.0,-0.8,0.772,0.531,0.842,2.78,4.758,4.685,4.606,3.99,3.647,3.782,0.901,1.543,1.519,1.493,1.294,1.183,1.226,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.568,153.0,67.21,1.0,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.84,22.94,22.56,22.8,22.47,22.59,-122.5,22.96,22.84,38.57
2016-08-15 17:36:00-05:00,47.308304,34.739388,36.00894,603486.0,27.39,0.0,48.79,35.56,22.87,324.1,272.9,272.7,274.9,12.74,14.27,13.37,326.0,40.21,60.23,8.43,1271918.0,324.4,13.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,22.33,38.96,12.46,15.52,13.35,60.0,59.9,62.9,0.0,271.3,271.3,273.2,8.82,-6.013,10.67,585.0,1226924.0,47398.0,112416.0,-0.826,0.772,0.531,0.842,2.944,5.134,5.034,4.944,4.285,3.896,4.095,0.954,1.664,1.631,1.603,1.389,1.263,1.327,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.423,81.9,75.6,1.2,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.83,22.96,22.56,22.82,22.47,22.59,-122.9,22.99,22.88,38.54
2016-08-15 17:37:00-05:00,49.55853,36.60997,37.506912,603487.0,27.35,0.0,50.91,37.0,22.78,326.6,273.9,273.9,276.0,13.54,14.74,13.91,329.6,42.41,60.19,8.98,1271919.0,326.6,13.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,22.34,40.71,13.02,16.06,13.78,60.0,59.9,62.9,0.0,272.0,272.5,274.0,9.25,-5.971,11.01,585.0,1226924.0,47398.0,112416.0,-0.84,0.772,0.531,0.842,3.035,5.339,5.237,5.133,4.451,4.038,4.271,0.991,1.743,1.71,1.676,1.453,1.319,1.395,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.795,47.01,74.45,1.5,3.477,2.0,-1.0,13.53,0.012,0.234,3.0,2.0,0.0,0.0,22.84,23.02,22.56,22.85,22.47,22.61,-123.2,22.95,22.92,38.58
2016-08-15 17:38:00-05:00,53.20175,39.549458,39.811485,603488.0,27.29,0.0,54.22,38.84,22.74,327.9,274.0,273.9,276.0,14.15,15.72,14.76,330.6,43.68,60.14,9.66,1271919.0,327.8,14.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,22.31,43.12,13.63,16.65,14.32,60.0,59.9,62.9,0.0,272.0,272.6,274.0,9.84,-5.889,11.47,585.0,1226925.0,47398.0,112416.0,-0.858,0.772,0.531,0.842,3.158,5.657,5.522,5.414,4.696,4.226,4.535,1.035,1.855,1.81,1.775,1.54,1.386,1.487,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.902,4.181,58.91,2.1,3.477,2.0,-1.0,13.53,0.012,0.234,3.0,2.0,0.0,0.0,22.81,22.95,22.6,22.85,22.47,22.64,-122.9,22.95,22.86,38.62
2016-08-15 17:39:00-05:00,57.59505,42.889782,42.461742,603489.0,27.25,0.0,57.98,40.76,22.68,330.1,274.4,274.1,276.1,14.84,16.22,15.28,331.8,44.62,60.16,10.15,1271919.0,329.8,14.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,22.3,45.27,14.14,17.15,14.74,60.0,59.9,62.9,0.0,272.7,272.9,274.7,10.44,-5.8,11.95,585.0,1226925.0,47398.0,112416.0,-0.874,0.772,0.531,0.842,3.287,5.985,5.775,5.709,4.946,4.369,4.775,1.085,1.976,1.906,1.885,1.632,1.442,1.576,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.722,16.92,57.47,1.6,3.477,2.0,-1.0,13.53,0.012,0.234,3.0,2.0,0.0,0.0,22.75,22.94,22.58,22.85,22.47,22.69,-122.9,22.97,22.86,38.62
2016-08-15 17:40:00-05:00,59.20235,44.225914,43.498802,603490.0,27.2,0.0,59.41,41.65,22.66,332.5,274.6,274.3,276.4,15.33,16.82,15.9,334.8,46.71,60.22,10.63,1271919.0,333.1,15.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,22.3,47.65,14.45,17.52,15.05,60.0,59.9,62.9,0.0,273.0,273.0,275.0,10.86,-5.72,12.27,585.0,1226925.0,47398.0,112416.0,-0.885,0.772,0.531,0.842,3.332,6.137,6.008,5.856,5.087,4.511,4.984,1.108,2.04,1.998,1.947,1.691,1.5,1.657,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.222,6.795,29.41,2.1,3.477,2.0,-1.0,13.53,0.012,0.234,3.0,2.0,0.0,0.0,22.75,22.94,22.66,22.85,22.47,22.69,-123.1,22.95,22.84,38.66
2016-08-15 17:41:00-05:00,56.630665,42.48894,42.346516,603491.0,27.15,0.0,57.02,40.88,22.65,335.5,274.7,274.5,276.6,14.88,16.43,15.44,337.5,45.14,60.23,10.28,1271919.0,335.9,15.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,22.35,46.45,14.1,17.2,14.73,60.0,59.9,62.9,0.0,273.0,273.0,275.0,10.56,-5.773,12.04,585.0,1226925.0,47398.0,112416.0,-0.877,0.772,0.531,0.842,3.235,5.85,5.79,5.626,4.901,4.381,4.802,1.085,1.962,1.942,1.886,1.643,1.469,1.61,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.898,42.01,21.99,1.5,3.475,2.0,-1.0,13.53,0.012,0.234,3.0,2.0,0.0,0.0,22.83,22.99,22.66,22.85,22.47,22.69,-122.8,22.96,22.86,38.68
2016-08-15 17:42:00-05:00,40.771935,30.998222,34.28051,603492.0,27.1,0.0,43.63,35.61,22.68,341.1,274.5,274.4,276.6,11.86,13.07,12.22,343.2,37.12,60.22,7.602,1271920.0,341.3,12.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,22.37,37.45,11.82,14.83,12.69,60.0,59.9,62.9,0.0,273.0,273.0,275.0,8.13,-6.188,10.23,585.0,1226925.0,47398.0,112416.0,-0.794,0.772,0.531,0.842,2.773,4.416,4.432,4.367,3.766,3.544,3.467,0.946,1.506,1.511,1.489,1.284,1.208,1.182,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.768,45.22,28.46,1.8,3.478,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.84,23.04,22.66,22.85,22.47,22.69,-122.4,22.95,22.79,38.71
2016-08-15 17:43:00-05:00,35.628563,27.257057,31.515026,603493.0,27.06,0.0,39.59,33.86,22.66,334.6,274.7,274.6,276.8,11.42,12.52,11.34,336.7,35.88,60.21,7.096,1271920.0,335.1,12.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,22.4,35.29,11.29,14.31,12.31,60.0,59.9,62.9,0.0,273.0,273.0,275.0,7.554,-6.282,9.83,585.0,1226925.0,47398.0,112416.0,-0.769,0.772,0.531,0.842,2.767,4.206,4.247,4.171,3.581,3.456,3.175,0.926,1.407,1.421,1.396,1.198,1.156,1.062,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.055,30.49,35.63,2.1,3.478,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.84,23.12,22.66,22.87,22.47,22.69,-122.8,22.95,22.76,38.73
2016-08-15 17:44:00-05:00,34.12841,26.188154,30.593199,603494.0,27.02,0.0,38.17,32.97,22.72,331.3,274.9,274.6,276.9,10.97,12.34,11.32,333.6,35.85,60.21,6.918,1271920.0,331.6,11.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,22.37,34.31,11.09,14.15,12.17,60.0,59.9,62.9,0.0,273.0,273.0,275.0,7.308,-6.306,9.65,585.0,1226925.0,47398.0,112416.0,-0.757,0.772,0.531,0.842,2.728,4.116,4.146,4.077,3.501,3.403,3.087,0.904,1.364,1.374,1.351,1.16,1.127,1.023,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.698,128.6,52.9,1.5,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.88,23.05,22.66,22.85,22.47,22.69,-122.4,23.0,22.76,38.75
2016-08-15 17:45:00-05:00,33.056877,25.11925,29.786598,603495.0,26.98,0.0,37.09,32.11,22.75,330.2,274.9,274.8,277.0,10.57,11.63,11.32,332.2,35.79,60.21,6.61,1271920.0,330.5,11.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,22.36,33.46,10.92,13.96,12.01,60.0,59.9,62.9,0.0,273.0,273.2,275.0,7.079,-6.33,9.5,585.0,1226926.0,47399.0,112416.0,-0.745,0.772,0.531,0.842,2.671,4.014,4.034,3.98,3.419,3.326,3.001,0.882,1.325,1.332,1.314,1.129,1.098,0.991,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.745,139.0,22.64,1.4,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.84,23.04,22.66,22.85,22.47,22.69,-123.1,23.13,22.76,38.77
2016-08-15 17:46:00-05:00,32.949726,25.11925,29.786598,603496.0,26.94,0.0,36.94,32.02,22.76,328.5,274.9,274.6,276.7,10.37,11.47,11.32,330.8,35.82,60.23,6.499,1271920.0,328.8,11.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,22.31,33.43,10.88,13.9,11.96,60.0,59.9,62.9,0.0,273.0,273.0,275.0,7.068,-6.319,9.48,585.0,1226926.0,47399.0,112416.0,-0.745,0.772,0.531,0.842,2.689,4.023,4.054,4.001,3.434,3.339,3.01,0.883,1.321,1.331,1.314,1.128,1.097,0.989,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.978,176.2,33.23,1.4,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.84,22.99,22.63,22.85,22.47,22.69,-122.8,23.07,22.81,38.81
2016-08-15 17:47:00-05:00,33.6998,25.920929,30.477968,603497.0,26.9,0.0,37.74,32.77,22.64,326.0,274.9,274.6,276.7,10.79,12.14,11.32,328.0,35.88,60.23,6.809,1271920.0,326.3,11.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,22.18,34.24,11.0,14.04,12.05,60.0,59.9,62.9,0.0,273.0,273.1,275.0,7.263,-6.291,9.61,585.0,1226926.0,47399.0,112416.0,-0.756,0.772,0.531,0.842,2.783,4.156,4.173,4.118,3.54,3.451,3.092,0.907,1.355,1.36,1.342,1.154,1.125,1.008,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.858,163.3,72.45,1.7,3.478,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.72,22.87,22.48,22.77,22.37,22.6,-122.4,22.96,22.76,38.83
2016-08-15 17:48:00-05:00,34.66418,26.85622,31.630253,603498.0,26.86,0.0,38.76,33.88,22.63,325.5,274.8,274.8,276.8,11.42,12.52,11.32,327.7,36.06,60.22,7.096,1271921.0,325.8,11.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,22.11,35.39,11.2,14.22,12.2,60.0,59.9,62.9,0.0,273.0,273.2,275.0,7.519,-6.264,9.79,585.0,1226926.0,47399.0,112416.0,-0.768,0.772,0.531,0.842,2.891,4.288,4.309,4.258,3.653,3.57,3.183,0.941,1.396,1.402,1.386,1.189,1.162,1.036,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.468,255.0,82.0,0.9,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.62,22.78,22.4,22.71,22.31,22.5,-122.8,22.91,22.76,38.83
2016-08-15 17:49:00-05:00,35.950024,28.058737,32.78254,603499.0,26.81,0.0,40.01,35.25,22.61,325.2,275.2,274.9,277.0,11.46,12.53,11.88,326.6,37.69,60.15,7.266,1271921.0,325.7,12.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,22.05,36.8,11.47,14.46,12.42,60.0,59.9,62.9,0.0,273.0,273.8,275.3,7.832,-6.25,10.02,585.0,1226926.0,47399.0,112416.0,-0.782,0.772,0.531,0.842,3.013,4.46,4.46,4.417,3.792,3.718,3.285,0.98,1.45,1.45,1.436,1.233,1.209,1.068,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.593,142.5,39.89,3.9,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.56,22.76,22.37,22.66,22.28,22.5,-122.6,22.86,22.76,38.83
2016-08-15 17:50:00-05:00,37.02156,28.994028,34.050056,603500.0,26.77,0.0,41.01,36.45,22.58,325.9,275.0,274.9,277.0,11.48,13.2,12.43,328.2,39.33,60.15,7.606,1271921.0,326.0,12.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,22.03,37.95,11.67,14.66,12.62,60.0,59.9,62.9,0.0,273.1,273.8,275.3,8.08,-6.197,10.18,585.0,1226926.0,47399.0,112416.0,-0.793,0.772,0.531,0.842,3.106,4.571,4.579,4.541,3.896,3.823,3.37,1.012,1.489,1.492,1.48,1.27,1.246,1.098,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.807,103.2,32.98,1.6,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.56,22.75,22.32,22.68,22.31,22.45,-123.0,22.81,22.68,38.83
2016-08-15 17:51:00-05:00,37.985943,30.062931,34.971886,603501.0,26.73,0.0,42.0,37.53,22.55,326.3,275.1,275.1,277.2,12.26,13.52,12.43,328.4,39.75,60.15,7.918,1271921.0,326.5,13.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,21.99,39.04,11.9,14.87,12.82,60.0,59.9,62.9,0.0,273.3,274.0,275.6,8.32,-6.187,10.37,585.0,1226926.0,47399.0,112416.0,-0.802,0.772,0.531,0.842,3.197,4.69,4.699,4.663,4.0,3.929,3.452,1.043,1.53,1.533,1.521,1.305,1.282,1.126,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.337,41.52,24.77,2.4,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.47,22.65,22.26,22.56,22.18,22.41,-122.8,22.76,22.67,38.83
2016-08-15 17:52:00-05:00,39.057476,31.39906,36.2394,603502.0,26.67,0.0,43.21,38.73,22.46,327.0,275.6,275.2,277.3,12.57,13.58,12.9,329.1,39.8,60.15,8.17,1271921.0,327.3,13.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,22.06,40.26,12.18,15.15,13.06,60.0,59.9,62.9,0.0,274.0,274.0,276.0,8.61,-6.179,10.59,585.0,1226926.0,47399.0,112416.0,-0.812,0.772,0.531,0.842,3.293,4.827,4.837,4.8,4.116,4.049,3.547,1.077,1.578,1.581,1.569,1.346,1.324,1.16,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.685,18.03,40.19,1.2,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.54,22.7,22.3,22.64,22.23,22.41,-123.4,22.78,22.65,38.83
2016-08-15 17:53:00-05:00,40.343323,32.467968,37.391685,603503.0,26.64,0.0,44.5,40.02,22.46,327.7,275.5,275.4,277.5,12.71,14.41,13.41,329.8,39.8,60.13,8.58,1271921.0,328.1,13.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,22.12,41.53,12.47,15.44,13.29,60.0,59.9,62.9,0.0,274.0,274.0,276.0,8.91,-6.152,10.83,585.0,1226927.0,47399.0,112416.0,-0.823,0.772,0.531,0.842,3.396,4.967,4.985,4.945,4.241,4.17,3.652,1.113,1.628,1.634,1.621,1.39,1.367,1.197,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.635,354.9,30.62,1.5,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.57,22.75,22.28,22.68,22.3,22.46,-122.7,22.84,22.65,38.83
2016-08-15 17:54:00-05:00,41.522007,33.804096,38.6592,603504.0,26.6,0.0,45.79,41.34,22.39,328.1,275.7,275.4,277.5,13.49,14.48,13.45,330.2,39.87,60.19,8.83,1271922.0,328.6,13.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,22.15,42.83,12.77,15.72,13.51,60.0,59.9,62.9,0.0,274.0,274.0,276.0,9.21,-6.118,11.06,585.0,1226927.0,47399.0,112416.0,-0.833,0.772,0.531,0.842,3.499,5.111,5.126,5.088,4.365,4.296,3.753,1.148,1.677,1.682,1.669,1.432,1.409,1.231,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.898,1.145,15.93,1.5,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.59,22.8,22.33,22.66,22.28,22.5,-122.7,22.89,22.67,38.83
2016-08-15 17:55:00-05:00,42.915005,35.006615,39.926716,603505.0,26.55,0.0,47.15,42.65,22.39,328.7,275.8,275.6,277.6,13.62,15.05,14.27,330.6,40.01,60.18,9.26,1271922.0,328.5,13.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,22.19,44.17,13.06,16.03,13.75,60.0,59.9,62.9,0.0,274.0,274.1,276.0,9.53,-6.048,11.29,585.0,1226927.0,47400.0,112416.0,-0.844,0.772,0.531,0.842,3.598,5.259,5.279,5.235,4.489,4.421,3.864,1.183,1.729,1.735,1.721,1.476,1.453,1.27,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.797,350.1,20.61,1.4,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.67,22.95,22.36,22.69,22.35,22.55,-123.0,22.94,22.67,38.83
