TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 17:56:00-05:00,44.308002,36.476357,41.19423,603506.0,26.52,0.0,48.6,43.95,22.34,329.3,275.1,274.9,277.0,14.29,15.36,14.38,331.5,40.57,60.14,9.54,1271922.0,329.7,13.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,22.23,45.51,13.36,16.38,14.0,60.0,59.9,62.9,0.0,273.4,274.0,275.5,9.85,-5.931,11.5,585.0,1226927.0,47400.0,112416.0,-0.857,0.772,0.531,0.842,3.709,5.405,5.434,5.39,4.638,4.544,3.977,1.222,1.78,1.789,1.775,1.527,1.496,1.31,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.037,351.0,24.39,1.8,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.0,22.7,23.01,22.49,22.78,22.46,22.6,-122.7,22.96,22.67,38.83
2016-08-15 17:57:00-05:00,45.593845,37.678875,42.346516,603507.0,26.48,0.0,49.88,45.11,22.41,330.2,275.3,275.0,277.1,14.49,15.82,15.0,331.9,41.32,60.15,9.9,1271922.0,330.0,13.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,22.26,46.63,13.58,16.67,14.22,60.0,59.9,62.9,0.0,273.8,274.0,275.9,10.14,-5.865,11.71,585.0,1226927.0,47400.0,112416.0,-0.866,0.772,0.531,0.842,3.797,5.551,5.567,5.534,4.744,4.657,4.074,1.253,1.833,1.838,1.827,1.566,1.537,1.345,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.765,3.146,48.78,1.3,3.477,2.0,-1.0,13.53,0.012,0.234,3.0,2.0,0.0,0.0,22.8,23.04,22.54,22.78,22.46,22.62,-122.2,22.97,22.8,38.83
2016-08-15 17:58:00-05:00,46.665382,38.614166,43.268345,603508.0,26.44,0.0,50.88,45.97,22.38,330.7,275.3,275.1,277.2,14.79,16.18,15.24,333.0,42.07,60.15,10.16,1271922.0,330.6,14.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,22.28,47.53,13.77,16.91,14.38,60.0,59.9,62.9,0.0,274.0,274.0,276.0,10.36,-5.802,11.88,585.0,1226927.0,47400.0,112416.0,-0.873,0.772,0.531,0.842,3.864,5.659,5.676,5.63,4.834,4.745,4.152,1.278,1.871,1.877,1.862,1.598,1.569,1.373,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.438,350.6,13.51,2.0,3.477,2.0,-1.0,13.53,0.012,0.234,3.0,2.0,0.0,0.0,22.84,23.04,22.54,22.76,22.57,22.65,-123.0,22.99,22.79,38.83
2016-08-15 17:59:00-05:00,47.52261,39.549458,44.190174,603509.0,26.41,0.0,51.82,46.86,22.41,331.4,275.4,275.2,277.4,15.27,16.19,15.26,331.3,42.72,60.13,10.31,1271923.0,331.7,14.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,22.29,48.33,13.92,17.12,14.56,60.0,59.9,62.9,0.0,274.0,274.0,276.0,10.57,-5.738,12.03,585.0,1226928.0,47400.0,112416.0,-0.879,0.772,0.531,0.842,3.921,5.756,5.791,5.728,4.902,4.821,4.23,1.3,1.908,1.919,1.899,1.625,1.598,1.402,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.423,348.3,33.49,2.6,3.477,2.0,-1.0,13.53,0.012,0.234,3.0,2.0,0.0,0.0,22.85,23.04,22.57,22.78,22.59,22.66,-122.7,22.97,22.72,38.81
2016-08-15 18:00:00-05:00,48.48699,40.61836,45.112003,603510.0,26.38,0.0,52.68,47.73,22.47,331.8,275.7,275.5,277.6,15.39,16.58,15.77,333.6,43.11,60.13,10.61,1271923.0,333.0,14.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,22.29,49.11,14.06,17.3,14.73,60.0,59.9,62.9,0.0,274.0,274.0,276.0,10.77,-5.677,12.18,585.0,1226928.0,47400.0,112416.0,-0.885,0.772,0.531,0.842,3.996,5.857,5.857,5.82,4.985,4.914,4.283,1.326,1.943,1.943,1.931,1.654,1.63,1.421,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.362,359.1,24.91,2.1,3.477,2.0,-1.0,13.53,0.012,0.234,3.0,2.0,0.0,0.0,22.85,23.04,22.51,22.83,22.67,22.67,-122.6,22.96,22.7,38.81
2016-08-15 18:01:00-05:00,48.915607,40.885586,45.688145,603511.0,26.35,0.0,52.91,48.12,22.48,332.7,275.9,275.9,277.9,15.4,16.79,16.03,334.4,43.12,60.14,10.75,1271923.0,333.1,14.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,22.31,49.34,14.1,17.34,14.79,60.0,59.9,62.9,0.0,274.8,274.9,276.3,10.84,-5.67,12.23,585.0,1226928.0,47400.0,112416.0,-0.886,0.772,0.531,0.842,4.009,5.852,5.871,5.833,4.994,4.914,4.289,1.334,1.947,1.953,1.941,1.661,1.635,1.427,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.922,22.83,18.78,3.1,3.477,2.0,-1.0,13.53,0.012,0.234,3.0,2.0,0.0,0.0,22.85,23.04,22.49,22.86,22.75,22.61,-122.4,22.96,22.67,38.73
2016-08-15 18:02:00-05:00,47.629765,39.950294,44.651085,603512.0,26.32,0.0,51.64,47.15,22.57,334.4,276.2,276.0,278.0,15.16,16.24,15.3,336.3,41.84,60.15,10.34,1271923.0,334.7,14.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,22.33,48.33,13.87,17.05,14.56,60.0,59.9,62.9,0.0,275.0,275.0,276.8,10.57,-5.746,12.03,585.0,1226928.0,47400.0,112416.0,-0.879,0.772,0.531,0.842,3.909,5.677,5.69,5.671,4.86,4.779,4.153,1.307,1.898,1.903,1.896,1.625,1.598,1.389,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.812,8.8,56.54,2.0,3.477,2.0,-1.0,13.53,0.011,0.234,3.0,2.0,0.0,0.0,22.85,23.04,22.48,22.86,22.81,22.6,-122.5,22.96,22.7,38.7
2016-08-15 18:03:00-05:00,45.272385,37.812485,42.6922,603513.0,26.29,0.0,49.19,45.03,22.61,335.2,276.2,276.2,278.1,14.37,15.49,14.68,337.2,39.96,60.14,9.73,1271923.0,335.7,13.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,22.37,46.25,13.35,16.46,14.08,60.0,59.9,62.9,0.0,275.0,275.0,276.9,10.01,-5.866,11.6,585.0,1226928.0,47400.0,112416.0,-0.863,0.772,0.531,0.842,3.707,5.38,5.386,5.379,4.6,4.538,3.933,1.243,1.804,1.806,1.803,1.542,1.521,1.318,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.948,63.86,55.47,2.0,3.477,2.0,-1.0,13.53,0.011,0.233,3.0,2.0,0.0,0.0,22.88,23.12,22.48,22.88,22.92,22.62,-122.5,23.02,22.7,38.64
2016-08-15 18:04:00-05:00,42.272083,35.006615,39.926716,603514.0,26.27,0.0,45.99,42.11,22.59,335.5,276.1,276.1,278.1,13.45,14.52,13.77,337.6,38.47,60.14,8.94,1271924.0,335.8,12.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,22.43,43.49,12.66,15.72,13.48,60.0,59.9,62.9,0.0,275.0,275.0,276.6,9.26,-6.008,11.04,585.0,1226928.0,47400.0,112416.0,-0.839,0.772,0.531,0.842,3.455,4.997,5.005,5.01,4.288,4.224,3.655,1.159,1.677,1.679,1.681,1.438,1.417,1.226,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.825,49.34,35.56,1.9,3.477,2.0,-1.0,13.53,0.011,0.233,3.0,2.0,0.0,0.0,22.95,23.14,22.54,22.96,22.97,22.69,-122.8,23.08,22.69,38.64
2016-08-15 18:05:00-05:00,38.628864,31.39906,36.469856,603515.0,26.25,0.0,42.09,38.42,22.73,335.4,276.1,276.1,278.1,12.49,13.25,12.66,337.4,35.78,60.15,8.01,1271924.0,335.8,12.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,22.5,40.06,11.88,14.88,12.76,60.0,59.9,62.9,0.0,274.9,274.9,276.9,8.36,-6.195,10.41,585.0,1226929.0,47401.0,112416.0,-0.803,0.772,0.531,0.842,3.142,4.546,4.568,4.569,3.9,3.846,3.336,1.054,1.524,1.532,1.532,1.308,1.29,1.119,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.582,100.7,38.67,1.9,3.477,2.0,-1.0,13.53,0.011,0.233,3.0,2.0,0.0,0.0,23.0,23.22,22.57,22.96,23.04,22.69,-122.3,23.15,22.78,38.56
2016-08-15 18:06:00-05:00,35.307102,28.192348,33.243454,603516.0,26.22,0.0,38.49,34.92,22.86,333.5,276.5,276.2,278.1,11.42,12.23,11.42,335.6,33.14,60.15,7.09,1271924.0,333.8,11.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,22.51,36.8,11.2,14.16,12.14,60.0,59.9,62.9,0.0,274.8,274.9,276.8,7.533,-6.353,9.86,585.0,1226929.0,47401.0,112416.0,-0.764,0.772,0.531,0.842,2.87,4.156,4.171,4.172,3.569,3.518,3.052,0.957,1.386,1.391,1.391,1.19,1.173,1.018,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.008,95.7,39.01,2.2,3.477,2.0,-1.0,13.53,0.013,0.233,3.0,2.0,0.0,0.0,23.04,23.24,22.64,23.02,23.12,22.71,-121.9,23.15,22.82,38.54
2016-08-15 18:07:00-05:00,33.056877,26.054539,30.938883,603517.0,26.2,0.0,35.98,32.32,22.87,331.5,274.8,274.8,276.8,10.59,11.44,10.82,333.7,31.95,60.15,6.41,1271924.0,331.9,10.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.38,22.51,34.42,10.74,13.69,11.77,60.0,59.9,62.9,0.0,273.2,273.6,275.2,6.955,-6.406,9.46,585.0,1226929.0,47401.0,112416.0,-0.735,0.772,0.531,0.842,2.692,3.894,3.904,3.916,3.349,3.289,2.858,0.892,1.291,1.294,1.298,1.11,1.09,0.947,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.583,66.3,81.4,1.3,3.477,2.0,-1.0,13.55,0.012,0.233,3.0,2.0,0.0,0.0,23.04,23.24,22.67,23.05,23.15,22.81,-121.8,23.15,22.82,38.54
2016-08-15 18:08:00-05:00,32.3068,24.852024,29.901825,603518.0,26.18,0.0,35.07,31.32,22.91,329.2,274.2,274.1,276.0,10.27,11.44,10.16,331.8,31.92,60.15,6.108,1271924.0,329.8,10.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.4,22.52,33.51,10.59,13.53,11.66,60.0,59.9,62.9,0.0,272.7,273.0,274.7,6.751,-6.415,9.31,585.0,1226929.0,47401.0,112416.0,-0.725,0.772,0.531,0.842,2.635,3.826,3.831,3.828,3.288,3.223,2.809,0.867,1.259,1.261,1.26,1.082,1.061,0.924,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.46,56.85,85.9,1.2,3.477,2.0,-1.0,13.55,0.012,0.233,3.0,2.0,0.0,0.0,23.04,23.24,22.67,23.05,23.2,22.86,-121.7,23.23,22.88,38.56
2016-08-15 18:09:00-05:00,32.413956,24.985636,29.786598,603519.0,26.16,0.0,35.15,31.32,22.8,326.6,273.4,273.5,275.5,10.35,11.44,10.16,327.9,31.95,60.17,6.114,1271924.0,327.6,10.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.4,22.51,33.52,10.64,13.56,11.71,60.0,59.9,62.9,0.0,271.9,272.5,273.8,6.777,-6.417,9.33,585.0,1226929.0,47401.0,112416.0,-0.726,0.772,0.531,0.842,2.65,3.864,3.872,3.873,3.308,3.247,2.837,0.866,1.262,1.265,1.265,1.081,1.06,0.927,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.908,80.7,63.64,2.2,3.477,2.0,-1.0,13.55,0.012,0.233,3.0,2.0,0.0,0.0,23.04,23.24,22.67,23.05,23.24,22.86,-95.4,23.21,22.91,38.56
2016-08-15 18:10:00-05:00,32.735416,25.787313,30.477968,603520.0,26.14,0.0,35.57,31.68,22.83,324.8,273.1,272.9,274.8,10.29,11.44,10.76,326.5,31.98,60.19,6.25,1271925.0,324.8,10.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,22.51,33.82,10.78,13.63,11.79,60.0,59.9,62.9,0.0,271.4,272.0,273.1,6.866,-6.402,9.39,585.0,1226929.0,47401.0,112416.0,-0.731,0.772,0.531,0.842,2.699,3.94,3.945,3.931,3.367,3.308,2.889,0.877,1.279,1.281,1.277,1.093,1.074,0.938,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.648,68.71,76.23,1.3,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,23.04,23.24,22.64,23.05,23.24,22.78,-95.3,23.15,22.95,38.56
2016-08-15 18:11:00-05:00,33.378338,26.188154,31.05411,603521.0,26.13,0.0,36.26,32.38,22.88,323.1,273.2,272.8,274.8,10.57,11.45,11.32,325.3,32.33,60.2,6.494,1271925.0,323.6,10.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.38,22.44,34.46,10.89,13.79,11.88,60.0,59.9,62.9,0.0,271.2,272.0,273.1,7.02,-6.376,9.48,585.0,1226929.0,47401.0,112416.0,-0.74,0.772,0.531,0.842,2.768,4.029,4.046,4.03,3.447,3.383,2.963,0.894,1.302,1.307,1.302,1.114,1.093,0.957,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.555,124.6,68.32,1.2,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,22.98,23.15,22.57,22.96,23.24,22.77,-100.7,23.13,22.97,38.54
2016-08-15 18:12:00-05:00,34.235565,27.123446,31.86071,603522.0,26.1,0.0,37.21,33.3,22.81,322.6,273.1,273.0,275.0,11.11,11.72,11.32,324.6,33.91,60.19,6.719,1271925.0,322.3,11.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,22.42,35.31,11.08,13.95,12.05,60.0,59.9,62.9,0.0,271.7,272.0,273.4,7.226,-6.359,9.63,585.0,1226929.0,47401.0,112416.0,-0.751,0.772,0.531,0.842,2.851,4.153,4.148,4.132,3.551,3.49,3.039,0.92,1.34,1.338,1.333,1.146,1.126,0.981,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.047,129.0,42.0,3.2,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,22.95,23.14,22.57,22.96,23.29,22.73,-121.2,23.07,23.01,38.58
2016-08-15 18:13:00-05:00,35.19995,28.058737,32.89777,603523.0,26.09,0.0,38.24,34.32,22.81,322.8,273.1,273.0,275.0,11.42,12.52,11.32,324.6,35.5,60.15,7.022,1271925.0,322.9,11.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,22.38,36.26,11.26,14.16,12.21,60.0,59.9,62.9,0.0,271.8,272.0,273.4,7.458,-6.306,9.77,585.0,1226930.0,47401.0,112416.0,-0.764,0.772,0.531,0.842,2.934,4.264,4.27,4.255,3.647,3.583,3.126,0.947,1.376,1.378,1.373,1.177,1.157,1.009,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.818,135.2,16.83,3.2,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,22.93,23.09,22.57,22.96,23.31,22.76,-122.0,23.05,22.95,38.58
2016-08-15 18:14:00-05:00,35.84287,28.860413,33.58914,603524.0,26.06,0.0,38.9,35.01,22.72,323.6,272.8,273.1,274.9,11.46,12.52,11.36,325.5,35.8,60.14,7.04,1271925.0,323.7,11.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,22.41,36.92,11.41,14.28,12.31,60.0,59.9,62.9,0.0,271.3,271.9,273.1,7.613,-6.283,9.87,585.0,1226930.0,47401.0,112416.0,-0.771,0.772,0.531,0.842,2.984,4.33,4.338,4.323,3.703,3.644,3.177,0.966,1.401,1.404,1.399,1.198,1.179,1.028,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.083,163.3,25.8,2.1,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,22.85,23.09,22.57,22.96,23.34,22.77,-122.7,23.05,22.97,38.56
2016-08-15 18:15:00-05:00,35.950024,28.994028,33.58914,603525.0,26.04,0.0,39.04,35.31,22.67,324.8,273.1,272.9,274.9,11.46,12.52,11.32,326.3,35.81,60.14,7.031,1271925.0,325.0,11.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,22.49,37.23,11.44,14.3,12.37,60.0,59.9,62.9,0.0,271.5,271.8,273.2,7.658,-6.278,9.9,585.0,1226930.0,47402.0,112416.0,-0.773,0.772,0.531,0.842,2.998,4.331,4.345,4.344,3.706,3.655,3.177,0.974,1.407,1.411,1.411,1.204,1.187,1.032,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.775,157.9,13.66,3.2,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,22.85,23.2,22.56,22.96,23.32,22.78,-122.4,23.07,22.97,38.58
2016-08-15 18:16:00-05:00,35.414257,28.325964,33.58914,603526.0,26.02,0.0,38.57,35.09,22.61,325.6,274.8,274.6,276.5,11.44,12.52,11.32,329.0,35.71,60.14,7.09,1271926.0,325.7,11.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,22.57,37.05,11.34,14.24,12.26,60.0,59.9,62.9,0.0,273.2,273.4,275.1,7.574,-6.344,9.88,585.0,1226930.0,47402.0,112416.0,-0.767,0.772,0.531,0.842,2.976,4.277,4.294,4.282,3.672,3.619,3.131,0.969,1.392,1.398,1.394,1.196,1.178,1.02,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.235,145.6,31.99,3.0,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,22.85,23.3,22.51,22.96,23.26,22.7,-122.2,23.09,22.9,38.56
2016-08-15 18:17:00-05:00,34.557026,27.657896,32.89777,603527.0,26.0,0.0,37.6,34.36,22.6,326.6,275.9,275.8,277.7,11.3,12.12,11.32,329.0,34.8,60.14,6.983,1271926.0,326.8,11.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,22.65,36.43,11.13,14.05,12.1,60.0,59.9,62.9,0.0,274.0,274.3,276.0,7.369,-6.419,9.77,585.0,1226930.0,47402.0,112416.0,-0.754,0.772,0.531,0.842,2.903,4.146,4.163,4.169,3.569,3.524,3.034,0.948,1.354,1.359,1.361,1.166,1.151,0.991,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.068,170.8,28.81,2.4,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,22.92,23.43,22.64,22.96,23.29,22.7,-122.3,23.05,22.87,38.56
2016-08-15 18:18:00-05:00,33.485493,26.588993,31.97594,603528.0,25.98,0.0,36.49,33.46,22.6,327.0,275.4,275.3,277.4,10.69,11.45,11.32,328.7,33.16,60.14,6.606,1271926.0,327.2,10.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,22.74,35.66,10.95,13.86,11.93,60.0,59.9,62.9,0.0,273.9,274.1,275.9,7.133,-6.45,9.62,585.0,1226930.0,47402.0,112416.0,-0.742,0.772,0.531,0.842,2.824,4.023,4.048,4.059,3.457,3.429,2.94,0.924,1.316,1.324,1.327,1.131,1.121,0.961,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.785,124.8,25.35,2.7,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,23.04,23.49,22.75,22.96,23.28,22.69,-122.1,23.07,22.85,38.59
2016-08-15 18:19:00-05:00,32.3068,25.520086,31.05411,603529.0,25.96,0.0,35.2,32.39,22.59,327.0,275.1,274.9,276.9,10.27,11.44,10.45,329.1,32.11,60.15,6.219,1271926.0,327.2,10.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,22.77,34.7,10.73,13.65,11.77,60.0,59.9,62.9,0.0,273.3,273.7,275.3,6.857,-6.479,9.43,585.0,1226930.0,47402.0,112416.0,-0.727,0.772,0.531,0.842,2.731,3.879,3.891,3.904,3.341,3.319,2.823,0.893,1.268,1.273,1.277,1.093,1.085,0.923,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.51,145.0,12.89,2.3,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,23.11,23.57,22.86,22.94,23.29,22.7,-122.3,23.14,22.87,38.54
2016-08-15 18:20:00-05:00,30.806652,24.183958,29.786598,603530.0,25.94,0.0,33.77,31.1,22.5,326.5,275.2,274.9,277.0,10.25,11.26,10.16,328.4,31.94,60.13,6.082,1271926.0,326.1,10.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,22.78,33.44,10.46,13.39,11.54,60.0,59.9,62.9,0.0,273.2,273.9,275.5,6.532,-6.527,9.23,585.0,1226930.0,47402.0,112416.0,-0.707,0.772,0.531,0.842,2.624,3.729,3.735,3.744,3.2,3.2,2.706,0.857,1.218,1.22,1.223,1.045,1.045,0.884,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.487,109.8,33.7,2.9,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,23.16,23.61,22.96,22.96,23.24,22.62,-122.1,23.12,22.87,38.56
2016-08-15 18:21:00-05:00,29.52081,22.847828,28.63431,603531.0,25.92,0.0,32.51,29.97,22.39,325.8,275.3,275.1,277.3,10.06,10.26,10.16,327.8,31.6,60.13,5.759,1271926.0,326.0,10.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,22.85,32.29,10.21,13.16,11.36,60.0,59.9,62.9,0.0,274.0,274.0,276.0,6.244,-6.571,9.06,585.0,1226930.0,47402.0,112416.0,-0.689,0.772,0.531,0.842,2.527,3.58,3.592,3.605,3.078,3.074,2.6,0.823,1.166,1.17,1.174,1.003,1.001,0.847,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.883,127.1,30.14,1.7,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,23.24,23.62,22.96,22.91,23.24,22.61,-121.7,23.21,22.87,38.56
2016-08-15 18:22:00-05:00,28.34212,21.778925,27.482025,603532.0,25.91,0.0,31.44,29.03,22.37,325.0,275.4,275.1,277.2,9.34,10.24,10.11,327.5,30.39,60.19,5.543,1271926.0,325.3,9.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,22.82,31.32,10.03,12.99,11.23,60.0,59.9,62.9,0.0,274.0,274.0,276.0,6.004,-6.603,8.92,585.0,1226931.0,47402.0,112416.0,-0.673,0.772,0.531,0.842,2.46,3.467,3.472,3.504,2.988,2.977,2.508,0.8,1.127,1.129,1.139,0.971,0.968,0.815,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.702,129.6,40.34,1.3,3.475,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,23.24,23.62,23.01,22.86,23.24,22.61,-121.8,23.22,22.87,38.56
2016-08-15 18:23:00-05:00,27.270584,20.843634,26.444967,603533.0,25.88,0.0,30.41,28.09,22.45,342.2,275.3,275.0,277.0,6.092,6.999,6.178,343.8,19.79,60.15,3.497,1271926.0,342.7,6.439,4.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,22.79,30.34,10.18,12.34,11.08,60.0,59.9,62.9,0.0,273.4,273.9,275.4,3.936,-7.317,8.82,585.0,1226931.0,47402.0,112416.0,-0.447,0.772,0.531,0.842,1.6,2.188,2.217,2.323,1.917,1.926,1.682,0.519,0.706,0.717,0.756,0.62,0.624,0.548,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.79,157.7,42.74,2.0,3.475,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,23.3,23.62,23.05,22.84,23.23,22.61,-122.1,23.26,22.98,38.54
2016-08-15 18:24:00-05:00,26.306202,19.908342,25.523138,603534.0,25.86,0.0,29.4,27.18,22.51,359.9,275.3,275.0,277.0,5.255,5.378,5.328,362.1,15.92,60.13,2.758,1271927.0,360.3,5.557,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,22.81,29.35,10.03,11.77,10.77,60.0,59.9,62.9,0.0,273.6,273.9,275.3,2.869,-7.564,8.52,585.0,1226931.0,47403.0,112416.0,-0.346,0.772,0.531,0.842,1.257,1.667,1.719,1.856,1.485,1.486,1.34,0.438,0.579,0.598,0.649,0.517,0.518,0.469,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.582,121.2,49.84,1.3,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,23.31,23.62,23.04,22.76,23.15,22.51,-121.9,23.26,23.05,38.6
2016-08-15 18:25:00-05:00,25.34182,18.973051,24.716537,603535.0,25.85,0.0,28.49,26.27,22.48,357.8,274.9,274.9,277.0,5.412,5.564,5.433,359.6,16.33,60.16,2.791,1271927.0,358.0,5.668,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,22.82,28.38,9.84,11.73,10.71,60.0,59.9,62.9,0.0,273.1,273.5,275.0,2.983,-7.479,8.45,585.0,1226931.0,47403.0,112416.0,-0.363,0.772,0.531,0.842,1.242,1.682,1.725,1.841,1.463,1.492,1.339,0.431,0.582,0.597,0.64,0.506,0.517,0.466,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.457,126.5,36.08,0.8,3.478,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,23.33,23.67,23.02,22.78,23.15,22.41,-122.3,23.3,23.08,38.6
2016-08-15 18:26:00-05:00,24.48459,18.037758,23.794708,603536.0,25.83,0.0,27.6,25.36,22.46,356.9,275.4,275.0,277.0,5.079,5.373,5.191,358.9,16.0,60.15,2.578,1271927.0,357.2,5.544,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,22.84,27.41,9.78,11.64,10.67,60.0,59.9,62.9,0.0,274.0,274.0,275.3,2.854,-7.5,8.39,585.0,1226931.0,47403.0,112416.0,-0.351,0.772,0.531,0.842,1.212,1.635,1.653,1.791,1.43,1.447,1.29,0.419,0.563,0.57,0.621,0.493,0.5,0.447,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.032,137.4,32.66,2.8,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,23.35,23.67,23.04,22.89,23.12,22.41,-122.5,23.29,23.16,38.53
2016-08-15 18:27:00-05:00,23.627363,17.23608,22.872879,603537.0,25.8,0.0,26.64,24.42,22.29,355.7,275.5,275.4,277.4,4.913,5.073,4.842,358.4,15.77,60.14,2.354,1271927.0,355.9,5.461,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,22.8,26.37,9.69,11.56,10.65,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.729,-7.532,8.35,585.0,1226931.0,47403.0,112416.0,-0.339,0.772,0.531,0.842,1.173,1.569,1.614,1.753,1.386,1.384,1.257,0.404,0.538,0.555,0.605,0.476,0.476,0.434,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.535,127.8,30.61,2.6,3.477,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.33,23.62,22.96,22.96,23.05,22.32,-122.2,23.29,23.16,38.48
2016-08-15 18:28:00-05:00,22.877287,16.300789,22.181507,603538.0,25.79,0.0,25.69,23.48,22.33,359.3,275.7,275.3,277.4,3.849,3.876,3.819,361.3,12.85,60.19,1.756,1271927.0,359.8,4.429,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,22.81,25.41,9.84,11.44,10.67,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.108,-7.786,8.39,585.0,1226931.0,47403.0,112416.0,-0.265,0.772,0.531,0.842,0.893,1.172,1.203,1.359,1.043,1.052,0.985,0.308,0.401,0.413,0.47,0.358,0.362,0.341,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.617,120.0,33.98,1.4,3.475,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.33,23.64,23.04,22.96,23.05,22.29,-121.8,23.29,23.14,38.5
2016-08-15 18:29:00-05:00,21.912905,15.365498,21.14445,603539.0,25.77,0.0,24.61,22.37,22.37,359.2,275.8,275.5,277.6,3.729,3.729,3.7,360.8,12.26,60.17,1.697,1271927.0,359.4,4.216,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,22.74,24.33,9.84,11.34,10.68,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.882,-7.866,8.39,585.0,1226931.0,47403.0,112416.0,-0.239,0.772,0.531,0.842,0.865,1.139,1.137,1.303,1.019,1.023,0.935,0.297,0.39,0.39,0.45,0.349,0.351,0.323,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.677,141.6,19.94,1.2,3.477,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.33,23.57,22.96,23.05,23.0,22.22,-122.1,23.29,23.19,38.5
2016-08-15 18:30:00-05:00,20.519909,13.895755,19.876936,603540.0,25.76,0.0,23.22,20.96,22.3,357.0,276.0,275.7,277.7,3.934,3.969,3.939,358.4,12.58,60.17,1.796,1271927.0,357.6,4.311,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,22.76,22.99,9.72,11.31,10.65,60.0,59.9,62.9,0.0,274.1,274.5,276.0,1.834,-7.85,8.32,585.0,1226931.0,47403.0,112416.0,-0.235,0.772,0.531,0.842,0.879,1.173,1.178,1.33,1.035,1.039,0.957,0.302,0.402,0.404,0.459,0.355,0.357,0.331,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.012,136.4,38.43,1.7,3.477,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.32,23.54,22.96,23.05,22.96,22.22,-122.6,23.34,23.25,38.54
2016-08-15 18:31:00-05:00,19.34122,12.693237,18.60942,603541.0,25.73,0.0,21.93,19.61,22.33,352.9,275.8,275.6,277.6,4.397,4.5,4.362,354.9,13.7,60.23,1.962,1271927.0,353.3,4.688,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,22.77,21.79,9.45,11.23,10.55,60.0,59.9,62.9,0.0,274.0,274.0,276.0,2.025,-7.699,8.18,585.0,1226931.0,47403.0,112416.0,-0.262,0.772,0.531,0.842,0.928,1.268,1.271,1.386,1.102,1.107,1.007,0.317,0.432,0.433,0.475,0.375,0.378,0.345,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.445,71.99,37.41,0.9,3.477,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.33,23.61,22.96,23.1,22.96,22.22,-122.1,23.36,23.24,38.54
2016-08-15 18:32:00-05:00,18.269684,11.624333,17.457136,603542.0,25.71,0.0,20.99,18.51,22.37,351.0,276.0,276.0,277.9,4.587,4.304,4.1,353.2,13.54,60.14,1.845,1271927.0,351.0,4.615,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,22.81,20.83,9.37,11.16,10.5,60.0,59.9,62.9,0.0,274.2,274.9,276.0,1.953,-7.701,8.14,585.0,1226931.0,47404.0,112416.0,-0.255,0.772,0.531,0.842,0.909,1.251,1.263,1.352,1.087,1.086,0.995,0.309,0.424,0.428,0.461,0.369,0.369,0.34,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.718,115.4,45.71,2.4,3.475,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.37,23.62,22.97,23.15,22.96,22.27,-122.4,23.41,23.25,38.46
2016-08-15 18:33:00-05:00,17.733917,10.689042,16.765762,603543.0,25.7,0.0,20.31,17.73,22.37,350.0,276.1,276.1,277.9,4.101,4.058,3.926,352.2,13.28,60.14,1.592,1271927.0,350.0,4.511,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,22.81,20.15,9.34,11.12,10.51,60.0,59.9,62.9,0.0,274.2,275.0,276.0,1.86,-7.715,8.11,585.0,1226931.0,47404.0,112416.0,-0.243,0.772,0.531,0.842,0.876,1.202,1.216,1.305,1.048,1.035,0.965,0.297,0.406,0.411,0.443,0.354,0.35,0.328,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.71,65.87,51.16,1.6,3.477,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.37,23.64,22.96,23.15,22.96,22.24,-122.1,23.49,23.25,38.46
2016-08-15 18:34:00-05:00,17.51961,10.689042,16.07439,603544.0,25.67,0.0,20.01,17.36,22.44,350.8,276.2,276.0,277.8,3.791,3.782,3.549,353.3,12.53,60.14,1.415,1271927.0,351.2,4.261,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,22.83,19.85,9.39,11.08,10.53,60.0,59.9,62.9,0.0,274.2,275.0,276.0,1.743,-7.765,8.13,585.0,1226931.0,47404.0,112416.0,-0.229,0.772,0.531,0.842,0.793,1.109,1.11,1.196,0.949,0.951,0.89,0.268,0.375,0.375,0.406,0.321,0.322,0.303,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.173,98.4,21.88,2.3,3.478,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.35,23.64,22.96,23.15,22.94,22.3,-122.9,23.47,23.25,38.46
2016-08-15 18:35:00-05:00,17.733917,10.689042,16.18962,603545.0,25.67,0.0,20.08,17.31,22.42,354.3,276.1,275.8,277.6,3.104,3.131,2.937,356.4,10.52,60.15,1.144,1271927.0,354.7,3.57,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,22.81,19.89,9.65,11.13,10.61,60.0,59.9,62.9,0.0,274.0,274.6,276.0,1.401,-7.956,8.26,585.0,1226931.0,47404.0,112416.0,-0.185,0.772,0.531,0.842,0.684,0.951,0.96,1.062,0.81,0.814,0.796,0.231,0.321,0.324,0.362,0.273,0.275,0.272,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.167,127.2,19.13,2.1,3.478,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.33,23.65,22.96,23.15,22.94,22.3,-122.0,23.52,23.25,38.46
2016-08-15 18:36:00-05:00,17.733917,10.689042,16.765762,603546.0,25.65,0.0,20.27,17.47,22.47,354.6,275.9,276.1,278.1,3.208,3.201,2.867,356.5,10.54,60.14,1.174,1271927.0,355.1,3.578,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,22.81,20.0,9.64,11.12,10.63,60.0,59.9,62.9,0.0,274.5,274.9,276.4,1.408,-7.964,8.27,585.0,1226931.0,47404.0,112416.0,-0.186,0.772,0.531,0.842,0.682,0.943,0.966,1.063,0.797,0.807,0.801,0.231,0.318,0.327,0.362,0.269,0.273,0.274,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.085,94.8,28.94,2.9,3.474,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.38,23.64,22.96,23.15,22.96,22.32,-122.3,23.49,23.25,38.46
2016-08-15 18:37:00-05:00,18.055376,11.49072,16.765762,603547.0,25.64,0.0,20.51,17.77,22.46,352.8,276.4,275.9,277.9,3.724,3.647,3.518,355.1,11.91,60.14,1.443,1271927.0,353.2,4.06,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,22.81,20.23,9.54,11.15,10.6,60.0,59.9,62.9,0.0,274.7,275.0,276.5,1.614,-7.852,8.2,585.0,1226931.0,47404.0,112416.0,-0.212,0.772,0.531,0.842,0.8,1.124,1.117,1.203,0.954,0.958,0.901,0.272,0.382,0.38,0.411,0.324,0.326,0.308,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.778,132.8,44.08,2.6,3.477,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.38,23.62,22.96,23.18,22.89,22.32,-123.1,23.53,23.25,38.44
2016-08-15 18:38:00-05:00,18.483992,11.49072,17.226677,603548.0,25.63,0.0,20.84,18.15,22.51,351.3,276.2,275.9,277.9,4.223,4.359,3.841,353.6,12.99,60.14,1.732,1271927.0,351.8,4.43,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,22.83,20.53,9.39,11.14,10.56,60.0,59.9,62.9,0.0,274.5,274.9,276.3,1.857,-7.734,8.14,585.0,1226931.0,47404.0,112416.0,-0.243,0.772,0.531,0.842,0.868,1.221,1.212,1.288,1.03,1.041,0.966,0.295,0.414,0.411,0.439,0.349,0.353,0.329,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.827,121.6,43.84,2.5,3.477,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.46,23.64,22.96,23.23,22.88,22.32,-121.8,23.46,23.25,38.46
2016-08-15 18:39:00-05:00,18.483992,11.49072,17.111448,603549.0,25.61,0.0,20.71,18.06,22.46,350.4,276.1,275.9,278.1,4.205,4.199,3.961,352.7,13.31,60.16,1.671,1271927.0,350.7,4.532,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,22.83,20.44,9.32,11.16,10.54,60.0,59.9,62.9,0.0,274.6,275.0,276.4,1.908,-7.709,8.12,585.0,1226931.0,47405.0,112416.0,-0.249,0.772,0.531,0.842,0.891,1.257,1.241,1.318,1.061,1.069,0.984,0.302,0.426,0.42,0.448,0.359,0.362,0.335,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.358,85.9,36.39,2.2,3.477,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.43,23.64,22.96,23.24,22.86,22.3,-122.0,23.46,23.25,38.46
2016-08-15 18:40:00-05:00,17.84107,11.49072,16.765762,603550.0,25.61,0.0,20.39,17.81,22.51,349.7,275.9,275.9,277.9,4.205,4.234,3.822,352.2,13.28,60.12,1.64,1271927.0,349.9,4.514,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,22.84,20.21,9.33,11.13,10.53,60.0,59.9,62.9,0.0,274.1,275.0,276.1,1.884,-7.709,8.11,585.0,1226931.0,47405.0,112416.0,-0.246,0.772,0.531,0.842,0.886,1.229,1.228,1.321,1.055,1.05,0.974,0.3,0.415,0.415,0.448,0.356,0.355,0.331,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.428,12.6,56.14,1.3,3.477,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.38,23.62,22.96,23.24,22.86,22.32,-122.5,23.5,23.24,38.46
2016-08-15 18:41:00-05:00,17.733917,11.49072,16.765762,603551.0,25.59,0.0,20.38,17.81,22.47,352.1,276.0,276.1,278.0,3.585,3.753,3.518,354.4,11.98,60.23,1.432,1271927.0,352.5,4.066,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,22.85,20.25,9.48,11.14,10.57,60.0,59.9,62.9,0.0,274.6,275.0,276.2,1.686,-7.819,8.18,585.0,1226931.0,47405.0,112416.0,-0.221,0.772,0.531,0.842,0.769,1.071,1.07,1.163,0.908,0.916,0.871,0.26,0.362,0.362,0.395,0.307,0.31,0.297,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.892,115.3,80.6,1.9,3.475,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.43,23.62,22.97,23.24,22.86,22.41,-122.2,23.52,23.25,38.46
2016-08-15 18:42:00-05:00,18.376839,11.49072,17.226677,603552.0,25.58,0.0,20.77,18.11,22.47,355.1,276.4,275.9,278.0,3.451,3.482,3.353,357.4,10.64,60.22,1.457,1271928.0,355.9,3.626,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,22.84,20.65,9.65,11.17,10.65,60.0,59.9,62.9,0.0,274.7,275.0,276.6,1.475,-7.955,8.29,585.0,1226931.0,47405.0,112416.0,-0.193,0.772,0.531,0.842,0.711,0.985,0.986,1.093,0.842,0.846,0.82,0.241,0.333,0.334,0.373,0.285,0.286,0.28,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.9,19.81,52.07,2.0,3.475,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.43,23.64,22.96,23.24,22.86,22.45,-122.7,23.53,23.25,38.46
2016-08-15 18:43:00-05:00,18.591145,12.158784,17.572363,603553.0,25.58,0.0,21.26,18.31,22.53,355.6,275.9,275.9,278.0,3.416,3.693,3.353,357.7,10.72,60.22,1.504,1271928.0,356.0,3.653,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,22.84,20.96,9.67,11.17,10.64,60.0,59.9,62.9,0.0,274.5,274.5,276.3,1.501,-7.942,8.29,585.0,1226931.0,47405.0,112416.0,-0.197,0.772,0.531,0.842,0.707,0.991,1.007,1.104,0.844,0.848,0.839,0.24,0.336,0.342,0.377,0.286,0.288,0.288,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.927,355.3,33.65,1.7,3.475,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.35,23.68,22.96,23.24,22.86,22.53,-122.0,23.54,23.24,38.41
2016-08-15 18:44:00-05:00,19.126913,12.426011,17.572363,603554.0,25.55,0.0,21.36,18.31,22.61,352.1,276.2,275.9,278.0,4.085,4.289,4.05,354.3,13.14,60.2,1.732,1271928.0,352.6,4.49,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.37,22.85,21.02,9.41,11.17,10.6,60.0,59.9,62.9,0.0,274.7,274.7,276.6,1.866,-7.741,8.16,585.0,1226931.0,47405.0,112416.0,-0.243,0.772,0.531,0.842,0.884,1.259,1.263,1.346,1.078,1.064,1.009,0.302,0.429,0.431,0.461,0.367,0.363,0.346,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.378,307.6,74.95,1.3,3.475,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.43,23.67,22.96,23.24,22.86,22.61,-122.1,23.54,23.17,38.36
2016-08-15 18:45:00-05:00,18.591145,11.89156,17.572363,603555.0,25.55,0.0,21.35,18.27,22.66,351.2,276.4,275.9,278.0,4.205,4.515,4.134,353.1,13.49,60.14,1.807,1271928.0,351.4,4.596,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.4,22.87,20.96,9.34,11.16,10.54,60.0,59.9,62.9,0.0,274.8,275.0,276.3,1.96,-7.691,8.13,585.0,1226931.0,47405.0,112416.0,-0.256,0.772,0.531,0.842,0.88,1.275,1.289,1.346,1.074,1.075,1.026,0.299,0.433,0.438,0.459,0.365,0.365,0.351,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.402,102.5,97.1,1.4,3.475,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.38,23.65,22.96,23.24,22.86,22.61,-122.4,23.54,23.24,38.36
2016-08-15 18:46:00-05:00,18.483992,11.49072,16.99622,603556.0,25.55,0.0,21.28,18.06,22.64,350.7,276.4,275.9,277.9,4.344,4.515,4.238,352.7,13.44,60.2,1.877,1271928.0,351.1,4.577,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,22.86,20.89,9.34,11.15,10.54,60.0,59.9,62.9,0.0,274.9,275.0,276.3,1.959,-7.695,8.13,585.0,1226931.0,47405.0,112416.0,-0.255,0.772,0.531,0.842,0.877,1.271,1.3,1.349,1.076,1.07,1.033,0.297,0.43,0.441,0.459,0.364,0.363,0.352,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.3,10.86,85.2,0.9,3.477,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.36,23.64,22.92,23.24,22.86,22.62,-122.4,23.54,23.24,38.36
2016-08-15 18:47:00-05:00,18.591145,11.49072,17.111448,603557.0,25.55,0.0,21.46,18.23,22.72,350.3,276.1,276.0,278.0,4.517,4.585,4.446,352.4,13.79,60.15,2.001,1271928.0,350.5,4.683,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,22.85,21.18,9.37,11.17,10.54,60.0,59.9,62.9,0.0,274.6,274.9,276.1,2.022,-7.678,8.14,585.0,1226931.0,47406.0,112416.0,-0.263,0.772,0.531,0.842,0.866,1.262,1.296,1.352,1.072,1.056,1.036,0.293,0.427,0.439,0.459,0.363,0.357,0.353,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.323,96.4,85.9,1.2,3.475,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.35,23.72,22.96,23.24,22.86,22.69,-122.6,23.54,23.22,38.36
2016-08-15 18:48:00-05:00,19.448374,12.2923975,17.572363,603558.0,25.52,0.0,22.21,18.79,22.71,356.4,276.2,275.9,277.9,3.694,3.729,3.63,358.3,11.3,60.14,1.67,1271928.0,356.7,3.853,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,22.86,21.95,9.7,11.21,10.64,60.0,59.9,62.9,0.0,274.4,274.8,276.3,1.642,-7.901,8.3,585.0,1226932.0,47406.0,112416.0,-0.213,0.772,0.531,0.842,0.713,1.055,1.078,1.146,0.893,0.875,0.906,0.242,0.358,0.367,0.392,0.303,0.297,0.311,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.02,78.21,48.99,2.1,3.475,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.35,23.67,22.97,23.24,22.84,22.7,-121.9,23.54,23.22,38.33
2016-08-15 18:49:00-05:00,19.876987,12.426011,18.263735,603559.0,25.52,0.0,22.85,19.28,22.82,357.1,276.2,276.0,278.1,3.694,3.729,3.63,358.5,11.47,60.14,1.673,1271928.0,357.4,3.911,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,22.84,22.54,9.73,11.23,10.65,60.0,59.9,62.9,0.0,274.9,275.0,276.5,1.666,-7.91,8.33,585.0,1226932.0,47406.0,112416.0,-0.216,0.772,0.531,0.842,0.718,1.078,1.124,1.183,0.903,0.889,0.941,0.244,0.367,0.384,0.406,0.307,0.302,0.324,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.507,110.7,62.38,1.0,3.475,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.35,23.62,22.96,23.24,22.86,22.72,-121.8,23.54,23.24,38.27
2016-08-15 18:50:00-05:00,19.876987,12.426011,18.033278,603560.0,25.52,0.0,22.78,19.01,22.97,355.7,276.3,276.2,278.2,3.83,3.934,3.834,357.6,12.18,60.2,1.735,1271928.0,355.8,4.16,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,22.78,22.53,9.68,11.26,10.64,60.0,59.9,62.9,0.0,274.9,275.0,276.8,1.757,-7.868,8.3,585.0,1226932.0,47406.0,112416.0,-0.227,0.772,0.531,0.842,0.786,1.184,1.218,1.277,0.999,0.975,1.006,0.268,0.404,0.417,0.439,0.341,0.332,0.347,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.347,86.4,82.8,1.0,3.477,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.33,23.58,22.88,23.24,22.78,22.8,-122.6,23.53,23.25,38.27
2016-08-15 18:51:00-05:00,19.234066,11.89156,17.341906,603561.0,25.52,0.0,22.22,18.54,22.87,352.7,276.2,276.2,278.2,4.413,4.585,4.446,354.5,13.86,60.17,1.978,1271928.0,352.4,4.747,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,22.78,22.14,9.35,11.21,10.52,60.0,59.9,62.9,0.0,274.9,275.0,276.9,2.062,-7.666,8.15,585.0,1226932.0,47406.0,112416.0,-0.268,0.772,0.531,0.842,0.875,1.309,1.35,1.397,1.11,1.078,1.088,0.298,0.446,0.461,0.478,0.378,0.367,0.374,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.52,176.8,71.15,1.1,3.477,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.33,23.52,22.86,23.24,22.78,22.78,-122.2,23.51,23.25,38.27
2016-08-15 18:52:00-05:00,18.483992,11.089882,16.650536,603562.0,25.51,0.0,21.54,17.83,22.82,351.2,276.4,276.2,278.2,4.24,4.515,4.238,353.1,13.63,60.13,1.851,1271928.0,351.2,4.646,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,22.79,21.54,9.34,11.17,10.54,60.0,59.9,62.9,0.0,275.0,275.0,277.0,1.991,-7.69,8.14,585.0,1226932.0,47406.0,112416.0,-0.259,0.772,0.531,0.842,0.859,1.284,1.324,1.36,1.093,1.06,1.062,0.291,0.436,0.45,0.464,0.371,0.36,0.363,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.857,81.7,63.05,1.8,3.477,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.37,23.56,22.89,23.24,22.78,22.8,-121.8,23.51,23.25,38.27
2016-08-15 18:53:00-05:00,17.51961,10.288202,15.728706,603563.0,25.49,0.0,20.65,17.04,22.85,350.1,276.7,276.2,278.1,3.997,4.304,3.995,352.7,13.36,60.15,1.657,1271928.0,350.0,4.548,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,22.8,20.77,9.31,11.1,10.55,60.0,59.9,62.9,0.0,275.0,275.0,276.9,1.887,-7.708,8.12,585.0,1226932.0,47406.0,112416.0,-0.247,0.772,0.531,0.842,0.822,1.252,1.272,1.299,1.046,1.031,1.02,0.277,0.423,0.43,0.441,0.353,0.348,0.347,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.278,241.5,79.85,1.0,3.477,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.33,23.58,22.89,23.24,22.8,22.8,-122.2,23.53,23.25,38.27
2016-08-15 18:54:00-05:00,16.555227,9.219297,14.806877,603564.0,25.49,0.0,19.55,16.0,22.88,351.4,276.5,276.4,278.3,3.116,3.205,3.117,353.0,12.16,60.14,0.997,1271928.0,351.5,4.121,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,22.76,19.8,9.38,11.06,10.57,60.0,59.9,62.9,0.0,275.0,275.0,277.0,1.592,-7.826,8.14,585.0,1226932.0,47406.0,112416.0,-0.21,0.772,0.531,0.842,0.694,1.041,1.068,1.122,0.881,0.854,0.877,0.234,0.351,0.361,0.381,0.297,0.288,0.299,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.178,317.4,94.7,0.4,3.477,2.0,-1.0,13.55,0.01,0.233,3.0,2.0,0.0,0.0,23.37,23.57,22.9,23.24,22.8,22.8,-121.6,23.54,23.25,38.27
2016-08-15 18:55:00-05:00,15.269384,8.016782,13.539361,603565.0,25.49,0.0,18.31,14.82,22.91,353.0,276.6,276.4,278.3,2.653,2.639,2.624,354.2,10.42,60.16,0.8,1271928.0,352.9,3.512,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,22.74,18.65,9.58,11.03,10.63,60.0,59.9,62.9,0.0,275.0,275.0,277.0,1.181,-8.01,8.24,585.0,1226932.0,47407.0,112416.0,-0.158,0.772,0.531,0.842,0.574,0.854,0.889,0.946,0.735,0.7,0.745,0.193,0.287,0.3,0.321,0.247,0.235,0.254,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.743,183.8,54.3,1.2,3.475,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.27,23.5,22.88,23.24,22.76,22.8,-122.0,23.49,23.25,38.27
2016-08-15 18:56:00-05:00,13.769235,6.6806517,12.156618,603566.0,25.49,0.0,16.92,13.52,22.95,351.5,276.8,276.5,278.4,2.653,2.639,2.624,353.2,10.03,60.22,0.8,1271928.0,351.7,3.378,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,22.74,17.29,9.51,11.01,10.65,60.0,59.9,62.9,0.0,275.0,275.0,277.0,1.048,-8.03,8.21,585.0,1226932.0,47407.0,112416.0,-0.142,0.772,0.531,0.842,0.527,0.794,0.829,0.871,0.674,0.653,0.696,0.176,0.266,0.279,0.294,0.226,0.219,0.236,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.277,33.64,75.59,1.0,3.475,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.27,23.44,22.86,23.24,22.78,22.8,-122.5,23.45,23.25,38.27
2016-08-15 18:57:00-05:00,12.376238,5.3445215,10.889105,603567.0,25.47,0.0,15.42,12.18,22.87,349.0,277.1,276.4,278.3,2.739,2.724,2.709,350.4,9.48,60.14,0.826,1271928.0,349.1,3.168,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,22.72,15.89,9.48,10.97,10.68,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.935,-8.04,8.18,585.0,1226932.0,47407.0,112416.0,-0.127,0.772,0.531,0.842,0.515,0.779,0.821,0.854,0.658,0.639,0.678,0.172,0.26,0.275,0.287,0.219,0.213,0.229,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.617,44.1,61.63,1.6,3.475,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.24,23.5,22.9,23.2,22.78,22.8,-122.9,23.45,23.25,38.27
2016-08-15 18:58:00-05:00,11.197548,4.142004,9.736818,603568.0,25.47,0.0,14.27,11.1,22.83,344.1,276.7,276.6,278.5,3.338,3.32,3.302,345.3,10.75,60.16,1.006,1271928.0,343.6,3.584,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,22.72,14.77,9.12,10.82,10.59,60.0,59.9,62.9,0.0,275.0,275.0,277.0,1.055,-7.843,7.982,585.0,1226932.0,47407.0,112416.0,-0.143,0.772,0.531,0.842,0.558,0.858,0.887,0.896,0.719,0.703,0.713,0.185,0.285,0.295,0.299,0.239,0.234,0.239,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.615,37.56,57.13,1.5,3.475,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.24,23.46,22.9,23.16,22.78,22.8,-122.1,23.45,23.19,38.27
2016-08-15 18:59:00-05:00,10.233166,3.2067127,8.69976,603569.0,25.46,0.0,13.2,10.01,22.88,342.6,276.7,276.4,278.3,3.166,3.234,3.217,344.1,10.36,60.16,0.957,1271928.0,342.9,3.438,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,22.71,13.69,9.15,10.82,10.64,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.885,-7.889,7.994,585.0,1226932.0,47407.0,112416.0,-0.121,0.772,0.531,0.842,0.498,0.763,0.792,0.805,0.646,0.627,0.647,0.164,0.252,0.262,0.267,0.213,0.207,0.216,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.687,32.34,46.9,1.6,3.477,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.23,23.48,22.8,23.15,22.78,22.8,-122.5,23.45,23.16,38.27
2016-08-15 19:00:00-05:00,9.054477,2.004196,7.547475,603570.0,25.46,0.0,11.87,8.85,22.79,340.8,276.7,276.3,278.2,2.995,3.149,2.794,342.9,10.03,60.15,0.81,1271928.0,341.2,3.308,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,22.7,12.46,9.15,10.79,10.67,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.691,-7.929,8.0,585.0,1226932.0,47407.0,112416.0,-0.095,0.772,0.531,0.842,0.434,0.668,0.695,0.715,0.567,0.548,0.57,0.142,0.219,0.228,0.236,0.186,0.179,0.189,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.477,36.57,62.63,1.2,3.475,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.14,23.53,22.8,23.15,22.77,22.8,-122.3,23.45,23.13,38.27
2016-08-15 19:01:00-05:00,7.661481,0.8016783,6.395188,603571.0,25.46,0.0,10.57,7.698,22.89,337.8,276.8,276.2,278.2,2.91,3.064,0.677,339.8,10.08,60.15,0.201,1271928.0,338.1,3.304,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,22.65,11.2,9.05,10.76,10.69,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.569,-7.904,7.951,585.0,1226932.0,47407.0,112416.0,-0.079,0.772,0.531,0.842,0.407,0.622,0.641,0.662,0.525,0.513,0.524,0.133,0.203,0.209,0.217,0.171,0.167,0.172,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.408,85.5,50.81,0.9,3.475,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.16,23.47,22.78,23.15,22.7,22.77,-122.5,23.36,23.06,38.17
2016-08-15 19:02:00-05:00,6.697098,0.0,5.5885873,603572.0,25.44,0.0,9.59,6.837,22.89,340.0,278.4,278.3,280.1,2.14,1.021,0.0,341.5,7.457,60.15,0.026,1271928.0,339.7,2.428,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,22.6,10.25,9.37,10.83,10.75,60.0,59.9,62.9,0.0,276.9,276.9,278.6,0.325,-8.14,8.17,585.0,1226932.0,47408.0,112416.0,-0.046,0.772,0.531,0.842,0.293,0.452,0.472,0.496,0.383,0.371,0.403,0.094,0.146,0.153,0.162,0.124,0.12,0.132,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.593,348.6,32.71,1.0,3.475,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.06,23.42,22.68,23.05,22.72,22.7,-122.5,23.32,23.06,38.17
2016-08-15 19:03:00-05:00,6.054177,-0.8016778,4.8972163,603573.0,25.43,0.0,8.94,6.216,22.86,339.1,279.7,279.4,281.4,1.369,0.17,0.0,341.2,6.823,60.14,0.002,1271928.0,339.3,2.221,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,22.56,9.56,9.43,10.88,10.81,60.0,59.9,62.9,0.0,278.0,278.0,280.0,0.233,-8.24,8.26,585.0,1226932.0,47408.0,112416.0,-0.034,0.772,0.531,0.842,0.27,0.423,0.439,0.461,0.356,0.346,0.378,0.087,0.137,0.142,0.15,0.115,0.112,0.124,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.737,165.2,75.75,1.4,3.477,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,23.06,23.36,22.67,23.05,22.64,22.7,-122.3,23.25,22.99,38.17
2016-08-15 19:04:00-05:00,5.304102,-1.4697433,4.0906157,603574.0,25.43,0.0,8.06,5.409,22.83,336.6,279.8,279.7,281.6,1.54,0.0,0.0,339.2,6.513,60.14,0.0,1271928.0,337.4,2.111,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,22.53,8.65,9.45,10.9,10.81,60.0,59.9,62.9,0.0,278.0,278.0,280.0,0.16,-8.27,8.28,585.0,1226932.0,47408.0,112416.0,-0.024,0.772,0.531,0.842,0.258,0.403,0.418,0.437,0.34,0.328,0.356,0.083,0.13,0.135,0.142,0.109,0.105,0.116,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.827,52.67,48.37,1.8,3.477,2.0,-1.0,13.55,0.009,0.232,3.0,2.0,0.0,0.0,23.03,23.34,22.61,22.97,22.64,22.64,-123.1,23.25,22.93,38.16
2016-08-15 19:05:00-05:00,4.0182586,-2.5386472,3.053558,603575.0,25.43,0.0,6.654,4.172,23.0,330.1,279.8,279.8,281.7,0.77,0.0,0.0,332.0,7.9,60.15,0.0,1271928.0,330.3,2.537,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,22.5,7.27,9.16,10.84,10.84,60.0,59.9,62.9,0.0,278.0,278.1,280.0,0.09,-8.13,8.14,585.0,1226932.0,47408.0,112416.0,-0.014,0.772,0.531,0.842,0.26,0.393,0.406,0.422,0.335,0.322,0.334,0.083,0.125,0.13,0.135,0.107,0.103,0.107,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.783,86.5,18.03,1.3,3.475,2.0,-1.0,13.55,0.01,0.232,3.0,2.0,0.0,0.0,22.97,23.24,22.58,22.96,22.53,22.61,-122.3,23.22,22.87,38.17
2016-08-15 19:06:00-05:00,2.6252627,-3.7411644,1.9012722,603576.0,25.43,0.0,5.212,2.953,22.93,324.5,278.4,278.0,279.9,0.0,0.0,0.0,326.7,8.1,60.15,0.0,1271928.0,324.7,2.559,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,22.46,5.905,9.13,10.77,10.86,60.0,59.9,62.9,0.0,276.7,276.8,278.4,-0.057,-8.08,8.08,585.0,1226932.0,47408.0,112416.0,0.006,0.772,0.531,0.842,0.214,0.316,0.329,0.343,0.272,0.265,0.269,0.067,0.099,0.103,0.108,0.085,0.083,0.085,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.802,155.8,19.2,1.3,3.475,2.0,-1.0,13.37,0.016,0.232,3.0,2.0,0.0,0.001,22.97,23.21,22.5,22.92,22.44,22.61,-122.3,23.16,22.87,38.16
2016-08-15 19:07:00-05:00,1.6608802,-4.542843,1.0946717,603577.0,25.43,0.0,4.206,2.111,22.9,320.5,277.2,277.0,278.9,0.0,0.0,0.0,322.8,7.805,60.15,0.0,1271928.0,320.8,2.427,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,22.39,4.931,9.22,10.78,10.89,60.0,59.9,62.9,0.0,275.4,276.0,277.0,-0.173,-8.09,8.1,585.0,1226932.0,47408.0,112416.0,0.021,0.772,0.531,0.842,0.172,0.244,0.256,0.276,0.21,0.209,0.213,0.053,0.075,0.079,0.086,0.065,0.065,0.066,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.583,155.2,21.52,3.0,3.477,2.0,-1.0,13.59,0.01,0.232,3.0,2.0,0.0,0.0,22.88,23.11,22.38,22.83,22.38,22.54,-122.6,23.09,22.79,38.09
2016-08-15 19:08:00-05:00,0.5893447,-5.6117473,0.17284285,603578.0,25.43,0.0,3.075,1.107,22.84,315.8,277.1,276.8,278.7,0.0,0.0,0.0,318.1,6.643,60.14,0.0,1271928.0,316.4,2.033,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,22.32,3.749,9.28,10.8,10.94,60.0,59.9,62.9,0.0,275.0,275.3,277.0,-0.309,-8.13,8.14,585.0,1226932.0,47408.0,112416.0,0.038,0.772,0.531,0.842,0.121,0.167,0.172,0.191,0.148,0.147,0.149,0.037,0.051,0.052,0.058,0.045,0.045,0.046,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.662,146.7,18.67,2.7,3.478,2.0,-1.0,13.59,0.01,0.232,3.0,2.0,0.0,0.0,22.8,23.07,22.37,22.76,22.36,22.51,-122.7,23.0,22.72,38.07
2016-08-15 19:09:00-05:00,-0.48219106,-6.547038,-0.86421466,603579.0,25.4,0.0,1.816,0.027,22.88,307.9,277.1,276.9,278.8,0.0,0.0,0.0,310.1,5.063,60.14,0.0,1271928.0,308.1,1.507,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,22.26,2.421,9.47,10.81,11.02,60.0,59.9,62.9,0.0,275.0,275.8,277.0,-0.42,-8.23,8.24,585.0,1226932.0,47408.0,112416.0,0.052,0.772,0.531,0.842,0.065,0.088,0.089,0.103,0.079,0.08,0.086,0.019,0.026,0.026,0.031,0.023,0.024,0.026,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.758,162.9,10.55,2.7,3.475,2.0,-1.0,13.59,0.009,0.232,3.0,2.0,0.0,0.0,22.73,22.97,22.3,22.73,22.32,22.45,-122.6,22.97,22.68,38.07
2016-08-15 19:10:00-05:00,-1.4465733,-7.0814905,-1.5555863,603580.0,25.4,0.0,0.824,-0.201,22.95,305.1,277.2,276.9,278.9,0.0,0.0,0.0,307.3,0.0,60.15,0.0,1271928.0,305.5,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,22.25,1.359,10.9,11.2,11.0,60.0,59.9,62.9,0.0,275.0,275.5,277.0,-0.273,-8.96,8.96,585.0,1226932.0,47409.0,112416.0,0.03,0.772,0.531,0.842,0.011,0.009,0.012,0.027,0.011,0.014,0.027,0.003,0.003,0.004,0.008,0.003,0.004,0.008,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.52,151.8,18.14,2.1,3.477,2.0,-1.0,13.59,0.009,0.232,3.0,2.0,0.0,0.0,22.69,22.89,22.32,22.67,22.33,22.46,-122.7,22.95,22.68,38.07
