TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 19:11:00-05:00,-1.768034,-7.4823294,-1.9012722,603581.0,25.39,0.0,0.184,-0.203,22.98,283.0,276.9,276.6,278.5,0.0,0.0,0.0,276.0,0.0,60.14,0.0,1271928.0,283.3,0.0,2.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,22.21,0.749,7.368,7.572,7.437,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.183,-6.018,6.021,585.0,1226932.0,47409.0,112416.0,0.338,0.772,0.531,0.842,0.012,0.01,0.01,0.02,0.018,0.016,0.022,0.003,0.003,0.003,0.006,0.005,0.005,0.006,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.623,161.9,18.21,2.3,3.475,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.66,22.94,22.3,22.67,22.37,22.51,-122.1,22.95,22.69,38.07
2016-08-15 19:12:00-05:00,-1.8751875,-7.6159425,-2.0165007,603582.0,25.37,0.0,-0.072,-0.203,22.88,260.8,277.0,276.4,278.3,0.0,0.0,0.0,157.9,0.0,60.14,0.0,1271928.0,261.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,22.19,0.429,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.2,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.01,0.008,0.01,0.016,0.014,0.014,0.02,0.003,0.002,0.003,0.004,0.004,0.004,0.005,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.412,146.9,12.07,2.0,3.474,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.7,22.86,22.32,22.67,22.34,22.51,-123.2,22.89,22.68,38.07
2016-08-15 19:13:00-05:00,-1.8751875,-7.6159425,-2.0165007,603583.0,25.37,0.0,-0.159,-0.203,22.85,241.7,276.4,276.4,278.3,0.0,0.0,0.0,74.9,0.0,60.14,0.0,1271928.0,241.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.66,22.17,0.301,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.007,0.01,0.016,0.014,0.014,0.019,0.002,0.002,0.002,0.004,0.003,0.003,0.005,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.925,148.8,8.83,2.7,3.475,2.0,-1.0,13.37,0.013,0.231,3.0,2.0,0.0,0.001,22.68,22.86,22.32,22.67,22.32,22.51,-122.6,22.89,22.68,38.07
2016-08-15 19:14:00-05:00,-1.8751875,-7.6159425,-2.0165007,603584.0,25.34,0.0,-0.209,-0.203,22.92,227.4,276.6,276.4,278.2,0.0,0.0,0.0,33.32,0.0,60.14,0.0,1271928.0,227.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,22.13,0.264,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.01,0.01,0.01,0.015,0.016,0.015,0.019,0.002,0.002,0.002,0.003,0.004,0.003,0.004,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.185,157.7,16.98,1.4,3.475,2.0,-1.0,13.59,0.01,0.231,3.0,2.0,0.0,0.0,22.63,22.86,22.29,22.67,22.3,22.51,-122.8,22.87,22.68,38.07
2016-08-15 19:15:00-05:00,-1.8751875,-7.6159425,-2.0165007,603585.0,25.34,0.0,-0.211,-0.203,22.9,216.4,276.5,276.4,278.2,0.0,0.0,0.0,21.04,0.0,60.14,0.0,1271928.0,216.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,22.14,0.2,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.1,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.008,0.011,0.014,0.015,0.015,0.018,0.002,0.002,0.002,0.003,0.003,0.003,0.004,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.885,75.92,41.27,1.6,3.469,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.6,22.86,22.32,22.68,22.29,22.53,-123.0,22.93,22.63,38.07
2016-08-15 19:16:00-05:00,-1.8751875,-7.6159425,-2.0165007,603586.0,25.31,0.0,-0.207,-0.203,22.88,206.6,276.3,276.3,278.1,0.0,0.0,0.0,20.92,0.0,60.15,0.0,1271928.0,206.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,22.14,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.2,276.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.014,0.015,0.015,0.018,0.002,0.002,0.002,0.003,0.003,0.003,0.004,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.84,138.2,68.8,1.8,3.469,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.67,22.86,22.32,22.69,22.3,22.54,-122.7,22.95,22.6,37.99
2016-08-15 19:17:00-05:00,-1.8751875,-7.6159425,-2.0165007,603587.0,25.31,0.0,-0.211,-0.203,22.88,196.3,276.0,276.0,277.7,0.0,0.0,0.0,20.72,0.0,60.14,0.0,1271928.0,196.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,22.13,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.1,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.008,0.011,0.014,0.015,0.015,0.017,0.002,0.002,0.002,0.003,0.003,0.003,0.003,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.967,72.7,52.64,1.6,3.475,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.65,22.84,22.3,22.69,22.3,22.51,-123.1,22.87,22.58,37.98
2016-08-15 19:18:00-05:00,-1.8751875,-7.6159425,-2.0165007,603588.0,25.29,0.0,-0.159,-0.203,22.87,184.4,275.7,276.0,277.8,0.0,0.0,0.0,20.62,0.0,60.15,0.0,1271928.0,184.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,22.12,0.173,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.014,0.016,0.015,0.019,0.002,0.002,0.002,0.003,0.003,0.003,0.003,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.115,106.0,41.55,2.9,3.475,2.0,-1.0,13.59,0.01,0.231,3.0,2.0,0.0,0.0,22.67,22.86,22.2,22.7,22.29,22.51,-122.4,22.87,22.6,37.98
2016-08-15 19:19:00-05:00,-1.8751875,-7.6159425,-2.0165007,603589.0,25.28,0.0,-0.205,-0.203,22.9,171.4,275.9,276.0,277.7,0.0,0.0,0.0,21.02,0.0,60.22,0.0,1271928.0,171.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,22.12,0.064,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.014,0.016,0.015,0.017,0.001,0.002,0.002,0.002,0.003,0.003,0.003,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.608,86.4,50.16,1.4,3.475,2.0,-1.0,13.3,0.012,0.231,3.0,2.0,0.0,0.001,22.63,22.86,22.21,22.7,22.27,22.43,-123.1,22.87,22.6,37.98
2016-08-15 19:20:00-05:00,-1.8751875,-7.6159425,-2.0165007,603590.0,25.26,0.0,-0.209,-0.201,22.97,158.0,276.3,275.8,277.6,0.0,0.0,0.0,20.93,0.0,60.23,0.0,1271928.0,157.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,22.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.013,0.016,0.014,0.018,0.001,0.002,0.002,0.002,0.003,0.002,0.003,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.312,18.39,61.77,1.0,3.474,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.65,22.83,22.2,22.69,22.29,22.41,-122.3,22.87,22.62,37.9
2016-08-15 19:21:00-05:00,-1.8751875,-7.6159425,-2.0165007,603591.0,25.25,0.0,-0.209,-0.203,22.85,143.9,276.2,275.9,277.7,0.0,0.0,0.0,20.82,0.0,60.13,0.0,1271928.0,143.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,22.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.013,0.016,0.014,0.017,0.001,0.001,0.002,0.002,0.002,0.002,0.002,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.468,71.95,56.46,0.9,3.475,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.67,22.8,22.19,22.64,22.32,22.41,-122.7,22.87,22.67,37.88
2016-08-15 19:22:00-05:00,-1.8751875,-7.6159425,-2.0165007,603592.0,25.25,0.0,-0.207,-0.203,23.01,129.0,276.0,276.0,277.8,0.0,0.0,0.0,21.05,0.0,60.14,0.0,1271928.0,128.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.66,22.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.1,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.013,0.016,0.014,0.017,0.001,0.001,0.001,0.002,0.002,0.002,0.002,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.078,141.0,18.24,1.7,3.468,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.67,22.86,22.19,22.72,22.27,22.48,-122.6,22.87,22.69,37.88
2016-08-15 19:23:00-05:00,-1.8751875,-7.6159425,-2.0165007,603593.0,25.22,0.0,-0.207,-0.203,22.95,113.8,276.2,276.0,277.7,0.0,0.0,0.0,20.98,0.0,60.19,0.0,1271928.0,113.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,22.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.013,0.017,0.014,0.018,0.001,0.001,0.001,0.001,0.002,0.002,0.002,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.895,153.0,35.74,1.8,3.468,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.67,22.86,22.21,22.7,22.3,22.51,-122.7,22.87,22.78,37.83
2016-08-15 19:24:00-05:00,-1.8751875,-7.6159425,-2.0165007,603594.0,25.22,0.0,-0.159,-0.203,22.98,98.0,276.4,276.3,278.1,0.0,0.0,0.0,21.05,0.0,60.19,0.0,1271928.0,97.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,22.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.016,0.014,0.018,0.001,0.001,0.001,0.001,0.002,0.001,0.002,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.583,159.3,89.7,1.5,3.47,2.0,-1.0,13.36,-0.013,0.231,1.0,2.0,0.0,0.001,22.67,22.86,22.23,22.72,22.29,22.51,-123.0,22.87,22.78,37.78
2016-08-15 19:25:00-05:00,-1.8751875,-7.6159425,-2.0165007,603595.0,25.2,0.0,-0.214,-0.203,23.02,83.6,276.3,276.3,278.0,0.0,0.0,0.0,21.14,0.0,60.14,0.0,1271928.0,82.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,22.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.017,0.001,0.001,0.001,0.001,0.001,0.001,0.001,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.412,100.2,36.88,2.7,3.475,2.0,-1.0,13.53,0.034,0.232,3.0,2.0,0.0,0.0,22.67,22.86,22.19,22.74,22.27,22.5,-123.0,22.87,22.77,37.77
2016-08-15 19:26:00-05:00,-1.8751875,-7.6159425,-2.0165007,603596.0,25.19,0.0,-0.205,-0.203,23.05,71.48,276.0,275.8,277.6,0.0,0.0,0.0,21.14,0.0,60.17,0.0,1271928.0,70.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,22.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.016,0.015,0.016,0.001,0.001,0.001,0.001,0.001,0.001,0.001,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.673,127.0,36.32,3.0,3.475,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.67,22.86,22.19,22.74,22.3,22.51,-122.9,22.87,22.78,37.72
2016-08-15 19:27:00-05:00,-1.8751875,-7.6159425,-2.0165007,603597.0,25.19,0.0,-0.207,-0.203,23.04,61.44,276.1,275.9,277.7,0.0,0.0,0.0,21.11,0.0,60.21,0.0,1271928.0,60.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,22.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.013,0.016,0.015,0.017,0.001,0.001,0.001,0.001,0.001,0.001,0.001,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.092,125.7,22.3,2.0,3.47,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.67,22.86,22.24,22.7,22.3,22.51,-122.8,22.87,22.78,37.69
2016-08-15 19:28:00-05:00,-1.8751875,-7.6159425,-2.0165007,603598.0,25.18,0.0,-0.205,-0.203,23.03,53.6,276.0,275.9,277.8,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1271928.0,52.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,22.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.1,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.013,0.017,0.014,0.016,0.0,0.001,0.001,0.001,0.001,0.001,0.001,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.617,117.5,57.65,1.7,3.47,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.69,22.86,22.21,22.67,22.32,22.51,-122.8,22.87,22.78,37.62
2016-08-15 19:29:00-05:00,-1.8751875,-7.6159425,-2.0165007,603599.0,25.16,0.0,-0.205,-0.203,23.01,46.73,276.5,276.0,277.8,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1271928.0,45.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,22.19,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.5,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.014,0.017,0.0,0.0,0.001,0.001,0.001,0.001,0.001,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.535,129.8,49.88,1.2,3.47,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.75,22.86,22.3,22.7,22.32,22.51,-122.4,22.87,22.78,37.59
2016-08-15 19:30:00-05:00,-1.8751875,-7.6159425,-2.0165007,603600.0,25.16,0.0,-0.142,-0.203,23.09,40.8,276.4,276.3,278.0,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1271928.0,39.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,22.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.014,0.017,0.0,0.0,0.0,0.001,0.001,0.001,0.001,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.5,108.4,94.6,1.4,3.477,2.0,-1.0,13.42,0.011,0.231,1.0,2.0,0.0,0.001,22.76,22.86,22.32,22.73,22.42,22.54,-122.9,22.94,22.78,37.53
2016-08-15 19:31:00-05:00,-1.8751875,-7.6159425,-2.0165007,603601.0,25.14,0.0,-0.214,-0.203,23.11,35.79,276.5,276.2,277.9,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1271928.0,35.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,22.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.013,0.016,0.014,0.017,0.0,0.0,0.0,0.0,0.001,0.0,0.001,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.492,319.8,84.3,1.5,3.475,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.76,22.92,22.35,22.78,22.42,22.63,-122.6,22.97,22.88,37.5
2016-08-15 19:32:00-05:00,-1.8751875,-7.6159425,-2.0165007,603602.0,25.13,0.0,-0.209,-0.203,23.14,31.49,276.4,276.3,278.0,0.0,0.0,0.0,20.98,0.0,60.14,0.0,1271928.0,30.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,22.27,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.001,0.0,0.001,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.617,44.48,76.72,1.3,3.475,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.76,22.96,22.34,22.82,22.45,22.64,-122.7,22.98,22.88,37.48
2016-08-15 19:33:00-05:00,-1.8751875,-7.6159425,-2.0165007,603603.0,25.13,0.0,-0.205,-0.203,23.26,28.38,276.3,276.2,278.0,0.0,0.0,0.0,21.02,0.0,60.13,0.0,1271928.0,27.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,22.28,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.012,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.3,222.4,69.33,0.7,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,22.76,22.96,22.44,22.78,22.49,22.74,-122.5,23.04,22.88,37.4
2016-08-15 19:34:00-05:00,-1.8751875,-7.6159425,-2.0165007,603604.0,25.13,0.0,-0.203,-0.203,23.23,26.18,276.1,276.2,278.0,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1271928.0,25.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,22.32,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.6,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.685,276.0,53.62,1.3,3.47,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,22.86,23.02,22.45,22.8,22.47,22.7,-122.7,23.06,22.97,37.37
2016-08-15 19:35:00-05:00,-1.8751875,-7.6159425,-2.0165007,603605.0,25.11,0.0,-0.197,-0.203,23.22,24.73,276.7,276.3,278.1,0.0,0.0,0.0,20.96,0.0,60.14,0.0,1271928.0,23.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,22.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.453,221.3,48.44,0.9,3.475,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.88,23.05,22.47,22.86,22.58,22.72,-122.8,23.06,22.97,37.3
2016-08-15 19:36:00-05:00,-1.8751875,-7.6159425,-2.0165007,603606.0,25.1,0.0,-0.207,-0.203,23.2,23.69,276.2,276.1,277.8,0.0,0.0,0.0,21.18,0.0,60.16,0.0,1271928.0,22.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,22.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,276.2,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.08,169.7,19.87,1.7,3.475,2.0,-1.0,13.15,0.007,0.233,1.0,2.0,0.0,0.001,22.89,23.05,22.45,22.9,22.56,22.72,-122.5,23.06,22.97,37.3
2016-08-15 19:37:00-05:00,-1.8751875,-7.6159425,-2.0165007,603607.0,25.1,0.0,-0.209,-0.203,23.24,22.84,275.9,275.8,277.6,0.0,0.0,0.0,21.11,0.0,60.22,0.0,1271928.0,21.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.42,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.01,0.011,0.013,0.016,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.782,167.1,19.88,1.7,3.475,2.0,-1.0,13.59,0.01,0.231,3.0,2.0,0.0,0.0,22.96,23.08,22.47,22.88,22.58,22.77,-122.9,23.09,22.97,37.24
2016-08-15 19:38:00-05:00,-1.8751875,-7.6159425,-2.0165007,603608.0,25.1,0.0,-0.214,-0.203,23.2,22.73,276.0,275.9,277.9,0.0,0.0,0.0,21.19,0.0,60.18,0.0,1271928.0,22.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.41,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.2,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.723,178.7,15.44,1.2,3.473,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.96,23.12,22.55,22.91,22.58,22.78,-122.5,23.14,22.97,37.21
2016-08-15 19:39:00-05:00,-1.8751875,-7.6159425,-2.0165007,603609.0,25.08,0.0,-0.211,-0.203,23.21,21.61,276.2,275.7,277.7,0.0,0.0,0.0,21.14,0.0,60.15,0.0,1271928.0,20.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.44,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.2,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.815,204.7,17.46,1.6,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,22.96,23.13,22.58,22.93,22.58,22.87,-122.8,23.16,22.97,37.14
2016-08-15 19:40:00-05:00,-1.8751875,-7.6159425,-2.0165007,603610.0,25.07,0.0,-0.207,-0.203,23.25,21.17,276.1,275.9,277.8,0.0,0.0,0.0,21.2,0.0,60.22,0.0,1271928.0,20.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,22.49,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,276.6,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.012,0.013,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.018,209.6,12.51,1.6,3.475,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,22.97,23.15,22.55,22.94,22.65,22.81,-122.9,23.16,22.99,37.11
2016-08-15 19:41:00-05:00,-1.8751875,-7.6159425,-2.0165007,603611.0,25.07,0.0,-0.209,-0.203,23.24,21.12,276.3,275.9,277.9,0.0,0.0,0.0,21.12,0.0,60.15,0.0,1271928.0,20.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,22.5,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,276.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.008,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.292,218.5,10.33,2.1,3.475,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,23.04,23.15,22.58,22.99,22.68,22.85,-122.1,23.16,23.07,37.1
2016-08-15 19:42:00-05:00,-1.8751875,-7.6159425,-2.0165007,603612.0,25.07,0.0,-0.184,-0.203,23.2,21.24,276.0,275.9,277.9,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1271928.0,20.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,22.47,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.5,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.011,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.01,229.9,12.84,1.3,3.47,2.0,-1.0,13.38,0.008,0.232,1.0,2.0,0.0,0.001,22.97,23.15,22.58,23.01,22.68,22.85,-122.4,23.16,23.07,37.04
2016-08-15 19:43:00-05:00,-1.8751875,-7.6159425,-2.0165007,603613.0,25.07,0.0,-0.207,-0.203,23.2,21.06,276.2,276.1,278.1,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1271928.0,20.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,22.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.22,229.8,12.46,1.7,3.472,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,22.96,23.15,22.58,23.03,22.66,22.83,-122.7,23.16,23.07,37.01
2016-08-15 19:44:00-05:00,-1.8751875,-7.6159425,-2.0165007,603614.0,25.07,0.0,-0.207,-0.203,23.15,20.88,276.5,276.2,278.3,0.0,0.0,0.0,21.19,0.0,60.2,0.0,1271928.0,19.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.192,222.8,10.81,1.8,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,22.96,23.15,22.55,22.96,22.58,22.84,-122.6,23.16,23.07,36.93
2016-08-15 19:45:00-05:00,-1.8751875,-7.6159425,-2.0165007,603615.0,25.05,0.0,-0.209,-0.203,23.13,21.83,276.4,276.1,278.1,0.0,0.0,0.0,21.19,0.0,60.22,0.0,1271928.0,21.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.39,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.545,216.0,7.123,3.5,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.91,23.1,22.56,22.92,22.58,22.85,-122.4,23.16,23.02,36.92
2016-08-15 19:46:00-05:00,-1.8751875,-7.6159425,-2.1317294,603616.0,25.04,0.0,-0.209,-0.203,23.17,24.41,275.3,275.0,276.9,0.0,0.0,0.0,21.19,0.0,60.24,0.0,1271928.0,23.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,22.38,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.1,275.3,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.815,200.1,12.7,5.1,3.472,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.86,23.04,22.49,22.86,22.58,22.85,-122.5,23.08,22.97,36.9
2016-08-15 19:47:00-05:00,-1.8751875,-7.7495556,-2.1317294,603617.0,25.04,0.0,-0.182,-0.203,23.16,31.07,275.2,274.9,276.8,0.0,0.0,0.0,21.24,0.0,60.22,0.0,1271928.0,30.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,22.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,275.4,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.15,200.7,30.72,6.0,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,22.83,22.96,22.49,22.88,22.56,22.83,-122.4,23.06,22.97,36.85
2016-08-15 19:48:00-05:00,-2.1966484,-8.016782,-2.3621867,603618.0,25.01,0.0,-0.207,-0.203,23.13,29.97,275.2,275.2,277.0,0.0,0.0,0.0,21.25,0.0,60.23,0.0,1271928.0,29.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,22.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,3.343,216.0,31.56,8.1,3.47,2.0,-1.0,13.3,0.01,0.231,3.0,2.0,0.0,0.001,22.76,22.89,22.49,22.83,22.5,22.81,-122.7,23.01,22.92,36.78
2016-08-15 19:49:00-05:00,-2.1966484,-8.016782,-2.3621867,603619.0,25.01,0.0,-0.216,-0.203,23.09,31.45,275.6,275.0,276.8,0.0,0.0,0.0,21.25,0.0,60.19,0.0,1271928.0,30.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,22.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.8,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.017,0.013,0.015,0.0,0.0,0.0,0.0,0.001,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.412,190.5,23.62,4.6,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,22.76,22.92,22.49,22.82,22.49,22.79,-122.3,22.97,22.88,36.72
2016-08-15 19:50:00-05:00,-2.1966484,-8.016782,-2.3621867,603620.0,24.98,0.0,-0.218,-0.203,23.01,28.45,275.2,275.0,276.9,0.0,0.0,0.0,21.23,0.0,60.22,0.0,1271928.0,27.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,22.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.5,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.675,200.0,42.33,6.1,3.475,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,22.76,22.86,22.42,22.79,22.49,22.73,-122.9,22.93,22.86,36.67
2016-08-15 19:51:00-05:00,-2.1966484,-8.016782,-2.3621867,603621.0,24.96,0.0,-0.214,-0.203,23.09,25.34,275.2,275.2,277.0,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1271928.0,24.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,22.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.8,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.985,217.7,35.95,3.4,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.7,22.8,22.39,22.75,22.49,22.69,-122.6,22.87,22.78,36.61
2016-08-15 19:52:00-05:00,-2.1966484,-8.150394,-2.3621867,603622.0,24.95,0.0,-0.207,-0.203,23.05,23.93,275.0,275.3,277.0,0.0,0.0,0.0,21.2,0.0,60.22,0.0,1271928.0,23.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,22.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.4,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.957,184.9,30.07,3.1,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,22.67,22.76,22.39,22.77,22.49,22.66,-122.5,22.87,22.78,36.53
2016-08-15 19:53:00-05:00,-2.1966484,-8.150394,-2.3621867,603623.0,24.93,0.0,-0.18,-0.203,23.07,25.01,275.2,275.4,277.2,0.0,0.0,0.0,21.24,0.0,60.21,0.0,1271928.0,24.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.27,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.432,201.6,32.3,4.5,3.477,2.0,-1.0,13.1,-0.049,0.231,1.0,2.0,0.0,0.001,22.69,22.76,22.37,22.75,22.44,22.71,-123.0,22.88,22.78,36.43
2016-08-15 19:54:00-05:00,-2.1966484,-8.150394,-2.3621867,603624.0,24.92,0.0,-0.203,-0.203,23.08,25.55,275.8,275.3,277.1,0.0,0.0,0.0,21.29,0.0,60.19,0.0,1271928.0,24.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,22.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.997,169.6,24.3,4.4,3.477,2.0,-1.0,13.1,0.064,0.233,1.0,2.0,0.0,0.002,22.67,22.76,22.33,22.76,22.39,22.63,-122.3,22.87,22.78,36.34
2016-08-15 19:55:00-05:00,-2.1966484,-8.417621,-2.4774153,603625.0,24.89,0.0,-0.209,-0.203,23.08,24.83,275.4,275.4,277.2,0.0,0.0,0.0,21.24,0.0,60.21,0.0,1271928.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,22.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,3.833,169.3,15.93,6.1,3.477,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.65,22.73,22.29,22.68,22.34,22.6,-122.5,22.81,22.69,36.24
2016-08-15 19:56:00-05:00,-2.1966484,-8.417621,-2.3621867,603626.0,24.88,0.0,-0.222,-0.203,22.99,24.47,275.0,275.0,276.8,0.0,0.0,0.0,21.2,0.0,60.22,0.0,1271928.0,22.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,22.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.1,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,4.432,173.6,28.18,7.9,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,22.57,22.67,22.2,22.68,22.29,22.52,-122.6,22.76,22.65,36.15
2016-08-15 19:57:00-05:00,-1.9823412,-8.417621,-2.246958,603627.0,24.86,0.0,-0.214,-0.203,23.0,21.6,275.5,275.0,276.8,0.0,0.0,0.0,21.24,0.0,60.22,0.0,1271928.0,20.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,22.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.6,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.827,195.1,15.78,4.8,3.474,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,22.52,22.63,22.2,22.58,22.28,22.5,-122.7,22.7,22.59,36.02
2016-08-15 19:58:00-05:00,-1.8751875,-8.284008,-2.1317294,603628.0,24.84,0.0,-0.216,-0.203,22.99,21.2,275.2,275.3,277.2,0.0,0.0,0.0,21.25,0.0,60.2,0.0,1271928.0,20.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,22.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.427,182.8,17.75,2.3,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,22.48,22.59,22.2,22.58,22.24,22.48,-122.8,22.68,22.59,35.94
2016-08-15 19:59:00-05:00,-1.8751875,-8.284008,-2.246958,603629.0,24.82,0.0,-0.205,-0.203,22.94,20.97,275.3,275.4,277.2,0.0,0.0,0.0,21.14,0.0,60.13,0.0,1271928.0,20.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,22.05,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.132,181.4,20.44,3.6,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,22.48,22.57,22.13,22.58,22.21,22.5,-122.7,22.73,22.59,35.84
2016-08-15 20:00:00-05:00,-2.0894947,-8.417621,-2.3621867,603630.0,24.8,0.0,-0.209,-0.203,22.91,20.4,275.6,275.0,276.8,0.0,0.0,0.0,21.27,0.0,60.18,0.0,1271928.0,19.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,22.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.6,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.005,173.7,24.55,2.7,3.477,2.0,-1.0,13.33,0.008,0.231,3.0,2.0,0.0,0.001,22.48,22.57,22.1,22.58,22.2,22.5,-122.9,22.69,22.59,35.74
2016-08-15 20:01:00-05:00,-2.1966484,-8.417621,-2.3621867,603631.0,24.78,0.0,-0.224,-0.203,22.88,20.64,275.4,275.3,277.2,0.0,0.0,0.0,21.22,0.0,60.22,0.0,1271928.0,20.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,22.03,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.8,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.767,191.0,16.35,4.7,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.48,22.57,22.1,22.58,22.2,22.48,-123.3,22.71,22.59,35.61
2016-08-15 20:02:00-05:00,-2.0894947,-8.417621,-2.3621867,603632.0,24.75,0.0,-0.216,-0.203,22.89,20.38,275.1,275.4,277.3,0.0,0.0,0.0,21.35,0.0,60.16,0.0,1271928.0,19.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,22.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.252,161.5,50.05,2.5,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.48,22.57,22.1,22.55,22.2,22.5,-122.5,22.7,22.56,35.57
2016-08-15 20:03:00-05:00,-2.1966484,-8.150394,-2.3621867,603633.0,24.74,0.0,-0.211,-0.203,22.82,20.08,275.6,275.4,277.3,0.0,0.0,0.0,21.32,0.0,60.2,0.0,1271928.0,19.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,22.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.09,185.3,12.77,3.3,3.475,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.48,22.57,22.1,22.58,22.2,22.5,-123.4,22.77,22.54,35.44
2016-08-15 20:04:00-05:00,-2.1966484,-8.016782,-2.3621867,603634.0,24.72,0.0,-0.228,-0.203,22.87,20.96,275.7,275.3,277.2,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1271928.0,20.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.66,22.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.562,202.6,55.01,1.2,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.48,22.57,22.1,22.58,22.2,22.52,-123.2,22.78,22.54,35.37
2016-08-15 20:05:00-05:00,-2.1966484,-8.016782,-2.3621867,603635.0,24.71,0.0,-0.152,-0.203,22.82,23.13,275.4,275.2,277.1,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1271928.0,22.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,22.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.677,173.8,12.63,2.4,3.475,2.0,-1.0,13.43,0.01,0.231,1.0,2.0,0.0,0.001,22.48,22.57,22.1,22.58,22.2,22.52,-123.2,22.77,22.59,35.31
2016-08-15 20:06:00-05:00,-2.1966484,-8.016782,-2.3621867,603636.0,24.69,0.0,-0.22,-0.203,22.78,25.9,275.2,275.1,277.1,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1271928.0,25.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,22.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.628,156.4,14.16,4.1,3.475,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,22.44,22.57,22.1,22.49,22.2,22.47,-123.0,22.72,22.59,35.2
2016-08-15 20:07:00-05:00,-2.1966484,-8.016782,-2.3621867,603637.0,24.67,0.0,-0.216,-0.203,22.74,26.35,275.6,275.1,277.1,0.0,0.0,0.0,21.18,0.0,60.16,0.0,1271928.0,25.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,21.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.482,181.0,16.44,4.5,3.475,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.38,22.57,22.1,22.49,22.2,22.42,-123.3,22.69,22.55,35.1
2016-08-15 20:08:00-05:00,-1.9823412,-8.016782,-2.246958,603638.0,24.66,0.0,-0.22,-0.203,22.76,26.14,275.6,275.4,277.4,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1271928.0,25.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,21.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.243,157.1,22.31,2.5,3.475,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.38,22.57,22.1,22.49,22.2,22.42,-122.9,22.67,22.49,35.02
2016-08-15 20:09:00-05:00,-1.8751875,-8.016782,-2.1317294,603639.0,24.64,0.0,-0.237,-0.203,22.75,24.56,275.9,275.5,277.5,0.0,0.0,0.0,21.32,0.0,60.2,0.0,1271928.0,23.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,21.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.008,0.011,0.011,0.015,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.59,164.0,33.74,2.5,3.475,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.38,22.57,22.1,22.49,22.2,22.42,-122.8,22.69,22.54,34.94
2016-08-15 20:10:00-05:00,-1.9823412,-8.016782,-2.246958,603640.0,24.62,0.0,-0.184,-0.203,22.76,23.15,275.9,275.7,277.6,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1271928.0,22.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,22.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.01,0.009,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.93,147.4,45.62,2.0,3.477,2.0,-1.0,13.59,0.01,0.231,3.0,2.0,0.0,0.0,22.43,22.57,22.1,22.52,22.2,22.42,-123.3,22.72,22.56,34.86
2016-08-15 20:11:00-05:00,-2.0894947,-8.016782,-2.246958,603641.0,24.6,0.0,-0.22,-0.203,22.73,22.72,275.7,275.9,277.8,0.0,0.0,0.0,21.16,0.0,60.14,0.0,1271928.0,21.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,22.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.283,162.0,16.84,1.9,3.477,2.0,-1.0,13.18,0.003,0.232,1.0,2.0,0.0,0.001,22.48,22.57,22.1,22.58,22.2,22.47,-123.2,22.77,22.59,34.81
2016-08-15 20:12:00-05:00,-2.1966484,-8.016782,-2.3621867,603642.0,24.59,0.0,-0.222,-0.203,22.7,23.48,276.4,275.8,277.7,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1271928.0,23.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,22.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.183,130.8,32.06,2.0,3.477,2.0,-1.0,13.59,0.01,0.231,3.0,2.0,0.0,0.0,22.48,22.57,22.1,22.58,22.2,22.47,-122.9,22.78,22.56,34.75
2016-08-15 20:13:00-05:00,-2.1966484,-8.016782,-2.3621867,603643.0,24.57,0.0,-0.216,-0.203,22.7,22.17,276.1,275.7,277.7,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1271928.0,21.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,22.04,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.8,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.193,150.4,43.44,2.2,3.477,2.0,-1.0,13.58,0.008,0.231,3.0,2.0,0.0,0.0,22.48,22.65,22.13,22.58,22.2,22.52,-122.9,22.78,22.54,34.64
2016-08-15 20:14:00-05:00,-2.1966484,-8.016782,-2.3621867,603644.0,24.57,0.0,-0.218,-0.203,22.66,21.32,276.1,275.6,277.4,0.0,0.0,0.0,21.28,0.0,60.2,0.0,1271928.0,21.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,22.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.01,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.122,140.8,20.42,1.8,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.48,22.65,22.1,22.58,22.2,22.5,-122.9,22.78,22.56,34.61
2016-08-15 20:15:00-05:00,-2.1966484,-8.016782,-2.3621867,603645.0,24.54,0.0,-0.224,-0.203,22.7,19.58,276.2,275.7,277.5,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1271928.0,19.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,22.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.825,131.6,13.5,2.1,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.48,22.6,22.1,22.58,22.2,22.5,-122.7,22.78,22.51,34.53
2016-08-15 20:16:00-05:00,-2.1966484,-8.150394,-2.3621867,603646.0,24.54,0.0,-0.216,-0.203,22.6,19.14,276.2,276.0,277.9,0.0,0.0,0.0,21.31,0.0,60.2,0.0,1271928.0,18.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,22.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.505,136.8,14.35,2.2,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.48,22.6,22.1,22.55,22.2,22.42,-122.9,22.75,22.49,34.49
2016-08-15 20:17:00-05:00,-2.1966484,-8.150394,-2.3621867,603647.0,24.53,0.0,-0.165,-0.203,22.56,18.47,276.3,276.1,278.0,0.0,0.0,0.0,21.17,0.0,60.12,0.0,1271928.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.41,22.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.3,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.792,166.4,20.01,2.7,3.477,2.0,-1.0,13.42,0.009,0.23,1.0,2.0,0.0,0.001,22.48,22.57,22.1,22.49,22.2,22.42,-123.0,22.69,22.49,34.43
2016-08-15 20:18:00-05:00,-2.1966484,-8.150394,-2.3621867,603648.0,24.51,0.0,-0.228,-0.203,22.69,17.02,276.4,276.0,277.9,0.0,0.0,0.0,21.37,0.0,60.2,0.0,1271928.0,15.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,21.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.182,150.6,15.69,2.4,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.48,22.59,22.1,22.49,22.18,22.42,-123.3,22.69,22.49,34.38
2016-08-15 20:19:00-05:00,-2.1966484,-8.016782,-2.3621867,603649.0,24.51,0.0,-0.23,-0.203,22.6,14.37,276.2,275.9,277.8,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1271928.0,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,21.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.1,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.48,137.6,21.64,3.0,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.46,22.57,22.1,22.49,22.2,22.42,-123.0,22.69,22.49,34.33
2016-08-15 20:20:00-05:00,-2.4109554,-8.284008,-2.4774153,603650.0,24.49,0.0,-0.218,-0.203,22.54,11.73,276.0,276.0,278.0,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1271928.0,11.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,21.93,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.512,152.0,49.17,3.1,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.38,22.56,22.1,22.49,22.15,22.42,-122.9,22.69,22.48,34.32
2016-08-15 20:21:00-05:00,-2.518109,-8.417621,-2.4774153,603651.0,24.48,0.0,-0.214,-0.203,22.62,11.17,276.1,276.0,277.9,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1271928.0,10.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.4,21.93,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.008,0.009,0.01,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.488,149.8,34.19,2.6,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.38,22.5,22.04,22.49,22.1,22.42,-122.7,22.69,22.4,34.25
2016-08-15 20:22:00-05:00,-2.518109,-8.417621,-2.592644,603652.0,24.48,0.0,-0.169,-0.203,22.62,10.07,276.5,275.9,277.9,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1271928.0,9.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.31,21.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.4,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.682,146.1,29.5,3.0,3.477,2.0,-1.0,13.26,0.008,0.23,1.0,2.0,0.0,0.001,22.33,22.48,22.02,22.49,22.1,22.39,-123.5,22.65,22.4,34.19
2016-08-15 20:23:00-05:00,-2.518109,-8.417621,-2.7078726,603653.0,24.46,0.0,-0.237,-0.203,22.55,9.79,276.6,276.0,278.0,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1271928.0,9.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,21.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.478,155.1,18.24,4.3,3.477,2.0,-1.0,13.26,0.009,0.231,1.0,2.0,0.0,0.001,22.29,22.38,21.97,22.39,22.05,22.33,-123.2,22.59,22.35,34.18
2016-08-15 20:24:00-05:00,-2.518109,-8.417621,-2.7078726,603654.0,24.45,0.0,-0.222,-0.203,22.48,9.99,276.7,276.2,278.3,0.0,0.0,0.0,21.35,0.0,60.16,0.0,1271928.0,9.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,21.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.638,154.4,16.33,3.7,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.22,22.38,21.91,22.33,22.01,22.24,-123.0,22.51,22.3,34.1
2016-08-15 20:25:00-05:00,-2.518109,-8.417621,-2.7078726,603655.0,24.43,0.0,-0.228,-0.203,22.49,9.56,276.7,276.4,278.4,0.0,0.0,0.0,21.53,0.0,60.16,0.0,1271928.0,9.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,21.79,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.777,142.5,22.46,3.2,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.19,22.38,21.91,22.29,22.01,22.23,-123.1,22.49,22.21,34.08
2016-08-15 20:26:00-05:00,-2.518109,-8.417621,-2.7078726,603656.0,24.42,0.0,-0.228,-0.203,22.43,10.03,276.7,276.4,278.3,0.0,0.0,0.0,21.35,0.0,60.23,0.0,1271928.0,9.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,21.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.095,162.2,16.9,3.3,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.19,22.3,21.85,22.29,21.96,22.2,-123.1,22.44,22.21,34.03
2016-08-15 20:27:00-05:00,-2.518109,-8.417621,-2.7078726,603657.0,24.4,0.0,-0.247,-0.203,22.39,9.12,276.8,276.4,278.3,0.0,0.0,0.0,21.41,0.0,60.2,0.0,1271928.0,8.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.418,164.4,27.12,2.6,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.11,22.32,21.81,22.2,21.91,22.13,-101.5,22.4,22.21,34.0
2016-08-15 20:28:00-05:00,-2.518109,-8.417621,-2.7078726,603658.0,24.39,0.0,-0.222,-0.203,22.42,9.72,276.6,276.5,278.4,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1271928.0,9.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,21.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.545,161.8,22.58,2.7,3.477,2.0,-1.0,13.28,0.009,0.23,1.0,2.0,0.0,0.001,22.09,22.28,21.8,22.2,21.89,22.13,-123.3,22.4,22.19,33.93
2016-08-15 20:29:00-05:00,-2.518109,-8.417621,-2.7078726,603659.0,24.36,0.0,-0.237,-0.203,22.4,9.03,276.8,276.6,278.4,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1271928.0,8.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,21.62,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.558,147.7,18.93,3.0,3.477,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.001,22.0,22.22,21.72,22.18,21.83,22.12,-123.1,22.4,22.11,33.92
