TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 20:30:00-05:00,-2.518109,-8.417621,-2.7078726,603660.0,24.36,0.0,-0.241,-0.203,22.41,9.08,276.9,276.5,278.3,0.0,0.0,0.0,21.32,0.0,60.19,0.0,1271928.0,8.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,21.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.3,276.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.51,144.3,23.73,2.4,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,22.04,22.19,21.72,22.1,21.83,22.11,-123.6,22.4,22.11,33.86
2016-08-15 20:31:00-05:00,-2.518109,-8.417621,-2.7078726,603661.0,24.33,0.0,-0.239,-0.203,22.35,9.02,276.0,275.5,277.3,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1271928.0,8.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.3,276.3,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.533,154.2,18.2,2.4,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,22.0,22.22,21.77,22.1,21.84,22.04,-123.6,22.33,22.11,33.78
2016-08-15 20:32:00-05:00,-2.518109,-8.417621,-2.7078726,603662.0,24.32,0.0,-0.241,-0.203,22.4,8.76,275.4,275.5,277.3,0.0,0.0,0.0,21.34,0.0,60.23,0.0,1271928.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,21.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.65,157.7,12.17,2.6,3.475,2.0,-1.0,13.58,0.007,0.231,3.0,2.0,0.0,0.0,22.0,22.19,21.73,22.1,21.81,22.04,-123.4,22.3,22.11,33.73
2016-08-15 20:33:00-05:00,-2.518109,-8.417621,-2.7078726,603663.0,24.3,0.0,-0.216,-0.203,22.36,9.67,275.7,275.5,277.4,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1271928.0,9.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,21.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.308,157.1,27.61,2.5,3.47,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,22.0,22.15,21.74,22.1,21.81,22.04,-123.2,22.3,22.1,33.73
2016-08-15 20:34:00-05:00,-2.518109,-8.417621,-2.7078726,603664.0,24.28,0.0,-0.247,-0.203,22.35,8.67,275.8,275.3,277.1,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1271928.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,21.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.537,142.8,21.19,2.8,3.477,2.0,-1.0,13.27,0.009,0.23,1.0,2.0,0.0,0.001,22.05,22.09,21.76,22.1,21.9,22.02,-123.5,22.3,22.09,33.65
2016-08-15 20:35:00-05:00,-2.518109,-8.417621,-2.7078726,603665.0,24.25,0.0,-0.239,-0.203,22.31,8.59,275.7,275.3,277.1,0.0,0.0,0.0,21.38,0.0,60.16,0.0,1271928.0,8.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,21.58,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.007,0.01,0.011,0.015,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.107,165.5,23.53,4.0,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.03,22.09,21.75,22.1,21.8,22.04,-122.8,22.28,22.08,33.65
2016-08-15 20:36:00-05:00,-2.518109,-8.417621,-2.7078726,603666.0,24.23,0.0,-0.237,-0.203,22.26,8.53,275.4,275.3,277.3,0.0,0.0,0.0,21.29,0.0,60.23,0.0,1271928.0,8.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,21.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.127,140.3,14.0,3.3,3.477,2.0,-1.0,13.58,0.007,0.231,3.0,2.0,0.0,0.0,22.02,22.09,21.66,22.05,21.79,22.01,-123.0,22.22,22.01,33.56
2016-08-15 20:37:00-05:00,-2.518109,-8.417621,-2.7078726,603667.0,24.22,0.0,-0.236,-0.198,22.29,8.49,275.7,275.3,277.2,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1271928.0,8.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,21.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.011,0.014,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.5,155.6,38.4,3.8,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,21.94,22.03,21.65,22.01,21.82,21.94,-123.5,22.21,22.01,33.46
2016-08-15 20:38:00-05:00,-2.518109,-8.417621,-2.7078726,603668.0,24.2,0.0,-0.243,-0.199,22.32,8.66,275.7,275.4,277.4,0.0,0.0,0.0,21.37,0.0,60.16,0.0,1271928.0,8.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,21.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.948,150.5,23.54,1.5,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,21.95,22.03,21.71,22.01,21.8,21.94,-123.5,22.21,22.01,33.43
2016-08-15 20:39:00-05:00,-2.518109,-8.417621,-2.7078726,603669.0,24.19,0.0,-0.197,-0.199,22.33,8.51,276.0,275.5,277.4,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1271928.0,7.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,21.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.225,138.8,41.88,2.7,3.475,2.0,-1.0,13.33,0.006,0.23,3.0,2.0,0.0,0.001,21.94,22.0,21.66,21.99,21.82,21.94,-123.6,22.21,22.01,33.36
2016-08-15 20:40:00-05:00,-2.518109,-8.417621,-2.7078726,603670.0,24.16,0.0,-0.242,-0.2,22.34,8.41,275.8,275.5,277.4,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1271928.0,7.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,21.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.057,158.1,27.0,1.9,3.477,2.0,-1.0,13.33,0.01,0.231,3.0,2.0,0.0,0.001,21.92,22.0,21.63,22.02,21.79,21.93,-123.0,22.21,21.93,33.36
2016-08-15 20:41:00-05:00,-2.518109,-8.417621,-2.7078726,603671.0,24.15,0.0,-0.243,-0.2,22.36,9.12,275.8,275.6,277.5,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1271928.0,8.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,21.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.79,156.5,32.39,1.5,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,21.9,22.0,21.63,21.97,21.73,21.94,-123.6,22.21,21.97,33.27
2016-08-15 20:42:00-05:00,-2.518109,-8.417621,-2.7078726,603672.0,24.13,0.0,-0.256,-0.201,22.35,8.41,275.8,275.6,277.5,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1271928.0,7.827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,21.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.009,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.547,159.4,49.73,1.4,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.84,22.03,21.63,21.99,21.73,21.92,-123.8,22.13,21.92,33.25
2016-08-15 20:43:00-05:00,-2.518109,-8.417621,-2.7078726,603673.0,24.11,0.0,-0.245,-0.201,22.35,8.22,276.1,275.4,277.4,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1271928.0,7.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,21.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.13,138.2,27.39,2.1,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,21.81,22.0,21.63,21.94,21.73,21.85,-123.4,22.14,21.92,33.17
2016-08-15 20:44:00-05:00,-2.518109,-8.417621,-2.7078726,603674.0,24.1,0.0,-0.267,-0.201,22.23,8.22,275.9,275.4,277.4,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1271928.0,7.753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,21.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.155,106.6,34.99,2.5,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,21.84,22.0,21.63,21.94,21.73,21.85,-123.2,22.13,21.92,33.15
2016-08-15 20:45:00-05:00,-2.518109,-8.417621,-2.7078726,603675.0,24.09,0.0,-0.229,-0.202,22.28,8.36,275.8,275.4,277.5,0.0,0.0,0.0,21.36,0.0,60.17,0.0,1271928.0,8.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.533,124.9,27.43,2.9,3.478,2.0,-1.0,13.1,-0.088,0.232,1.0,2.0,0.0,0.002,21.81,22.03,21.63,21.95,21.73,21.85,-123.4,22.11,21.92,33.07
2016-08-15 20:46:00-05:00,-2.518109,-8.417621,-2.7078726,603676.0,24.07,0.0,-0.265,-0.202,22.3,8.13,276.3,275.5,277.5,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1271928.0,7.757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.575,126.3,34.65,1.1,3.477,2.0,-1.0,13.33,0.101,0.231,3.0,2.0,0.0,0.001,21.81,22.01,21.63,21.94,21.73,21.85,-123.3,22.11,21.92,33.04
2016-08-15 20:47:00-05:00,-2.518109,-8.417621,-2.7078726,603677.0,24.05,0.0,-0.265,-0.202,22.38,8.14,276.4,275.8,277.8,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1271928.0,7.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,21.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,274.7,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.693,215.4,70.2,1.9,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,21.81,22.07,21.63,21.96,21.71,21.85,-123.4,22.11,21.92,32.98
2016-08-15 20:48:00-05:00,-2.518109,-8.417621,-2.7078726,603678.0,24.04,0.0,-0.278,-0.202,22.34,8.37,275.3,274.9,276.8,0.0,0.0,0.0,21.42,0.0,60.24,0.0,1271928.0,8.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,273.8,275.2,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.009,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.275,155.0,26.91,2.1,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.82,22.07,21.63,21.98,21.73,21.85,-123.6,22.11,21.92,32.98
2016-08-15 20:49:00-05:00,-2.518109,-8.417621,-2.7078726,603679.0,24.03,0.0,-0.252,-0.198,22.35,8.52,274.2,273.7,275.8,0.0,0.0,0.0,21.25,0.0,60.18,0.0,1271928.0,8.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,21.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,272.7,274.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.785,139.3,62.28,2.0,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.82,22.1,21.63,22.01,21.73,21.85,-123.7,22.11,21.92,32.93
2016-08-15 20:50:00-05:00,-2.518109,-8.417621,-2.7078726,603680.0,24.01,0.0,-0.243,-0.195,22.41,8.16,274.2,273.8,275.8,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1271928.0,7.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,274.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.272,171.5,36.95,2.3,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.81,22.1,21.63,22.0,21.73,21.85,-123.5,22.11,21.92,32.88
2016-08-15 20:51:00-05:00,-2.518109,-8.417621,-2.7078726,603681.0,24.0,0.0,-0.198,-0.194,22.34,8.09,274.3,273.8,275.9,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1271928.0,7.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,21.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.473,159.2,24.79,2.4,3.477,2.0,-1.0,13.32,-0.008,0.23,3.0,2.0,0.0,0.001,21.84,22.1,21.63,22.01,21.73,21.85,-123.5,22.11,21.92,32.88
2016-08-15 20:52:00-05:00,-2.518109,-8.417621,-2.7078726,603682.0,23.99,0.0,-0.261,-0.195,22.33,8.9,274.5,273.8,275.9,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1271928.0,7.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.2,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.587,170.9,18.43,2.2,3.478,2.0,-1.0,13.58,0.023,0.231,3.0,2.0,0.0,0.0,21.99,22.1,21.63,22.0,21.73,21.86,-123.7,22.11,21.92,32.79
2016-08-15 20:53:00-05:00,-2.518109,-8.417621,-2.7078726,603683.0,23.98,0.0,-0.251,-0.192,22.4,8.41,274.3,273.9,275.9,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1271928.0,8.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.392,178.6,18.94,2.5,3.475,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,21.94,22.1,21.63,22.01,21.73,21.85,-123.5,22.11,21.92,32.79
2016-08-15 20:54:00-05:00,-2.518109,-8.417621,-2.7078726,603684.0,23.97,0.0,-0.25,-0.193,22.34,8.16,274.4,274.0,275.9,0.0,0.0,0.0,21.23,0.0,60.19,0.0,1271928.0,7.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.4,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.013,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.417,162.5,17.27,2.3,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,21.92,22.1,21.63,22.03,21.74,21.91,-123.5,22.11,21.92,32.72
2016-08-15 20:55:00-05:00,-2.518109,-8.417621,-2.7078726,603685.0,23.96,0.0,-0.252,-0.193,22.43,8.59,274.9,274.1,276.0,0.0,0.0,0.0,21.52,0.0,60.16,0.0,1271928.0,8.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,21.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.077,149.1,31.84,2.6,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,21.92,22.1,21.63,22.01,21.73,21.86,-123.9,22.11,21.92,32.69
2016-08-15 20:56:00-05:00,-2.518109,-8.417621,-2.7078726,603686.0,23.95,0.0,-0.252,-0.191,22.39,8.46,275.4,274.9,276.9,0.0,0.0,0.0,21.31,0.0,60.23,0.0,1271928.0,7.949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,21.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.9,275.4,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.267,123.0,23.46,2.2,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,21.97,22.1,21.63,22.01,21.73,21.88,-123.4,22.11,21.92,32.66
2016-08-15 20:57:00-05:00,-2.518109,-8.417621,-2.7078726,603687.0,23.93,0.0,-0.199,-0.193,22.36,8.28,275.4,275.1,277.1,0.0,0.0,0.0,21.32,0.0,60.17,0.0,1271928.0,7.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,21.51,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.998,139.5,54.36,2.6,3.477,2.0,-1.0,13.37,0.008,0.23,1.0,2.0,0.0,0.001,21.92,22.1,21.63,22.01,21.74,21.85,-123.4,22.13,21.93,32.59
2016-08-15 20:58:00-05:00,-2.518109,-8.417621,-2.7078726,603688.0,23.93,0.0,-0.256,-0.194,22.39,8.21,275.5,275.1,277.1,0.0,0.0,0.0,21.19,0.0,60.16,0.0,1271928.0,7.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.812,98.9,52.01,1.6,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.94,22.12,21.63,22.01,21.73,21.85,-123.3,22.11,21.92,32.59
2016-08-15 20:59:00-05:00,-2.518109,-8.417621,-2.7078726,603689.0,23.91,0.0,-0.244,-0.195,22.41,8.44,275.6,275.2,277.3,0.0,0.0,0.0,21.44,0.0,60.24,0.0,1271928.0,7.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.658,161.7,56.39,1.6,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,22.01,22.12,21.63,22.08,21.79,21.96,-123.1,22.11,21.94,32.58
2016-08-15 21:00:00-05:00,-2.518109,-8.417621,-2.7078726,603690.0,23.9,0.0,-0.247,-0.197,22.39,8.5,275.8,275.4,277.4,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1271928.0,8.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.622,108.9,66.49,1.5,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.99,22.13,21.63,22.06,21.73,21.91,-123.2,22.13,21.94,32.51
2016-08-15 21:01:00-05:00,-2.518109,-8.417621,-2.7078726,603691.0,23.93,0.0,-0.27,-0.198,22.37,8.12,276.2,275.6,277.6,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1271928.0,7.775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.54,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.2,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.03,166.7,12.58,1.4,3.478,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.01,22.1,21.63,22.11,21.78,22.01,-123.2,22.21,21.97,32.5
2016-08-15 21:02:00-05:00,-2.518109,-8.417621,-2.7078726,603692.0,23.88,0.0,-0.268,-0.198,22.37,8.04,276.4,275.9,278.0,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1271928.0,7.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,21.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.8,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.837,133.2,27.37,1.3,3.475,2.0,-1.0,13.42,-0.005,0.23,1.0,2.0,0.0,0.001,21.99,22.1,21.63,22.09,21.74,21.94,-123.7,22.11,21.97,32.46
2016-08-15 21:03:00-05:00,-2.518109,-8.417621,-2.7078726,603693.0,23.88,0.0,-0.298,-0.199,22.39,7.928,276.9,276.1,278.1,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1271928.0,7.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.392,87.0,68.04,1.0,3.475,2.0,-1.0,13.42,0.02,0.231,3.0,2.0,0.0,0.001,22.01,22.1,21.63,22.06,21.76,22.01,-123.5,22.14,21.94,32.4
2016-08-15 21:04:00-05:00,-2.518109,-8.417621,-2.7078726,603694.0,23.9,0.0,-0.272,-0.2,22.41,7.835,276.8,276.1,278.2,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1271928.0,7.626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.393,204.6,78.03,1.2,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,22.01,22.15,21.63,22.08,21.79,21.96,-123.1,22.21,22.01,32.4
2016-08-15 21:05:00-05:00,-2.518109,-8.417621,-2.7078726,603695.0,23.86,0.0,-0.278,-0.2,22.48,7.818,276.8,276.3,278.4,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1271928.0,7.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,21.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.167,150.6,32.09,2.1,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.01,22.17,21.64,22.09,21.81,22.03,-123.9,22.21,21.95,32.4
2016-08-15 21:06:00-05:00,-2.518109,-8.417621,-2.7078726,603696.0,23.86,0.0,-0.253,-0.198,22.45,7.921,276.1,275.5,277.6,0.0,0.0,0.0,21.37,0.0,60.2,0.0,1271928.0,7.809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,21.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.1,276.1,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.905,146.5,33.12,1.8,3.472,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.99,22.16,21.65,22.1,21.82,21.96,-123.1,22.21,21.99,32.35
2016-08-15 21:07:00-05:00,-2.518109,-8.417621,-2.7078726,603697.0,23.87,0.0,-0.254,-0.195,22.48,7.682,276.1,275.1,277.3,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1271928.0,7.413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,21.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.009,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.413,179.7,15.57,2.4,3.474,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.99,22.17,21.63,22.1,21.79,21.97,-123.6,22.21,21.95,32.3
2016-08-15 21:08:00-05:00,-2.518109,-8.417621,-2.7078726,603698.0,23.87,0.0,-0.237,-0.192,22.48,7.706,276.0,275.1,277.3,0.0,0.0,0.0,21.54,0.0,60.2,0.0,1271928.0,7.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,21.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.107,173.1,16.15,1.7,3.47,2.0,-1.0,13.38,0.008,0.23,1.0,2.0,0.0,0.001,22.01,22.1,21.63,22.09,21.74,21.96,-123.3,22.21,21.99,32.3
2016-08-15 21:09:00-05:00,-2.518109,-8.417621,-2.7078726,603699.0,23.84,0.0,-0.255,-0.194,22.45,7.985,275.7,275.3,277.5,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1271928.0,7.641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.883,170.2,19.58,1.8,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.99,22.1,21.63,22.07,21.73,22.0,-123.4,22.21,21.97,32.25
2016-08-15 21:10:00-05:00,-2.518109,-8.417621,-2.7078726,603700.0,23.84,0.0,-0.273,-0.192,22.42,7.629,276.1,275.3,277.5,0.0,0.0,0.0,21.27,0.0,60.17,0.0,1271928.0,7.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.66,165.7,15.32,2.6,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.01,22.1,21.63,22.01,21.73,21.91,-123.3,22.14,21.99,32.21
2016-08-15 21:11:00-05:00,-2.518109,-8.417621,-2.7078726,603701.0,23.84,0.0,-0.25,-0.189,22.44,7.625,276.0,275.4,277.5,0.0,0.0,0.0,21.73,0.0,60.15,0.0,1271928.0,7.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,21.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.353,164.6,13.98,2.0,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.01,22.1,21.63,22.01,21.73,21.91,-123.4,22.11,22.01,32.21
2016-08-15 21:12:00-05:00,-2.518109,-8.417621,-2.7078726,603702.0,23.82,0.0,-0.27,-0.183,22.48,7.638,275.9,275.5,277.6,0.0,0.0,0.0,21.7,0.0,60.13,0.0,1271928.0,7.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,21.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.162,173.5,18.09,2.1,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.01,22.1,21.63,22.03,21.73,21.93,-123.3,22.11,22.02,32.21
2016-08-15 21:13:00-05:00,-2.518109,-8.417621,-2.7078726,603703.0,23.81,0.0,-0.224,-0.182,22.48,7.545,276.0,275.5,277.7,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1271928.0,7.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.298,157.2,14.46,2.0,3.478,2.0,-1.0,13.19,-0.003,0.23,1.0,2.0,0.0,0.001,22.01,22.1,21.63,22.01,21.73,21.95,-122.9,22.11,21.99,32.21
2016-08-15 21:14:00-05:00,-2.518109,-8.417621,-2.7078726,603704.0,23.81,0.0,-0.248,-0.178,22.47,7.488,276.1,275.3,277.5,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1271928.0,7.153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,21.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.277,145.0,16.95,2.5,3.477,2.0,-1.0,13.12,0.014,0.233,1.0,2.0,0.0,0.002,22.01,22.1,21.63,22.01,21.73,21.98,-123.6,22.21,22.02,32.13
2016-08-15 21:15:00-05:00,-2.518109,-8.417621,-2.7078726,603705.0,23.81,0.0,-0.234,-0.175,22.48,8.02,276.4,275.4,277.5,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1271928.0,7.797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.353,148.0,41.71,2.6,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,22.01,22.1,21.63,22.1,21.74,22.03,-123.2,22.21,22.02,32.11
2016-08-15 21:16:00-05:00,-2.518109,-8.417621,-2.7078726,603706.0,23.8,0.0,-0.239,-0.171,22.4,7.412,276.4,275.5,277.6,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1271928.0,7.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.1,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.988,152.5,24.19,1.8,3.474,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.97,22.1,21.63,22.09,21.74,22.05,-123.4,22.17,22.0,32.11
2016-08-15 21:17:00-05:00,-2.518109,-8.417621,-2.7078726,603707.0,23.78,0.0,-0.223,-0.168,22.44,7.419,276.5,275.6,277.7,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1271928.0,7.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.2,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.967,141.8,36.0,2.3,3.478,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.01,22.1,21.63,22.01,21.73,22.01,-123.3,22.13,22.02,32.11
2016-08-15 21:18:00-05:00,-2.518109,-8.417621,-2.7078726,603708.0,23.78,0.0,-0.238,-0.169,22.44,7.428,276.5,275.8,277.9,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1271928.0,7.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.7,276.2,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.498,143.1,26.26,2.4,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.96,22.1,21.63,22.01,21.73,21.95,-123.2,22.11,22.02,32.06
2016-08-15 21:19:00-05:00,-2.518109,-8.417621,-2.7078726,603709.0,23.78,0.0,-0.216,-0.17,22.43,7.296,276.7,275.9,278.1,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1271928.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,21.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.017,143.8,19.99,2.0,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.1,21.62,22.01,21.73,21.93,-123.8,22.11,22.02,32.02
2016-08-15 21:20:00-05:00,-2.518109,-8.417621,-2.7078726,603710.0,23.78,0.0,-0.258,-0.171,22.45,7.281,276.8,275.9,278.1,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1271928.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.5,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.8,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.147,133.8,32.02,2.4,3.475,2.0,-1.0,13.3,0.006,0.231,1.0,2.0,0.0,0.001,21.91,22.1,21.62,22.01,21.73,21.95,-123.0,22.11,21.94,32.02
2016-08-15 21:21:00-05:00,-2.518109,-8.417621,-2.7078726,603711.0,23.78,0.0,-0.235,-0.168,22.46,7.889,276.7,275.9,278.0,0.0,0.0,0.0,21.41,0.0,60.18,0.0,1271928.0,7.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.49,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.6,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.048,141.7,25.44,2.0,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.1,21.63,22.01,21.71,21.95,-123.5,22.11,21.93,32.02
2016-08-15 21:22:00-05:00,-2.518109,-8.417621,-2.7078726,603712.0,23.76,0.0,-0.264,-0.169,22.48,7.217,276.6,276.0,278.1,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1271928.0,7.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.205,148.1,21.68,1.9,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.1,21.61,22.01,21.71,21.95,-122.9,22.11,21.93,32.02
2016-08-15 21:23:00-05:00,-2.518109,-8.417621,-2.7078726,603713.0,23.75,0.0,-0.232,-0.168,22.48,7.252,276.7,276.0,278.1,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1271928.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.292,156.4,27.44,1.9,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.1,21.63,22.01,21.73,21.95,-123.0,22.11,21.93,31.93
2016-08-15 21:24:00-05:00,-2.518109,-8.417621,-2.7078726,603714.0,23.75,0.0,-0.227,-0.166,22.53,7.277,276.7,276.0,278.1,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1271928.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.07,158.9,23.67,1.6,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.1,21.62,22.01,21.71,21.95,-123.4,22.11,21.93,31.92
2016-08-15 21:25:00-05:00,-2.518109,-8.417621,-2.7078726,603715.0,23.75,0.0,-0.223,-0.163,22.53,7.278,276.8,276.0,278.1,0.0,0.0,0.0,21.43,0.0,60.18,0.0,1271928.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.135,151.0,29.26,2.6,3.477,2.0,-1.0,13.45,0.007,0.23,1.0,2.0,0.0,0.001,21.93,22.1,21.63,22.01,21.73,21.95,-123.2,22.11,21.94,31.92
2016-08-15 21:26:00-05:00,-2.518109,-8.417621,-2.7078726,603716.0,23.73,0.0,-0.242,-0.162,22.5,7.265,276.9,276.0,278.1,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1271928.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.009,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.257,155.0,19.87,2.3,3.477,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.92,22.1,21.63,22.01,21.73,21.95,-123.4,22.11,21.93,31.92
2016-08-15 21:27:00-05:00,-2.518109,-8.417621,-2.7078726,603717.0,23.72,0.0,-0.249,-0.161,22.48,7.232,276.7,276.2,278.2,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1271928.0,7.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,21.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.01,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.303,167.7,9.06,2.4,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.1,21.6,22.01,21.73,21.95,-123.6,22.11,21.93,31.82
2016-08-15 21:28:00-05:00,-2.518109,-8.417621,-2.7078726,603718.0,23.72,0.0,-0.218,-0.159,22.47,7.159,277.1,276.0,278.1,0.0,0.0,0.0,21.48,0.0,60.19,0.0,1271928.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,21.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.857,162.9,14.83,3.5,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.1,21.63,22.01,21.71,21.95,-123.7,22.11,21.93,31.82
2016-08-15 21:29:00-05:00,-2.518109,-8.417621,-2.7078726,603719.0,23.72,0.0,-0.228,-0.158,22.46,7.143,277.0,276.2,278.3,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1271928.0,7.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.865,151.8,16.75,3.7,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.1,21.6,22.0,21.69,21.85,-123.6,22.11,21.93,31.82
2016-08-15 21:30:00-05:00,-2.518109,-8.417621,-2.7078726,603720.0,23.72,0.0,-0.228,-0.16,22.42,7.141,277.4,276.3,278.4,0.0,0.0,0.0,21.67,0.0,60.18,0.0,1271928.0,7.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.828,160.8,13.85,2.8,3.475,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.91,22.04,21.53,21.92,21.63,21.85,-123.5,22.08,21.93,31.81
2016-08-15 21:31:00-05:00,-2.518109,-8.417621,-2.7078726,603721.0,23.7,0.0,-0.237,-0.161,22.44,7.076,277.3,276.3,278.3,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1271928.0,7.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.48,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.402,143.2,24.48,2.2,3.475,2.0,-1.0,13.42,0.005,0.23,1.0,2.0,0.0,0.001,21.91,22.02,21.53,21.92,21.63,21.85,-123.4,22.06,21.93,31.77
2016-08-15 21:32:00-05:00,-2.518109,-8.417621,-2.7078726,603722.0,23.7,0.0,-0.244,-0.16,22.45,7.0,277.8,276.3,278.4,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1271928.0,7.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.398,169.3,33.23,3.0,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.05,21.53,21.92,21.63,21.85,-101.9,22.04,21.93,31.73
2016-08-15 21:33:00-05:00,-2.518109,-8.417621,-2.7078726,603723.0,23.7,0.0,-0.239,-0.158,22.45,6.9,277.6,276.5,278.6,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1271928.0,6.968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,21.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.473,172.8,19.86,2.5,3.47,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.01,21.53,21.92,21.63,21.85,-123.8,22.01,21.93,31.73
2016-08-15 21:34:00-05:00,-2.518109,-8.417621,-2.7078726,603724.0,23.66,0.0,-0.254,-0.161,22.42,6.873,277.3,276.8,278.7,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1271928.0,6.886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.212,175.8,20.18,2.5,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.01,21.52,21.92,21.63,21.85,-123.0,22.01,21.93,31.67
2016-08-15 21:35:00-05:00,-2.518109,-8.417621,-2.7078726,603725.0,23.64,0.0,-0.242,-0.162,22.37,6.874,277.6,276.7,278.7,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1271928.0,6.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.222,170.0,14.42,3.4,3.478,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.01,21.47,21.92,21.63,21.85,-123.7,22.01,21.93,31.63
2016-08-15 21:36:00-05:00,-2.518109,-8.417621,-2.7078726,603726.0,23.64,0.0,-0.224,-0.16,22.42,6.874,276.5,276.0,277.9,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1271928.0,6.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,21.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,274.3,276.2,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.54,182.3,29.44,2.3,3.477,2.0,-1.0,13.38,0.005,0.23,1.0,2.0,0.0,0.001,21.91,22.01,21.5,21.92,21.63,21.85,-123.4,22.01,21.93,31.63
2016-08-15 21:37:00-05:00,-2.518109,-8.417621,-2.7078726,603727.0,23.64,0.0,-0.261,-0.163,22.47,6.807,276.7,275.9,277.8,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1271928.0,6.704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,21.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.325,173.0,14.46,2.2,3.477,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,21.91,22.01,21.5,21.92,21.63,21.85,-123.0,22.01,21.93,31.63
2016-08-15 21:38:00-05:00,-2.518109,-8.417621,-2.7078726,603728.0,23.65,0.0,-0.238,-0.162,22.42,6.728,276.6,275.8,277.8,0.0,0.0,0.0,21.64,0.0,60.18,0.0,1271928.0,6.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,21.47,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,274.8,276.4,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.212,181.1,12.69,3.0,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.01,21.5,21.92,21.63,21.85,-122.7,22.01,21.93,31.58
2016-08-15 21:39:00-05:00,-2.518109,-8.417621,-2.7078726,603729.0,23.62,0.0,-0.25,-0.161,22.45,6.604,275.5,274.7,276.6,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1271928.0,6.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,21.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.2,275.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.652,170.6,13.77,2.5,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.01,21.52,21.92,21.63,21.85,-123.4,22.01,21.93,31.53
2016-08-15 21:40:00-05:00,-2.518109,-8.417621,-2.7078726,603730.0,23.64,0.0,-0.25,-0.16,22.47,6.569,274.9,274.1,276.1,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1271928.0,6.532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,272.6,274.6,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.445,182.3,25.12,2.5,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.91,22.01,21.44,21.92,21.63,21.85,-122.9,22.01,21.93,31.53
2016-08-15 21:41:00-05:00,-2.518109,-8.417621,-2.7078726,603731.0,23.64,0.0,-0.217,-0.158,22.47,6.455,274.4,273.6,275.6,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1271928.0,6.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.67,177.1,13.26,2.5,3.478,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,21.88,22.01,21.44,21.92,21.63,21.85,-123.9,22.01,21.93,31.52
2016-08-15 21:42:00-05:00,-2.518109,-8.417621,-2.7078726,603732.0,23.64,0.0,-0.251,-0.16,22.42,6.417,274.5,273.6,275.5,0.0,0.0,0.0,21.53,0.0,60.19,0.0,1271928.0,6.427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.743,175.9,13.34,1.4,3.477,2.0,-1.0,13.2,-0.004,0.232,1.0,2.0,0.0,0.001,21.89,22.01,21.44,21.92,21.63,21.85,-123.8,22.01,21.93,31.44
2016-08-15 21:43:00-05:00,-2.518109,-8.417621,-2.7078726,603733.0,23.62,0.0,-0.252,-0.161,22.43,6.338,274.5,273.6,275.6,0.0,0.0,0.0,21.38,0.0,60.17,0.0,1271928.0,6.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.643,169.3,24.76,2.0,3.477,2.0,-1.0,13.57,0.014,0.23,3.0,2.0,0.0,0.0,21.81,22.01,21.44,21.87,21.63,21.82,-123.4,22.01,21.93,31.44
2016-08-15 21:44:00-05:00,-2.518109,-8.417621,-2.7078726,603734.0,23.61,0.0,-0.253,-0.16,22.43,6.335,274.5,273.6,275.6,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1271928.0,6.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.917,170.1,13.7,3.2,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.81,22.01,21.44,21.84,21.62,21.76,-123.4,22.01,21.93,31.44
2016-08-15 21:45:00-05:00,-2.518109,-8.417621,-2.7078726,603735.0,23.61,0.0,-0.243,-0.159,22.44,6.332,274.7,273.6,275.6,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1271928.0,6.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.088,139.4,36.99,2.2,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.81,21.99,21.44,21.84,21.63,21.79,-123.9,22.01,21.89,31.42
2016-08-15 21:46:00-05:00,-2.518109,-8.417621,-2.7078726,603736.0,23.61,0.0,-0.257,-0.158,22.39,6.321,275.9,274.9,276.9,0.0,0.0,0.0,21.47,0.0,60.2,0.0,1271928.0,6.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,21.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,273.8,275.7,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.082,189.0,18.12,2.4,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.81,22.01,21.44,21.82,21.63,21.84,-123.9,22.01,21.89,31.36
2016-08-15 21:47:00-05:00,-2.518109,-8.417621,-2.7078726,603737.0,23.6,0.0,-0.251,-0.158,22.39,6.259,276.3,275.2,277.2,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1271928.0,6.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,21.4,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.362,183.5,13.93,2.0,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.81,22.01,21.44,21.9,21.62,21.82,-124.1,22.01,21.91,31.34
2016-08-15 21:48:00-05:00,-2.518109,-8.417621,-2.7078726,603738.0,23.59,0.0,-0.231,-0.161,22.41,6.209,276.5,275.3,277.3,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1271928.0,6.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,21.4,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.512,192.8,11.59,1.9,3.477,2.0,-1.0,13.37,0.006,0.23,3.0,2.0,0.0,0.0,21.81,22.01,21.44,21.85,21.63,21.82,-123.8,22.01,21.88,31.34
2016-08-15 21:49:00-05:00,-2.518109,-8.417621,-2.7078726,603739.0,23.58,0.0,-0.251,-0.16,22.37,6.099,276.3,275.5,277.5,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1271928.0,6.056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.022,177.8,13.83,3.4,3.477,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,21.81,22.01,21.44,21.82,21.6,21.76,-123.5,21.98,21.83,31.33
