TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 21:50:00-05:00,-2.518109,-8.417621,-2.7078726,603740.0,23.58,0.0,-0.247,-0.159,22.32,6.067,276.7,275.5,277.5,0.0,0.0,0.0,21.56,0.0,60.21,0.0,1271928.0,6.003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.147,179.7,10.55,3.0,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.81,21.94,21.44,21.82,21.63,21.76,-123.8,21.92,21.83,31.24
2016-08-15 21:51:00-05:00,-2.518109,-8.417621,-2.7078726,603741.0,23.58,0.0,-0.249,-0.158,22.32,6.065,276.8,275.5,277.5,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1271928.0,5.981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.39,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.008,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.62,188.3,12.58,3.9,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.81,21.91,21.44,21.82,21.53,21.76,-123.6,21.92,21.83,31.24
2016-08-15 21:52:00-05:00,-2.518109,-8.417621,-2.7078726,603742.0,23.56,0.0,-0.258,-0.157,22.36,6.065,276.6,275.8,277.8,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1271928.0,5.958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,21.37,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.958,190.6,16.29,3.5,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.75,21.91,21.39,21.82,21.53,21.74,-123.7,21.92,21.83,31.24
2016-08-15 21:53:00-05:00,-2.518109,-8.417621,-2.7078726,603743.0,23.55,0.0,-0.213,-0.156,22.35,6.065,277.0,275.8,277.8,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1271928.0,5.945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.34,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.9,198.5,11.98,3.0,3.475,2.0,-1.0,13.11,-0.042,0.23,1.0,2.0,0.0,0.001,21.72,21.91,21.34,21.82,21.53,21.76,-123.5,21.92,21.83,31.23
2016-08-15 21:54:00-05:00,-2.518109,-8.417621,-2.7078726,603744.0,23.55,0.0,-0.255,-0.156,22.31,6.012,276.7,275.9,278.0,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1271928.0,5.946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,21.33,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.52,199.4,20.35,2.3,3.477,2.0,-1.0,13.11,0.052,0.232,1.0,2.0,0.0,0.002,21.72,21.91,21.34,21.82,21.53,21.66,-123.6,21.89,21.83,31.15
2016-08-15 21:55:00-05:00,-2.518109,-8.417621,-2.7078726,603745.0,23.54,0.0,-0.235,-0.156,22.33,5.93,276.9,275.8,277.8,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1271928.0,5.939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,21.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.217,192.2,17.15,3.9,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.72,21.83,21.34,21.8,21.5,21.66,-123.7,21.82,21.75,31.15
2016-08-15 21:56:00-05:00,-2.518109,-8.417621,-2.7078726,603746.0,23.52,0.0,-0.246,-0.16,22.29,5.867,277.0,276.0,278.0,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1271928.0,5.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,21.3,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.8,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.753,186.1,14.52,2.8,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.72,21.81,21.34,21.74,21.44,21.66,-123.7,21.82,21.73,31.15
2016-08-15 21:57:00-05:00,-2.518109,-8.417621,-2.7078726,603747.0,23.5,0.0,-0.26,-0.158,22.28,5.816,276.6,276.0,277.9,0.0,0.0,0.0,21.25,0.0,60.19,0.0,1271928.0,5.951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,21.27,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.165,203.9,12.6,3.9,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.72,21.81,21.28,21.73,21.44,21.63,-123.8,21.82,21.73,31.1
2016-08-15 21:58:00-05:00,-2.518109,-8.417621,-2.7078726,603748.0,23.51,0.0,-0.264,-0.161,22.31,5.795,277.3,275.8,277.8,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1271928.0,5.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,21.28,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.852,190.5,16.38,3.0,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.7,21.81,21.25,21.73,21.44,21.65,-123.7,21.82,21.73,31.05
2016-08-15 21:59:00-05:00,-2.518109,-8.417621,-2.7078726,603749.0,23.52,0.0,-0.246,-0.162,22.26,5.727,276.2,275.7,277.6,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1271928.0,5.869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,21.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.2,276.2,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.014,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.075,181.9,10.07,3.2,3.477,2.0,-1.0,13.33,0.005,0.229,3.0,2.0,0.0,0.001,21.65,21.81,21.25,21.71,21.44,21.58,-123.8,21.8,21.68,31.05
2016-08-15 22:00:00-05:00,-2.518109,-8.417621,-2.7078726,603750.0,23.49,0.0,-0.27,-0.16,22.23,5.593,276.4,275.6,277.4,0.0,0.0,0.0,21.67,0.0,60.13,0.0,1271928.0,5.663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,21.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.127,188.8,18.13,3.2,3.477,2.0,-1.0,13.33,0.008,0.231,3.0,2.0,0.0,0.001,21.62,21.75,21.25,21.69,21.44,21.57,-123.6,21.79,21.65,31.03
2016-08-15 22:01:00-05:00,-2.518109,-8.417621,-2.7078726,603751.0,23.49,0.0,-0.25,-0.159,22.26,5.526,276.6,275.6,277.4,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1271928.0,5.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,21.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.037,189.9,11.85,4.0,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.62,21.72,21.21,21.63,21.34,21.57,-124.0,21.73,21.64,31.03
2016-08-15 22:02:00-05:00,-2.518109,-8.417621,-2.7078726,603752.0,23.5,0.0,-0.257,-0.158,22.29,5.516,276.7,275.6,277.4,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1271928.0,5.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,21.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.842,192.6,20.96,3.1,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.62,21.72,21.16,21.63,21.34,21.55,-124.1,21.73,21.64,30.96
2016-08-15 22:03:00-05:00,-2.518109,-8.417621,-2.7078726,603753.0,23.5,0.0,-0.248,-0.157,22.24,5.429,276.6,275.8,277.6,0.0,0.0,0.0,21.47,0.0,60.13,0.0,1271928.0,5.454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,21.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.27,210.5,11.59,3.4,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.62,21.72,21.15,21.63,21.34,21.48,-123.9,21.73,21.64,30.96
2016-08-15 22:04:00-05:00,-2.518109,-8.417621,-2.7078726,603754.0,23.47,0.0,-0.243,-0.156,22.23,5.38,276.7,275.8,277.7,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1271928.0,5.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,21.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.862,197.2,14.22,3.2,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.58,21.72,21.15,21.63,21.34,21.47,-123.7,21.73,21.64,30.94
2016-08-15 22:05:00-05:00,-2.518109,-8.417621,-2.7078726,603755.0,23.47,0.0,-0.232,-0.156,22.24,5.347,276.9,276.0,277.8,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1271928.0,5.481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,21.17,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.082,199.6,14.33,3.0,3.475,2.0,-1.0,13.35,0.009,0.23,3.0,2.0,0.0,0.001,21.57,21.72,21.15,21.63,21.34,21.47,-123.7,21.73,21.64,30.86
2016-08-15 22:06:00-05:00,-2.518109,-8.417621,-2.7078726,603756.0,23.47,0.0,-0.261,-0.155,22.23,5.256,277.1,276.0,277.8,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1271928.0,5.358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,21.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.88,204.7,17.97,3.4,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.53,21.72,21.15,21.61,21.34,21.47,-123.4,21.68,21.56,30.86
2016-08-15 22:07:00-05:00,-2.518109,-8.417621,-2.7078726,603757.0,23.45,0.0,-0.248,-0.155,22.2,5.256,277.2,276.1,277.9,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1271928.0,5.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,21.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.4,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.925,204.8,17.66,3.2,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.53,21.7,21.12,21.62,21.34,21.47,-124.1,21.63,21.54,30.86
2016-08-15 22:08:00-05:00,-2.518109,-8.417621,-2.7078726,603758.0,23.44,0.0,-0.271,-0.154,22.18,5.256,277.1,276.1,277.9,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1271928.0,5.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,21.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.6,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.812,185.9,18.96,3.0,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.53,21.7,21.09,21.59,21.34,21.47,-124.6,21.63,21.54,30.85
2016-08-15 22:09:00-05:00,-2.518109,-8.417621,-2.7078726,603759.0,23.44,0.0,-0.266,-0.159,22.2,5.256,276.9,276.2,278.1,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1271928.0,5.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,21.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.358,190.7,14.98,1.9,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.53,21.72,21.07,21.55,21.34,21.47,-123.6,21.63,21.54,30.78
2016-08-15 22:10:00-05:00,-2.518109,-8.417621,-2.7078726,603760.0,23.44,0.0,-0.236,-0.158,22.19,5.257,277.0,276.3,278.2,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1271928.0,5.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,21.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.932,201.9,9.96,3.2,3.477,2.0,-1.0,13.35,0.004,0.229,3.0,2.0,0.0,0.001,21.53,21.7,21.05,21.53,21.33,21.47,-123.5,21.65,21.54,30.76
2016-08-15 22:11:00-05:00,-2.518109,-8.417621,-2.7078726,603761.0,23.44,0.0,-0.248,-0.157,22.16,5.257,277.3,276.4,278.2,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1271928.0,5.334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,21.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.69,184.8,13.29,2.8,3.475,2.0,-1.0,13.35,0.009,0.23,3.0,2.0,0.0,0.001,21.54,21.72,21.05,21.53,21.34,21.47,-123.7,21.63,21.54,30.76
2016-08-15 22:12:00-05:00,-2.518109,-8.417621,-2.7078726,603762.0,23.4,0.0,-0.252,-0.157,22.19,5.275,277.1,276.4,278.2,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1271928.0,5.362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,21.18,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.718,199.7,15.33,2.7,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.53,21.72,21.05,21.62,21.34,21.47,-124.0,21.63,21.54,30.71
2016-08-15 22:13:00-05:00,-2.518109,-8.417621,-2.7078726,603763.0,23.38,0.0,-0.264,-0.156,22.17,5.257,277.3,276.4,278.2,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1271928.0,5.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,21.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.16,192.9,10.3,3.2,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.53,21.7,21.05,21.57,21.34,21.47,-123.5,21.63,21.54,30.67
2016-08-15 22:14:00-05:00,-2.518109,-8.417621,-2.7078726,603764.0,23.4,0.0,-0.25,-0.155,22.17,5.253,277.2,276.4,278.2,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1271928.0,5.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,21.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.758,218.4,23.6,2.4,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.53,21.62,21.05,21.53,21.34,21.45,-124.2,21.65,21.54,30.67
2016-08-15 22:15:00-05:00,-2.518109,-8.417621,-2.7078726,603765.0,23.41,0.0,-0.252,-0.155,22.15,5.254,277.2,276.4,278.3,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1271928.0,5.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,21.11,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.433,223.2,13.98,2.6,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.53,21.62,21.05,21.53,21.33,21.47,-124.0,21.63,21.54,30.67
2016-08-15 22:16:00-05:00,-2.518109,-8.551233,-2.7078726,603766.0,23.41,0.0,-0.222,-0.154,22.17,5.253,277.2,276.6,278.4,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1271928.0,5.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,21.11,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.777,182.6,15.94,3.7,3.475,2.0,-1.0,13.35,0.007,0.229,3.0,2.0,0.0,0.001,21.53,21.62,21.05,21.53,21.25,21.45,-123.9,21.66,21.54,30.67
2016-08-15 22:17:00-05:00,-2.518109,-8.551233,-2.7078726,603767.0,23.39,0.0,-0.266,-0.154,22.17,5.256,277.5,276.5,278.4,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1271928.0,5.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,21.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.587,198.2,10.08,3.0,3.475,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.48,21.62,21.05,21.53,21.25,21.37,-123.7,21.62,21.54,30.65
2016-08-15 22:18:00-05:00,-2.518109,-8.551233,-2.7078726,603768.0,23.35,0.0,-0.264,-0.154,22.14,5.257,277.6,276.6,278.5,0.0,0.0,0.0,21.27,0.0,60.18,0.0,1271928.0,5.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,21.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,2.067,195.2,11.11,3.2,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,21.48,21.62,21.05,21.52,21.25,21.37,-123.8,21.6,21.53,30.59
2016-08-15 22:19:00-05:00,-2.518109,-8.417621,-2.7078726,603769.0,23.35,0.0,-0.274,-0.154,22.14,5.257,277.8,276.7,278.6,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1271928.0,5.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,21.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.3,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.723,201.8,14.7,2.5,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.49,21.62,21.05,21.52,21.25,21.37,-123.3,21.63,21.5,30.57
2016-08-15 22:20:00-05:00,-2.518109,-8.417621,-2.7078726,603770.0,23.35,0.0,-0.246,-0.153,22.15,5.293,277.6,276.7,278.6,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1271928.0,5.247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,21.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.4,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.84,190.8,12.74,2.6,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.43,21.59,21.05,21.47,21.25,21.37,-123.5,21.58,21.45,30.57
2016-08-15 22:21:00-05:00,-2.518109,-8.551233,-2.7078726,603771.0,23.35,0.0,-0.219,-0.153,22.14,5.241,277.3,276.9,278.7,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1271928.0,5.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,21.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.5,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.225,183.8,18.35,2.3,3.477,2.0,-1.0,13.35,0.004,0.229,3.0,2.0,0.0,0.001,21.43,21.6,21.02,21.44,21.25,21.37,-123.8,21.55,21.45,30.57
2016-08-15 22:22:00-05:00,-2.518109,-8.684847,-2.7078726,603772.0,23.35,0.0,-0.267,-0.153,22.11,5.254,277.6,276.8,278.6,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1271928.0,5.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,21.05,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.267,188.9,15.83,2.0,3.477,2.0,-1.0,13.35,0.009,0.23,3.0,2.0,0.0,0.001,21.43,21.59,21.05,21.44,21.25,21.37,-124.6,21.53,21.45,30.47
2016-08-15 22:23:00-05:00,-2.518109,-8.8184595,-2.7078726,603773.0,23.34,0.0,-0.269,-0.153,22.14,5.324,277.7,276.6,278.4,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1271928.0,5.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,21.04,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.503,203.8,25.12,1.2,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.43,21.53,21.0,21.44,21.21,21.36,-123.8,21.55,21.45,30.47
2016-08-15 22:24:00-05:00,-2.518109,-8.952073,-2.7078726,603774.0,23.32,0.0,-0.271,-0.153,22.14,5.229,277.7,276.6,278.4,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1271928.0,5.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,21.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.063,180.4,11.45,1.9,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.43,21.53,20.96,21.44,21.15,21.37,-124.0,21.55,21.43,30.47
2016-08-15 22:25:00-05:00,-2.6252627,-8.952073,-2.7078726,603775.0,23.32,0.0,-0.267,-0.153,22.12,5.241,277.6,276.8,278.6,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1271928.0,5.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,21.01,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.217,187.8,13.79,2.0,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.43,21.53,20.96,21.44,21.16,21.34,-124.0,21.52,21.45,30.47
2016-08-15 22:26:00-05:00,-2.7324162,-8.952073,-2.7078726,603776.0,23.32,0.0,-0.277,-0.153,22.14,5.236,277.6,277.0,278.8,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1271928.0,5.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,20.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.468,189.7,35.96,0.9,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,21.37,21.53,20.96,21.42,21.15,21.29,-123.7,21.46,21.45,30.42
2016-08-15 22:27:00-05:00,-2.7324162,-8.952073,-2.7078726,603777.0,23.32,0.0,-0.201,-0.153,22.18,5.255,277.9,277.1,278.9,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1271928.0,5.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,21.0,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.408,226.6,49.8,0.8,3.477,2.0,-1.0,13.26,0.008,0.229,1.0,2.0,0.0,0.001,21.37,21.53,20.94,21.42,21.15,21.28,-123.9,21.45,21.45,30.41
2016-08-15 22:28:00-05:00,-2.8395698,-8.952073,-2.7078726,603778.0,23.32,0.0,-0.271,-0.153,22.15,5.256,277.9,277.3,279.1,0.0,0.0,0.0,21.54,0.0,60.21,0.0,1271928.0,5.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,21.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.585,164.5,22.95,1.0,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.001,21.33,21.53,20.94,21.34,21.1,21.28,-123.9,21.47,21.45,30.38
2016-08-15 22:29:00-05:00,-2.8395698,-8.952073,-2.7078726,603779.0,23.32,0.0,-0.294,-0.152,22.16,5.235,278.0,277.2,278.9,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1271928.0,5.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,21.01,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.3,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.307,213.7,42.42,0.7,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.41,21.53,20.94,21.34,21.15,21.28,-123.9,21.47,21.43,30.38
2016-08-15 22:30:00-05:00,-2.9467232,-8.952073,-2.8231013,603780.0,23.32,0.0,-0.277,-0.152,22.17,5.232,278.1,277.2,279.0,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1271928.0,5.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,20.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.7,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.248,223.9,58.25,0.5,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.96,21.34,21.11,21.28,-124.4,21.44,21.41,30.38
2016-08-15 22:31:00-05:00,-2.9467232,-8.952073,-2.8231013,603781.0,23.3,0.0,-0.267,-0.152,22.26,5.206,277.9,277.3,279.1,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1271928.0,5.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,20.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.375,142.0,60.89,0.6,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.94,21.34,21.09,21.28,-124.3,21.47,21.43,30.31
2016-08-15 22:32:00-05:00,-2.9467232,-8.952073,-2.8231013,603782.0,23.3,0.0,-0.235,-0.152,22.23,5.225,278.1,277.4,279.2,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1271928.0,5.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,20.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.392,175.0,33.16,0.9,3.477,2.0,-1.0,13.62,0.03,0.229,1.0,2.0,0.0,0.0,21.33,21.53,20.96,21.34,21.05,21.28,-124.0,21.46,21.4,30.28
2016-08-15 22:33:00-05:00,-2.9467232,-8.952073,-2.8231013,603783.0,23.29,0.0,-0.286,-0.152,22.23,5.254,278.1,277.4,279.1,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1271928.0,5.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,20.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.648,234.0,27.72,1.6,3.477,2.0,-1.0,13.2,-0.022,0.232,1.0,2.0,0.0,0.001,21.33,21.53,20.96,21.34,21.15,21.28,-124.1,21.51,21.4,30.28
2016-08-15 22:34:00-05:00,-2.8395698,-8.952073,-2.8231013,603784.0,23.29,0.0,-0.26,-0.152,22.15,5.256,278.3,277.5,279.2,0.0,0.0,0.0,21.57,0.0,60.23,0.0,1271928.0,5.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,20.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.84,204.9,23.66,1.6,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.96,21.37,21.16,21.28,-124.5,21.49,21.42,30.28
2016-08-15 22:35:00-05:00,-2.8395698,-8.952073,-2.7078726,603785.0,23.29,0.0,-0.258,-0.152,22.23,5.256,278.2,277.5,279.2,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1271928.0,5.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,20.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.548,183.2,36.96,1.0,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.96,21.44,21.2,21.28,-124.1,21.54,21.43,30.28
2016-08-15 22:36:00-05:00,-2.8395698,-8.952073,-2.7078726,603786.0,23.29,0.0,-0.273,-0.152,22.24,5.252,277.0,276.1,277.8,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1271928.0,5.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,20.96,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,274.9,276.4,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.383,175.0,17.0,0.6,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.96,21.44,21.21,21.28,-124.0,21.57,21.41,30.28
2016-08-15 22:37:00-05:00,-2.9467232,-8.952073,-2.7078726,603787.0,23.29,0.0,-0.292,-0.152,22.25,5.253,276.7,275.7,277.5,0.0,0.0,0.0,21.57,0.0,60.19,0.0,1271928.0,5.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,20.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.287,230.8,19.43,0.9,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.96,21.44,21.21,21.28,-124.1,21.53,21.41,30.28
2016-08-15 22:38:00-05:00,-2.9467232,-8.952073,-2.8231013,603788.0,23.29,0.0,-0.264,-0.152,22.17,5.255,276.7,275.8,277.6,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1271928.0,5.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,20.94,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.938,244.8,17.77,1.7,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.33,21.51,20.94,21.44,21.21,21.28,-123.3,21.47,21.4,30.28
2016-08-15 22:39:00-05:00,-2.9467232,-8.952073,-2.9383297,603789.0,23.29,0.0,-0.271,-0.152,22.12,5.256,276.8,275.9,277.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1271928.0,5.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,20.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.783,227.4,24.94,1.1,3.477,2.0,-1.0,13.28,0.008,0.23,1.0,2.0,0.0,0.001,21.33,21.51,20.86,21.37,21.15,21.28,-124.3,21.47,21.38,30.28
2016-08-15 22:40:00-05:00,-2.9467232,-8.952073,-2.8231013,603790.0,23.29,0.0,-0.273,-0.152,22.17,5.256,277.0,276.0,277.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1271928.0,5.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,20.95,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.69,256.8,38.79,1.1,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.33,21.51,20.86,21.44,21.17,21.28,-123.6,21.45,21.45,30.24
2016-08-15 22:41:00-05:00,-2.9467232,-8.952073,-2.8231013,603791.0,23.29,0.0,-0.281,-0.152,22.16,5.256,276.8,276.2,277.9,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1271928.0,5.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,20.97,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.602,235.6,19.24,0.8,3.475,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.51,20.88,21.44,21.18,21.28,-123.8,21.47,21.41,30.28
2016-08-15 22:42:00-05:00,-2.9467232,-8.952073,-2.9383297,603792.0,23.29,0.0,-0.264,-0.152,22.15,5.249,276.8,276.0,277.7,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1271928.0,5.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,20.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.66,231.4,14.31,1.1,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.86,21.44,21.23,21.28,-123.8,21.46,21.35,30.19
2016-08-15 22:43:00-05:00,-2.9467232,-8.952073,-3.0535583,603793.0,23.29,0.0,-0.281,-0.152,22.19,5.188,276.9,276.1,277.9,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1271928.0,5.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,20.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.583,218.9,10.69,1.1,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.88,21.42,21.17,21.28,-124.3,21.47,21.35,30.19
2016-08-15 22:44:00-05:00,-2.9467232,-8.952073,-2.9383297,603794.0,23.29,0.0,-0.264,-0.152,22.19,5.123,276.8,276.3,278.1,0.0,0.0,0.0,21.59,0.0,60.2,0.0,1271928.0,5.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,21.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.8,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.81,201.8,15.53,1.6,3.477,2.0,-1.0,13.16,-0.044,0.23,1.0,2.0,0.0,0.001,21.33,21.53,20.89,21.44,21.17,21.28,-124.2,21.47,21.35,30.19
2016-08-15 22:45:00-05:00,-2.8395698,-8.952073,-2.8231013,603795.0,23.3,0.0,-0.271,-0.152,22.24,5.122,277.1,276.5,278.2,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1271928.0,5.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,21.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.668,209.7,16.01,1.1,3.478,2.0,-1.0,13.3,0.053,0.231,3.0,2.0,0.0,0.001,21.33,21.53,20.88,21.44,21.16,21.28,-124.0,21.51,21.41,30.19
2016-08-15 22:46:00-05:00,-2.9467232,-8.952073,-2.8231013,603796.0,23.3,0.0,-0.264,-0.152,22.23,5.063,276.3,276.1,277.9,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1271928.0,5.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,20.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.425,260.9,59.53,1.1,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.86,21.42,21.15,21.28,-123.7,21.47,21.43,30.19
2016-08-15 22:47:00-05:00,-2.9467232,-8.952073,-2.8231013,603797.0,23.3,0.0,-0.29,-0.152,22.23,4.99,276.5,275.8,277.6,0.0,0.0,0.0,21.37,0.0,60.2,0.0,1271928.0,5.124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,20.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.657,250.4,29.48,1.1,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.86,21.38,21.15,21.28,-124.0,21.51,21.43,30.19
2016-08-15 22:48:00-05:00,-2.9467232,-8.952073,-2.9383297,603798.0,23.3,0.0,-0.273,-0.152,22.22,5.003,276.9,275.8,277.5,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1271928.0,5.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,20.94,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.645,227.7,16.52,1.0,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.51,20.86,21.34,21.15,21.28,-124.6,21.44,21.36,30.19
2016-08-15 22:49:00-05:00,-2.9467232,-8.952073,-2.9383297,603799.0,23.3,0.0,-0.273,-0.152,22.2,4.988,276.7,275.9,277.7,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1271928.0,5.168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,20.93,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.628,244.2,15.58,1.0,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.48,20.86,21.34,21.15,21.23,-124.0,21.45,21.37,30.19
2016-08-15 22:50:00-05:00,-2.9467232,-8.952073,-3.0535583,603800.0,23.31,0.0,-0.226,-0.152,22.19,4.99,277.0,275.8,277.5,0.0,0.0,0.0,21.64,0.0,60.13,0.0,1271928.0,5.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,20.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.3,239.5,33.29,0.5,3.475,2.0,-1.0,13.19,-0.036,0.23,1.0,2.0,0.0,0.001,21.33,21.51,20.86,21.36,21.15,21.2,-124.0,21.46,21.35,30.19
2016-08-15 22:51:00-05:00,-2.9467232,-8.952073,-3.1687868,603801.0,23.32,0.0,-0.279,-0.152,22.27,4.992,276.8,275.9,277.8,0.0,0.0,0.0,21.36,0.0,60.17,0.0,1271928.0,5.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,20.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.006,0.006,0.007,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.148,235.7,58.86,0.4,3.475,2.0,-1.0,13.24,0.048,0.231,3.0,2.0,0.0,0.001,21.33,21.51,20.88,21.34,21.1,21.2,-124.1,21.51,21.35,30.19
2016-08-15 22:52:00-05:00,-2.9467232,-8.952073,-3.1687868,603802.0,23.32,0.0,-0.3,-0.152,22.21,4.987,276.6,275.9,277.7,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1271928.0,5.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,20.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.392,66.81,22.03,0.6,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.89,21.34,21.07,21.28,-123.9,21.47,21.35,30.19
2016-08-15 22:53:00-05:00,-2.9467232,-8.952073,-3.1687868,603803.0,23.32,0.0,-0.269,-0.152,22.18,4.987,276.7,275.9,277.7,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1271928.0,4.959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,20.99,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.277,64.52,11.49,0.5,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.89,21.34,21.05,21.28,-124.0,21.47,21.35,30.17
2016-08-15 22:54:00-05:00,-2.9467232,-8.952073,-3.1687868,603804.0,23.32,0.0,-0.292,-0.152,22.2,4.976,277.0,275.8,277.5,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1271928.0,4.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,20.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.558,70.22,10.32,0.8,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.86,21.34,21.09,21.28,-123.8,21.47,21.29,30.14
2016-08-15 22:55:00-05:00,-2.9467232,-8.952073,-3.1687868,603805.0,23.32,0.0,-0.283,-0.152,22.17,4.958,276.6,275.9,277.7,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1271928.0,5.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,21.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.397,105.0,9.92,0.8,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.86,21.34,21.05,21.28,-124.0,21.5,21.25,30.09
2016-08-15 22:56:00-05:00,-2.9467232,-8.952073,-3.1687868,603806.0,23.32,0.0,-0.239,-0.152,22.09,4.987,276.9,276.1,277.8,0.0,0.0,0.0,21.65,0.0,60.19,0.0,1271928.0,5.049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,21.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.555,122.5,13.65,1.1,3.474,2.0,-1.0,13.35,0.006,0.229,1.0,2.0,0.0,0.001,21.33,21.53,20.91,21.34,21.05,21.28,-123.6,21.49,21.25,30.09
2016-08-15 22:57:00-05:00,-2.9467232,-8.952073,-3.1687868,603807.0,23.32,0.0,-0.285,-0.152,22.08,4.987,277.0,276.1,277.8,0.0,0.0,0.0,21.31,0.0,60.16,0.0,1271928.0,5.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,21.05,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.762,149.7,15.14,1.1,3.475,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.38,21.53,20.93,21.33,21.05,21.28,-124.5,21.47,21.25,30.09
2016-08-15 22:58:00-05:00,-2.9467232,-8.952073,-3.1687868,603808.0,23.32,0.0,-0.29,-0.152,22.08,4.83,277.3,276.0,277.8,0.0,0.0,0.0,21.37,0.0,60.13,0.0,1271928.0,4.808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,21.06,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.805,144.5,13.96,1.2,3.475,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.43,21.53,20.96,21.34,21.05,21.28,-124.3,21.49,21.25,30.09
2016-08-15 22:59:00-05:00,-2.9467232,-8.952073,-3.1687868,603809.0,23.32,0.0,-0.273,-0.152,22.08,4.72,277.1,276.2,277.8,0.0,0.0,0.0,21.64,0.0,60.18,0.0,1271928.0,4.883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,21.06,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,1.015,155.1,14.71,1.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.43,21.53,20.92,21.26,21.05,21.28,-123.9,21.49,21.25,30.09
2016-08-15 23:00:00-05:00,-2.9467232,-8.952073,-3.1687868,603810.0,23.32,0.0,-0.277,-0.152,22.05,4.717,277.3,276.3,278.0,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1271928.0,4.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,21.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.723,149.5,17.04,0.9,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.43,21.58,20.94,21.33,21.05,21.28,-124.4,21.46,21.25,30.09
2016-08-15 23:01:00-05:00,-2.9467232,-8.952073,-3.1687868,603811.0,23.32,0.0,-0.233,-0.152,22.08,4.717,277.3,276.3,277.9,0.0,0.0,0.0,21.75,0.0,60.16,0.0,1271928.0,4.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,21.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.8,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.718,156.2,15.07,1.0,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,21.43,21.54,20.93,21.33,21.05,21.28,-123.8,21.49,21.25,30.09
2016-08-15 23:02:00-05:00,-2.9467232,-8.952073,-3.1687868,603812.0,23.32,0.0,-0.258,-0.152,22.06,4.717,276.6,276.1,277.8,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1271928.0,4.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,21.02,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.9,275.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.538,160.0,18.21,0.8,3.477,2.0,-1.0,13.33,0.006,0.23,3.0,2.0,0.0,0.001,21.35,21.53,20.96,21.34,21.09,21.28,-124.3,21.46,21.25,30.09
2016-08-15 23:03:00-05:00,-2.9467232,-8.952073,-3.1687868,603813.0,23.32,0.0,-0.266,-0.152,22.06,4.717,276.1,275.0,276.7,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1271928.0,4.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,21.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.595,151.8,25.05,1.0,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.94,21.34,21.07,21.28,-124.3,21.45,21.25,30.09
2016-08-15 23:04:00-05:00,-2.9467232,-8.952073,-3.1687868,603814.0,23.32,0.0,-0.256,-0.152,22.01,4.717,276.2,275.2,277.0,0.0,0.0,0.0,21.2,0.0,60.16,0.0,1271928.0,4.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,21.03,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.6,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.735,155.8,12.83,1.1,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.88,21.28,21.05,21.28,-124.1,21.47,21.16,30.09
2016-08-15 23:05:00-05:00,-2.9467232,-8.952073,-3.1687868,603815.0,23.32,0.0,-0.264,-0.152,22.0,4.717,276.3,275.3,277.0,0.0,0.0,0.0,21.62,0.0,60.21,0.0,1271928.0,4.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,21.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.702,147.8,13.55,1.0,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.86,21.26,21.05,21.28,-124.6,21.49,21.16,30.07
2016-08-15 23:06:00-05:00,-2.9467232,-8.952073,-3.1687868,603816.0,23.32,0.0,-0.288,-0.152,21.98,4.717,276.7,276.1,277.8,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1271928.0,4.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,20.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.8,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.725,126.2,17.94,1.0,3.475,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.33,21.53,20.86,21.25,21.05,21.26,-123.8,21.46,21.16,30.05
2016-08-15 23:07:00-05:00,-2.9467232,-8.952073,-3.1687868,603817.0,23.32,0.0,-0.218,-0.152,21.97,4.717,277.2,276.2,277.9,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1271928.0,4.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,20.92,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.5,117.8,14.95,0.9,3.477,2.0,-1.0,13.44,0.005,0.23,3.0,2.0,0.0,0.0,21.24,21.46,20.86,21.23,20.99,21.18,-124.0,21.36,21.16,29.99
2016-08-15 23:08:00-05:00,-2.9467232,-8.952073,-3.1687868,603818.0,23.32,0.0,-0.26,-0.152,21.97,4.717,276.9,276.4,278.0,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1271928.0,4.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,20.88,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.437,125.4,10.46,0.6,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.24,21.4,20.8,21.16,20.96,21.18,-124.0,21.36,21.13,29.99
2016-08-15 23:09:00-05:00,-2.9467232,-8.952073,-3.1687868,603819.0,23.32,0.0,-0.269,-0.152,21.95,4.717,277.2,276.3,278.0,0.0,0.0,0.0,21.53,0.0,60.23,0.0,1271928.0,4.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,20.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.395,107.6,14.71,0.7,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.16,21.33,20.77,21.15,20.96,21.18,-124.6,21.34,21.09,29.99
