TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-15 23:10:00-05:00,-2.9467232,-8.952073,-3.1687868,603820.0,23.32,0.0,-0.285,-0.152,22.0,4.717,277.1,276.3,278.0,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1271928.0,4.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,20.85,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.365,100.7,14.54,0.6,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.14,21.33,20.77,21.15,20.94,21.16,-123.9,21.36,21.06,29.99
2016-08-15 23:11:00-05:00,-2.9467232,-8.952073,-3.1687868,603821.0,23.32,0.0,-0.275,-0.152,21.98,4.781,277.0,276.5,278.1,0.0,0.0,0.0,21.44,0.0,60.24,0.0,1271928.0,4.829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,20.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.8,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.25,111.4,31.75,0.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.14,21.33,20.77,21.15,20.94,21.18,-124.0,21.38,21.06,29.99
2016-08-15 23:12:00-05:00,-2.9467232,-8.952073,-3.1687868,603822.0,23.32,0.0,-0.254,-0.152,21.96,4.808,277.4,276.3,278.0,0.0,0.0,0.0,21.41,0.0,60.18,0.0,1271928.0,4.857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,20.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.145,309.9,46.95,0.5,3.478,2.0,-1.0,13.39,0.015,0.229,1.0,2.0,0.0,0.0,21.14,21.4,20.75,21.05,20.89,21.16,-124.4,21.32,21.06,29.99
2016-08-15 23:13:00-05:00,-2.9467232,-8.952073,-3.1687868,603823.0,23.32,0.0,-0.265,-0.157,21.93,4.717,277.2,276.4,278.1,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1271928.0,4.853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,20.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.36,289.3,15.46,0.5,3.477,2.0,-1.0,13.39,-0.003,0.23,1.0,2.0,0.0,0.001,21.14,21.41,20.72,21.1,20.93,21.08,-124.0,21.28,21.06,29.99
2016-08-15 23:14:00-05:00,-2.9467232,-8.952073,-3.1687868,603824.0,23.32,0.0,-0.271,-0.157,21.95,4.717,277.1,276.4,278.1,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1271928.0,4.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,20.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.378,306.4,8.71,0.6,3.478,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.14,21.33,20.72,21.15,20.96,21.08,-124.6,21.28,21.04,29.98
2016-08-15 23:15:00-05:00,-2.9467232,-8.952073,-3.1687868,603825.0,23.32,0.0,-0.26,-0.156,21.91,4.767,276.9,276.6,278.2,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1271928.0,4.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,20.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.715,305.4,3.826,0.8,3.478,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.14,21.33,20.67,21.1,20.93,21.08,-123.4,21.3,21.05,29.9
2016-08-15 23:16:00-05:00,-2.9467232,-8.952073,-3.1687868,603826.0,23.32,0.0,-0.263,-0.155,21.88,4.795,276.6,275.9,277.6,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1271928.0,4.962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,20.74,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.8,276.2,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.6,310.9,3.532,0.7,3.475,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.14,21.24,20.67,21.05,20.86,21.05,-124.2,21.23,21.06,29.9
2016-08-15 23:17:00-05:00,-2.9467232,-8.952073,-3.1687868,603827.0,23.32,0.0,-0.269,-0.155,21.89,4.717,276.4,276.0,277.6,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1271928.0,4.809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,20.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.375,313.7,9.57,0.5,3.475,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.14,21.24,20.67,21.05,20.86,20.99,-124.2,21.2,21.06,29.9
2016-08-15 23:18:00-05:00,-2.9467232,-8.952073,-3.1687868,603828.0,23.32,0.0,-0.256,-0.155,21.83,4.717,276.6,275.9,277.7,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1271928.0,4.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,20.69,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.285,256.0,21.17,0.4,3.477,2.0,-1.0,13.14,-0.006,0.231,1.0,2.0,0.0,0.001,21.08,21.21,20.64,21.05,20.86,20.99,-123.9,21.15,21.0,29.9
2016-08-15 23:19:00-05:00,-2.9467232,-9.085686,-3.1687868,603829.0,23.32,0.0,-0.287,-0.154,21.85,4.717,276.9,276.1,277.8,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1271928.0,4.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,20.69,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.322,222.2,13.81,0.5,3.477,2.0,-1.0,13.6,0.016,0.23,3.0,2.0,0.0,0.001,21.05,21.14,20.57,21.05,20.81,20.92,-124.3,21.12,20.97,29.9
2016-08-15 23:20:00-05:00,-2.9467232,-9.352912,-3.1687868,603830.0,23.32,0.0,-0.272,-0.154,21.91,4.718,276.8,276.3,277.9,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1271928.0,4.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,20.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.492,171.8,15.04,0.8,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.05,21.14,20.57,21.02,20.77,20.89,-124.2,21.12,20.97,29.9
2016-08-15 23:21:00-05:00,-2.9467232,-9.219298,-3.1687868,603831.0,23.32,0.0,-0.257,-0.154,21.94,4.718,277.3,276.3,277.9,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1271928.0,4.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,20.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.5,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.285,164.6,26.56,0.5,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.05,21.17,20.57,21.04,20.86,20.96,-124.5,21.15,20.95,29.9
2016-08-15 23:22:00-05:00,-2.9467232,-8.952073,-3.1687868,603832.0,23.32,0.0,-0.291,-0.153,21.97,4.718,277.1,276.4,278.0,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1271928.0,4.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,20.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.327,95.4,14.46,0.7,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.05,21.24,20.67,21.05,20.93,20.99,-124.3,21.2,20.97,29.85
2016-08-15 23:23:00-05:00,-2.9467232,-8.952073,-3.1687868,603833.0,23.32,0.0,-0.261,-0.153,21.91,4.678,277.3,276.4,278.0,0.0,0.0,0.0,21.54,0.0,60.21,0.0,1271928.0,4.753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,20.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.585,93.6,8.09,0.8,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.05,21.24,20.67,21.05,20.89,20.99,-124.7,21.15,20.88,29.8
2016-08-15 23:24:00-05:00,-2.9467232,-8.952073,-3.1687868,603834.0,23.31,0.0,-0.242,-0.153,21.88,4.629,276.8,276.7,278.2,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1271928.0,4.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,20.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.003,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.645,85.9,7.613,0.8,3.477,2.0,-1.0,13.39,0.006,0.23,1.0,2.0,0.0,0.001,21.05,21.24,20.65,21.0,20.86,20.99,-123.9,21.18,20.87,29.8
2016-08-15 23:25:00-05:00,-2.9467232,-8.952073,-3.1687868,603835.0,23.3,0.0,-0.29,-0.153,21.93,4.598,277.5,276.2,277.9,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1271928.0,4.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,20.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.518,71.56,8.26,0.6,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.03,21.24,20.57,20.96,20.78,20.99,-124.4,21.15,20.87,29.8
2016-08-15 23:26:00-05:00,-2.9467232,-8.952073,-3.1687868,603836.0,23.29,0.0,-0.28,-0.153,21.94,4.592,277.1,276.5,278.1,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1271928.0,4.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,20.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.462,52.71,5.356,0.6,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.95,21.24,20.57,20.96,20.77,20.99,-124.5,21.15,20.88,29.8
2016-08-15 23:27:00-05:00,-2.9467232,-8.952073,-3.1687868,603837.0,23.29,0.0,-0.275,-0.153,21.93,4.583,277.0,276.5,278.1,0.0,0.0,0.0,21.58,0.0,60.16,0.0,1271928.0,4.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,20.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.553,43.12,3.902,0.6,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.95,21.24,20.57,20.96,20.69,20.99,-124.4,21.18,20.92,29.8
2016-08-15 23:28:00-05:00,-2.9467232,-8.952073,-3.1687868,603838.0,23.29,0.0,-0.296,-0.153,21.9,4.587,277.4,276.3,277.9,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1271928.0,4.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,20.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.292,27.92,14.21,0.5,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.95,21.22,20.56,20.96,20.67,20.99,-124.3,21.15,20.87,29.8
2016-08-15 23:29:00-05:00,-2.9467232,-8.952073,-3.1687868,603839.0,23.29,0.0,-0.216,-0.153,21.9,4.592,277.2,276.3,277.9,0.0,0.0,0.0,21.5,0.0,60.13,0.0,1271928.0,4.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,20.65,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.6,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.232,37.06,24.14,0.3,3.477,2.0,-1.0,13.52,0.022,0.229,1.0,2.0,0.0,0.0,20.94,21.14,20.49,20.96,20.67,20.99,-124.3,21.16,20.87,29.73
2016-08-15 23:30:00-05:00,-2.9467232,-8.952073,-3.1687868,603840.0,23.29,0.0,-0.262,-0.153,21.91,4.568,277.1,276.4,278.0,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1271928.0,4.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,20.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.143,43.57,29.75,0.3,3.475,2.0,-1.0,13.48,-0.011,0.23,1.0,2.0,0.0,0.001,20.9,21.14,20.48,20.88,20.67,20.94,-124.0,21.16,20.87,29.7
2016-08-15 23:31:00-05:00,-2.9467232,-9.352912,-3.1687868,603841.0,23.29,0.0,-0.271,-0.152,21.92,4.468,277.1,276.4,278.1,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1271928.0,4.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,20.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.2,275.0,276.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.138,117.5,82.0,0.3,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.85,21.14,20.48,20.86,20.67,20.89,-124.3,21.07,20.85,29.7
2016-08-15 23:32:00-05:00,-2.9467232,-9.219298,-3.1687868,603842.0,23.29,0.0,-0.271,-0.152,21.98,4.468,277.4,276.5,278.2,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1271928.0,4.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,20.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.172,92.5,32.66,0.3,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.85,21.14,20.48,20.86,20.6,20.89,-124.5,21.05,20.87,29.7
2016-08-15 23:33:00-05:00,-2.9467232,-8.952073,-3.1687868,603843.0,23.29,0.0,-0.277,-0.152,21.96,4.548,277.4,276.6,278.3,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1271928.0,4.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,20.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.008,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.24,85.9,12.51,0.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.85,21.14,20.48,20.86,20.57,20.89,-124.3,21.05,20.87,29.7
2016-08-15 23:34:00-05:00,-2.9467232,-8.952073,-3.1687868,603844.0,23.29,0.0,-0.275,-0.152,21.95,4.581,277.4,276.6,278.3,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1271928.0,4.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,20.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.367,81.0,5.886,0.5,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.85,21.14,20.48,20.86,20.57,20.89,-124.2,21.05,20.87,29.7
2016-08-15 23:35:00-05:00,-2.9467232,-8.952073,-3.1687868,603845.0,23.29,0.0,-0.216,-0.152,21.95,4.574,277.7,276.6,278.3,0.0,0.0,0.0,21.54,0.0,60.21,0.0,1271928.0,4.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.62,20.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.287,100.2,22.06,0.5,3.477,2.0,-1.0,13.15,-0.007,0.231,1.0,2.0,0.0,0.001,20.85,21.14,20.48,20.86,20.57,20.89,-123.7,21.07,20.85,29.7
2016-08-15 23:36:00-05:00,-2.9467232,-8.952073,-3.1687868,603846.0,23.29,0.0,-0.273,-0.152,21.95,4.46,277.6,276.6,278.3,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1271928.0,4.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,20.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.297,115.2,13.28,0.4,3.477,2.0,-1.0,13.57,0.017,0.23,3.0,2.0,0.0,0.001,20.85,21.21,20.48,20.86,20.57,20.89,-124.5,21.16,20.87,29.7
2016-08-15 23:37:00-05:00,-2.9467232,-8.952073,-3.1687868,603847.0,23.29,0.0,-0.283,-0.152,21.92,4.448,277.5,276.7,278.3,0.0,0.0,0.0,21.59,0.0,60.2,0.0,1271928.0,4.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,20.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.263,94.5,27.85,0.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.87,21.14,20.48,20.86,20.57,20.89,-124.2,21.15,20.87,29.7
2016-08-15 23:38:00-05:00,-2.9467232,-8.952073,-3.1687868,603848.0,23.29,0.0,-0.29,-0.152,21.93,4.448,277.4,276.4,278.1,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1271928.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,20.6,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,274.8,276.8,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.012,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.108,91.0,26.65,0.2,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.85,21.14,20.46,20.86,20.57,20.89,-124.5,21.17,20.82,29.61
2016-08-15 23:39:00-05:00,-2.9467232,-9.219298,-3.1687868,603849.0,23.29,0.0,-0.279,-0.152,21.94,4.448,276.1,275.6,277.2,0.0,0.0,0.0,21.57,0.0,60.23,0.0,1271928.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,20.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.072,40.81,67.99,0.1,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.85,21.14,20.41,20.86,20.57,20.89,-124.6,21.12,20.77,29.62
2016-08-15 23:40:00-05:00,-2.9467232,-9.352912,-3.1687868,603850.0,23.29,0.0,-0.285,-0.152,21.95,4.448,276.3,275.5,277.2,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1271928.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,20.56,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.09,151.6,64.99,0.1,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.85,21.14,20.38,20.86,20.57,20.83,-124.8,21.11,20.77,29.61
2016-08-15 23:41:00-05:00,-2.9467232,-9.352912,-3.1687868,603851.0,23.29,0.0,-0.218,-0.152,21.97,4.448,276.2,275.5,277.3,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1271928.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,20.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,274.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.097,215.9,15.81,0.2,3.477,2.0,-1.0,13.17,-0.005,0.231,1.0,2.0,0.0,0.001,20.85,21.14,20.38,20.86,20.57,20.89,-124.7,21.15,20.77,29.61
2016-08-15 23:42:00-05:00,-2.9467232,-9.352912,-3.1687868,603852.0,23.28,0.0,-0.29,-0.152,21.97,4.448,275.9,275.3,276.9,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1271928.0,4.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,20.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.072,241.8,41.28,0.2,3.477,2.0,-1.0,13.48,0.013,0.231,3.0,2.0,0.0,0.001,20.85,21.14,20.38,20.86,20.57,20.88,-124.7,21.09,20.77,29.61
2016-08-15 23:43:00-05:00,-2.9467232,-9.352912,-3.1687868,603853.0,23.27,0.0,-0.25,-0.152,21.98,4.452,276.1,275.1,276.8,0.0,0.0,0.0,21.55,0.0,60.23,0.0,1271928.0,4.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,20.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.143,324.4,32.72,0.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.85,21.05,20.42,20.86,20.57,20.84,-124.2,21.09,20.77,29.61
2016-08-15 23:44:00-05:00,-2.9467232,-9.352912,-3.1687868,603854.0,23.27,0.0,-0.273,-0.152,21.93,4.465,276.0,275.2,276.9,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1271928.0,4.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,20.52,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.203,357.5,16.38,0.3,3.478,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.85,21.05,20.48,20.91,20.57,20.8,-124.4,21.07,20.77,29.61
2016-08-15 23:45:00-05:00,-2.9467232,-9.352912,-3.1687868,603855.0,23.27,0.0,-0.264,-0.152,21.91,4.595,276.1,275.4,277.0,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1271928.0,4.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,20.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.7,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.103,328.9,25.21,0.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.85,21.05,20.48,20.96,20.62,20.8,-124.3,21.11,20.77,29.59
2016-08-15 23:46:00-05:00,-2.9467232,-9.352912,-3.1687868,603856.0,23.27,0.0,-0.288,-0.152,21.89,4.715,276.7,275.9,277.5,0.0,0.0,0.0,21.28,0.0,60.17,0.0,1271928.0,4.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,20.48,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,274.9,275.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.118,338.1,29.42,0.2,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.85,21.05,20.48,20.93,20.67,20.81,-124.4,21.11,20.81,29.59
2016-08-15 23:47:00-05:00,-2.9467232,-9.219298,-3.1687868,603857.0,23.27,0.0,-0.279,-0.152,21.85,4.742,277.0,276.2,277.8,0.0,0.0,0.0,21.54,0.0,60.2,0.0,1271928.0,4.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,20.46,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.277,326.4,9.35,0.4,3.477,2.0,-1.0,13.33,0.005,0.23,3.0,2.0,0.0,0.001,20.85,21.05,20.48,20.96,20.67,20.8,-124.3,21.09,20.87,29.51
2016-08-15 23:48:00-05:00,-2.9467232,-8.952073,-3.1687868,603858.0,23.27,0.0,-0.279,-0.152,21.85,4.935,277.2,276.2,277.8,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1271928.0,5.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,20.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.272,326.3,20.64,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.85,21.05,20.52,20.94,20.67,20.8,-124.3,21.07,20.87,29.51
2016-08-15 23:49:00-05:00,-2.9467232,-8.952073,-3.1687868,603859.0,23.27,0.0,-0.279,-0.152,21.84,4.99,276.9,276.3,277.9,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1271928.0,5.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,20.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.218,322.0,13.44,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.91,21.05,20.48,20.94,20.67,20.8,-124.4,21.07,20.87,29.51
2016-08-15 23:50:00-05:00,-2.9467232,-8.952073,-3.1687868,603860.0,23.27,0.0,-0.29,-0.152,21.84,5.016,277.3,276.1,277.7,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1271928.0,5.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,20.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.122,42.37,60.55,0.3,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.94,21.05,20.48,20.94,20.67,20.83,-124.6,21.07,20.87,29.51
2016-08-15 23:51:00-05:00,-2.9467232,-8.952073,-3.1687868,603861.0,23.27,0.0,-0.285,-0.152,21.84,5.001,277.1,276.4,277.9,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1271928.0,5.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,20.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.3,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.222,163.3,17.19,0.3,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,20.95,21.05,20.48,20.96,20.67,20.8,-124.7,21.11,20.87,29.51
2016-08-15 23:52:00-05:00,-2.9467232,-8.952073,-3.1687868,603862.0,23.27,0.0,-0.228,-0.152,21.85,4.979,277.0,276.4,277.9,0.0,0.0,0.0,21.49,0.0,60.19,0.0,1271928.0,5.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,20.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.172,181.0,20.51,0.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.95,21.05,20.48,20.94,20.67,20.8,-124.7,21.09,20.95,29.51
2016-08-15 23:53:00-05:00,-2.9467232,-8.952073,-3.1687868,603863.0,23.27,0.0,-0.271,-0.152,21.87,4.767,276.9,276.3,277.8,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1271928.0,5.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,20.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.098,250.1,33.39,0.2,3.477,2.0,-1.0,13.37,0.007,0.23,3.0,2.0,0.0,0.0,20.95,21.05,20.48,20.96,20.67,20.8,-124.5,21.07,20.97,29.51
2016-08-15 23:54:00-05:00,-2.9467232,-8.952073,-3.1687868,603864.0,23.27,0.0,-0.302,-0.152,21.86,4.715,277.0,276.4,277.9,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1271928.0,4.809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,20.56,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.113,301.1,19.18,0.2,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.95,21.05,20.48,20.96,20.67,20.8,-124.3,21.09,20.95,29.51
2016-08-15 23:55:00-05:00,-2.9467232,-8.952073,-3.1687868,603865.0,23.27,0.0,-0.288,-0.152,21.86,4.568,277.1,276.5,278.0,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1271928.0,4.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,20.6,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.098,285.5,20.35,0.1,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.95,21.05,20.48,20.91,20.67,20.8,-124.2,21.09,20.87,29.5
2016-08-15 23:56:00-05:00,-2.9467232,-8.952073,-3.1687868,603866.0,23.27,0.0,-0.283,-0.152,21.91,4.448,277.4,276.3,277.9,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1271928.0,4.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,20.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.8,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.112,329.8,33.03,0.3,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.95,21.05,20.48,20.86,20.67,20.8,-124.9,21.11,20.87,29.45
2016-08-15 23:57:00-05:00,-2.9467232,-8.952073,-3.1687868,603867.0,23.26,0.0,-0.29,-0.152,21.96,4.448,277.5,276.2,277.9,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1271928.0,4.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,20.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.227,326.6,14.8,0.3,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,20.95,21.05,20.48,20.86,20.67,20.78,-124.4,21.12,20.88,29.42
2016-08-15 23:58:00-05:00,-2.9467232,-8.952073,-3.1687868,603868.0,23.26,0.0,-0.264,-0.152,21.97,4.448,277.2,276.3,277.9,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1271928.0,4.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,20.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.6,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.093,310.7,39.36,0.3,3.478,2.0,-1.0,13.44,0.005,0.23,1.0,2.0,0.0,0.001,20.96,21.07,20.48,20.86,20.67,20.78,-124.2,21.1,20.87,29.42
2016-08-15 23:59:00-05:00,-2.9467232,-8.952073,-3.1687868,603869.0,23.26,0.0,-0.294,-0.152,21.95,4.416,277.0,276.3,278.0,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1271928.0,4.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,20.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.5,0.0,0.0,0.0,585.0,1226932.0,47409.0,112416.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30974.0,42989.0,42623.0,43258.0,36946.0,36813.0,29759.0,0.117,135.8,48.64,0.2,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,21.0,21.1,20.48,20.86,20.67,20.8,-123.9,21.09,20.87,29.42
