TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 00:00:00-05:00,-2.518109,-8.417621,-2.7078726,606744,24.07,0.0,-0.239,-0.199,22.22,17.27,276.3,275.3,277.1,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1274361.0,16.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,21.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.88,170.6,12.57,2.3,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.09,22.24,21.92,22.27,22.01,22.13,-121.7,22.33,22.17,30.72
2016-08-18 00:01:00-05:00,-2.518109,-8.417621,-2.7078726,606745,24.05,0.0,-0.253,-0.2,22.18,16.91,276.2,275.2,277.0,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1274361.0,16.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,21.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.762,192.4,13.38,2.2,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.02,22.26,21.84,22.23,21.98,22.12,-122.1,22.3,22.11,30.72
2016-08-18 00:02:00-05:00,-2.518109,-8.417621,-2.7078726,606746,24.04,0.0,-0.254,-0.2,22.16,15.55,276.0,275.3,277.1,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1274361.0,15.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,21.59,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.339,204.8,11.87,2.0,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.01,22.24,21.82,22.16,21.93,22.04,-122.3,22.3,22.11,30.69
2016-08-18 00:03:00-05:00,-2.518109,-8.417621,-2.7078726,606747,24.04,0.0,-0.226,-0.201,22.17,13.27,276.6,276.0,277.8,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1274361.0,12.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,21.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.8,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.55,185.4,14.43,2.2,3.477,2.0,-1.0,13.1,-0.077,0.232,1.0,2.0,0.0,0.002,22.01,22.24,21.82,22.17,21.92,22.04,-122.0,22.3,22.11,30.68
2016-08-18 00:04:00-05:00,-2.518109,-8.417621,-2.7078726,606748,24.04,0.0,-0.26,-0.201,22.17,12.49,277.3,276.2,277.9,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1274361.0,12.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,21.62,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.023,188.1,9.92,1.5,3.475,2.0,-1.0,13.13,0.087,0.232,1.0,2.0,0.0,0.001,22.0,22.28,21.82,22.17,21.92,22.04,-121.2,22.3,22.11,30.61
2016-08-18 00:05:00-05:00,-2.518109,-8.417621,-2.7078726,606749,24.02,0.0,-0.24,-0.192,22.22,12.21,276.9,276.3,278.0,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1274361.0,11.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,21.62,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.5,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.065,184.8,11.55,1.9,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,22.02,22.26,21.82,22.17,21.92,22.04,-121.6,22.3,22.11,30.58
2016-08-18 00:06:00-05:00,-2.518109,-8.417621,-2.7078726,606750,24.01,0.0,-0.254,-0.193,22.18,12.01,277.2,276.2,277.9,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1274361.0,11.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,21.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.125,182.4,10.81,1.7,3.475,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.0,22.26,21.82,22.19,21.92,22.04,-121.4,22.3,22.11,30.63
2016-08-18 00:07:00-05:00,-2.518109,-8.417621,-2.7078726,606751,24.01,0.0,-0.23,-0.194,22.19,11.97,277.1,276.4,278.1,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1274361.0,11.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,21.64,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,277.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.752,186.6,29.08,1.2,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.0,22.27,21.82,22.16,21.92,22.04,-122.2,22.3,22.11,30.6
2016-08-18 00:08:00-05:00,-2.518109,-8.417621,-2.7078726,606752,24.0,0.0,-0.233,-0.195,22.28,11.99,277.4,276.5,278.2,0.0,0.0,0.0,21.37,0.0,60.13,0.0,1274361.0,11.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,21.62,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.355,173.5,26.61,0.7,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.03,22.29,21.82,22.19,21.92,22.04,-122.1,22.3,22.11,30.56
2016-08-18 00:09:00-05:00,-2.518109,-8.417621,-2.7078726,606753,23.99,0.0,-0.213,-0.192,22.31,12.0,277.4,276.5,278.2,0.0,0.0,0.0,21.65,0.0,60.15,0.0,1274361.0,11.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,21.62,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.362,165.2,15.93,0.7,3.477,2.0,-1.0,13.38,-0.003,0.23,1.0,2.0,0.0,0.001,22.01,22.24,21.82,22.19,21.92,22.04,-121.7,22.3,22.11,30.48
2016-08-18 00:10:00-05:00,-2.518109,-8.417621,-2.7078726,606754,23.99,0.0,-0.231,-0.187,22.19,12.12,277.4,276.6,278.3,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1274361.0,11.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,21.63,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.572,168.5,14.05,0.9,3.477,2.0,-1.0,13.38,0.015,0.231,3.0,2.0,0.0,0.001,22.02,22.26,21.82,22.21,21.92,22.04,-122.2,22.3,22.11,30.53
2016-08-18 00:11:00-05:00,-2.518109,-8.417621,-2.7078726,606755,23.99,0.0,-0.23,-0.184,22.25,12.26,277.4,276.6,278.4,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1274361.0,11.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,21.61,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.707,231.2,33.23,22.4,,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.03,22.28,21.82,22.17,21.92,22.04,-121.6,22.3,22.11,30.57
2016-08-18 00:12:00-05:00,-2.518109,-8.417621,-2.7078726,606756,23.99,0.0,-0.244,-0.183,22.26,12.27,277.2,276.6,278.4,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1274361.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,21.63,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.098,286.8,82.2,0.2,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.0,22.26,21.82,22.21,21.92,22.04,-121.7,22.3,22.11,30.55
2016-08-18 00:13:00-05:00,-2.518109,-8.417621,-2.7078726,606757,23.98,0.0,-0.245,-0.177,22.36,12.19,277.5,276.7,278.4,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1274361.0,11.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,21.62,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.04,285.0,28.66,0.1,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.0,22.28,21.82,22.19,21.92,22.04,-122.0,22.3,22.11,30.5
2016-08-18 00:14:00-05:00,-2.518109,-8.417621,-2.7078726,606758,23.98,0.0,-0.234,-0.177,22.3,12.25,277.6,276.7,278.5,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1274361.0,11.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,21.64,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.127,315.0,25.28,0.5,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.05,22.29,21.82,22.21,21.92,22.04,-121.5,22.3,22.11,30.42
2016-08-18 00:15:00-05:00,-2.518109,-8.417621,-2.7078726,606759,23.97,0.0,-0.22,-0.178,22.25,12.35,276.8,276.0,277.9,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1274361.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,21.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.2,276.2,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.478,317.8,21.51,0.7,3.477,2.0,-1.0,13.38,0.007,0.23,1.0,2.0,0.0,0.001,22.14,22.39,21.82,22.21,21.92,22.04,-121.7,22.3,22.11,30.44
2016-08-18 00:16:00-05:00,-2.518109,-8.417621,-2.7078726,606760,23.99,0.0,-0.212,-0.182,22.24,12.4,276.7,275.9,277.8,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1274361.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,21.69,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.483,229.4,67.37,1.2,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.16,22.39,21.82,22.24,21.92,22.04,-121.4,22.3,22.11,30.44
2016-08-18 00:17:00-05:00,-2.518109,-8.417621,-2.7078726,606761,23.96,0.0,-0.247,-0.186,22.22,12.28,276.8,275.7,277.5,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1274361.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,21.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.54,208.7,26.53,1.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.12,22.39,21.82,22.21,21.92,22.04,-121.7,22.3,22.11,30.39
2016-08-18 00:18:00-05:00,-2.518109,-8.417621,-2.7078726,606762,23.97,0.0,-0.225,-0.185,22.28,12.26,276.7,275.8,277.7,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1274361.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.67,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.462,163.9,26.79,0.9,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.09,22.39,21.82,22.24,21.92,22.04,-121.8,22.33,22.11,30.45
2016-08-18 00:19:00-05:00,-2.518109,-8.417621,-2.7078726,606763,23.99,0.0,-0.238,-0.185,22.39,12.4,276.6,276.0,277.8,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1274361.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,21.65,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.268,220.6,23.28,0.5,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.16,22.39,21.82,22.21,21.92,22.04,-121.8,22.32,22.13,30.46
2016-08-18 00:20:00-05:00,-2.518109,-8.417621,-2.7078726,606764,23.99,0.0,-0.216,-0.188,22.34,12.59,277.2,275.8,277.6,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1274361.0,12.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,21.67,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.3,215.3,46.69,0.7,3.477,2.0,-1.0,13.38,-0.003,0.23,1.0,2.0,0.0,0.001,22.11,22.37,21.82,22.21,21.92,22.04,-121.3,22.3,22.13,30.37
2016-08-18 00:21:00-05:00,-2.518109,-8.417621,-2.7078726,606765,23.96,0.0,-0.243,-0.186,22.16,12.67,276.8,276.1,277.9,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1274361.0,12.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,21.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.732,241.5,10.03,0.9,3.477,2.0,-1.0,13.38,0.015,0.231,3.0,2.0,0.0,0.001,22.08,22.35,21.82,22.21,21.92,22.04,-121.5,22.3,22.11,30.36
2016-08-18 00:22:00-05:00,-2.518109,-8.417621,-2.7078726,606766,23.96,0.0,-0.229,-0.185,22.18,12.59,277.3,276.1,277.9,0.0,0.0,0.0,21.66,0.0,60.17,0.0,1274361.0,12.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,21.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.88,256.5,13.48,1.0,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.09,22.39,21.82,22.21,21.92,22.04,-121.5,22.3,22.11,30.32
2016-08-18 00:23:00-05:00,-2.518109,-8.417621,-2.7078726,606767,23.96,0.0,-0.244,-0.185,22.18,12.52,276.9,276.2,278.1,0.0,0.0,0.0,21.59,0.0,60.21,0.0,1274361.0,12.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,21.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.007,0.011,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.623,234.8,30.11,0.9,3.477,2.0,-1.0,13.58,0.005,0.231,3.0,2.0,0.0,0.0,22.05,22.37,21.82,22.19,21.92,21.99,-122.0,22.3,22.11,30.38
2016-08-18 00:24:00-05:00,-2.518109,-8.417621,-2.7078726,606768,23.95,0.0,-0.251,-0.188,22.19,12.4,277.1,276.2,278.0,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1274361.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,21.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.475,224.8,18.31,0.9,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.06,22.31,21.81,22.21,21.92,22.02,-122.1,22.3,22.11,30.33
2016-08-18 00:25:00-05:00,-2.518109,-8.417621,-2.7078726,606769,23.95,0.0,-0.248,-0.191,22.24,12.38,277.3,276.2,278.0,0.0,0.0,0.0,21.39,0.0,60.24,0.0,1274361.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,21.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,277.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.863,244.5,5.199,1.1,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.12,22.34,21.8,22.19,21.92,22.04,-122.0,22.3,22.08,30.29
2016-08-18 00:26:00-05:00,-2.518109,-8.417621,-2.7078726,606770,23.95,0.0,-0.194,-0.192,22.2,12.31,276.8,275.9,277.7,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1274361.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,21.64,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.2,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.623,227.4,13.72,1.0,3.474,2.0,-1.0,13.1,-0.077,0.232,1.0,2.0,0.0,0.002,22.08,22.39,21.8,22.21,21.92,22.02,-122.0,22.3,22.01,30.33
2016-08-18 00:27:00-05:00,-2.518109,-8.417621,-2.7078726,606771,23.95,0.0,-0.254,-0.192,22.23,12.26,276.6,275.7,277.5,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1274361.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,21.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.507,258.9,14.19,0.7,3.477,2.0,-1.0,13.53,0.087,0.231,3.0,2.0,0.0,0.001,22.11,22.37,21.81,22.19,21.92,22.04,-122.2,22.3,22.1,30.29
2016-08-18 00:28:00-05:00,-2.518109,-8.417621,-2.7078726,606772,23.95,0.0,-0.26,-0.19,22.23,12.3,276.5,275.7,277.5,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1274361.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,21.64,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.428,254.0,13.46,0.6,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.13,22.39,21.82,22.21,21.92,22.04,-121.7,22.3,22.1,30.25
2016-08-18 00:29:00-05:00,-2.518109,-8.417621,-2.7078726,606773,23.95,0.0,-0.237,-0.193,22.26,12.56,276.7,275.6,277.4,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1274361.0,12.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,21.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.505,236.5,21.26,1.0,3.474,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.07,22.39,21.82,22.21,21.92,22.04,-121.7,22.3,22.11,30.23
2016-08-18 00:30:00-05:00,-2.518109,-8.417621,-2.7078726,606774,23.96,0.0,-0.267,-0.191,22.26,12.8,276.6,275.7,277.5,0.0,0.0,0.0,21.77,0.0,60.16,0.0,1274361.0,12.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,21.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.615,211.4,20.09,1.0,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.15,22.39,21.82,22.21,21.92,22.04,-121.8,22.3,22.11,30.25
2016-08-18 00:31:00-05:00,-2.518109,-8.417621,-2.7078726,606775,23.96,0.0,-0.243,-0.19,22.25,12.91,276.6,275.7,277.5,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1274361.0,12.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,21.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.345,260.5,47.74,0.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.14,22.39,21.82,22.21,21.92,22.04,-121.6,22.3,22.11,30.19
2016-08-18 00:32:00-05:00,-2.518109,-8.417621,-2.7078726,606776,23.93,0.0,-0.237,-0.192,22.28,13.08,276.5,275.7,277.5,0.0,0.0,0.0,21.36,0.0,60.18,0.0,1274361.0,12.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,21.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.275,219.2,69.98,0.6,3.477,2.0,-1.0,13.38,0.006,0.23,1.0,2.0,0.0,0.001,22.13,22.39,21.82,22.22,21.92,22.04,-121.9,22.3,22.11,30.24
2016-08-18 00:33:00-05:00,-2.518109,-8.417621,-2.7078726,606777,23.93,0.0,-0.238,-0.19,22.31,13.08,276.5,275.8,277.5,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1274361.0,12.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,21.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.225,207.8,44.18,0.4,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.16,22.39,21.82,22.29,22.0,22.07,-121.6,22.35,22.16,30.23
2016-08-18 00:34:00-05:00,-2.518109,-8.417621,-2.7078726,606778,23.95,0.0,-0.237,-0.188,22.37,12.85,276.4,275.7,277.5,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1274361.0,12.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,21.65,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.655,192.1,7.259,1.1,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.17,22.37,21.82,22.3,22.0,22.14,-122.0,22.36,22.22,30.23
2016-08-18 00:35:00-05:00,-2.518109,-8.417621,-2.7078726,606779,23.95,0.0,-0.247,-0.188,22.33,12.8,276.8,275.5,277.3,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1274361.0,12.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,21.69,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.903,204.8,23.61,1.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.16,22.37,21.82,22.3,22.01,22.17,-121.8,22.37,22.21,30.27
2016-08-18 00:36:00-05:00,-2.518109,-8.417621,-2.7078726,606780,23.93,0.0,-0.262,-0.19,22.35,13.02,276.4,275.7,277.5,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1274361.0,12.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,21.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.837,194.9,14.45,1.2,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.14,22.39,21.9,22.28,22.01,22.12,-121.6,22.4,22.21,30.23
2016-08-18 00:37:00-05:00,-2.518109,-8.417621,-2.7078726,606781,23.95,0.0,-0.233,-0.193,22.39,13.36,276.6,275.7,277.6,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1274361.0,13.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,21.72,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.668,187.7,26.91,1.2,3.477,2.0,-1.0,13.59,0.029,0.23,1.0,2.0,0.0,0.0,22.18,22.39,21.92,22.3,22.01,22.15,-121.5,22.4,22.21,30.23
2016-08-18 00:38:00-05:00,-2.518109,-8.417621,-2.592644,606782,23.96,0.0,-0.249,-0.194,22.37,13.4,276.8,275.7,277.6,0.0,0.0,0.0,21.48,0.0,60.13,0.0,1274361.0,13.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,21.72,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.972,184.0,15.12,1.3,3.477,2.0,-1.0,13.38,-0.018,0.231,1.0,2.0,0.0,0.001,22.21,22.44,21.92,22.3,22.01,22.13,-121.9,22.4,22.24,30.22
2016-08-18 00:39:00-05:00,-2.518109,-8.150394,-2.592644,606783,23.96,0.0,-0.263,-0.195,22.35,13.34,277.0,275.8,277.7,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1274361.0,13.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,21.74,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.628,166.7,14.73,1.2,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.28,22.45,21.92,22.35,22.05,22.13,-121.6,22.4,22.22,30.19
2016-08-18 00:40:00-05:00,-2.518109,-8.016782,-2.592644,606784,23.96,0.0,-0.251,-0.196,22.35,13.15,276.6,275.9,277.7,0.0,0.0,0.0,21.59,0.0,60.16,0.0,1274361.0,12.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,21.72,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.252,176.7,9.38,1.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.18,22.44,21.92,22.4,22.09,22.15,-121.7,22.4,22.21,30.19
2016-08-18 00:41:00-05:00,-2.518109,-8.284008,-2.7078726,606785,23.96,0.0,-0.261,-0.198,22.29,13.04,276.7,275.9,277.7,0.0,0.0,0.0,21.35,0.0,60.13,0.0,1274361.0,12.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,21.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.712,197.8,6.652,1.3,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.25,22.44,21.93,22.4,22.06,22.13,-121.8,22.4,22.21,30.13
2016-08-18 00:42:00-05:00,-2.518109,-8.417621,-2.7078726,606786,23.96,0.0,-0.243,-0.192,22.29,12.8,276.8,275.9,277.7,0.0,0.0,0.0,21.75,0.0,60.15,0.0,1274361.0,12.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,21.69,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.06,182.2,14.3,1.5,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.15,22.39,21.92,22.38,22.01,22.15,-121.9,22.4,22.21,30.15
2016-08-18 00:43:00-05:00,-2.518109,-8.417621,-2.7078726,606787,23.95,0.0,-0.181,-0.189,22.3,12.6,276.7,276.0,277.7,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1274361.0,12.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,21.69,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.747,204.0,16.33,1.2,3.478,2.0,-1.0,13.1,-0.079,0.232,1.0,2.0,0.0,0.002,22.16,22.39,21.92,22.38,22.05,22.2,-121.5,22.4,22.24,30.1
2016-08-18 00:44:00-05:00,-2.518109,-8.417621,-2.7078726,606788,23.93,0.0,-0.246,-0.191,22.29,12.36,276.7,276.0,277.8,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1274361.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.7,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.637,188.7,12.04,1.1,3.478,2.0,-1.0,13.11,0.088,0.232,1.0,2.0,0.0,0.002,22.13,22.41,21.92,22.4,22.09,22.17,-121.6,22.4,22.24,30.12
2016-08-18 00:45:00-05:00,-2.518109,-8.417621,-2.7078726,606789,23.95,0.0,-0.242,-0.194,22.32,12.26,277.1,276.0,277.7,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1274361.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,21.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.128,192.6,10.52,1.5,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.11,22.39,21.95,22.38,22.07,22.13,-122.0,22.4,22.21,30.13
2016-08-18 00:46:00-05:00,-2.518109,-8.417621,-2.7078726,606790,23.96,0.0,-0.238,-0.192,22.28,12.23,276.7,276.2,277.9,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1274361.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,21.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.138,208.8,7.941,1.5,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.09,22.39,21.92,22.3,22.01,22.13,-121.4,22.4,22.21,30.1
2016-08-18 00:47:00-05:00,-2.518109,-8.417621,-2.7078726,606791,23.95,0.0,-0.245,-0.19,22.27,12.28,277.0,276.0,277.7,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1274361.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,21.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.745,191.5,8.28,1.0,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.15,22.37,21.92,22.3,22.01,22.13,-121.5,22.4,22.21,29.98
2016-08-18 00:48:00-05:00,-2.518109,-8.417621,-2.7078726,606792,23.93,0.0,-0.256,-0.188,22.31,12.6,277.0,276.0,277.7,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1274361.0,12.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,21.68,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.115,206.9,12.06,1.9,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.13,22.39,21.92,22.3,22.01,22.13,-121.9,22.4,22.21,30.05
2016-08-18 00:49:00-05:00,-2.518109,-8.417621,-2.7078726,606793,23.93,0.0,-0.233,-0.186,22.29,13.25,277.0,276.0,277.8,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1274361.0,12.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,21.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.275,197.2,7.341,1.8,3.477,2.0,-1.0,13.38,0.004,0.23,1.0,2.0,0.0,0.001,22.13,22.37,21.92,22.3,22.01,22.15,-121.4,22.4,22.21,30.04
2016-08-18 00:50:00-05:00,-2.518109,-8.417621,-2.7078726,606794,23.95,0.0,-0.239,-0.188,22.26,14.04,276.8,276.2,278.0,0.0,0.0,0.0,21.43,0.0,60.16,0.0,1274361.0,13.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,21.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.528,228.5,17.27,1.0,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.14,22.37,21.92,22.3,22.01,22.13,-121.6,22.4,22.21,30.04
2016-08-18 00:51:00-05:00,-2.518109,-8.417621,-2.7078726,606795,23.95,0.0,-0.261,-0.187,22.32,14.53,275.7,274.8,276.6,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1274361.0,14.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,21.67,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.8,273.7,275.6,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.71,257.2,18.96,1.0,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.18,22.39,21.92,22.28,22.01,22.13,-121.0,22.4,22.22,30.02
2016-08-18 00:52:00-05:00,-2.518109,-8.417621,-2.7078726,606796,23.93,0.0,-0.252,-0.182,22.24,14.68,270.1,269.4,271.3,0.0,0.0,0.0,21.56,0.0,60.19,0.0,1274361.0,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,21.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,268.3,268.0,270.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.497,245.4,23.12,0.9,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.21,22.39,21.92,22.3,22.01,22.13,-121.2,22.4,22.21,30.04
2016-08-18 00:53:00-05:00,-2.518109,-8.417621,-2.7078726,606797,23.95,0.0,-0.243,-0.186,22.25,14.83,270.2,269.4,271.3,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1274361.0,14.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,21.75,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,269.0,268.0,270.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.708,232.9,29.52,1.0,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.23,22.42,21.92,22.3,22.01,22.17,-121.7,22.4,22.21,30.0
2016-08-18 00:54:00-05:00,-2.518109,-8.417621,-2.7078726,606798,23.96,0.0,-0.217,-0.185,22.27,14.77,270.2,269.4,271.3,0.0,0.0,0.0,21.69,0.0,60.15,0.0,1274361.0,14.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,21.74,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,269.0,268.0,270.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.525,222.4,24.4,0.9,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,22.2,22.45,21.92,22.32,22.01,22.15,-121.7,22.4,22.21,30.04
2016-08-18 00:55:00-05:00,-2.518109,-8.417621,-2.7078726,606799,23.96,0.0,-0.251,-0.185,22.3,14.5,270.1,269.5,271.3,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1274361.0,14.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,21.74,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,268.7,268.0,270.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.56,212.8,32.73,0.8,3.477,2.0,-1.0,13.1,-0.013,0.233,1.0,2.0,0.0,0.002,22.22,22.47,21.92,22.38,22.03,22.13,-122.0,22.4,22.21,30.01
2016-08-18 00:56:00-05:00,-2.518109,-8.417621,-2.4774153,606800,23.96,0.0,-0.237,-0.188,22.32,14.29,272.0,271.3,273.1,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1274361.0,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,21.74,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,270.2,270.1,271.9,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.642,185.1,28.67,1.2,3.477,2.0,-1.0,13.43,0.019,0.231,3.0,2.0,0.0,0.001,22.24,22.47,21.93,22.4,22.05,22.15,-121.4,22.48,22.21,29.92
2016-08-18 00:57:00-05:00,-2.518109,-8.417621,-2.4774153,606801,23.96,0.0,-0.259,-0.191,22.36,13.73,273.0,272.3,274.2,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1274361.0,13.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,21.73,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,271.0,273.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.72,189.6,14.26,1.2,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.24,22.47,21.92,22.4,22.05,22.17,-121.5,22.45,22.21,29.92
2016-08-18 00:58:00-05:00,-2.518109,-8.417621,-2.592644,606802,23.96,0.0,-0.258,-0.192,22.32,13.46,273.1,272.3,274.1,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1274361.0,13.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,271.0,273.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.005,210.6,17.25,1.5,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.21,22.49,21.92,22.4,22.09,22.13,-122.0,22.4,22.21,29.91
2016-08-18 00:59:00-05:00,-2.518109,-8.417621,-2.7078726,606803,23.96,0.0,-0.248,-0.193,22.28,13.26,272.6,272.0,273.8,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1274361.0,13.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,21.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,271.0,272.2,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.717,203.1,18.27,0.9,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.25,22.49,21.92,22.4,22.09,22.15,-121.6,22.46,22.21,29.92
2016-08-18 01:00:00-05:00,-2.518109,-8.417621,-2.7078726,606804,23.96,0.0,-0.235,-0.19,22.31,12.83,272.9,271.9,273.7,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1274361.0,12.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,21.78,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,271.0,272.1,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.81,196.8,26.14,1.3,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.22,22.49,21.95,22.4,22.1,22.15,-122.0,22.49,22.21,29.94
2016-08-18 01:01:00-05:00,-2.518109,-8.417621,-2.7078726,606805,23.96,0.0,-0.169,-0.188,22.39,12.5,272.7,272.0,273.8,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1274361.0,12.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,21.8,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.258,191.2,18.49,0.4,3.475,2.0,-1.0,13.15,-0.031,0.232,1.0,2.0,0.0,0.001,22.24,22.49,22.01,22.4,22.11,22.18,-121.9,22.48,22.21,29.91
2016-08-18 01:02:00-05:00,-2.518109,-8.284008,-2.4774153,606806,23.96,0.0,-0.244,-0.186,22.45,12.3,272.9,272.0,273.7,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1274361.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,21.78,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.593,169.9,13.2,1.0,3.475,2.0,-1.0,13.47,0.041,0.231,3.0,2.0,0.0,0.001,22.24,22.49,22.01,22.4,22.11,22.2,-121.6,22.49,22.21,29.84
2016-08-18 01:03:00-05:00,-2.518109,-8.284008,-2.592644,606807,23.96,0.0,-0.238,-0.185,22.45,12.21,272.7,272.1,273.8,0.0,0.0,0.0,21.44,0.0,60.2,0.0,1274361.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,21.76,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.033,166.0,14.49,1.6,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.24,22.49,22.01,22.4,22.11,22.23,-121.8,22.45,22.22,29.84
2016-08-18 01:04:00-05:00,-2.518109,-8.284008,-2.7078726,606808,23.96,0.0,-0.228,-0.184,22.37,11.89,272.8,272.1,273.9,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1274361.0,11.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,21.76,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,271.0,272.4,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.402,174.2,8.19,2.1,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.24,22.45,22.01,22.4,22.11,22.17,-122.2,22.4,22.21,29.81
2016-08-18 01:05:00-05:00,-2.518109,-8.417621,-2.7078726,606809,23.96,0.0,-0.252,-0.178,22.35,11.58,272.6,272.3,274.0,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1274361.0,11.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,21.76,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,271.0,273.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.04,159.3,9.71,1.3,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.26,22.47,21.94,22.4,22.06,22.13,-121.6,22.4,22.21,29.81
2016-08-18 01:06:00-05:00,-2.518109,-8.417621,-2.7078726,606810,23.96,0.0,-0.247,-0.178,22.35,11.11,273.2,272.6,274.5,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1274361.0,10.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,21.76,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.7,271.4,273.3,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.843,138.4,13.97,1.2,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.22,22.47,21.92,22.35,22.01,22.15,-121.5,22.4,22.21,29.81
2016-08-18 01:07:00-05:00,-2.518109,-8.417621,-2.7078726,606811,23.96,0.0,-0.246,-0.176,22.38,10.73,274.2,273.0,274.8,0.0,0.0,0.0,21.31,0.0,60.18,0.0,1274361.0,10.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,21.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.9,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.983,149.6,23.38,1.4,3.477,2.0,-1.0,13.09,-0.086,0.232,1.0,2.0,0.0,0.002,22.24,22.44,21.92,22.33,22.01,22.13,-121.6,22.4,22.21,29.81
2016-08-18 01:08:00-05:00,-2.518109,-8.417621,-2.7078726,606812,23.96,0.0,-0.234,-0.173,22.34,10.4,274.3,273.1,274.9,0.0,0.0,0.0,21.7,0.0,60.15,0.0,1274361.0,10.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,21.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.615,185.2,19.97,2.4,3.477,2.0,-1.0,13.24,0.095,0.232,3.0,2.0,0.0,0.001,22.16,22.37,21.92,22.3,22.01,22.13,-121.9,22.4,22.22,29.84
2016-08-18 01:09:00-05:00,-2.518109,-8.417621,-2.7078726,606813,23.96,0.0,-0.226,-0.169,22.31,10.24,274.1,273.3,275.0,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1274361.0,10.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,21.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.312,179.8,11.07,1.7,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.11,22.33,21.87,22.3,22.01,22.13,-122.0,22.32,22.14,29.79
2016-08-18 01:10:00-05:00,-2.518109,-8.417621,-2.7078726,606814,23.96,0.0,-0.225,-0.17,22.3,10.24,274.1,273.3,275.1,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1274361.0,10.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,21.67,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.18,187.8,9.27,1.5,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.08,22.29,21.82,22.21,21.96,22.05,-122.2,22.3,22.13,29.74
2016-08-18 01:11:00-05:00,-2.518109,-8.417621,-2.7078726,606815,23.96,0.0,-0.217,-0.171,22.34,10.21,273.9,273.4,275.1,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1274361.0,10.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,21.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.332,179.1,14.97,2.0,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.06,22.29,21.82,22.21,21.92,22.06,-121.2,22.3,22.11,29.76
2016-08-18 01:12:00-05:00,-2.518109,-8.417621,-2.7078726,606816,23.96,0.0,-0.239,-0.172,22.33,10.11,274.0,273.4,275.2,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1274361.0,10.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,21.65,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.29,179.7,9.52,1.9,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.01,22.29,21.82,22.19,21.92,22.06,-121.8,22.3,22.11,29.71
2016-08-18 01:13:00-05:00,-2.518109,-8.417621,-2.7078726,606817,23.96,0.0,-0.167,-0.178,22.37,10.11,274.1,273.3,275.1,0.0,0.0,0.0,21.19,0.0,60.11,0.0,1274361.0,10.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,21.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.252,178.5,8.7,1.6,3.477,2.0,-1.0,13.41,-0.007,0.23,1.0,2.0,0.0,0.001,22.04,22.29,21.82,22.21,21.92,22.04,-121.9,22.3,22.13,29.73
2016-08-18 01:14:00-05:00,-2.518109,-8.417621,-2.7078726,606818,23.96,0.0,-0.23,-0.181,22.36,10.01,273.9,273.3,275.0,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1274361.0,9.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,21.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.005,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.307,179.2,9.53,2.0,3.477,2.0,-1.0,13.41,0.018,0.231,3.0,2.0,0.0,0.001,22.03,22.29,21.82,22.21,21.92,22.07,-121.8,22.3,22.11,29.71
2016-08-18 01:15:00-05:00,-2.518109,-8.417621,-2.7078726,606819,23.94,0.0,-0.251,-0.181,22.27,9.84,274.1,273.2,275.0,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1274361.0,9.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,21.6,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.74,182.8,13.96,2.4,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.1,22.29,21.82,22.21,21.92,22.05,-121.5,22.21,22.05,29.73
2016-08-18 01:16:00-05:00,-2.518109,-8.417621,-2.7078726,606820,23.9,0.0,-0.247,-0.177,22.3,9.84,274.1,273.3,275.0,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1274361.0,9.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,21.59,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.693,177.6,8.46,2.1,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.05,22.26,21.73,22.14,21.9,21.97,-121.6,22.21,22.03,29.66
2016-08-18 01:17:00-05:00,-2.518109,-8.417621,-2.7078726,606821,23.9,0.0,-0.238,-0.177,22.28,9.9,274.2,273.3,275.0,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1274361.0,9.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,21.57,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.802,168.6,11.21,2.4,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.07,22.2,21.73,22.11,21.82,21.96,-122.1,22.21,22.03,29.6
2016-08-18 01:18:00-05:00,-2.518109,-8.417621,-2.7078726,606822,23.9,0.0,-0.231,-0.174,22.28,10.09,274.1,273.4,275.1,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1274361.0,10.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.58,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.58,170.9,6.234,2.3,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.06,22.2,21.73,22.11,21.82,21.96,-121.5,22.21,22.01,29.68
2016-08-18 01:19:00-05:00,-2.518109,-8.417621,-2.7078726,606823,23.9,0.0,-0.158,-0.172,22.35,10.17,274.4,273.3,275.1,0.0,0.0,0.0,21.54,0.0,60.21,0.0,1274361.0,10.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,21.63,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.1,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.848,155.9,27.56,1.4,3.477,2.0,-1.0,13.38,0.009,0.23,1.0,2.0,0.0,0.001,22.09,22.2,21.73,22.11,21.82,21.99,-122.2,22.21,22.01,29.63
