TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 01:20:00-05:00,-2.518109,-8.417621,-2.7078726,606824,23.9,0.0,-0.237,-0.173,22.37,10.3,274.2,273.5,275.3,0.0,0.0,0.0,21.48,0.0,60.24,0.0,1274361.0,10.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,21.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.3,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.287,112.4,66.4,0.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.07,22.25,21.73,22.11,21.82,21.98,-121.7,22.21,22.03,29.67
2016-08-18 01:21:00-05:00,-2.518109,-8.417621,-2.7078726,606825,23.9,0.0,-0.225,-0.174,22.35,10.49,274.1,273.4,275.3,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1274361.0,10.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,21.69,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.1,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.443,151.8,43.22,0.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.09,22.29,21.73,22.11,21.82,21.98,-121.9,22.21,22.01,29.61
2016-08-18 01:22:00-05:00,-2.518109,-8.417621,-2.7078726,606826,23.9,0.0,-0.231,-0.174,22.4,10.69,274.2,273.3,275.2,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1274361.0,10.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,21.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.463,224.9,43.01,0.9,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.09,22.29,21.73,22.14,21.82,21.94,-121.8,22.21,22.03,29.5
2016-08-18 01:23:00-05:00,-2.518109,-8.417621,-2.7078726,606827,23.9,0.0,-0.226,-0.173,22.41,10.92,274.0,273.5,275.4,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1274361.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,21.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.4,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.46,201.9,15.29,0.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.08,22.29,21.73,22.21,21.82,21.94,-122.1,22.21,22.05,29.54
2016-08-18 01:24:00-05:00,-2.518109,-8.417621,-2.7078726,606828,23.9,0.0,-0.191,-0.17,22.37,11.13,274.5,273.5,275.3,0.0,0.0,0.0,21.77,0.0,60.12,0.0,1274361.0,10.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,21.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.595,211.6,16.31,1.0,3.477,2.0,-1.0,13.16,-0.009,0.23,1.0,2.0,0.0,0.001,22.05,22.29,21.73,22.21,21.9,21.98,-121.5,22.21,22.08,29.57
2016-08-18 01:25:00-05:00,-2.518109,-8.417621,-2.7078726,606829,23.9,0.0,-0.241,-0.167,22.32,11.35,274.2,273.7,275.5,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1274361.0,11.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,21.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.282,204.5,13.95,1.9,3.477,2.0,-1.0,13.1,0.012,0.234,1.0,2.0,0.0,0.002,22.1,22.29,21.73,22.21,21.92,21.96,-121.8,22.21,22.08,29.56
2016-08-18 01:26:00-05:00,-2.518109,-8.417621,-2.7078726,606830,23.9,0.0,-0.223,-0.168,22.33,11.65,274.4,273.7,275.5,0.0,0.0,0.0,21.72,0.0,60.16,0.0,1274361.0,11.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,21.67,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.938,218.4,12.76,1.2,3.477,2.0,-1.0,13.58,0.011,0.231,3.0,2.0,0.0,0.001,22.1,22.29,21.73,22.21,21.92,21.98,-121.5,22.21,22.15,29.55
2016-08-18 01:27:00-05:00,-2.518109,-8.417621,-2.7078726,606831,23.9,0.0,-0.219,-0.171,22.3,11.62,274.4,273.7,275.5,0.0,0.0,0.0,21.41,0.0,60.16,0.0,1274361.0,11.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,21.65,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.4,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.87,225.9,12.13,1.6,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.09,22.29,21.74,22.21,21.92,22.06,-121.8,22.21,22.11,29.54
2016-08-18 01:28:00-05:00,-2.518109,-8.417621,-2.7078726,606832,23.9,0.0,-0.239,-0.176,22.24,11.76,274.4,273.8,275.5,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1274361.0,11.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,21.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.9,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.157,219.7,11.48,1.9,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.08,22.29,21.81,22.21,21.93,22.07,-121.7,22.21,22.12,29.52
2016-08-18 01:29:00-05:00,-2.518109,-8.417621,-2.7078726,606833,23.9,0.0,-0.23,-0.171,22.23,12.71,274.6,273.8,275.5,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1274361.0,12.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,21.63,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.6,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.412,224.2,11.31,1.8,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.05,22.29,21.82,22.21,22.0,22.05,-121.9,22.23,22.1,29.44
2016-08-18 01:30:00-05:00,-2.518109,-8.417621,-2.7078726,606834,23.9,0.0,-0.196,-0.175,22.18,13.48,274.6,273.7,275.5,0.0,0.0,0.0,21.66,0.0,60.13,0.0,1274361.0,13.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,21.62,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.6,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.522,200.9,13.25,2.2,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,22.07,22.29,21.82,22.21,22.01,22.06,-121.9,22.27,22.13,29.4
2016-08-18 01:31:00-05:00,-2.518109,-8.417621,-2.7078726,606835,23.9,0.0,-0.242,-0.176,22.26,13.34,274.4,273.8,275.5,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1274361.0,13.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,21.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.343,204.0,15.73,2.3,3.477,2.0,-1.0,13.1,-0.004,0.233,1.0,2.0,0.0,0.002,22.12,22.29,21.82,22.21,21.98,22.11,-121.8,22.3,22.16,29.46
2016-08-18 01:32:00-05:00,-2.518109,-8.417621,-2.7078726,606836,23.88,0.0,-0.225,-0.172,22.25,13.45,274.7,273.8,275.6,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1274361.0,13.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,21.67,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.805,208.9,18.41,1.5,3.477,2.0,-1.0,13.59,0.01,0.231,3.0,2.0,0.0,0.001,22.2,22.29,21.82,22.29,22.01,22.17,-122.0,22.3,22.11,29.46
2016-08-18 01:33:00-05:00,-2.518109,-8.417621,-2.7078726,606837,23.88,0.0,-0.237,-0.178,22.26,13.5,274.6,273.9,275.6,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1274361.0,13.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,21.68,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.932,212.6,15.34,1.3,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.18,22.37,21.82,22.3,22.01,22.13,-122.0,22.3,22.14,29.45
2016-08-18 01:34:00-05:00,-2.4109554,-8.417621,-2.7078726,606838,23.88,0.0,-0.233,-0.178,22.32,13.04,274.2,273.9,275.7,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1274361.0,12.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,21.71,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.9,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.788,207.7,23.7,1.3,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.2,22.39,21.85,22.3,22.01,22.19,-122.2,22.35,22.13,29.46
2016-08-18 01:35:00-05:00,-2.4109554,-8.417621,-2.4774153,606839,23.87,0.0,-0.245,-0.18,22.39,12.46,274.8,273.8,275.6,0.0,0.0,0.0,21.7,0.0,60.17,0.0,1274361.0,12.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,21.73,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.9,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.64,185.5,39.53,1.1,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.2,22.39,21.92,22.3,22.01,22.21,-121.7,22.4,22.22,29.46
2016-08-18 01:36:00-05:00,-2.4109554,-8.284008,-2.592644,606840,23.88,0.0,-0.221,-0.183,22.35,12.21,274.7,274.0,275.7,0.0,0.0,0.0,21.27,0.0,60.19,0.0,1274361.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,21.73,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.2,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.405,174.6,50.44,0.9,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.18,22.39,21.92,22.3,22.01,22.18,-122.0,22.4,22.24,29.47
2016-08-18 01:37:00-05:00,-2.518109,-8.417621,-2.7078726,606841,23.88,0.0,-0.168,-0.187,22.35,11.74,274.8,273.8,275.5,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1274361.0,11.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.65,168.1,10.15,2.3,3.477,2.0,-1.0,13.18,-0.011,0.232,1.0,2.0,0.0,0.001,22.18,22.39,21.92,22.3,22.01,22.15,-121.4,22.38,22.24,29.46
2016-08-18 01:38:00-05:00,-2.518109,-8.417621,-2.7078726,606842,23.89,0.0,-0.249,-0.186,22.32,11.54,274.5,274.0,275.7,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1274361.0,11.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,21.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.403,191.6,15.73,2.0,3.477,2.0,-1.0,13.51,0.024,0.231,3.0,2.0,0.0,0.001,22.2,22.39,21.92,22.3,22.01,22.19,-121.4,22.32,22.24,29.36
2016-08-18 01:39:00-05:00,-2.518109,-8.417621,-2.7078726,606843,23.89,0.0,-0.264,-0.186,22.29,11.81,274.7,274.0,275.7,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1274361.0,11.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.69,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.325,188.0,12.34,1.9,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.18,22.39,21.9,22.3,22.01,22.15,-122.0,22.32,22.23,29.36
2016-08-18 01:40:00-05:00,-2.518109,-8.417621,-2.7078726,606844,23.88,0.0,-0.25,-0.189,22.29,11.58,274.9,273.9,275.6,0.0,0.0,0.0,21.61,0.0,60.21,0.0,1274361.0,11.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.68,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.29,195.2,21.21,1.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.2,22.39,21.84,22.3,22.01,22.21,-122.3,22.32,22.19,29.38
2016-08-18 01:41:00-05:00,-2.518109,-8.417621,-2.7078726,606845,23.87,0.0,-0.237,-0.187,22.36,11.29,274.6,273.9,275.6,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1274361.0,11.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,21.69,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.752,190.8,32.12,1.7,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.15,22.37,21.82,22.3,22.01,22.17,-122.1,22.3,22.11,29.32
2016-08-18 01:42:00-05:00,-2.518109,-8.417621,-2.7078726,606846,23.87,0.0,-0.25,-0.188,22.3,11.09,274.6,273.9,275.7,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1274361.0,10.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.69,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.465,171.8,10.3,1.9,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.16,22.37,21.82,22.28,21.95,22.17,-121.9,22.3,22.13,29.34
2016-08-18 01:43:00-05:00,-2.518109,-8.417621,-2.7078726,606847,23.87,0.0,-0.226,-0.19,22.29,10.95,274.7,274.0,275.7,0.0,0.0,0.0,21.31,0.0,60.13,0.0,1274361.0,10.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.67,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.507,174.5,7.622,2.4,3.477,2.0,-1.0,13.1,-0.077,0.233,1.0,2.0,0.0,0.002,22.2,22.33,21.82,22.22,21.92,22.09,-122.1,22.3,22.11,29.33
2016-08-18 01:44:00-05:00,-2.518109,-8.417621,-2.7078726,606848,23.87,0.0,-0.239,-0.192,22.34,10.69,274.5,273.9,275.6,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1274361.0,10.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,21.67,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.897,151.9,13.27,1.6,3.475,2.0,-1.0,13.53,0.085,0.231,3.0,2.0,0.0,0.001,22.16,22.31,21.82,22.21,21.92,22.09,-121.9,22.3,22.13,29.28
2016-08-18 01:45:00-05:00,-2.518109,-8.417621,-2.7078726,606849,23.87,0.0,-0.241,-0.194,22.36,11.03,274.4,273.8,275.5,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1274361.0,10.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.823,183.7,8.72,2.4,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.1,22.29,21.82,22.21,21.92,22.09,-121.5,22.3,22.11,29.23
2016-08-18 01:46:00-05:00,-2.518109,-8.417621,-2.7078726,606850,23.89,0.0,-0.25,-0.192,22.32,11.11,274.4,273.9,275.6,0.0,0.0,0.0,21.34,0.0,60.13,0.0,1274361.0,10.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.66,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.625,188.5,6.858,2.7,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.1,22.29,21.82,22.21,21.92,22.08,-122.1,22.3,22.14,29.27
2016-08-18 01:47:00-05:00,-2.518109,-8.417621,-2.7078726,606851,23.9,0.0,-0.249,-0.192,22.27,11.05,274.7,273.8,275.5,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1274361.0,10.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,21.65,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.923,180.8,17.13,1.4,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.09,22.29,21.82,22.21,21.92,22.09,-122.1,22.3,22.13,29.23
2016-08-18 01:48:00-05:00,-2.518109,-8.417621,-2.7078726,606852,23.9,0.0,-0.257,-0.193,22.34,11.15,274.7,273.9,275.6,0.0,0.0,0.0,21.59,0.0,60.2,0.0,1274361.0,10.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,21.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.983,158.2,15.07,1.4,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.12,22.29,21.82,22.21,21.92,22.09,-122.2,22.3,22.13,29.28
2016-08-18 01:49:00-05:00,-2.518109,-8.417621,-2.7078726,606853,23.9,0.0,-0.197,-0.191,22.29,11.12,274.5,273.9,275.6,0.0,0.0,0.0,21.53,0.0,60.23,0.0,1274361.0,10.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.432,170.3,9.65,1.9,3.477,2.0,-1.0,13.41,0.005,0.23,1.0,2.0,0.0,0.001,22.09,22.29,21.82,22.21,21.92,22.07,-122.1,22.3,22.14,29.21
2016-08-18 01:50:00-05:00,-2.518109,-8.417621,-2.7078726,606854,23.9,0.0,-0.227,-0.189,22.32,11.01,274.6,273.9,275.6,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1274361.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,21.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.7,167.1,24.15,1.6,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.07,22.29,21.82,22.21,21.92,22.04,-121.9,22.3,22.16,29.19
2016-08-18 01:51:00-05:00,-2.518109,-8.417621,-2.7078726,606855,23.9,0.0,-0.226,-0.186,22.34,10.73,274.6,273.9,275.6,0.0,0.0,0.0,21.34,0.0,60.16,0.0,1274361.0,10.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,21.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.128,173.4,19.54,1.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.11,22.29,21.82,22.21,21.92,22.07,-122.3,22.3,22.11,29.16
2016-08-18 01:52:00-05:00,-2.518109,-8.417621,-2.7078726,606856,23.9,0.0,-0.236,-0.181,22.29,10.76,274.4,273.9,275.6,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1274361.0,10.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,21.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.75,182.4,7.647,1.1,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.11,22.27,21.82,22.21,21.92,22.07,-122.1,22.3,22.13,29.2
2016-08-18 01:53:00-05:00,-2.518109,-8.417621,-2.7078726,606857,23.9,0.0,-0.222,-0.18,22.31,10.65,274.4,273.8,275.5,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1274361.0,10.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,21.66,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.415,172.3,28.73,0.7,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.12,22.29,21.82,22.21,21.92,22.09,-121.9,22.3,22.11,29.17
2016-08-18 01:54:00-05:00,-2.518109,-8.417621,-2.7078726,606858,23.9,0.0,-0.165,-0.18,22.43,10.87,274.7,273.8,275.4,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1274361.0,10.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,21.67,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.62,159.4,40.1,1.2,3.477,2.0,-1.0,13.58,0.025,0.23,1.0,2.0,0.0,0.0,22.11,22.31,21.82,22.21,21.92,22.04,-121.6,22.3,22.16,29.16
2016-08-18 01:55:00-05:00,-2.518109,-8.417621,-2.7078726,606859,23.9,0.0,-0.219,-0.181,22.39,11.09,274.7,273.8,275.5,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1274361.0,10.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,21.67,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.803,168.2,21.45,1.2,3.475,2.0,-1.0,13.41,-0.015,0.231,1.0,2.0,0.0,0.001,22.16,22.31,21.82,22.21,21.92,22.16,-122.2,22.3,22.11,29.14
2016-08-18 01:56:00-05:00,-2.518109,-8.417621,-2.7078726,606860,23.9,0.0,-0.241,-0.184,22.34,11.19,274.4,273.8,275.4,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1274361.0,11.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,21.68,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.765,198.5,8.43,1.2,3.474,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.18,22.37,21.85,22.24,21.98,22.17,-121.5,22.3,22.13,29.05
2016-08-18 01:57:00-05:00,-2.518109,-8.417621,-2.7078726,606861,23.9,0.0,-0.244,-0.183,22.34,11.18,274.3,273.8,275.4,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1274361.0,11.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,21.71,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.517,216.4,12.21,0.9,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.16,22.39,21.87,22.29,22.0,22.16,-122.0,22.3,22.18,29.04
2016-08-18 01:58:00-05:00,-2.518109,-8.417621,-2.7078726,606862,23.9,0.0,-0.235,-0.182,22.38,10.9,274.6,273.8,275.5,0.0,0.0,0.0,21.26,0.0,60.16,0.0,1274361.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,21.69,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.009,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.343,197.5,65.55,0.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.17,22.39,21.87,22.3,21.98,22.19,-121.7,22.3,22.25,29.08
2016-08-18 01:59:00-05:00,-2.518109,-8.417621,-2.7078726,606863,23.9,0.0,-0.245,-0.182,22.37,10.57,274.6,273.9,275.6,0.0,0.0,0.0,21.71,0.0,60.16,0.0,1274361.0,10.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,21.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.408,289.3,19.77,0.7,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.2,22.37,21.82,22.28,21.95,22.14,-121.4,22.32,22.13,29.06
2016-08-18 02:00:00-05:00,-2.518109,-8.417621,-2.7078726,606864,23.9,0.0,-0.227,-0.181,22.34,10.51,274.6,273.9,275.6,0.0,0.0,0.0,21.41,0.0,60.19,0.0,1274361.0,10.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,21.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.152,253.9,37.69,0.4,3.477,2.0,-1.0,13.1,-0.082,0.232,1.0,2.0,0.0,0.002,22.18,22.39,21.82,22.3,22.0,22.14,-121.9,22.3,22.13,29.06
2016-08-18 02:01:00-05:00,-2.518109,-8.417621,-2.7078726,606865,23.9,0.0,-0.259,-0.185,22.34,10.34,274.8,273.7,275.4,0.0,0.0,0.0,21.6,0.0,60.16,0.0,1274361.0,10.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,21.68,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.262,192.6,16.72,0.4,3.475,2.0,-1.0,13.16,0.089,0.233,1.0,2.0,0.0,0.001,22.2,22.37,21.82,22.25,21.95,22.07,-121.7,22.3,22.16,29.04
2016-08-18 02:02:00-05:00,-2.518109,-8.417621,-2.7078726,606866,23.9,0.0,-0.233,-0.184,22.34,10.31,274.4,273.8,275.5,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1274361.0,10.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,21.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.405,177.2,25.11,0.7,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.16,22.37,21.82,22.21,21.92,22.07,-121.6,22.3,22.18,29.02
2016-08-18 02:03:00-05:00,-2.518109,-8.417621,-2.7078726,606867,23.9,0.0,-0.236,-0.185,22.41,10.49,274.7,273.7,275.4,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1274361.0,10.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,21.66,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.9,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.44,201.0,9.67,2.1,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.09,22.29,21.82,22.21,21.92,22.09,-122.1,22.3,22.16,29.05
2016-08-18 02:04:00-05:00,-2.518109,-8.417621,-2.7078726,606868,23.9,0.0,-0.24,-0.188,22.39,10.6,274.9,273.6,275.3,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1274361.0,10.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,21.67,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.9,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.448,206.9,7.635,1.9,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.1,22.29,21.82,22.21,21.92,22.08,-121.8,22.3,22.13,29.06
2016-08-18 02:05:00-05:00,-2.518109,-8.417621,-2.7078726,606869,23.9,0.0,-0.248,-0.19,22.36,10.56,274.6,273.8,275.5,0.0,0.0,0.0,21.37,0.0,60.16,0.0,1274361.0,10.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,21.68,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.567,230.6,39.05,1.4,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.12,22.29,21.82,22.21,21.95,22.08,-122.1,22.3,22.14,29.04
2016-08-18 02:06:00-05:00,-2.518109,-8.417621,-2.7078726,606870,23.88,0.0,-0.229,-0.189,22.44,10.58,274.5,273.9,275.6,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1274361.0,10.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,21.7,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.54,207.5,30.69,1.1,3.477,2.0,-1.0,13.32,0.003,0.23,3.0,2.0,0.0,0.001,22.18,22.37,21.82,22.21,22.01,22.09,-121.9,22.3,22.11,29.02
2016-08-18 02:07:00-05:00,-2.518109,-8.417621,-2.7078726,606871,23.88,0.0,-0.243,-0.186,22.43,10.65,274.4,274.0,275.7,0.0,0.0,0.0,21.63,0.0,60.16,0.0,1274361.0,10.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,21.69,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.803,171.6,28.53,1.2,3.475,2.0,-1.0,13.32,0.008,0.231,3.0,2.0,0.0,0.001,22.2,22.37,21.82,22.21,22.01,22.04,-121.9,22.3,22.14,29.02
2016-08-18 02:08:00-05:00,-2.518109,-8.417621,-2.7078726,606872,23.9,0.0,-0.221,-0.181,22.39,10.92,274.7,273.8,275.6,0.0,0.0,0.0,21.32,0.0,60.2,0.0,1274361.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,21.69,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.009,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.772,154.1,11.23,1.2,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.16,22.39,21.82,22.21,22.01,22.11,-121.8,22.3,22.16,29.04
2016-08-18 02:09:00-05:00,-2.518109,-8.417621,-2.7078726,606873,23.87,0.0,-0.242,-0.18,22.37,10.82,274.7,273.8,275.5,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1274361.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,21.71,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.897,148.1,8.09,1.2,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.14,22.37,21.82,22.21,22.01,22.12,-122.1,22.3,22.14,28.97
2016-08-18 02:10:00-05:00,-2.518109,-8.417621,-2.7078726,606874,23.89,0.0,-0.228,-0.18,22.41,10.97,274.5,274.1,275.7,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1274361.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,21.71,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.777,164.4,18.96,1.2,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.18,22.39,21.85,22.24,22.01,22.16,-122.1,22.3,22.16,28.94
2016-08-18 02:11:00-05:00,-2.518109,-8.417621,-2.7078726,606875,23.89,0.0,-0.227,-0.181,22.42,11.18,274.6,274.0,275.7,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1274361.0,11.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,21.72,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.745,174.9,14.62,1.1,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.18,22.39,21.89,22.27,22.01,22.17,-122.2,22.33,22.14,28.94
2016-08-18 02:12:00-05:00,-2.518109,-8.417621,-2.7078726,606876,23.87,0.0,-0.216,-0.184,22.39,11.08,274.7,274.0,275.7,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1274361.0,10.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,21.72,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.677,206.6,8.94,1.0,3.477,2.0,-1.0,13.1,-0.076,0.233,1.0,2.0,0.0,0.002,22.18,22.39,21.92,22.3,22.01,22.17,-122.3,22.4,22.11,28.92
2016-08-18 02:13:00-05:00,-2.518109,-8.417621,-2.7078726,606877,23.87,0.0,-0.223,-0.178,22.39,10.91,274.6,274.0,275.7,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1274361.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,21.72,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.757,203.6,17.75,1.1,3.477,2.0,-1.0,13.53,0.085,0.231,3.0,2.0,0.0,0.001,22.16,22.39,21.92,22.3,22.01,22.15,-122.4,22.4,22.13,28.94
2016-08-18 02:14:00-05:00,-2.518109,-8.417621,-2.7078726,606878,23.89,0.0,-0.237,-0.178,22.39,10.92,274.8,274.0,275.6,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1274361.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,21.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.645,208.8,17.66,1.0,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.17,22.39,21.9,22.3,22.01,22.13,-122.0,22.4,22.11,28.92
2016-08-18 02:15:00-05:00,-2.518109,-8.417621,-2.7078726,606879,23.9,0.0,-0.23,-0.179,22.43,10.82,275.1,273.9,275.5,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1274361.0,10.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,21.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.337,248.2,27.38,0.6,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.2,22.39,21.86,22.3,22.01,22.14,-121.9,22.38,22.11,28.92
2016-08-18 02:16:00-05:00,-2.518109,-8.417621,-2.7078726,606880,23.88,0.0,-0.242,-0.183,22.42,10.61,274.7,274.0,275.6,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1274361.0,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,21.72,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.412,275.2,26.26,0.6,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.18,22.39,21.87,22.3,22.01,22.15,-122.0,22.4,22.2,28.96
2016-08-18 02:17:00-05:00,-2.518109,-8.417621,-2.7078726,606881,23.89,0.0,-0.242,-0.187,22.38,10.39,274.5,274.0,275.7,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1274361.0,10.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,21.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.273,291.0,21.55,0.5,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.15,22.37,21.82,22.3,22.01,22.17,-121.8,22.4,22.13,28.92
2016-08-18 02:18:00-05:00,-2.518109,-8.417621,-2.7078726,606882,23.9,0.0,-0.212,-0.189,22.41,10.38,274.5,274.0,275.6,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1274361.0,10.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,21.72,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.482,285.9,10.92,0.6,3.477,2.0,-1.0,13.41,0.005,0.23,1.0,2.0,0.0,0.001,22.18,22.39,21.82,22.26,22.01,22.09,-121.8,22.4,22.11,28.92
2016-08-18 02:19:00-05:00,-2.518109,-8.417621,-2.7078726,606883,23.9,0.0,-0.248,-0.191,22.43,10.27,274.6,274.0,275.6,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1274361.0,10.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,21.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.588,295.2,17.31,0.8,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.18,22.39,21.82,22.21,22.0,22.04,-122.0,22.3,22.11,28.92
2016-08-18 02:20:00-05:00,-2.518109,-8.417621,-2.7078726,606884,23.9,0.0,-0.25,-0.193,22.47,10.1,274.7,274.0,275.6,0.0,0.0,0.0,21.52,0.0,60.16,0.0,1274361.0,10.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,21.72,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.658,289.6,13.2,1.0,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.15,22.39,21.82,22.27,22.01,22.04,-121.8,22.32,22.11,28.92
2016-08-18 02:21:00-05:00,-2.518109,-8.417621,-2.7078726,606885,23.9,0.0,-0.232,-0.185,22.49,10.13,274.9,273.9,275.6,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1274361.0,10.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,21.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.528,278.4,48.35,1.0,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.16,22.39,21.82,22.24,22.01,22.08,-122.0,22.3,22.14,28.93
2016-08-18 02:22:00-05:00,-2.518109,-8.417621,-2.7078726,606886,23.9,0.0,-0.237,-0.184,22.51,10.24,274.7,274.1,275.8,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1274361.0,10.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,21.74,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.6,237.6,18.59,0.9,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.16,22.39,21.82,22.25,21.98,22.04,-122.3,22.32,22.17,28.92
2016-08-18 02:23:00-05:00,-2.518109,-8.417621,-2.7078726,606887,23.9,0.0,-0.2,-0.183,22.46,10.24,274.9,274.1,275.7,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1274361.0,10.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,21.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.69,264.6,10.09,1.0,3.477,2.0,-1.0,13.58,0.025,0.23,1.0,2.0,0.0,0.0,22.18,22.39,21.82,22.21,21.92,22.09,-121.8,22.3,22.14,28.89
2016-08-18 02:24:00-05:00,-2.518109,-8.417621,-2.7078726,606888,23.9,0.0,-0.252,-0.182,22.45,10.28,274.8,274.1,275.7,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1274361.0,10.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,21.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.937,260.9,8.26,1.2,3.477,2.0,-1.0,13.41,-0.015,0.231,1.0,2.0,0.0,0.001,22.16,22.39,21.82,22.25,21.97,22.06,-121.9,22.3,22.16,28.92
2016-08-18 02:25:00-05:00,-2.518109,-8.417621,-2.7078726,606889,23.9,0.0,-0.244,-0.176,22.43,10.38,274.9,274.3,275.8,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1274361.0,10.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,21.75,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.885,249.8,12.0,1.3,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.18,22.39,21.82,22.3,22.01,22.08,-121.5,22.37,22.22,28.86
2016-08-18 02:26:00-05:00,-2.518109,-8.417621,-2.7078726,606890,23.9,0.0,-0.232,-0.179,22.51,10.38,275.1,274.2,275.8,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1274361.0,10.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,21.75,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.3,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.855,258.5,8.77,1.1,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.21,22.41,21.82,22.3,22.01,22.14,-122.0,22.4,22.22,28.85
2016-08-18 02:27:00-05:00,-2.518109,-8.417621,-2.7078726,606891,23.9,0.0,-0.234,-0.181,22.49,10.29,274.7,274.3,275.9,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1274361.0,10.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,21.75,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.855,282.5,5.096,1.2,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.24,22.4,21.89,22.3,22.01,22.17,-121.6,22.4,22.21,28.83
2016-08-18 02:28:00-05:00,-2.518109,-8.417621,-2.7078726,606892,23.9,0.0,-0.238,-0.181,22.49,10.24,274.9,274.1,275.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1274361.0,10.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,21.78,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.863,276.2,12.19,1.2,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.29,22.44,21.92,22.3,22.03,22.13,-121.9,22.4,22.21,28.83
2016-08-18 02:29:00-05:00,-2.518109,-8.417621,-2.7078726,606893,23.9,0.0,-0.189,-0.18,22.52,10.32,274.7,274.1,275.7,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1274361.0,10.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,21.79,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.009,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.988,272.5,12.83,1.7,3.477,2.0,-1.0,13.09,-0.083,0.232,1.0,2.0,0.0,0.002,22.28,22.49,21.92,22.35,22.11,22.17,-121.9,22.4,22.22,28.83
2016-08-18 02:30:00-05:00,-2.518109,-8.417621,-2.7078726,606894,23.9,0.0,-0.216,-0.18,22.52,10.38,274.7,274.1,275.7,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1274361.0,10.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.81,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.007,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.82,264.6,8.22,1.1,3.477,2.0,-1.0,13.21,0.09,0.232,3.0,2.0,0.0,0.001,22.29,22.49,21.92,22.4,22.09,22.15,-122.2,22.4,22.21,28.83
2016-08-18 02:31:00-05:00,-2.518109,-8.417621,-2.7078726,606895,23.91,0.0,-0.242,-0.181,22.53,10.38,274.9,273.9,275.6,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1274361.0,10.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,21.83,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.867,285.2,12.45,1.1,3.478,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.26,22.49,21.92,22.4,22.11,22.15,-122.3,22.4,22.27,28.83
2016-08-18 02:32:00-05:00,-2.518109,-8.417621,-2.7078726,606896,23.93,0.0,-0.224,-0.184,22.52,10.39,274.9,274.0,275.7,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1274361.0,10.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,21.84,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.107,285.2,9.02,1.6,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.26,22.49,21.93,22.4,22.11,22.17,-122.1,22.4,22.3,28.83
2016-08-18 02:33:00-05:00,-2.518109,-8.417621,-2.7078726,606897,23.93,0.0,-0.251,-0.188,22.54,10.47,274.7,274.2,275.8,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1274361.0,10.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,21.86,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.305,274.5,11.53,1.7,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.35,22.49,22.0,22.4,22.11,22.18,-122.0,22.44,22.3,28.83
2016-08-18 02:34:00-05:00,-2.518109,-8.417621,-2.7078726,606898,23.93,0.0,-0.248,-0.187,22.52,10.71,274.9,274.1,275.7,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1274361.0,10.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,21.89,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.875,289.3,19.72,1.6,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.37,22.52,22.01,22.42,22.13,22.25,-122.2,22.49,22.32,28.83
2016-08-18 02:35:00-05:00,-2.518109,-8.417621,-2.7078726,606899,23.93,0.0,-0.212,-0.187,22.51,10.95,274.7,274.1,275.8,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1274361.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.098,285.7,8.26,1.5,3.477,2.0,-1.0,13.3,0.003,0.23,1.0,2.0,0.0,0.0,22.37,22.58,22.01,22.48,22.21,22.3,-121.3,22.49,22.37,28.81
2016-08-18 02:36:00-05:00,-2.518109,-8.284008,-2.7078726,606900,23.93,0.0,-0.24,-0.189,22.53,10.75,274.9,274.1,275.7,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1274361.0,10.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.93,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.245,288.5,9.21,1.7,3.477,2.0,-1.0,13.3,0.006,0.231,1.0,2.0,0.0,0.001,22.41,22.58,22.06,22.49,22.21,22.31,-121.4,22.49,22.42,28.79
2016-08-18 02:37:00-05:00,-2.518109,-8.284008,-2.7078726,606901,23.93,0.0,-0.238,-0.187,22.52,10.68,275.3,274.2,275.9,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1274361.0,10.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,21.95,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.015,288.7,7.666,1.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.43,22.58,22.07,22.49,22.21,22.34,-121.4,22.53,22.4,28.75
2016-08-18 02:38:00-05:00,-2.518109,-8.417621,-2.7078726,606902,23.93,0.0,-0.235,-0.189,22.58,10.84,275.2,274.4,276.0,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1274361.0,10.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,21.97,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.842,301.6,13.53,1.3,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.45,22.58,22.11,22.49,22.21,22.33,-121.6,22.59,22.4,28.73
2016-08-18 02:39:00-05:00,-2.518109,-8.284008,-2.7078726,606903,23.95,0.0,-0.235,-0.191,22.48,11.27,275.3,274.4,276.0,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1274361.0,11.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,21.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.932,292.7,13.43,1.7,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.44,22.56,22.11,22.51,22.21,22.36,-122.2,22.59,22.4,28.73
