TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 02:40:00-05:00,-2.518109,-8.284008,-2.7078726,606904,23.95,0.0,-0.237,-0.193,22.52,11.33,274.8,274.4,276.1,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1274361.0,11.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,21.99,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.272,287.8,10.63,2.1,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.45,22.66,22.11,22.58,22.21,22.34,-121.9,22.59,22.42,28.73
2016-08-18 02:41:00-05:00,-2.518109,-8.150394,-2.592644,606905,23.96,0.0,-0.228,-0.19,22.47,11.32,274.9,274.4,276.1,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1274361.0,11.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,22.0,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.705,287.3,6.355,2.3,3.477,2.0,-1.0,13.36,0.005,0.23,1.0,2.0,0.0,0.001,22.43,22.68,22.11,22.59,22.27,22.41,-122.0,22.59,22.4,28.73
2016-08-18 02:42:00-05:00,-2.518109,-8.284008,-2.592644,606906,23.97,0.0,-0.241,-0.188,22.47,11.26,275.0,274.1,275.8,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1274361.0,11.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,22.0,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.858,283.1,7.349,2.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.4,22.68,22.21,22.59,22.3,22.41,-121.6,22.59,22.4,28.73
2016-08-18 02:43:00-05:00,-2.518109,-8.284008,-2.592644,606907,23.99,0.0,-0.242,-0.187,22.44,11.2,274.8,274.1,275.8,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1274361.0,11.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,21.99,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.007,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.62,277.0,12.59,2.0,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.4,22.68,22.21,22.59,22.3,22.42,-121.6,22.59,22.4,28.73
2016-08-18 02:44:00-05:00,-2.518109,-8.284008,-2.592644,606908,24.0,0.0,-0.225,-0.185,22.39,11.01,274.8,274.2,275.8,0.0,0.0,0.0,21.34,0.0,60.17,0.0,1274361.0,10.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,22.0,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.337,261.1,23.29,2.0,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.45,22.68,22.21,22.59,22.28,22.44,-121.6,22.59,22.4,28.65
2016-08-18 02:45:00-05:00,-2.4109554,-8.284008,-2.4774153,606909,23.99,0.0,-0.232,-0.184,22.42,10.56,274.8,274.2,275.8,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1274361.0,10.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,22.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.293,260.9,14.23,1.7,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.4,22.68,22.21,22.57,22.25,22.42,-121.6,22.59,22.4,28.64
2016-08-18 02:46:00-05:00,-2.518109,-8.417621,-2.592644,606910,23.98,0.0,-0.181,-0.183,22.41,10.15,274.9,274.2,275.8,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1274361.0,10.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.99,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.078,259.6,21.45,1.8,3.477,2.0,-1.0,13.36,0.014,0.23,1.0,2.0,0.0,0.0,22.42,22.68,22.21,22.59,22.21,22.43,-121.7,22.59,22.4,28.64
2016-08-18 02:47:00-05:00,-2.518109,-8.417621,-2.7078726,606911,23.99,0.0,-0.239,-0.184,22.46,9.98,274.5,274.0,275.6,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1274361.0,9.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,21.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.917,275.5,19.73,1.8,3.477,2.0,-1.0,13.36,-0.004,0.231,1.0,2.0,0.0,0.001,22.38,22.68,22.11,22.55,22.21,22.36,-121.8,22.59,22.4,28.64
2016-08-18 02:48:00-05:00,-2.518109,-8.417621,-2.7078726,606912,23.99,0.0,-0.239,-0.187,22.41,9.84,274.5,273.8,275.4,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1274361.0,9.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,21.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.278,271.4,11.61,1.6,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.38,22.66,22.11,22.48,22.21,22.33,-121.3,22.59,22.4,28.64
2016-08-18 02:49:00-05:00,-2.518109,-8.417621,-2.7078726,606913,23.99,0.0,-0.24,-0.19,22.39,9.88,274.7,273.8,275.4,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1274361.0,9.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,21.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.238,268.3,9.83,1.6,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.38,22.68,22.11,22.48,22.21,22.33,-121.9,22.59,22.4,28.64
2016-08-18 02:50:00-05:00,-2.518109,-8.417621,-2.7078726,606914,23.99,0.0,-0.245,-0.188,22.43,10.06,274.7,273.8,275.5,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1274361.0,10.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,21.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.07,274.8,9.58,1.6,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.4,22.63,22.11,22.49,22.21,22.33,-121.4,22.59,22.4,28.64
2016-08-18 02:51:00-05:00,-2.518109,-8.417621,-2.7078726,606915,23.99,0.0,-0.225,-0.187,22.47,10.2,274.8,273.7,275.4,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1274361.0,10.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,21.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.187,277.9,13.11,2.1,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.4,22.62,22.11,22.47,22.21,22.33,-121.5,22.59,22.4,28.64
2016-08-18 02:52:00-05:00,-2.518109,-8.417621,-2.7078726,606916,23.99,0.0,-0.219,-0.185,22.45,10.13,274.7,273.8,275.5,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1274361.0,10.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,21.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.993,283.9,33.29,1.8,3.477,2.0,-1.0,13.09,-0.096,0.232,1.0,2.0,0.0,0.002,22.38,22.58,22.11,22.49,22.21,22.33,-121.3,22.59,22.4,28.57
2016-08-18 02:53:00-05:00,-2.518109,-8.417621,-2.7078726,606917,24.0,0.0,-0.233,-0.189,22.46,9.88,274.5,274.0,275.7,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1274361.0,9.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,21.94,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.663,303.8,19.95,1.3,3.477,2.0,-1.0,13.11,0.104,0.231,1.0,2.0,0.0,0.002,22.37,22.61,22.11,22.49,22.21,22.33,-121.5,22.59,22.4,28.54
2016-08-18 02:54:00-05:00,-2.518109,-8.417621,-2.7078726,606918,24.01,0.0,-0.234,-0.188,22.46,9.85,274.8,273.8,275.5,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1274361.0,9.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,21.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.403,317.0,43.8,0.8,3.474,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.4,22.58,22.11,22.49,22.21,22.33,-121.2,22.59,22.4,28.54
2016-08-18 02:55:00-05:00,-2.518109,-8.417621,-2.7078726,606919,24.01,0.0,-0.226,-0.188,22.51,9.91,274.7,273.7,275.4,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1274361.0,9.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,21.96,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.112,81.0,88.9,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.38,22.64,22.11,22.49,22.21,22.33,-122.0,22.59,22.4,28.54
2016-08-18 02:56:00-05:00,-2.518109,-8.417621,-2.7078726,606920,24.01,0.0,-0.23,-0.19,22.51,9.82,274.5,273.8,275.6,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1274361.0,9.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.012,266.7,10.23,1.5,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.4,22.68,22.11,22.51,22.21,22.33,-121.7,22.59,22.4,28.52
2016-08-18 02:57:00-05:00,-2.518109,-8.417621,-2.7078726,606921,24.01,0.0,-0.211,-0.188,22.48,9.46,274.8,273.9,275.7,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1274361.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.96,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.535,280.8,17.27,0.8,3.478,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.4,22.66,22.11,22.59,22.21,22.33,-121.9,22.59,22.4,28.52
2016-08-18 02:58:00-05:00,-2.518109,-8.417621,-2.7078726,606922,24.01,0.0,-0.215,-0.189,22.49,9.45,274.5,274.1,275.8,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1274361.0,9.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.99,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.652,248.8,47.6,1.4,3.477,2.0,-1.0,13.32,0.0,0.23,3.0,2.0,0.0,0.001,22.38,22.66,22.11,22.54,22.21,22.33,-121.5,22.59,22.4,28.49
2016-08-18 02:59:00-05:00,-2.518109,-8.417621,-2.7078726,606923,24.01,0.0,-0.236,-0.191,22.47,9.8,274.6,273.9,275.6,0.0,0.0,0.0,21.54,0.0,60.16,0.0,1274361.0,9.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,22.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.127,246.8,8.31,1.6,3.478,2.0,-1.0,13.59,0.01,0.231,3.0,2.0,0.0,0.0,22.38,22.66,22.11,22.59,22.24,22.33,-121.6,22.59,22.4,28.44
2016-08-18 03:00:00-05:00,-2.518109,-8.417621,-2.7078726,606924,24.01,0.0,-0.242,-0.193,22.48,10.03,274.5,273.9,275.6,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1274361.0,10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,22.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.883,243.0,21.08,1.4,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.4,22.66,22.17,22.55,22.3,22.37,-122.0,22.59,22.4,28.44
2016-08-18 03:01:00-05:00,-2.518109,-8.417621,-2.7078726,606925,24.02,0.0,-0.22,-0.195,22.55,9.75,274.3,273.7,275.4,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1274361.0,9.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,21.99,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.9,272.2,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.457,199.8,32.93,0.8,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.38,22.66,22.21,22.54,22.3,22.41,-121.5,22.59,22.43,28.44
2016-08-18 03:02:00-05:00,-2.518109,-8.417621,-2.7078726,606926,24.04,0.0,-0.232,-0.196,22.54,9.08,274.3,273.6,275.3,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1274361.0,9.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,21.98,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.3,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.208,277.1,46.91,0.6,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.38,22.64,22.19,22.57,22.3,22.39,-121.4,22.59,22.49,28.44
2016-08-18 03:03:00-05:00,-2.518109,-8.417621,-2.7078726,606927,24.04,0.0,-0.198,-0.196,22.6,8.76,274.3,273.6,275.3,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1274361.0,8.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.96,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.8,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.305,258.7,63.71,0.7,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,22.38,22.66,22.11,22.55,22.3,22.33,-121.6,22.59,22.44,28.44
2016-08-18 03:04:00-05:00,-2.518109,-8.417621,-2.7078726,606928,24.04,0.0,-0.233,-0.193,22.57,8.76,274.2,273.7,275.4,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1274361.0,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,21.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.49,232.7,38.74,0.9,3.477,2.0,-1.0,13.1,-0.004,0.232,1.0,2.0,0.0,0.002,22.38,22.66,22.11,22.56,22.27,22.33,-121.4,22.59,22.43,28.44
2016-08-18 03:05:00-05:00,-2.518109,-8.417621,-2.7078726,606929,24.04,0.0,-0.236,-0.19,22.54,8.51,274.4,273.6,275.4,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1274361.0,8.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.95,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.007,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.993,258.9,9.29,1.5,3.475,2.0,-1.0,13.59,0.01,0.23,3.0,2.0,0.0,0.001,22.38,22.58,22.11,22.55,22.25,22.33,-121.5,22.59,22.4,28.44
2016-08-18 03:06:00-05:00,-2.518109,-8.417621,-2.7078726,606930,24.04,0.0,-0.219,-0.191,22.49,8.38,274.3,273.6,275.3,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1274361.0,8.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.94,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.067,275.2,8.89,1.3,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.38,22.6,22.11,22.47,22.21,22.33,-121.6,22.59,22.4,28.44
2016-08-18 03:07:00-05:00,-2.518109,-8.417621,-2.7078726,606931,24.04,0.0,-0.235,-0.193,22.46,8.41,274.3,273.6,275.3,0.0,0.0,0.0,21.3,0.0,60.13,0.0,1274361.0,8.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.685,262.1,10.74,1.2,3.478,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.3,22.56,22.11,22.46,22.21,22.33,-121.8,22.57,22.4,28.44
2016-08-18 03:08:00-05:00,-2.518109,-8.417621,-2.7078726,606932,24.04,0.0,-0.235,-0.194,22.48,8.49,274.4,273.5,275.2,0.0,0.0,0.0,21.2,0.0,60.12,0.0,1274361.0,8.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.9,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.423,314.5,24.37,0.7,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.29,22.56,22.01,22.41,22.21,22.23,-121.5,22.53,22.32,28.44
2016-08-18 03:09:00-05:00,-2.518109,-8.417621,-2.7078726,606933,24.04,0.0,-0.238,-0.196,22.51,8.49,274.4,273.5,275.2,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1274361.0,8.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,21.89,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.8,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.498,297.5,24.28,0.8,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.29,22.5,22.01,22.44,22.21,22.23,-121.2,22.49,22.3,28.44
2016-08-18 03:10:00-05:00,-2.518109,-8.417621,-2.7078726,606934,24.04,0.0,-0.199,-0.197,22.52,8.49,274.3,273.4,275.1,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1274361.0,8.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,21.9,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.735,310.8,18.88,1.3,3.477,2.0,-1.0,13.41,0.005,0.23,1.0,2.0,0.0,0.001,22.29,22.51,22.01,22.44,22.21,22.23,-121.4,22.49,22.3,28.44
2016-08-18 03:11:00-05:00,-2.518109,-8.417621,-2.7078726,606935,24.04,0.0,-0.225,-0.198,22.56,8.68,274.1,273.5,275.1,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1274361.0,8.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.89,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.887,300.8,20.08,1.4,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.29,22.55,22.01,22.44,22.21,22.23,-121.8,22.49,22.3,28.44
2016-08-18 03:12:00-05:00,-2.518109,-8.417621,-2.7078726,606936,24.04,0.0,-0.237,-0.199,22.49,8.79,274.0,273.5,275.1,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1274361.0,8.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.9,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.288,290.2,5.758,1.6,3.478,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.29,22.47,22.01,22.38,22.21,22.23,-121.6,22.49,22.3,28.44
2016-08-18 03:13:00-05:00,-2.518109,-8.417621,-2.7078726,606937,24.04,0.0,-0.233,-0.199,22.51,8.8,274.1,273.4,275.1,0.0,0.0,0.0,21.57,0.0,60.13,0.0,1274361.0,8.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,21.89,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.004,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.01,299.2,11.78,1.2,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.29,22.47,22.01,22.43,22.21,22.23,-121.6,22.49,22.3,28.44
2016-08-18 03:14:00-05:00,-2.518109,-8.417621,-2.7078726,606938,24.04,0.0,-0.246,-0.2,22.55,9.02,274.3,273.4,275.0,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1274361.0,9.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.9,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.62,317.4,20.81,1.1,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.29,22.5,22.01,22.38,22.21,22.23,-122.0,22.49,22.3,28.44
2016-08-18 03:15:00-05:00,-2.518109,-8.417621,-2.7078726,606939,24.04,0.0,-0.219,-0.2,22.56,9.33,274.0,273.4,275.1,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1274361.0,9.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.9,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.007,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.773,280.2,14.37,1.3,3.477,2.0,-1.0,13.14,-0.017,0.23,1.0,2.0,0.0,0.001,22.29,22.55,22.01,22.42,22.21,22.23,-121.8,22.49,22.3,28.38
2016-08-18 03:16:00-05:00,-2.518109,-8.417621,-2.7078726,606940,24.04,0.0,-0.228,-0.201,22.55,9.56,274.2,273.4,275.0,0.0,0.0,0.0,21.33,0.0,60.16,0.0,1274361.0,9.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,21.9,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.542,282.6,20.11,0.9,3.478,2.0,-1.0,13.09,0.024,0.233,1.0,2.0,0.0,0.002,22.32,22.54,22.01,22.44,22.21,22.23,-121.5,22.49,22.32,28.35
2016-08-18 03:17:00-05:00,-2.518109,-8.417621,-2.7078726,606941,24.07,0.0,-0.239,-0.201,22.51,10.02,274.2,273.4,275.1,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1274361.0,10.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.89,276.9,14.5,1.3,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.001,22.37,22.54,22.03,22.44,22.21,22.23,-121.4,22.49,22.38,28.35
2016-08-18 03:18:00-05:00,-2.518109,-8.417621,-2.7078726,606942,24.08,0.0,-0.252,-0.201,22.54,9.86,274.1,273.3,275.0,0.0,0.0,0.0,21.47,0.0,60.19,0.0,1274361.0,9.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,21.94,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.63,278.2,12.42,1.0,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.36,22.57,22.11,22.46,22.21,22.26,-121.9,22.58,22.4,28.35
2016-08-18 03:19:00-05:00,-2.518109,-8.417621,-2.7078726,606943,24.07,0.0,-0.237,-0.202,22.59,9.9,274.0,273.3,275.0,0.0,0.0,0.0,21.72,0.0,60.12,0.0,1274361.0,9.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,21.96,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.288,282.0,42.1,0.5,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.38,22.57,22.11,22.44,22.21,22.33,-121.7,22.56,22.4,28.35
2016-08-18 03:20:00-05:00,-2.518109,-8.417621,-2.7078726,606944,24.07,0.0,-0.242,-0.202,22.61,10.18,274.1,273.4,275.0,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1274361.0,10.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.96,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.498,274.8,25.72,0.8,3.477,2.0,-1.0,13.58,0.004,0.231,3.0,2.0,0.0,0.0,22.38,22.56,22.11,22.46,22.21,22.33,-121.8,22.59,22.4,28.35
2016-08-18 03:21:00-05:00,-2.518109,-8.417621,-2.7078726,606945,24.07,0.0,-0.181,-0.202,22.59,10.26,274.2,273.3,275.0,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1274361.0,10.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,21.98,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.512,267.5,14.62,0.7,3.477,2.0,-1.0,13.57,0.025,0.23,1.0,2.0,0.0,0.0,22.38,22.61,22.11,22.48,22.21,22.33,-121.6,22.59,22.4,28.35
2016-08-18 03:22:00-05:00,-2.518109,-8.417621,-2.7078726,606946,24.07,0.0,-0.242,-0.202,22.64,10.24,274.1,273.3,275.1,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1274361.0,10.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.99,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.367,263.0,38.84,0.8,3.477,2.0,-1.0,13.41,-0.015,0.231,1.0,2.0,0.0,0.001,22.38,22.66,22.11,22.52,22.21,22.33,-121.6,22.59,22.4,28.35
2016-08-18 03:23:00-05:00,-2.518109,-8.417621,-2.7078726,606947,24.08,0.0,-0.228,-0.202,22.57,10.24,274.3,273.3,275.0,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1274361.0,10.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.99,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.85,274.6,8.89,1.2,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.43,22.62,22.11,22.46,22.22,22.33,-121.8,22.59,22.4,28.35
2016-08-18 03:24:00-05:00,-2.518109,-8.417621,-2.7078726,606948,24.1,0.0,-0.226,-0.202,22.56,10.25,274.1,273.3,275.1,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1274361.0,10.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.99,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.273,289.0,13.24,1.7,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.4,22.64,22.11,22.47,22.24,22.33,-121.8,22.59,22.4,28.35
2016-08-18 03:25:00-05:00,-2.518109,-8.417621,-2.7078726,606949,24.1,0.0,-0.217,-0.202,22.58,9.99,274.1,273.3,275.0,0.0,0.0,0.0,21.57,0.0,60.13,0.0,1274361.0,10.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,22.0,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.898,271.3,13.94,1.3,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.38,22.64,22.11,22.52,22.3,22.33,-120.9,22.59,22.4,28.35
2016-08-18 03:26:00-05:00,-2.518109,-8.417621,-2.7078726,606950,24.08,0.0,-0.245,-0.202,22.58,9.59,273.9,273.4,275.1,0.0,0.0,0.0,21.24,0.0,60.12,0.0,1274361.0,9.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.3,22.01,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.027,282.3,10.21,1.5,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.43,22.59,22.11,22.55,22.3,22.33,-121.5,22.59,22.41,28.35
2016-08-18 03:27:00-05:00,-2.518109,-8.417621,-2.7078726,606951,24.07,0.0,-0.173,-0.203,22.6,9.2,274.0,273.4,275.2,0.0,0.0,0.0,21.67,0.0,60.18,0.0,1274361.0,9.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,22.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.693,255.6,9.5,1.0,3.478,2.0,-1.0,13.41,0.005,0.23,1.0,2.0,0.0,0.001,22.38,22.62,22.11,22.52,22.3,22.33,-121.7,22.59,22.43,28.35
2016-08-18 03:28:00-05:00,-2.518109,-8.417621,-2.7078726,606952,24.07,0.0,-0.23,-0.203,22.58,8.86,273.9,273.3,275.2,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1274361.0,9.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,21.99,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.568,232.9,18.57,1.1,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.4,22.59,22.11,22.52,22.25,22.33,-121.7,22.59,22.41,28.35
2016-08-18 03:29:00-05:00,-2.518109,-8.417621,-2.7078726,606953,24.08,0.0,-0.241,-0.203,22.59,8.35,273.9,273.3,275.1,0.0,0.0,0.0,21.39,0.0,60.13,0.0,1274361.0,8.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,21.96,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.273,268.5,53.09,0.5,3.474,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.4,22.57,22.11,22.41,22.19,22.33,-121.5,22.59,22.4,28.35
2016-08-18 03:30:00-05:00,-2.518109,-8.417621,-2.7078726,606954,24.09,0.0,-0.245,-0.203,22.59,8.21,274.1,273.3,275.0,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1274361.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,21.93,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.687,249.1,9.1,0.9,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.37,22.56,22.11,22.43,22.21,22.33,-121.7,22.59,22.4,28.35
2016-08-18 03:31:00-05:00,-2.518109,-8.417621,-2.7078726,606955,24.1,0.0,-0.22,-0.203,22.57,8.2,273.8,273.3,275.1,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1274361.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,21.93,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.008,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.83,250.7,11.52,1.2,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.32,22.51,22.03,22.44,22.21,22.24,-121.6,22.56,22.4,28.35
2016-08-18 03:32:00-05:00,-2.518109,-8.417621,-2.7078726,606956,24.1,0.0,-0.207,-0.203,22.57,7.868,274.1,273.2,274.9,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1274361.0,8.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.93,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.755,254.6,19.42,1.3,3.477,2.0,-1.0,13.49,0.021,0.23,1.0,2.0,0.0,0.0,22.4,22.5,22.01,22.41,22.21,22.23,-121.7,22.49,22.4,28.35
2016-08-18 03:33:00-05:00,-2.518109,-8.417621,-2.7078726,606957,24.1,0.0,-0.236,-0.198,22.56,7.595,273.9,273.3,275.0,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1274361.0,7.765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.91,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.977,277.0,9.23,1.3,3.477,2.0,-1.0,13.09,-0.022,0.234,1.0,2.0,0.0,0.002,22.3,22.5,22.01,22.38,22.21,22.23,-121.7,22.49,22.33,28.35
2016-08-18 03:34:00-05:00,-2.518109,-8.417621,-2.7078726,606958,24.1,0.0,-0.236,-0.198,22.58,7.677,274.0,273.1,274.9,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1274361.0,7.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.9,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.292,268.1,11.51,1.6,3.477,2.0,-1.0,13.49,0.013,0.231,3.0,2.0,0.0,0.001,22.32,22.48,22.01,22.34,22.21,22.23,-121.8,22.49,22.3,28.33
2016-08-18 03:35:00-05:00,-2.518109,-8.417621,-2.7078726,606959,24.1,0.0,-0.237,-0.199,22.56,7.688,274.0,273.2,275.0,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1274361.0,7.949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.89,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.12,274.9,9.31,1.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.3,22.44,22.01,22.34,22.21,22.23,-121.6,22.46,22.3,28.3
2016-08-18 03:36:00-05:00,-2.518109,-8.417621,-2.7078726,606960,24.1,0.0,-0.229,-0.2,22.58,7.682,274.1,273.2,275.0,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1274361.0,7.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.88,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.295,289.2,7.346,1.8,3.478,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.3,22.38,22.01,22.33,22.21,22.23,-121.0,22.48,22.3,28.31
2016-08-18 03:37:00-05:00,-2.518109,-8.417621,-2.7078726,606961,24.1,0.0,-0.238,-0.2,22.54,7.682,274.2,273.1,274.9,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1274361.0,7.904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.88,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.318,285.2,14.73,1.8,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.29,22.42,22.01,22.37,22.21,22.23,-121.6,22.49,22.3,28.25
2016-08-18 03:38:00-05:00,-2.518109,-8.417621,-2.7078726,606962,24.1,0.0,-0.234,-0.201,22.58,7.682,274.0,273.2,274.9,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1274361.0,8.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.88,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.02,305.3,20.37,1.4,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.32,22.43,22.01,22.31,22.21,22.23,-121.7,22.49,22.3,28.25
2016-08-18 03:39:00-05:00,-2.518109,-8.417621,-2.7078726,606963,24.1,0.0,-0.209,-0.201,22.57,7.679,274.3,273.0,274.7,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1274361.0,8.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.88,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.5,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.647,308.5,21.4,1.4,3.477,2.0,-1.0,13.45,0.005,0.23,1.0,2.0,0.0,0.001,22.32,22.4,22.01,22.31,22.21,22.23,-122.0,22.48,22.3,28.25
2016-08-18 03:40:00-05:00,-2.518109,-8.417621,-2.7078726,606964,24.1,0.0,-0.239,-0.201,22.58,7.49,273.9,273.2,274.9,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1274361.0,7.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.88,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.4,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.78,288.3,17.23,2.2,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.29,22.38,22.01,22.29,22.17,22.23,-121.4,22.46,22.3,28.25
2016-08-18 03:41:00-05:00,-2.518109,-8.417621,-2.7078726,606965,24.1,0.0,-0.235,-0.202,22.57,7.174,273.9,273.2,274.8,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1274361.0,7.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,21.87,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.902,313.4,17.41,1.7,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.29,22.42,22.01,22.34,22.11,22.23,-121.5,22.4,22.3,28.25
2016-08-18 03:42:00-05:00,-2.518109,-8.417621,-2.7078726,606966,24.1,0.0,-0.238,-0.202,22.61,7.321,274.2,273.2,274.9,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1274361.0,7.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,21.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.7,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.263,312.9,38.6,0.6,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.29,22.42,22.01,22.33,22.11,22.13,-121.5,22.4,22.3,28.25
2016-08-18 03:43:00-05:00,-2.518109,-8.417621,-2.7078726,606967,24.1,0.0,-0.248,-0.202,22.57,7.288,274.2,273.5,275.2,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1274361.0,7.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.86,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.9,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.373,318.9,20.43,0.8,3.478,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.25,22.4,22.01,22.33,22.11,22.13,-121.1,22.4,22.3,28.25
2016-08-18 03:44:00-05:00,-2.518109,-8.417621,-2.7078726,606968,24.1,0.0,-0.177,-0.202,22.61,7.144,274.7,273.5,275.2,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1274361.0,7.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.85,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.2,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.002,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.4,311.8,20.36,0.6,3.477,2.0,-1.0,13.36,-0.013,0.23,1.0,2.0,0.0,0.001,22.25,22.43,21.93,22.31,22.11,22.13,-122.1,22.4,22.3,28.25
2016-08-18 03:45:00-05:00,-2.518109,-8.417621,-2.7078726,606969,24.1,0.0,-0.229,-0.197,22.61,7.143,274.3,273.7,275.4,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1274361.0,7.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.84,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.2,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.285,277.4,31.76,0.5,3.477,2.0,-1.0,13.36,0.022,0.232,3.0,2.0,0.0,0.001,22.21,22.38,21.92,22.31,22.09,22.13,-122.1,22.4,22.29,28.23
2016-08-18 03:46:00-05:00,-2.518109,-8.551233,-2.7078726,606970,24.1,0.0,-0.238,-0.198,22.62,7.262,274.4,273.6,275.3,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1274361.0,7.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.542,265.6,26.01,1.1,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.21,22.4,21.92,22.31,22.11,22.13,-121.9,22.4,22.25,28.19
2016-08-18 03:47:00-05:00,-2.518109,-8.417621,-2.7078726,606971,24.1,0.0,-0.228,-0.199,22.57,7.277,274.9,273.4,275.1,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1274361.0,7.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,21.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.837,299.0,13.97,1.2,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.2,22.42,21.9,22.31,22.11,22.13,-121.4,22.4,22.26,28.15
2016-08-18 03:48:00-05:00,-2.518109,-8.417621,-2.7078726,606972,24.1,0.0,-0.233,-0.199,22.6,7.192,274.5,273.5,275.2,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1274361.0,7.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.622,304.6,16.0,1.0,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.22,22.4,21.9,22.34,22.11,22.13,-121.4,22.4,22.26,28.15
2016-08-18 03:49:00-05:00,-2.518109,-8.417621,-2.7078726,606973,24.09,0.0,-0.242,-0.2,22.63,7.255,274.6,273.3,275.1,0.0,0.0,0.0,21.57,0.0,60.2,0.0,1274361.0,7.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,21.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.363,305.9,43.25,1.0,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.22,22.39,21.92,22.35,22.11,22.13,-121.7,22.4,22.29,28.15
2016-08-18 03:50:00-05:00,-2.518109,-8.417621,-2.7078726,606974,24.09,0.0,-0.218,-0.197,22.61,7.409,274.0,273.4,275.1,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1274361.0,7.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.83,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.2,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.042,287.4,14.8,1.5,3.475,2.0,-1.0,13.1,-0.053,0.231,1.0,2.0,0.0,0.001,22.21,22.43,21.92,22.33,22.11,22.13,-121.9,22.4,22.3,28.15
2016-08-18 03:51:00-05:00,-2.518109,-8.417621,-2.7078726,606975,24.08,0.0,-0.249,-0.196,22.63,7.516,274.2,273.3,275.0,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1274361.0,7.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,21.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.3,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.428,255.7,10.63,2.2,3.477,2.0,-1.0,13.1,0.059,0.233,1.0,2.0,0.0,0.002,22.22,22.42,21.92,22.32,22.12,22.13,-122.0,22.4,22.3,28.15
2016-08-18 03:52:00-05:00,-2.518109,-8.417621,-2.7078726,606976,24.08,0.0,-0.235,-0.197,22.66,7.524,274.1,273.3,274.9,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1274361.0,7.944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.84,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.9,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.097,265.2,20.61,1.8,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.001,22.22,22.42,21.92,22.31,22.11,22.13,-121.4,22.4,22.3,28.15
2016-08-18 03:53:00-05:00,-2.518109,-8.417621,-2.7078726,606977,24.07,0.0,-0.259,-0.198,22.65,7.649,274.0,273.3,274.9,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1274361.0,8.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.85,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.4,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.002,0.006,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.323,267.4,11.14,2.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.22,22.42,21.92,22.36,22.17,22.13,-121.6,22.4,22.3,28.15
2016-08-18 03:54:00-05:00,-2.518109,-8.417621,-2.7078726,606978,24.07,0.0,-0.243,-0.199,22.63,8.01,274.5,273.1,274.8,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1274361.0,8.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.84,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.8,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.002,0.003,0.005,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.538,273.7,12.79,2.3,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.19,22.42,21.98,22.35,22.14,22.17,-121.2,22.4,22.3,28.15
2016-08-18 03:55:00-05:00,-2.518109,-8.417621,-2.7078726,606979,24.07,0.0,-0.218,-0.199,22.66,8.58,274.3,273.3,274.9,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1274361.0,8.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.85,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.053,288.3,4.58,1.3,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.25,22.4,22.01,22.31,22.21,22.23,-121.6,22.4,22.3,28.14
2016-08-18 03:56:00-05:00,-2.518109,-8.417621,-2.7078726,606980,24.07,0.0,-0.219,-0.2,22.66,9.22,274.0,273.3,274.9,0.0,0.0,0.0,21.61,0.0,60.13,0.0,1274361.0,9.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,21.87,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.9,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.602,276.4,15.46,1.0,3.477,2.0,-1.0,13.59,0.022,0.23,3.0,2.0,0.0,0.0,22.3,22.42,22.01,22.32,22.21,22.23,-121.9,22.4,22.3,28.12
2016-08-18 03:57:00-05:00,-2.518109,-8.417621,-2.7078726,606981,24.07,0.0,-0.241,-0.2,22.67,9.6,274.1,273.3,274.9,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1274361.0,9.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.89,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.002,0.005,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.763,270.5,17.0,1.4,3.477,2.0,-1.0,13.32,-0.012,0.231,3.0,2.0,0.0,0.001,22.29,22.4,22.01,22.36,22.21,22.23,-122.0,22.46,22.3,28.09
2016-08-18 03:58:00-05:00,-2.518109,-8.417621,-2.7078726,606982,24.07,0.0,-0.226,-0.201,22.65,9.66,274.1,273.3,274.9,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1274361.0,9.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,21.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.2,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.187,258.1,11.13,2.2,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.29,22.4,22.01,22.46,22.21,22.23,-121.7,22.48,22.33,28.06
2016-08-18 03:59:00-05:00,-2.518109,-8.417621,-2.7078726,606983,24.07,0.0,-0.231,-0.201,22.66,9.4,274.1,273.1,274.7,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1274361.0,9.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,21.94,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.2,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.41,278.4,14.48,2.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.34,22.49,22.03,22.42,22.21,22.28,-121.6,22.49,22.4,28.06
