TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 04:00:00-05:00,-2.518109,-8.417621,-2.7078726,606984,24.07,0.0,-0.222,-0.201,22.69,9.06,273.7,273.1,274.8,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1274361.0,9.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,21.94,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.847,270.1,26.18,1.5,3.478,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.38,22.5,22.09,22.42,22.21,22.33,-121.3,22.49,22.4,28.06
2016-08-18 04:01:00-05:00,-2.518109,-8.417621,-2.7078726,606985,24.07,0.0,-0.235,-0.202,22.71,8.66,273.8,272.8,274.5,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1274361.0,9.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.94,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.54,234.8,30.35,1.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.36,22.48,22.11,22.44,22.21,22.33,-121.3,22.49,22.4,28.06
2016-08-18 04:02:00-05:00,-2.518109,-8.417621,-2.7078726,606986,24.07,0.0,-0.214,-0.202,22.66,8.37,273.6,272.9,274.5,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1274361.0,8.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,21.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.755,252.2,19.68,1.4,3.477,2.0,-1.0,13.17,-0.014,0.231,1.0,2.0,0.0,0.001,22.4,22.53,22.11,22.44,22.21,22.33,-121.4,22.49,22.4,28.06
2016-08-18 04:03:00-05:00,-2.518109,-8.417621,-2.7078726,606987,24.07,0.0,-0.223,-0.202,22.65,8.06,273.5,272.7,274.4,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1274361.0,8.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.568,244.1,31.69,1.3,3.477,2.0,-1.0,13.46,0.023,0.231,3.0,2.0,0.0,0.001,22.35,22.5,22.11,22.46,22.21,22.33,-121.2,22.49,22.4,28.06
2016-08-18 04:04:00-05:00,-2.518109,-8.417621,-2.7078726,606988,24.07,0.0,-0.242,-0.202,22.69,7.739,273.4,272.7,274.4,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1274361.0,8.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.95,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,271.5,273.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.004,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.31,246.7,24.01,2.0,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.38,22.51,22.11,22.45,22.21,22.33,-121.6,22.49,22.4,28.06
2016-08-18 04:05:00-05:00,-2.518109,-8.417621,-2.7078726,606989,24.07,0.0,-0.221,-0.202,22.65,7.305,273.2,272.5,274.3,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1274361.0,7.825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.9,271.0,273.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.893,227.3,27.77,1.9,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.38,22.53,22.11,22.44,22.21,22.33,-121.2,22.49,22.4,28.04
2016-08-18 04:06:00-05:00,-2.518109,-8.417621,-2.7078726,606990,24.07,0.0,-0.234,-0.202,22.74,6.832,274.0,273.1,274.9,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1274361.0,7.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.92,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.2,271.8,273.7,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.497,226.1,50.63,0.9,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.29,22.5,22.11,22.42,22.21,22.31,-121.5,22.49,22.4,28.06
2016-08-18 04:07:00-05:00,-2.518109,-8.417621,-2.7078726,606991,24.07,0.0,-0.245,-0.202,22.75,6.453,274.3,273.4,275.1,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1274361.0,7.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,21.89,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.1,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.312,269.1,74.25,0.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.29,22.43,22.05,22.4,22.21,22.26,-121.2,22.49,22.4,28.04
2016-08-18 04:08:00-05:00,-2.518109,-8.417621,-2.7078726,606992,24.07,0.0,-0.207,-0.202,22.75,6.279,274.2,273.3,275.0,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1274361.0,7.061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.89,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.004,0.008,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.29,196.5,43.15,0.6,3.477,2.0,-1.0,13.3,0.005,0.23,3.0,2.0,0.0,0.001,22.3,22.4,22.01,22.41,22.21,22.23,-121.9,22.49,22.4,28.04
2016-08-18 04:09:00-05:00,-2.518109,-8.417621,-2.7078726,606993,24.07,0.0,-0.236,-0.203,22.74,6.263,273.9,273.1,274.8,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1274361.0,7.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.89,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.2,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.038,259.9,12.32,1.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,22.27,22.4,22.01,22.33,22.14,22.23,-121.3,22.49,22.3,28.0
2016-08-18 04:10:00-05:00,-2.518109,-8.417621,-2.7078726,606994,24.07,0.0,-0.249,-0.203,22.73,6.386,273.9,273.2,274.9,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1274361.0,7.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,21.88,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.8,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.193,253.7,14.22,1.7,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.3,22.38,22.0,22.36,22.13,22.23,-121.5,22.48,22.3,28.01
2016-08-18 04:11:00-05:00,-2.518109,-8.417621,-2.7078726,606995,24.07,0.0,-0.241,-0.203,22.7,6.704,274.1,273.1,274.9,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1274361.0,7.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,21.89,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.74,255.9,30.04,1.1,3.475,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.29,22.38,22.01,22.29,22.11,22.23,-120.8,22.48,22.3,27.96
2016-08-18 04:12:00-05:00,-2.518109,-8.417621,-2.7078726,606996,24.07,0.0,-0.23,-0.203,22.74,6.936,273.9,273.2,275.0,0.0,0.0,0.0,21.64,0.0,60.13,0.0,1274361.0,7.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,21.88,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.9,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.692,251.0,20.77,1.1,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.3,22.4,22.01,22.38,22.11,22.23,-121.4,22.41,22.3,27.96
2016-08-18 04:13:00-05:00,-2.518109,-8.417621,-2.7078726,606997,24.07,0.0,-0.205,-0.203,22.72,7.132,274.2,273.0,274.8,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1274361.0,7.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.86,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.8,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.782,263.0,9.95,1.0,3.475,2.0,-1.0,13.25,0.005,0.23,1.0,2.0,0.0,0.001,22.27,22.4,22.01,22.31,22.11,22.23,-121.8,22.42,22.3,27.96
2016-08-18 04:14:00-05:00,-2.518109,-8.417621,-2.7078726,606998,24.08,0.0,-0.244,-0.2,22.72,6.938,274.3,273.1,274.9,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1274361.0,7.489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.35,266.7,40.17,0.8,3.477,2.0,-1.0,13.13,0.003,0.233,1.0,2.0,0.0,0.001,22.3,22.4,22.0,22.29,22.11,22.23,-121.4,22.41,22.3,27.96
2016-08-18 04:15:00-05:00,-2.518109,-8.417621,-2.7078726,606999,24.08,0.0,-0.232,-0.198,22.69,6.809,273.9,273.0,274.8,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1274361.0,7.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.85,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.5,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.707,235.1,16.08,1.0,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.001,22.24,22.4,21.99,22.31,22.11,22.23,-121.8,22.4,22.3,27.96
2016-08-18 04:16:00-05:00,-2.518109,-8.417621,-2.7078726,607000,24.09,0.0,-0.247,-0.199,22.72,6.605,274.3,273.5,275.3,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1274361.0,7.157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,21.85,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.9,272.0,273.9,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.162,260.1,14.39,1.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.21,22.38,22.01,22.29,22.11,22.23,-121.5,22.4,22.3,27.96
2016-08-18 04:17:00-05:00,-2.518109,-8.417621,-2.7078726,607001,24.1,0.0,-0.248,-0.2,22.67,6.477,274.3,273.5,275.4,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1274361.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.85,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.238,273.6,6.797,1.5,3.478,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.19,22.4,21.96,22.31,22.11,22.18,-121.6,22.4,22.3,27.96
2016-08-18 04:18:00-05:00,-2.518109,-8.417621,-2.7078726,607002,24.12,0.0,-0.244,-0.2,22.7,6.344,274.5,273.6,275.4,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1274361.0,7.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,21.84,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.004,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.532,277.7,8.25,2.0,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.21,22.4,21.92,22.29,22.11,22.13,-121.7,22.4,22.3,27.96
2016-08-18 04:19:00-05:00,-2.518109,-8.417621,-2.7078726,607003,24.12,0.0,-0.205,-0.2,22.67,6.334,274.3,273.6,275.4,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1274361.0,7.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.9,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.197,285.1,9.91,1.8,3.477,2.0,-1.0,13.42,0.017,0.23,1.0,2.0,0.0,0.0,22.19,22.43,21.92,22.31,22.11,22.13,-121.6,22.4,22.3,27.96
2016-08-18 04:20:00-05:00,-2.518109,-8.417621,-2.7078726,607004,24.1,0.0,-0.226,-0.201,22.69,6.334,274.2,273.5,275.2,0.0,0.0,0.0,21.28,0.0,60.13,0.0,1274361.0,7.126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.82,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.1,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.998,276.0,12.01,1.4,3.477,2.0,-1.0,13.13,-0.01,0.233,1.0,2.0,0.0,0.001,22.21,22.39,21.9,22.31,22.11,22.13,-121.4,22.4,22.3,27.96
2016-08-18 04:21:00-05:00,-2.518109,-8.417621,-2.7078726,607005,24.1,0.0,-0.23,-0.196,22.69,6.334,274.2,273.4,275.2,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1274361.0,7.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,21.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.2,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.933,273.6,21.27,1.5,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.2,22.39,21.9,22.26,22.09,22.13,-121.8,22.4,22.27,27.96
2016-08-18 04:22:00-05:00,-2.518109,-8.417621,-2.7078726,607006,24.1,0.0,-0.229,-0.197,22.66,6.333,274.2,273.5,275.2,0.0,0.0,0.0,21.67,0.0,60.19,0.0,1274361.0,7.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,21.79,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.6,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.293,280.4,14.83,1.7,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.23,22.32,21.92,22.2,22.03,22.13,-121.6,22.4,22.22,27.96
2016-08-18 04:23:00-05:00,-2.518109,-8.417621,-2.7078726,607007,24.11,0.0,-0.227,-0.198,22.67,6.303,274.2,273.5,275.2,0.0,0.0,0.0,21.41,0.0,60.13,0.0,1274361.0,7.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.6,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.835,293.7,13.75,1.9,3.478,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.22,22.29,21.9,22.2,22.01,22.13,-121.4,22.35,22.21,27.96
2016-08-18 04:24:00-05:00,-2.518109,-8.417621,-2.7078726,607008,24.13,0.0,-0.234,-0.199,22.65,6.284,274.0,273.5,275.2,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1274361.0,7.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,21.76,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.2,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.265,285.7,16.68,2.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.24,22.29,21.92,22.21,22.01,22.13,-121.8,22.3,22.21,27.96
2016-08-18 04:25:00-05:00,-2.518109,-8.417621,-2.7078726,607009,24.13,0.0,-0.206,-0.199,22.65,6.294,274.2,273.5,275.2,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1274361.0,7.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.77,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.4,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.387,282.2,5.431,1.9,3.477,2.0,-1.0,13.17,-0.006,0.23,1.0,2.0,0.0,0.001,22.2,22.3,21.92,22.2,22.03,22.13,-122.1,22.3,22.21,27.96
2016-08-18 04:26:00-05:00,-2.518109,-8.417621,-2.7078726,607010,24.13,0.0,-0.232,-0.2,22.69,6.311,274.7,274.1,275.9,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1274361.0,7.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.78,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.9,274.7,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.505,273.7,9.2,2.3,3.477,2.0,-1.0,13.17,0.014,0.233,1.0,2.0,0.0,0.001,22.2,22.29,21.92,22.23,22.11,22.13,-121.9,22.3,22.21,27.91
2016-08-18 04:27:00-05:00,-2.518109,-8.417621,-2.7078726,607011,24.12,0.0,-0.238,-0.2,22.69,6.272,274.9,274.1,275.9,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1274361.0,7.084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,21.76,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.6,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.908,271.0,7.771,2.7,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.19,22.32,21.92,22.22,22.11,22.13,-121.6,22.3,22.21,27.87
2016-08-18 04:28:00-05:00,-2.518109,-8.417621,-2.7078726,607012,24.1,0.0,-0.241,-0.201,22.65,6.226,274.8,274.1,275.9,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1274361.0,7.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.76,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.3,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.502,259.9,9.31,1.9,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.19,22.29,21.88,22.28,22.11,22.13,-121.8,22.3,22.21,27.87
2016-08-18 04:29:00-05:00,-2.518109,-8.417621,-2.7078726,607013,24.1,0.0,-0.248,-0.201,22.71,6.241,274.7,274.2,276.0,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1274361.0,7.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,21.77,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.7,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.78,256.4,9.7,2.5,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.22,22.3,21.92,22.31,22.11,22.13,-121.7,22.3,22.22,27.87
2016-08-18 04:30:00-05:00,-2.518109,-8.417621,-2.7078726,607014,24.1,0.0,-0.231,-0.201,22.67,6.325,274.6,274.0,275.8,0.0,0.0,0.0,21.38,0.0,60.19,0.0,1274361.0,7.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,21.78,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.1,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.58,261.1,14.01,2.4,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.22,22.3,21.92,22.28,22.11,22.13,-121.4,22.3,22.24,27.87
2016-08-18 04:31:00-05:00,-2.518109,-8.417621,-2.7078726,607015,24.1,0.0,-0.185,-0.202,22.68,6.338,274.5,273.8,275.5,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1274361.0,7.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.79,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.9,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.058,245.7,51.12,2.1,3.477,2.0,-1.0,13.41,-0.008,0.23,1.0,2.0,0.0,0.001,22.19,22.29,21.92,22.29,22.09,22.13,-121.8,22.3,22.25,27.87
2016-08-18 04:32:00-05:00,-2.518109,-8.417621,-2.7078726,607016,24.1,0.0,-0.233,-0.202,22.64,6.358,274.4,273.6,275.4,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1274361.0,7.141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.81,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.3,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.003,0.004,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.073,261.9,43.69,2.6,3.475,2.0,-1.0,13.41,0.018,0.231,3.0,2.0,0.0,0.001,22.19,22.29,21.92,22.21,22.11,22.13,-121.6,22.32,22.21,27.87
2016-08-18 04:33:00-05:00,-2.518109,-8.417621,-2.7078726,607017,24.1,0.0,-0.248,-0.202,22.68,6.334,274.2,273.4,275.2,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1274361.0,7.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,21.8,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.3,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.867,267.0,10.39,2.9,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.21,22.29,21.92,22.23,22.11,22.13,-121.3,22.3,22.21,27.87
2016-08-18 04:34:00-05:00,-2.518109,-8.417621,-2.7078726,607018,24.1,0.0,-0.24,-0.202,22.7,6.334,274.2,273.6,275.4,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1274361.0,7.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,21.81,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.9,272.1,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.888,255.7,31.7,1.7,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.19,22.35,21.92,22.2,22.08,22.13,-121.7,22.3,22.22,27.87
2016-08-18 04:35:00-05:00,-2.518109,-8.417621,-2.7078726,607019,24.1,0.0,-0.244,-0.202,22.68,6.325,274.1,273.4,275.2,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1274361.0,7.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.81,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.2,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.004,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.625,277.4,34.23,2.6,3.478,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.24,22.38,21.9,22.22,22.09,22.13,-121.6,22.3,22.21,27.87
2016-08-18 04:36:00-05:00,-2.518109,-8.417621,-2.7078726,607020,24.1,0.0,-0.236,-0.202,22.66,6.329,274.2,273.4,275.1,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1274361.0,7.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,21.81,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.1,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.002,0.003,0.004,0.005,0.008,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.463,263.7,15.39,2.2,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.19,22.36,21.88,22.2,22.09,22.13,-121.8,22.3,22.21,27.87
2016-08-18 04:37:00-05:00,-2.518109,-8.417621,-2.7078726,607021,24.1,0.0,-0.181,-0.202,22.71,6.375,274.2,273.4,275.2,0.0,0.0,0.0,21.67,0.0,60.13,0.0,1274361.0,7.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,21.79,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.4,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.008,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.82,250.7,28.21,1.3,3.475,2.0,-1.0,13.45,0.005,0.23,1.0,2.0,0.0,0.001,22.18,22.3,21.87,22.2,22.06,22.12,-121.1,22.3,22.21,27.87
2016-08-18 04:38:00-05:00,-2.518109,-8.417621,-2.7078726,607022,24.1,0.0,-0.226,-0.202,22.69,6.596,274.3,273.2,275.0,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1274361.0,7.173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.77,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.642,260.0,26.2,0.9,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.12,22.3,21.82,22.2,22.03,22.1,-122.0,22.3,22.21,27.87
2016-08-18 04:39:00-05:00,-2.518109,-8.551233,-2.7078726,607023,24.09,0.0,-0.232,-0.203,22.69,6.853,273.8,273.3,275.1,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1274361.0,7.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.76,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.002,0.005,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.212,240.8,20.11,1.9,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.14,22.32,21.81,22.2,22.06,22.12,-121.5,22.3,22.21,27.87
2016-08-18 04:40:00-05:00,-2.518109,-8.417621,-2.7078726,607024,24.08,0.0,-0.247,-0.203,22.7,7.227,274.1,273.2,275.1,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1274361.0,7.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,21.74,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,272.0,273.8,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.002,0.005,0.004,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.685,256.8,29.01,1.5,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.11,22.32,21.82,22.2,22.01,22.13,-121.5,22.3,22.21,27.87
2016-08-18 04:41:00-05:00,-2.518109,-8.551233,-2.7078726,607025,24.07,0.0,-0.241,-0.203,22.71,7.786,274.4,273.8,275.6,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1274361.0,8.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.74,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.008,0.006,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.8,236.4,19.2,1.6,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.11,22.29,21.82,22.15,22.01,22.04,-121.5,22.3,22.21,27.85
2016-08-18 04:42:00-05:00,-2.518109,-8.551233,-2.7078726,607026,24.07,0.0,-0.211,-0.203,22.77,8.48,278.4,277.7,279.4,0.0,0.0,0.0,21.66,0.0,60.13,0.0,1274361.0,8.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.73,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.8,276.8,277.8,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.69,237.6,26.76,1.5,3.477,2.0,-1.0,13.36,-0.013,0.23,1.0,2.0,0.0,0.001,22.15,22.27,21.79,22.12,22.01,22.06,-121.5,22.3,22.21,27.82
2016-08-18 04:43:00-05:00,-2.518109,-8.551233,-2.7078726,607027,24.07,0.0,-0.249,-0.203,22.72,9.31,281.4,280.7,282.4,0.0,0.0,0.0,21.47,0.0,60.13,0.0,1274361.0,9.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.72,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,280.0,279.5,281.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.002,0.003,0.005,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.298,254.3,14.73,2.3,3.477,2.0,-1.0,13.36,0.022,0.232,3.0,2.0,0.0,0.001,22.09,22.25,21.82,22.1,21.99,22.04,-122.1,22.3,22.21,27.87
2016-08-18 04:44:00-05:00,-2.518109,-8.551233,-2.7078726,607028,24.07,0.0,-0.232,-0.203,22.74,10.26,281.1,280.8,282.4,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1274361.0,10.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.7,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.8,279.5,281.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.004,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.732,255.9,12.88,2.4,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.11,22.19,21.8,22.15,22.01,22.04,-121.7,22.3,22.21,27.87
2016-08-18 04:45:00-05:00,-2.518109,-8.417621,-2.7078726,607029,24.07,0.0,-0.241,-0.203,22.72,11.37,281.2,280.9,282.5,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1274361.0,11.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,21.71,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,280.0,279.7,281.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.35,237.4,19.84,2.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.14,22.19,21.82,22.12,22.01,22.04,-121.3,22.3,22.21,27.87
2016-08-18 04:46:00-05:00,-2.518109,-8.417621,-2.7078726,607030,24.07,0.0,-0.237,-0.203,22.67,12.71,280.2,279.1,280.7,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1274361.0,12.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,21.71,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.2,277.9,279.4,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.467,247.6,11.99,2.4,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.08,22.19,21.82,22.1,22.0,22.04,-122.1,22.29,22.21,27.8
2016-08-18 04:47:00-05:00,-2.518109,-8.551233,-2.7078726,607031,24.07,0.0,-0.237,-0.203,22.68,14.4,279.2,278.5,280.2,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1274361.0,14.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,21.72,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.4,277.0,279.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.422,244.2,13.7,2.4,3.478,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.05,22.21,21.82,22.1,22.0,22.04,-121.9,22.24,22.21,27.77
2016-08-18 04:48:00-05:00,-2.518109,-8.551233,-2.7078726,607032,24.07,0.0,-0.226,-0.203,22.64,16.44,279.0,278.3,279.9,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1274361.0,16.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,21.7,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.6,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,2.077,246.2,16.94,2.9,3.477,2.0,-1.0,13.41,0.003,0.23,1.0,2.0,0.0,0.001,22.0,22.19,21.8,22.12,22.01,22.04,-122.2,22.21,22.21,27.77
2016-08-18 04:49:00-05:00,-2.518109,-8.417621,-2.7078726,607033,24.07,0.0,-0.254,-0.203,22.65,18.89,278.9,278.2,279.9,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1274361.0,18.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.69,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.3,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.727,254.1,7.303,2.2,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.02,22.21,21.8,22.12,21.98,22.02,-121.9,22.21,22.21,27.77
2016-08-18 04:50:00-05:00,-2.518109,-8.417621,-2.7078726,607034,24.07,0.0,-0.226,-0.203,22.69,21.84,278.9,278.1,279.8,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1274361.0,21.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,21.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.004,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.252,257.5,8.15,1.9,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.03,22.22,21.82,22.12,22.01,22.04,-121.9,22.21,22.21,27.77
2016-08-18 04:51:00-05:00,-2.518109,-8.417621,-2.7078726,607035,24.07,0.0,-0.237,-0.201,22.69,25.35,278.5,278.1,279.8,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1274361.0,25.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.02,247.6,11.93,1.5,3.474,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.04,22.19,21.81,22.1,22.01,22.04,-122.0,22.21,22.21,27.77
2016-08-18 04:52:00-05:00,-2.518109,-8.551233,-2.7078726,607036,24.07,0.0,-0.232,-0.198,22.69,29.46,278.8,277.9,279.6,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1274361.0,29.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,21.65,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.765,271.9,34.01,1.3,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.04,22.19,21.82,22.16,22.0,22.02,-122.3,22.21,22.11,27.77
2016-08-18 04:53:00-05:00,-2.518109,-8.8184595,-2.7078726,607037,24.07,0.0,-0.199,-0.199,22.69,34.16,278.8,277.9,279.7,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1274361.0,34.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,21.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.863,252.6,23.21,1.4,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,22.05,22.2,21.79,22.1,21.9,22.04,-121.4,22.21,22.11,27.77
2016-08-18 04:54:00-05:00,-2.518109,-8.952073,-2.7078726,607038,24.07,0.0,-0.229,-0.199,22.68,39.59,278.9,277.9,279.7,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1274361.0,39.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,21.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.008,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.852,253.2,20.32,1.6,3.477,2.0,-1.0,13.14,-0.004,0.232,1.0,2.0,0.0,0.001,22.0,22.21,21.78,22.15,21.92,21.99,-122.1,22.21,22.11,27.77
2016-08-18 04:55:00-05:00,-2.7324162,-8.952073,-2.7078726,607039,24.07,0.0,-0.24,-0.2,22.71,45.64,278.7,277.9,279.6,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1274361.0,45.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,21.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.657,274.1,9.45,1.3,3.477,2.0,-1.0,13.57,0.01,0.231,3.0,2.0,0.0,0.001,22.05,22.19,21.75,22.12,21.92,21.94,-122.2,22.21,22.11,27.77
2016-08-18 04:56:00-05:00,-2.7324162,-8.952073,-2.7078726,607040,24.07,0.0,-0.24,-0.2,22.67,52.3,278.6,277.9,279.7,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1274361.0,52.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.62,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.377,254.9,21.95,2.0,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,22.09,22.19,21.77,22.1,21.92,21.94,-121.9,22.21,22.11,27.77
2016-08-18 04:57:00-05:00,-2.6252627,-8.952073,-2.7078726,607041,24.07,0.0,-0.228,-0.201,22.67,59.87,278.5,278.0,279.8,0.0,0.0,0.0,21.53,0.0,60.13,0.0,1274361.0,59.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.62,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.84,264.1,31.81,1.4,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.03,22.14,21.73,22.1,21.92,21.94,-121.7,22.21,22.11,27.77
2016-08-18 04:58:00-05:00,-2.518109,-8.952073,-2.7078726,607042,24.07,0.0,-0.217,-0.198,22.7,68.8,278.8,277.8,279.6,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1274361.0,68.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.63,293.0,32.0,1.3,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.01,22.11,21.71,22.12,21.92,21.94,-122.3,22.21,22.11,27.77
2016-08-18 04:59:00-05:00,-2.6252627,-8.952073,-2.7078726,607043,24.07,0.0,-0.209,-0.196,22.66,79.21,278.7,277.7,279.5,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1274361.0,79.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,21.6,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.7,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.008,0.005,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.0,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.25,285.8,10.95,1.7,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,22.0,22.16,21.73,22.16,21.92,21.94,-122.5,22.21,22.08,27.74
2016-08-18 05:00:00-05:00,-2.6252627,-8.952073,-2.7078726,607044,24.07,0.0,-0.242,-0.197,22.68,91.0,278.5,277.6,279.4,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1274361.0,91.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,21.6,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.8,276.1,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.002,0.004,0.004,0.004,0.008,0.005,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.001,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.965,288.4,27.06,1.9,3.477,2.0,-1.0,13.16,0.0,0.232,1.0,2.0,0.0,0.001,22.01,22.09,21.73,22.1,21.92,21.94,-122.0,22.17,22.11,27.77
2016-08-18 05:01:00-05:00,-2.518109,-8.952073,-2.7078726,607045,24.07,0.0,-0.245,-0.198,22.69,104.0,278.2,277.5,279.2,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1274361.0,104.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,21.58,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.003,0.003,0.005,0.008,0.005,0.006,0.0,0.0,0.0,0.001,0.001,0.001,0.001,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.092,279.9,26.36,1.8,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,22.02,22.09,21.73,22.02,21.92,21.92,-122.0,22.11,22.11,27.77
2016-08-18 05:02:00-05:00,-2.518109,-8.8184595,-2.7078726,607046,24.07,0.0,-0.229,-0.199,22.66,117.7,278.3,277.2,279.0,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1274361.0,117.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,21.57,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.008,0.005,0.007,0.0,0.0,0.0,0.001,0.001,0.001,0.001,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.888,296.8,30.32,1.8,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.9,22.03,21.71,22.01,21.92,21.93,-121.9,22.11,22.09,27.77
2016-08-18 05:03:00-05:00,-2.518109,-8.8184595,-2.7078726,607047,24.07,0.0,-0.236,-0.2,22.66,131.9,278.0,277.3,279.0,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1274361.0,132.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,21.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.001,0.001,0.001,0.001,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.645,300.9,48.11,1.2,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.95,22.0,21.73,22.01,21.82,21.89,-121.7,22.11,22.06,27.72
2016-08-18 05:04:00-05:00,-2.518109,-8.952073,-2.7078726,607048,24.07,0.0,-0.244,-0.2,22.69,145.9,277.8,277.1,278.9,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1274361.0,146.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,21.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.4,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.001,0.003,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.001,0.001,0.001,0.001,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.398,316.9,39.61,1.0,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,21.9,22.0,21.63,22.01,21.82,21.85,-122.0,22.09,22.01,27.67
2016-08-18 05:05:00-05:00,-2.6252627,-8.952073,-2.7078726,607049,24.05,0.0,-0.177,-0.196,22.69,159.8,277.9,276.9,278.7,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1274361.0,160.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.1,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.001,0.004,0.005,0.008,0.005,0.006,0.001,0.0,0.001,0.001,0.001,0.001,0.001,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.467,314.2,50.84,1.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,21.94,22.02,21.63,22.02,21.82,21.85,-121.9,22.08,22.01,27.67
2016-08-18 05:06:00-05:00,-2.6252627,-8.952073,-2.7078726,607050,24.04,0.0,-0.22,-0.196,22.68,173.3,277.0,275.8,277.6,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1274361.0,173.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.53,0.041,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,274.5,276.3,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.006,0.008,0.005,0.007,0.001,0.0,0.001,0.001,0.001,0.001,0.001,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.623,283.6,46.08,1.2,3.477,2.0,-1.0,13.13,0.0,0.232,1.0,2.0,0.0,0.001,21.9,22.0,21.59,21.99,21.82,21.85,-122.5,22.08,22.01,27.67
2016-08-18 05:07:00-05:00,-2.6252627,-8.952073,-2.7078726,607051,24.04,0.0,-0.244,-0.197,22.66,186.4,276.5,275.7,277.5,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1274361.0,187.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,21.52,0.086,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.006,0.008,0.005,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.001,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.445,226.2,45.17,1.1,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,21.9,22.03,21.63,22.01,21.82,21.85,-122.0,22.11,22.01,27.67
2016-08-18 05:08:00-05:00,-2.6252627,-8.952073,-2.7078726,607052,24.04,0.0,-0.226,-0.198,22.65,199.3,276.5,275.6,277.4,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1274361.0,199.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.53,0.183,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.002,0.003,0.007,0.008,0.005,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.001,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.45,278.0,54.21,1.0,3.478,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.94,22.02,21.63,22.01,21.82,21.85,-121.7,22.08,21.93,27.67
2016-08-18 05:09:00-05:00,-2.6252627,-8.952073,-2.7078726,607053,24.04,0.0,-0.227,-0.199,22.65,211.6,276.2,275.7,277.4,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1274361.0,212.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,21.5,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.002,0.003,0.006,0.007,0.004,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.001,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.548,270.2,34.05,1.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.95,22.02,21.63,21.93,21.81,21.75,-122.0,22.01,21.92,27.67
2016-08-18 05:10:00-05:00,-2.518109,-8.952073,-2.7078726,607054,24.04,0.0,-0.243,-0.197,22.68,223.4,276.7,275.3,277.1,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1274361.0,224.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,21.49,0.192,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.002,0.002,0.008,0.008,0.005,0.008,0.001,0.0,0.001,0.002,0.002,0.001,0.002,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.882,249.5,20.69,1.4,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.87,22.0,21.61,21.91,21.82,21.76,-121.7,22.01,21.92,27.67
2016-08-18 05:11:00-05:00,-2.518109,-8.8184595,-2.7078726,607055,24.04,0.0,-0.166,-0.195,22.67,234.1,276.2,275.3,277.1,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1274361.0,235.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,21.48,0.24,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,275.9,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.0,0.003,0.007,0.007,0.006,0.008,0.001,0.0,0.001,0.002,0.002,0.001,0.002,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.463,269.1,8.2,1.9,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.81,22.0,21.61,21.94,21.82,21.79,-122.7,22.01,21.92,27.67
2016-08-18 05:12:00-05:00,-2.518109,-8.417621,-2.7078726,607056,24.04,0.0,-0.192,-0.196,22.7,243.7,277.0,276.3,278.1,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1274361.0,244.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,21.48,0.267,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,276.8,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.0,0.002,0.007,0.007,0.005,0.007,0.001,0.0,0.001,0.002,0.002,0.001,0.002,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.402,281.0,10.38,1.8,3.477,2.0,-1.0,13.45,0.003,0.23,1.0,2.0,0.0,0.001,21.82,21.95,21.63,21.96,21.82,21.85,-121.9,22.01,21.93,27.67
2016-08-18 05:13:00-05:00,-2.518109,-8.417621,-2.7078726,607057,24.04,0.0,-0.198,-0.198,22.69,252.6,280.7,279.9,281.6,0.0,0.0,0.0,21.48,0.0,60.13,0.0,1274361.0,253.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,21.49,0.298,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.004,0.0,0.002,0.008,0.006,0.005,0.007,0.001,0.0,0.001,0.002,0.002,0.001,0.002,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.208,285.9,12.15,1.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.84,21.98,21.58,21.93,21.82,21.81,-122.3,22.01,22.0,27.67
2016-08-18 05:14:00-05:00,-2.518109,-8.417621,-2.7078726,607058,24.04,0.0,-0.198,-0.198,22.71,261.0,280.7,279.8,281.5,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1274361.0,262.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.47,0.343,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.0,0.002,0.008,0.006,0.006,0.006,0.001,0.0,0.001,0.002,0.002,0.001,0.002,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.047,283.8,11.46,1.5,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.85,21.95,21.6,21.91,21.82,21.75,-122.2,22.01,22.0,27.67
2016-08-18 05:15:00-05:00,-2.518109,-8.417621,-2.7078726,607059,24.04,0.0,-0.021,-0.199,22.7,268.9,280.5,279.8,281.5,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1274361.0,270.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,21.46,0.393,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.8,280.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.0,0.003,0.01,0.006,0.005,0.008,0.001,0.0,0.001,0.003,0.001,0.001,0.002,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.385,312.9,32.43,0.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.81,21.94,21.57,21.94,21.79,21.75,-122.4,22.01,21.92,27.66
2016-08-18 05:16:00-05:00,-2.518109,-8.417621,-2.592644,607060,24.03,0.0,0.054,-0.2,22.68,276.3,279.6,278.6,280.4,0.0,0.0,0.0,21.27,0.0,60.13,0.0,1274361.0,277.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,21.47,0.481,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.8,277.7,279.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.005,0.0,0.001,0.01,0.005,0.005,0.007,0.001,0.0,0.0,0.003,0.001,0.001,0.002,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.683,259.9,16.73,1.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.82,21.92,21.51,21.92,21.76,21.75,-122.2,22.0,21.92,27.59
2016-08-18 05:17:00-05:00,-2.518109,-8.417621,-2.3621867,607061,24.01,0.0,0.121,-0.2,22.69,283.2,278.1,277.0,278.8,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1274361.0,284.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,21.45,0.591,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.5,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.006,-0.001,0.001,0.01,0.005,0.006,0.008,0.002,0.0,0.0,0.003,0.001,0.002,0.002,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.328,237.2,34.82,0.6,3.477,2.0,-1.0,13.14,-0.048,0.231,1.0,2.0,0.0,0.001,21.84,21.95,21.53,21.84,21.71,21.75,-121.9,21.92,21.92,27.58
2016-08-18 05:18:00-05:00,-2.1966484,-8.417621,-2.3621867,607062,24.01,0.0,0.222,-0.201,22.71,289.4,277.9,277.0,278.8,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1274361.0,290.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.43,0.664,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.3,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.006,-0.002,0.002,0.012,0.004,0.006,0.007,0.002,-0.001,0.0,0.003,0.001,0.002,0.002,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.2,260.4,17.01,2.0,3.477,2.0,-1.0,13.3,0.056,0.232,3.0,2.0,0.0,0.001,21.81,21.95,21.49,21.83,21.68,21.7,-121.7,21.92,21.92,27.58
2016-08-18 05:19:00-05:00,-1.8751875,-8.417621,-2.0165007,607063,24.01,0.0,0.313,-0.201,22.72,295.0,277.9,277.2,279.0,0.0,0.0,0.0,21.41,0.0,60.19,0.0,1274361.0,296.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.44,0.746,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.9,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.007,-0.001,0.001,0.012,0.003,0.005,0.009,0.002,0.0,0.0,0.004,0.001,0.001,0.003,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.307,271.2,16.96,2.1,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.82,21.92,21.45,21.81,21.63,21.65,-121.8,21.92,21.92,27.58
