TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 05:20:00-05:00,-1.8751875,-7.8831687,-2.0165007,607064,24.01,0.0,0.528,-0.201,22.66,300.2,278.1,277.1,278.9,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1274361.0,301.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,21.42,0.87,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.9,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.007,-0.002,0.0,0.013,0.004,0.006,0.009,0.002,-0.001,0.0,0.004,0.001,0.002,0.003,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.943,276.7,9.98,1.5,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.81,21.95,21.44,21.85,21.71,21.65,-121.8,21.92,21.92,27.58
2016-08-18 05:21:00-05:00,-1.8751875,-7.6159425,-2.0165007,607065,24.01,0.0,0.568,-0.202,22.63,304.8,278.1,277.1,278.9,0.0,0.0,0.0,21.28,0.0,60.13,0.0,1274361.0,306.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,21.41,1.006,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.007,-0.003,0.0,0.015,0.003,0.005,0.009,0.002,-0.001,0.0,0.005,0.001,0.001,0.003,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.03,270.7,30.14,1.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.82,21.92,21.47,21.85,21.71,21.7,-122.2,21.92,21.92,27.58
2016-08-18 05:22:00-05:00,-1.768034,-7.6159425,-1.7860436,607066,24.01,0.0,0.857,-0.202,22.62,309.2,278.0,277.2,278.9,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1274361.0,310.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,21.42,1.128,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.7,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.007,-0.004,0.0,0.016,0.002,0.004,0.009,0.002,-0.001,0.0,0.005,0.001,0.001,0.003,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.257,289.7,6.478,1.5,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.81,21.92,21.53,21.91,21.73,21.75,-122.2,21.92,21.92,27.58
2016-08-18 05:23:00-05:00,-1.4465733,-7.6159425,-1.5555863,607067,24.01,0.0,1.075,-0.202,22.61,313.4,277.8,277.0,278.8,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1274361.0,314.7,0.0,0.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,21.44,1.259,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.1,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.007,-0.005,-0.001,0.016,0.002,0.005,0.01,0.002,-0.002,0.0,0.005,0.001,0.001,0.003,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.433,291.1,11.48,2.3,3.477,2.0,-1.0,13.32,0.003,0.231,3.0,2.0,0.0,0.001,21.82,21.92,21.53,21.95,21.73,21.75,-122.4,21.92,21.92,27.58
2016-08-18 05:24:00-05:00,-1.4465733,-7.3487167,-1.5555863,607068,23.99,0.0,1.195,-0.202,22.64,317.2,277.6,277.2,279.0,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1274361.0,318.6,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,21.44,1.471,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.5,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.008,-0.006,-0.002,0.018,0.001,0.005,0.009,0.003,-0.002,-0.001,0.006,0.0,0.001,0.003,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.83,287.0,7.934,2.3,3.478,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,21.82,21.92,21.53,21.83,21.73,21.75,-121.8,21.92,21.92,27.56
2016-08-18 05:25:00-05:00,-1.3394197,-7.0814905,-1.4403577,607069,23.99,0.0,1.465,-0.202,22.62,320.7,278.0,277.1,278.8,0.0,0.0,0.0,21.68,0.0,60.15,0.0,1274361.0,322.1,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,21.46,1.635,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.7,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.009,-0.007,-0.002,0.02,0.001,0.005,0.01,0.003,-0.002,-0.001,0.006,0.0,0.002,0.003,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.343,303.1,9.39,1.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.81,21.92,21.53,21.91,21.73,21.75,-122.2,21.92,21.92,27.48
2016-08-18 05:26:00-05:00,-0.80365187,-7.0814905,-1.094672,607070,23.99,0.0,1.675,0.001,22.61,324.0,276.8,276.1,277.9,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1274361.0,325.5,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,21.46,1.869,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.8,276.6,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.008,-0.008,-0.003,0.022,-0.001,0.005,0.011,0.003,-0.003,-0.001,0.007,0.0,0.001,0.003,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.15,315.8,21.22,1.7,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.81,21.94,21.53,21.9,21.73,21.75,-122.2,21.92,21.92,27.48
2016-08-18 05:27:00-05:00,-0.80365187,-6.947877,-0.86421466,607071,23.99,0.0,2.004,0.305,22.57,327.4,276.0,275.2,277.0,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1274361.0,328.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,21.45,2.116,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,586.0,1229342.0,47460.0,112666.0,1.0,0.772,0.531,0.842,0.01,-0.009,-0.005,0.024,-0.001,0.005,0.011,0.003,-0.003,-0.002,0.008,0.0,0.002,0.004,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.4,311.9,14.82,1.9,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.81,21.89,21.53,21.86,21.73,21.75,-121.8,21.92,21.92,27.48
2016-08-18 05:28:00-05:00,-0.26788408,-6.4134254,-0.51852876,607072,23.99,0.0,2.414,0.723,22.54,315.7,276.4,275.7,277.5,0.086,0.0,0.0,290.9,-0.14,60.22,0.0,1274361.0,317.2,0.0,4.183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,21.43,2.457,8.09,9.08,9.26,60.0,59.8,62.9,0.0,274.9,274.0,276.0,-0.284,-6.831,6.844,586.0,1229342.0,47460.0,112666.0,0.217,0.772,0.531,0.842,0.094,0.112,0.112,0.136,0.103,0.107,0.092,0.028,0.034,0.034,0.041,0.031,0.032,0.028,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.907,320.7,13.63,1.2,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,21.81,21.81,21.5,21.86,21.73,21.65,-122.2,21.92,21.92,27.48
2016-08-18 05:29:00-05:00,-0.053576894,-6.2798123,-0.057614423,607073,23.99,0.0,2.776,1.157,22.51,315.9,276.5,275.8,277.6,0.086,0.0,0.0,318.2,-0.167,60.23,0.0,1274361.0,317.3,0.0,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,21.43,2.852,9.82,11.0,11.27,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.299,-8.38,8.39,586.0,1229342.0,47460.0,112666.0,0.036,0.772,0.531,0.842,0.118,0.143,0.144,0.17,0.129,0.132,0.111,0.036,0.043,0.044,0.052,0.039,0.04,0.034,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.817,324.5,17.34,1.4,3.477,2.0,-1.0,13.17,0.0,0.232,1.0,2.0,0.0,0.001,21.77,21.84,21.44,21.87,21.71,21.65,-122.4,21.85,21.85,27.48
2016-08-18 05:30:00-05:00,0.5893447,-5.878973,0.51852876,607074,23.98,0.0,3.299,1.652,22.53,320.9,276.6,275.8,277.6,0.086,0.0,0.0,323.3,-0.153,60.23,0.0,1274361.0,322.2,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,21.41,3.324,9.91,11.04,11.27,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.258,-8.43,8.44,586.0,1229342.0,47460.0,112666.0,0.031,0.772,0.531,0.842,0.128,0.152,0.155,0.187,0.135,0.144,0.121,0.039,0.046,0.047,0.058,0.041,0.044,0.037,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.248,312.0,24.95,0.6,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,21.71,21.84,21.44,21.78,21.63,21.65,-121.9,21.82,21.82,27.48
2016-08-18 05:31:00-05:00,1.2322662,-5.210908,1.0946717,607075,23.97,0.0,4.068,2.451,22.53,325.2,276.6,275.8,277.6,0.086,0.0,0.0,327.4,-0.136,60.23,0.0,1274361.0,326.4,0.001,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,21.41,4.121,9.89,11.05,11.26,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.199,-8.41,8.41,586.0,1229342.0,47460.0,112666.0,0.023,0.772,0.531,0.842,0.16,0.187,0.191,0.23,0.171,0.178,0.148,0.05,0.058,0.059,0.072,0.053,0.055,0.046,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.687,291.5,28.19,1.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.71,21.89,21.44,21.77,21.63,21.59,-121.9,21.82,21.82,27.48
2016-08-18 05:32:00-05:00,2.0894945,-4.4092298,2.0165005,607076,23.96,0.0,4.993,3.365,22.48,325.4,276.7,275.7,277.6,0.342,0.0,0.0,327.4,0.033,60.22,0.0,1274361.0,326.9,0.036,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,21.4,5.035,9.52,10.93,11.19,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.077,-8.22,8.22,586.0,1229342.0,47461.0,112666.0,0.008,0.772,0.531,0.842,0.232,0.29,0.287,0.323,0.252,0.264,0.214,0.073,0.091,0.09,0.102,0.079,0.083,0.067,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.907,318.2,39.23,1.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.71,21.87,21.44,21.8,21.63,21.62,-122.0,21.82,21.8,27.48
2016-08-18 05:33:00-05:00,3.0538766,-3.4739382,3.053558,607077,23.96,0.0,5.81,4.295,22.52,328.4,276.4,275.7,277.5,0.342,0.0,0.0,330.4,0.892,60.19,0.0,1274362.0,329.5,0.284,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,21.39,5.929,9.46,10.9,11.18,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.037,-8.18,8.19,586.0,1229342.0,47461.0,112666.0,-0.007,0.772,0.531,0.842,0.275,0.336,0.344,0.397,0.294,0.306,0.252,0.088,0.106,0.109,0.127,0.093,0.097,0.08,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.192,301.1,17.66,1.7,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.71,21.86,21.44,21.82,21.63,21.64,-122.1,21.82,21.82,27.45
2016-08-18 05:34:00-05:00,4.1254125,-2.4050343,4.2058444,607078,23.96,0.0,6.879,5.416,22.62,331.6,276.6,275.5,277.4,1.455,0.0,0.0,333.7,2.022,60.14,0.0,1274362.0,332.9,0.651,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,21.39,7.027,9.42,10.88,11.12,60.0,59.8,62.9,0.0,274.7,274.0,276.0,0.181,-8.14,8.15,586.0,1229342.0,47461.0,112666.0,-0.026,0.772,0.531,0.842,0.333,0.413,0.419,0.469,0.357,0.377,0.304,0.107,0.132,0.134,0.151,0.114,0.121,0.097,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.912,291.3,36.77,2.0,3.477,2.0,-1.0,13.59,0.022,0.231,3.0,2.0,0.0,0.0,21.71,21.85,21.44,21.84,21.63,21.65,-122.4,21.82,21.82,27.39
2016-08-18 05:35:00-05:00,5.196948,-1.33613,5.3581305,607079,23.95,0.0,7.892,6.478,22.61,335.3,276.6,275.5,277.3,2.482,0.085,0.0,337.0,2.235,60.15,0.002,1274362.0,336.1,0.725,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,21.4,8.16,9.42,10.9,11.04,60.0,59.8,62.9,0.0,274.4,274.0,276.0,0.31,-8.14,8.16,586.0,1229342.0,47461.0,112666.0,-0.043,0.772,0.531,0.842,0.373,0.457,0.458,0.517,0.398,0.421,0.332,0.121,0.147,0.148,0.168,0.129,0.136,0.108,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.637,285.1,16.72,2.2,3.475,2.0,-1.0,13.32,-0.013,0.231,3.0,2.0,0.0,0.001,21.73,21.84,21.44,21.87,21.68,21.65,-122.2,21.82,21.82,27.39
2016-08-18 05:36:00-05:00,6.1613307,-0.4008389,6.395188,607080,23.93,0.0,8.84,7.485,22.73,341.2,276.5,275.7,277.5,2.482,1.447,0.0,343.0,1.835,60.14,0.025,1274362.0,342.4,0.598,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,21.44,9.14,9.77,11.0,11.09,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.297,-8.29,8.32,586.0,1229342.0,47461.0,112666.0,-0.042,0.772,0.531,0.842,0.352,0.406,0.427,0.511,0.362,0.381,0.31,0.115,0.132,0.139,0.168,0.118,0.124,0.101,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.593,304.5,23.25,2.6,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.71,21.86,21.53,21.89,21.73,21.74,-122.0,21.9,21.87,27.39
2016-08-18 05:37:00-05:00,7.3400197,0.668065,7.547475,607081,23.93,0.0,9.88,8.61,22.72,344.1,276.7,275.7,277.5,2.567,2.383,1.185,346.2,1.845,60.21,0.379,1274362.0,345.0,0.608,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,21.45,10.24,9.72,11.01,11.07,60.0,59.8,62.9,0.0,274.9,274.2,276.0,0.388,-8.28,8.31,586.0,1229342.0,47461.0,112666.0,-0.054,0.772,0.531,0.842,0.389,0.469,0.466,0.541,0.401,0.44,0.333,0.129,0.153,0.152,0.179,0.131,0.145,0.109,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.337,301.8,18.31,2.1,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.81,21.89,21.53,21.94,21.73,21.75,-121.8,21.92,21.92,27.39
2016-08-18 05:38:00-05:00,8.411556,1.8705827,8.69976,607082,23.93,0.0,10.96,9.73,22.69,344.6,276.6,275.9,277.6,2.824,2.809,2.286,347.0,2.13,60.23,0.701,1274362.0,346.1,0.705,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,21.48,11.36,9.65,11.04,11.03,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.539,-8.2,8.26,586.0,1229342.0,47461.0,112666.0,-0.074,0.772,0.531,0.842,0.468,0.558,0.555,0.65,0.49,0.521,0.39,0.155,0.184,0.183,0.216,0.161,0.172,0.129,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.932,304.8,11.72,1.4,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.87,21.94,21.57,22.01,21.73,21.75,-121.5,21.92,21.92,27.39
2016-08-18 05:39:00-05:00,9.48309,2.8058739,9.621589,607083,23.93,0.0,11.94,10.82,22.7,343.4,276.6,275.7,277.5,3.338,3.32,3.302,345.7,3.281,60.17,0.998,1274362.0,344.9,1.093,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,21.52,12.43,9.38,10.95,10.93,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.824,-8.01,8.1,586.0,1229342.0,47461.0,112666.0,-0.111,0.772,0.531,0.842,0.586,0.724,0.707,0.797,0.632,0.663,0.489,0.195,0.24,0.234,0.266,0.209,0.22,0.162,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.855,315.8,12.43,1.6,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.82,21.97,21.62,21.99,21.78,21.75,-121.4,21.92,21.92,27.39
2016-08-18 05:40:00-05:00,10.554626,3.8747783,10.889105,607084,23.93,0.0,13.1,11.94,22.68,343.9,276.5,275.8,277.6,3.338,3.32,3.302,346.5,4.519,60.24,0.998,1274362.0,345.5,1.509,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,21.54,13.55,9.36,10.98,10.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.999,-7.982,8.11,586.0,1229342.0,47462.0,112666.0,-0.134,0.772,0.531,0.842,0.649,0.803,0.801,0.896,0.702,0.729,0.547,0.216,0.266,0.265,0.299,0.233,0.242,0.181,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.088,301.0,23.57,1.8,3.477,2.0,-1.0,13.16,-0.029,0.232,1.0,2.0,0.0,0.001,21.91,22.01,21.6,21.99,21.81,21.75,-122.3,22.0,21.92,27.39
2016-08-18 05:41:00-05:00,12.269084,5.4781346,12.617532,607085,23.93,0.0,14.79,13.69,22.69,346.1,276.3,275.8,277.4,3.338,3.32,3.302,348.2,4.87,60.23,0.998,1274362.0,347.3,1.634,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,21.56,15.31,9.42,11.0,10.87,60.0,59.8,62.9,0.0,274.8,274.0,276.0,1.257,-7.933,8.12,586.0,1229342.0,47462.0,112666.0,-0.167,0.772,0.531,0.842,0.736,0.932,0.923,1.022,0.795,0.842,0.632,0.246,0.31,0.307,0.343,0.265,0.281,0.211,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.12,311.8,11.62,2.0,3.477,2.0,-1.0,13.47,0.037,0.231,3.0,2.0,0.0,0.001,21.94,22.01,21.63,22.01,21.82,21.83,-121.9,22.01,21.92,27.39
2016-08-18 05:42:00-05:00,14.090694,7.0814905,14.576419,607086,23.93,0.0,16.61,15.6,22.68,350.9,276.5,275.7,277.5,3.081,3.064,3.048,352.4,4.924,60.22,0.921,1274362.0,351.9,1.663,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,21.58,17.25,9.62,11.09,10.89,60.0,59.8,62.9,0.0,275.0,274.0,276.0,1.361,-7.993,8.24,586.0,1229342.0,47462.0,112666.0,-0.18,0.772,0.531,0.842,0.754,0.933,0.914,1.034,0.801,0.851,0.628,0.255,0.313,0.307,0.35,0.269,0.287,0.211,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.317,303.1,12.17,2.1,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,21.95,22.09,21.63,22.01,21.82,21.85,-122.4,22.01,21.95,27.39
2016-08-18 05:43:00-05:00,15.483692,8.417622,16.18962,607087,23.91,0.0,17.9,17.11,22.65,355.4,276.3,275.7,277.5,2.653,2.674,2.659,357.2,4.946,60.14,0.812,1274362.0,356.8,1.678,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,21.58,18.77,9.85,11.18,10.96,60.0,59.8,62.9,0.0,274.9,274.0,276.0,1.268,-8.12,8.37,586.0,1229342.0,47462.0,112666.0,-0.167,0.772,0.531,0.842,0.731,0.868,0.846,0.997,0.751,0.809,0.583,0.249,0.293,0.285,0.34,0.253,0.274,0.197,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.5,297.2,34.98,2.4,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.94,22.1,21.63,22.09,21.82,21.87,-122.1,22.03,22.01,27.39
2016-08-18 05:44:00-05:00,16.66238,9.753751,17.457136,607088,23.9,0.0,19.05,18.44,22.7,356.7,276.6,275.7,277.5,2.688,3.061,3.075,358.8,5.506,60.22,1.047,1274362.0,357.7,1.879,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,21.59,20.09,9.89,11.22,10.96,60.0,59.8,62.9,0.0,275.0,274.0,276.0,1.383,-8.1,8.4,586.0,1229342.0,47462.0,112666.0,-0.181,0.772,0.531,0.842,0.777,0.917,0.904,1.053,0.786,0.856,0.616,0.266,0.31,0.306,0.36,0.266,0.291,0.209,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.063,288.6,21.02,1.6,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.95,22.1,21.63,22.07,21.82,21.85,-122.3,22.06,22.01,27.39
2016-08-18 05:45:00-05:00,17.626762,10.689042,18.60942,607089,23.9,0.0,19.98,19.61,22.65,354.3,276.4,275.8,277.5,3.409,4.099,4.0,357.0,6.821,60.19,1.522,1274362.0,356.0,2.344,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,21.62,21.2,9.67,11.22,10.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,1.811,-7.878,8.28,586.0,1229342.0,47462.0,112666.0,-0.234,0.772,0.531,0.842,0.987,1.179,1.148,1.314,1.022,1.084,0.772,0.339,0.402,0.391,0.451,0.348,0.371,0.263,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.88,297.4,23.32,1.8,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,21.98,22.1,21.69,22.11,21.82,21.92,-121.8,22.11,22.01,27.39
2016-08-18 05:46:00-05:00,17.733917,10.956268,19.070335,607090,23.9,0.0,20.29,20.03,22.67,353.6,276.7,275.6,277.4,3.997,4.48,4.446,355.6,7.342,60.15,1.826,1274362.0,355.0,2.52,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.64,21.5,9.57,11.22,10.85,60.0,59.8,62.9,0.0,274.8,274.0,276.0,1.989,-7.799,8.25,586.0,1229342.0,47462.0,112666.0,-0.257,0.772,0.531,0.842,1.046,1.252,1.219,1.378,1.074,1.145,0.808,0.359,0.427,0.415,0.473,0.366,0.391,0.275,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.94,296.8,7.669,2.6,3.477,2.0,-1.0,13.36,0.004,0.231,3.0,2.0,0.0,0.0,22.07,22.1,21.71,22.11,21.82,21.96,-121.8,22.11,22.01,27.39
2016-08-18 05:47:00-05:00,18.376839,11.49072,19.185564,607091,23.9,0.0,20.39,20.13,22.75,353.2,276.5,275.6,277.4,4.274,4.55,4.516,355.7,7.323,60.13,1.941,1274362.0,354.6,2.515,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,21.65,21.49,9.59,11.23,10.87,60.0,59.8,62.9,0.0,274.6,274.0,276.0,2.008,-7.794,8.25,586.0,1229342.0,47463.0,112666.0,-0.259,0.772,0.531,0.842,1.053,1.26,1.237,1.408,1.078,1.145,0.815,0.36,0.428,0.42,0.482,0.367,0.39,0.277,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.042,287.1,17.67,1.6,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.05,22.1,21.69,22.11,21.82,21.96,-121.5,22.11,22.01,27.42
2016-08-18 05:48:00-05:00,18.80545,11.89156,19.992165,607092,23.9,0.0,20.96,20.71,22.72,353.2,276.6,275.6,277.4,4.413,4.62,4.585,355.7,7.407,60.17,2.019,1274362.0,355.0,2.542,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.65,21.94,9.59,11.26,10.84,60.0,59.8,62.9,0.0,274.8,274.0,276.0,2.109,-7.777,8.28,586.0,1229342.0,47463.0,112666.0,-0.27,0.772,0.531,0.842,1.09,1.314,1.289,1.446,1.116,1.184,0.856,0.373,0.447,0.438,0.494,0.379,0.404,0.291,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.615,278.0,10.02,2.0,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.07,22.15,21.73,22.11,21.85,21.94,-121.9,22.11,22.01,27.48
2016-08-18 05:49:00-05:00,19.984142,12.9604645,21.14445,607093,23.9,0.0,21.95,21.86,22.81,359.6,276.7,275.6,277.4,3.71,3.849,3.819,362.1,6.337,60.14,1.713,1274362.0,360.4,2.193,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.65,22.98,9.94,11.35,10.96,60.0,59.8,62.9,0.0,274.7,274.0,276.0,1.772,-7.996,8.45,586.0,1229343.0,47463.0,112666.0,-0.226,0.772,0.531,0.842,0.944,1.074,1.027,1.236,0.923,0.991,0.686,0.326,0.367,0.351,0.427,0.315,0.34,0.234,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.675,278.6,6.699,2.3,3.477,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,22.07,22.2,21.73,22.19,21.9,21.94,-121.9,22.13,22.1,27.48
2016-08-18 05:50:00-05:00,20.734217,13.895755,22.181507,607094,23.9,0.0,22.72,22.76,22.78,360.4,276.4,275.5,277.3,3.694,3.729,3.7,362.7,6.332,60.21,1.687,1274362.0,362.1,2.188,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,21.66,23.81,9.98,11.38,10.94,60.0,59.8,62.9,0.0,274.1,274.0,276.0,1.793,-8.01,8.49,586.0,1229343.0,47463.0,112666.0,-0.228,0.772,0.531,0.842,0.965,1.093,1.065,1.266,0.936,1.014,0.712,0.334,0.374,0.364,0.438,0.32,0.349,0.244,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.782,286.6,17.97,2.8,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.09,22.2,21.73,22.21,21.92,21.97,-122.4,22.19,22.11,27.48
2016-08-18 05:51:00-05:00,21.484291,14.697433,22.872879,607095,23.9,0.0,23.49,23.59,22.83,359.6,276.3,275.4,277.3,3.969,3.969,3.939,362.3,7.052,60.22,1.806,1274362.0,361.2,2.442,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,21.66,24.49,9.92,11.43,10.99,60.0,59.8,62.9,0.0,274.0,274.0,275.9,1.989,-7.915,8.46,586.0,1229343.0,47463.0,112666.0,-0.251,0.772,0.531,0.842,1.068,1.235,1.202,1.399,1.047,1.133,0.797,0.371,0.424,0.413,0.485,0.36,0.391,0.274,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,2.008,279.4,7.074,2.5,3.477,2.0,-1.0,13.15,-0.01,0.231,1.0,2.0,0.0,0.001,22.04,22.16,21.73,22.21,21.92,21.96,-121.7,22.21,22.1,27.48
2016-08-18 05:52:00-05:00,22.66298,15.766337,23.909937,607096,23.9,0.0,24.67,24.73,22.82,357.6,276.3,275.4,277.3,4.691,4.8,4.681,359.9,9.02,60.21,2.173,1274362.0,359.0,3.132,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.67,25.59,9.73,11.51,10.88,60.0,59.8,62.9,0.0,274.0,274.0,275.9,2.532,-7.681,8.39,586.0,1229343.0,47463.0,112666.0,-0.317,0.772,0.531,0.842,1.258,1.497,1.458,1.647,1.279,1.356,0.968,0.437,0.516,0.502,0.571,0.441,0.469,0.333,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.69,292.7,10.52,2.3,3.477,2.0,-1.0,13.15,0.017,0.234,1.0,2.0,0.0,0.001,22.03,22.2,21.73,22.21,21.92,22.01,-121.8,22.21,22.11,27.52
2016-08-18 05:53:00-05:00,23.84167,16.968855,25.292679,607097,23.9,0.0,25.7,26.04,22.8,358.2,276.1,275.3,277.2,4.774,5.182,5.138,360.8,9.78,60.22,2.433,1274362.0,359.6,3.411,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.67,26.97,9.81,11.62,10.92,60.0,59.8,62.9,0.0,274.0,274.0,275.4,2.747,-7.632,8.46,586.0,1229343.0,47463.0,112666.0,-0.338,0.772,0.531,0.842,1.329,1.597,1.564,1.74,1.355,1.452,1.034,0.462,0.551,0.539,0.604,0.468,0.503,0.356,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.252,288.3,9.79,1.6,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,22.04,22.2,21.73,22.21,21.92,22.02,-121.8,22.21,22.11,27.58
2016-08-18 05:54:00-05:00,24.48459,17.770533,26.09928,607098,23.9,0.0,26.38,26.87,22.8,358.5,276.3,275.4,277.2,4.718,5.4,5.433,360.6,9.97,60.23,2.565,1274362.0,359.5,3.469,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.68,27.9,9.91,11.69,10.95,60.0,59.8,62.9,0.0,274.0,274.0,275.7,2.856,-7.616,8.51,586.0,1229343.0,47463.0,112666.0,-0.349,0.772,0.531,0.842,1.383,1.644,1.594,1.803,1.404,1.506,1.04,0.481,0.567,0.55,0.626,0.485,0.522,0.359,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.213,292.9,9.66,1.7,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.03,22.21,21.76,22.21,21.92,22.02,-121.6,22.21,22.11,27.58
2016-08-18 05:55:00-05:00,24.913204,17.770533,26.560194,607099,23.9,0.0,26.46,27.08,22.76,360.9,276.7,275.3,277.1,4.496,5.067,5.048,362.4,9.31,60.25,2.439,1274363.0,361.1,3.239,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.69,28.22,9.97,11.69,10.96,60.0,59.8,62.9,0.0,274.0,274.0,275.8,2.623,-7.73,8.56,586.0,1229343.0,47464.0,112666.0,-0.32,0.772,0.531,0.842,1.273,1.477,1.433,1.653,1.255,1.368,0.918,0.443,0.509,0.494,0.575,0.433,0.474,0.316,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.763,292.2,49.88,1.7,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.05,22.28,21.81,22.21,21.92,22.06,-121.7,22.21,22.11,27.66
2016-08-18 05:56:00-05:00,25.127512,18.171371,27.021109,607100,23.9,0.0,26.8,27.46,22.76,363.6,276.3,275.5,277.4,3.867,4.438,4.371,365.7,8.12,60.23,2.128,1274363.0,364.9,2.831,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.7,28.44,10.17,11.65,11.03,60.0,59.8,62.9,0.0,274.2,274.0,276.0,2.247,-7.91,8.64,586.0,1229343.0,47464.0,112666.0,-0.274,0.772,0.531,0.842,1.157,1.297,1.256,1.494,1.113,1.212,0.804,0.404,0.448,0.433,0.521,0.384,0.421,0.277,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.503,299.6,15.43,2.3,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.05,22.29,21.81,22.21,21.92,22.05,-121.8,22.22,22.11,27.66
2016-08-18 05:57:00-05:00,26.091894,19.106663,28.058167,607101,23.9,0.0,27.69,28.3,22.79,364.2,276.2,275.4,277.2,4.173,4.465,4.424,366.6,8.5,60.18,2.233,1274363.0,365.1,2.97,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.7,29.12,10.2,11.73,11.04,60.0,59.8,62.9,0.0,274.0,274.0,276.0,2.332,-7.892,8.67,586.0,1229343.0,47464.0,112666.0,-0.282,0.772,0.531,0.842,1.176,1.33,1.3,1.53,1.129,1.239,0.845,0.411,0.46,0.449,0.535,0.391,0.431,0.291,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.352,315.6,16.15,1.8,3.477,2.0,-1.0,13.25,0.006,0.231,1.0,2.0,0.0,0.001,22.1,22.29,21.81,22.21,21.95,22.06,-122.5,22.21,22.11,27.67
2016-08-18 05:58:00-05:00,27.270584,20.041954,29.095224,607102,23.9,0.0,28.9,29.42,22.7,362.1,276.2,275.3,277.1,4.913,5.285,5.236,365.3,10.34,60.13,2.667,1274363.0,363.5,3.632,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,21.71,30.07,10.09,11.87,11.06,60.0,59.8,62.9,0.0,274.0,274.0,275.5,2.871,-7.67,8.65,586.0,1229343.0,47464.0,112666.0,-0.343,0.772,0.531,0.842,1.408,1.685,1.624,1.833,1.408,1.531,1.068,0.493,0.586,0.564,0.642,0.49,0.535,0.371,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.692,297.9,13.88,2.9,3.477,2.0,-1.0,13.13,0.003,0.233,1.0,2.0,0.0,0.001,22.08,22.29,21.82,22.21,21.97,22.07,-121.6,22.24,22.13,27.69
2016-08-18 05:59:00-05:00,28.770735,21.645311,30.477968,607103,23.9,0.0,30.43,31.0,22.73,361.6,276.3,275.2,277.0,5.773,5.986,5.701,364.2,12.09,60.16,3.092,1274363.0,362.8,4.254,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,21.71,31.57,10.18,12.07,11.13,60.0,59.8,62.9,0.0,274.0,274.0,275.2,3.373,-7.52,8.73,586.0,1229343.0,47464.0,112666.0,-0.394,0.772,0.531,0.842,1.59,1.891,1.812,2.036,1.596,1.708,1.198,0.558,0.659,0.631,0.713,0.556,0.597,0.417,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.572,289.7,19.3,2.9,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.001,22.15,22.29,21.81,22.21,21.96,22.09,-121.8,22.22,22.19,27.76
2016-08-18 06:00:00-05:00,30.270885,22.98144,31.97594,607104,23.9,0.0,31.81,32.47,22.68,340.1,276.3,275.2,277.0,9.48,10.41,10.0,342.8,19.32,60.17,5.604,1274363.0,340.9,6.623,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,21.72,33.1,10.15,13.07,11.57,60.0,59.8,62.9,0.0,274.0,274.0,275.1,6.191,-6.6,9.05,586.0,1229343.0,47464.0,112666.0,-0.684,0.772,0.531,0.842,2.892,3.439,3.312,3.443,2.868,2.958,2.189,0.982,1.168,1.125,1.17,0.974,1.005,0.744,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.49,282.9,7.725,2.1,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.18,22.29,21.82,22.25,22.01,22.06,-122.2,22.3,22.21,27.77
2016-08-18 06:01:00-05:00,31.02096,23.91673,32.78254,607105,23.9,0.0,32.54,33.18,22.7,331.8,276.0,275.1,276.9,10.04,11.24,10.16,334.5,20.06,60.14,6.028,1274363.0,333.0,6.707,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,21.73,33.76,10.39,13.36,11.84,60.0,59.8,62.9,0.0,274.0,273.7,275.0,6.51,-6.563,9.24,586.0,1229343.0,47464.0,112666.0,-0.704,0.772,0.531,0.842,2.972,3.664,3.549,3.684,3.082,3.166,2.347,0.986,1.216,1.178,1.223,1.023,1.051,0.779,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.53,279.0,11.88,2.7,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.15,22.29,21.82,22.3,22.01,22.04,-121.7,22.29,22.21,27.85
2016-08-18 06:02:00-05:00,31.663883,24.451183,33.47391,607106,23.9,0.0,33.27,33.79,22.72,328.6,275.8,274.8,276.6,10.13,11.42,10.18,331.0,21.46,60.14,6.1,1274363.0,329.8,7.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.73,34.3,10.49,13.46,11.92,60.0,59.8,62.9,0.0,274.0,273.0,275.0,6.614,-6.541,9.3,586.0,1229343.0,47464.0,112666.0,-0.711,0.772,0.531,0.842,2.869,3.752,3.671,3.803,3.189,3.269,2.439,0.943,1.233,1.206,1.249,1.048,1.074,0.801,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.372,291.9,11.77,2.3,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.16,22.29,21.82,22.3,22.01,22.12,-121.7,22.3,22.21,27.87
2016-08-18 06:03:00-05:00,32.52111,25.11925,34.28051,607107,23.9,0.0,34.14,34.61,22.69,326.2,275.9,274.9,276.7,10.27,11.44,10.72,328.5,22.83,60.14,6.303,1274363.0,327.3,7.499,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.73,35.03,10.65,13.62,12.07,60.0,59.8,62.9,0.0,274.0,273.2,275.0,6.804,-6.532,9.43,586.0,1229343.0,47465.0,112666.0,-0.721,0.772,0.531,0.842,2.931,3.876,3.785,3.899,3.291,3.376,2.523,0.956,1.265,1.235,1.272,1.073,1.101,0.823,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.71,308.2,18.9,2.5,3.477,2.0,-1.0,13.36,0.001,0.232,3.0,2.0,0.0,0.0,22.16,22.29,21.82,22.3,22.01,22.12,-121.3,22.3,22.22,27.87
2016-08-18 06:04:00-05:00,33.485493,26.054539,35.202343,607108,23.9,0.0,35.02,35.49,22.72,325.9,275.8,274.8,276.7,10.27,11.45,11.3,328.1,23.08,60.15,6.474,1274363.0,327.8,7.571,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.73,35.84,10.81,13.78,12.22,60.0,59.8,62.9,0.0,274.0,273.0,275.0,7.002,-6.511,9.56,586.0,1229344.0,47465.0,112666.0,-0.732,0.772,0.531,0.842,3.004,3.995,3.908,4.022,3.378,3.471,2.597,0.979,1.302,1.274,1.311,1.101,1.131,0.846,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.362,307.7,11.95,1.8,3.477,2.0,-1.0,13.59,0.008,0.232,3.0,2.0,0.0,0.0,22.13,22.29,21.82,22.3,22.01,22.1,-121.9,22.3,22.21,27.96
2016-08-18 06:05:00-05:00,34.66418,27.123446,36.354626,607109,23.9,0.0,36.15,36.68,22.71,325.7,275.7,274.8,276.7,10.37,11.9,11.32,328.3,23.21,60.21,6.634,1274364.0,326.7,7.619,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,21.73,36.94,11.02,14.0,12.39,60.0,59.8,62.9,0.0,274.0,273.0,275.0,7.255,-6.469,9.72,586.0,1229344.0,47465.0,112666.0,-0.746,0.772,0.531,0.842,3.107,4.12,4.031,4.162,3.504,3.579,2.675,1.012,1.342,1.313,1.356,1.141,1.166,0.871,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.052,341.3,20.66,1.7,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.14,22.29,21.82,22.3,22.01,22.09,-122.1,22.3,22.24,27.96
2016-08-18 06:06:00-05:00,36.271484,28.593187,37.967827,607110,23.9,0.0,37.74,38.35,22.73,325.5,276.2,275.1,276.9,11.09,12.53,11.58,327.8,25.02,60.19,7.096,1274364.0,327.0,8.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,21.73,38.59,11.32,14.28,12.65,60.0,59.8,62.9,0.0,273.9,273.9,275.1,7.613,-6.431,9.97,586.0,1229344.0,47465.0,112666.0,-0.764,0.772,0.531,0.842,3.253,4.308,4.223,4.359,3.669,3.736,2.791,1.059,1.402,1.374,1.419,1.194,1.216,0.908,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.517,315.5,15.46,2.1,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.15,22.29,21.82,22.3,22.01,22.15,-120.9,22.3,22.21,28.04
2016-08-18 06:07:00-05:00,38.3074,30.730995,40.2724,607111,23.9,0.0,39.78,40.52,22.72,324.7,276.3,275.3,277.0,11.48,13.02,12.43,327.8,26.95,60.19,7.577,1274364.0,325.9,8.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.74,40.74,11.71,14.7,13.02,60.0,59.8,62.9,0.0,274.0,274.0,275.1,8.08,-6.365,10.29,586.0,1229344.0,47465.0,112666.0,-0.785,0.772,0.531,0.842,3.439,4.557,4.459,4.602,3.872,3.941,2.948,1.117,1.48,1.448,1.495,1.257,1.28,0.957,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.862,330.1,30.29,1.3,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.16,22.34,21.82,22.3,22.01,22.17,-121.7,22.3,22.22,28.06
2016-08-18 06:08:00-05:00,40.87909,33.26964,42.92266,607112,23.9,0.0,42.36,43.27,22.72,325.2,276.1,275.3,277.2,12.3,13.88,13.13,328.2,28.12,60.12,8.24,1274364.0,326.0,9.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,21.77,43.44,12.23,15.23,13.49,60.0,59.8,62.9,0.0,274.0,274.0,275.4,8.67,-6.273,10.7,586.0,1229344.0,47465.0,112666.0,-0.81,0.772,0.531,0.842,3.659,4.866,4.762,4.895,4.107,4.198,3.152,1.19,1.582,1.549,1.592,1.335,1.365,1.025,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.03,318.9,23.86,2.1,3.477,2.0,-1.0,13.59,0.007,0.232,3.0,2.0,0.0,0.0,22.21,22.36,21.84,22.3,22.01,22.15,-120.9,22.32,22.22,28.12
2016-08-18 06:09:00-05:00,43.557926,35.941902,46.03383,607113,23.9,0.0,45.12,46.29,22.71,326.3,275.9,275.2,277.0,12.96,14.71,13.99,328.8,30.81,60.13,8.89,1274364.0,327.7,10.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,21.8,46.31,12.84,15.87,14.02,60.0,59.8,62.9,0.0,274.0,273.7,275.0,9.32,-6.155,11.17,586.0,1229344.0,47465.0,112666.0,-0.834,0.772,0.531,0.842,3.921,5.189,5.071,5.225,4.378,4.461,3.359,1.279,1.693,1.655,1.705,1.428,1.456,1.096,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.483,311.8,17.7,2.2,3.477,2.0,-1.0,13.09,-0.011,0.235,1.0,2.0,0.0,0.002,22.26,22.41,21.92,22.38,22.1,22.17,-121.9,22.4,22.24,28.15
2016-08-18 06:10:00-05:00,46.129616,38.614166,49.145004,607114,23.9,0.0,47.69,49.25,22.71,328.0,275.9,275.0,276.8,13.68,15.5,14.78,331.1,32.46,60.13,9.53,1274365.0,328.8,10.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.84,49.1,13.41,16.47,14.53,60.0,59.8,62.9,0.0,274.0,273.2,275.0,9.95,-6.041,11.64,586.0,1229344.0,47465.0,112666.0,-0.855,0.772,0.531,0.842,4.154,5.483,5.357,5.515,4.619,4.703,3.557,1.362,1.798,1.757,1.809,1.515,1.543,1.167,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.245,309.4,19.76,1.7,3.478,2.0,-1.0,13.46,0.016,0.233,3.0,2.0,0.0,0.001,22.29,22.49,21.92,22.4,22.11,22.23,-120.6,22.4,22.34,28.24
2016-08-18 06:11:00-05:00,48.272682,40.751976,51.449577,607115,23.9,0.0,49.79,51.61,22.72,330.3,275.9,274.9,276.8,14.44,16.18,15.35,334.0,34.62,60.14,10.09,1274365.0,331.7,11.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,21.88,51.3,13.91,17.0,14.98,60.0,59.8,62.9,0.0,274.0,273.1,275.0,10.48,-5.946,12.05,586.0,1229345.0,47465.0,112666.0,-0.87,0.772,0.531,0.842,4.329,5.715,5.591,5.757,4.8,4.894,3.717,1.43,1.887,1.846,1.901,1.585,1.616,1.228,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.657,315.0,14.77,2.6,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,22.34,22.49,22.01,22.43,22.16,22.23,-121.9,22.45,22.32,28.25
2016-08-18 06:12:00-05:00,49.87999,42.35533,53.178005,607116,23.9,0.0,51.43,53.33,22.72,331.8,276.0,275.1,276.9,14.89,16.74,16.02,334.2,34.84,60.15,10.57,1274365.0,332.8,11.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,21.92,52.87,14.32,17.41,15.35,60.0,59.8,62.9,0.0,274.0,273.7,275.0,10.89,-5.878,12.37,586.0,1229345.0,47465.0,112666.0,-0.88,0.772,0.531,0.842,4.472,5.901,5.756,5.941,4.961,5.057,3.835,1.483,1.958,1.909,1.971,1.646,1.678,1.272,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.82,309.2,12.39,2.4,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.4,22.55,22.01,22.49,22.21,22.33,-121.3,22.49,22.4,28.3
2016-08-18 06:13:00-05:00,51.058678,43.290623,54.21506,607117,23.9,0.0,52.61,54.43,22.75,333.2,276.1,274.9,276.7,15.39,17.01,16.14,335.8,35.55,60.15,10.81,1274365.0,334.4,11.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,21.95,53.97,14.62,17.71,15.61,60.0,59.8,62.9,0.0,274.0,273.5,275.0,11.19,-5.821,12.61,586.0,1229345.0,47466.0,112666.0,-0.887,0.772,0.531,0.842,4.557,6.016,5.88,6.067,5.069,5.164,3.928,1.519,2.005,1.959,2.022,1.689,1.721,1.309,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.843,304.7,12.1,2.4,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.49,22.58,22.06,22.53,22.21,22.36,-121.9,22.54,22.43,28.35
2016-08-18 06:14:00-05:00,52.23737,44.359524,55.367348,607118,23.9,0.0,53.71,55.52,22.7,333.5,276.0,274.9,276.7,15.47,17.55,16.79,335.6,37.47,60.18,11.16,1274365.0,334.4,12.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,21.98,54.92,14.88,17.99,15.86,60.0,59.8,62.9,0.0,274.0,273.2,275.0,11.45,-5.78,12.83,586.0,1229345.0,47466.0,112666.0,-0.893,0.772,0.531,0.842,4.65,6.144,6.003,6.19,5.166,5.267,4.023,1.551,2.049,2.002,2.065,1.723,1.757,1.342,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.725,292.6,14.48,2.6,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,22.47,22.68,22.11,22.56,22.24,22.49,-121.2,22.59,22.4,28.43
2016-08-18 06:15:00-05:00,53.951824,46.096497,57.326237,607119,23.9,0.0,55.25,57.35,22.72,333.1,275.7,275.0,276.8,16.18,17.89,17.12,335.5,38.64,60.14,11.55,1274366.0,334.5,12.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,22.01,56.56,15.27,18.41,16.23,60.0,59.8,62.9,0.0,274.0,273.1,275.0,11.84,-5.709,13.15,586.0,1229345.0,47466.0,112666.0,-0.901,0.772,0.531,0.842,4.826,6.362,6.211,6.399,5.345,5.434,4.173,1.607,2.119,2.069,2.131,1.78,1.81,1.39,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.678,306.6,12.79,2.3,3.477,2.0,-1.0,13.13,-0.001,0.233,1.0,2.0,0.0,0.001,22.52,22.68,22.11,22.59,22.3,22.49,-121.5,22.59,22.48,28.44
2016-08-18 06:16:00-05:00,56.0949,48.50153,59.976494,607120,23.9,0.0,57.46,59.94,22.73,333.5,276.1,274.8,276.6,16.74,18.71,17.83,335.7,39.56,60.14,12.13,1274366.0,334.6,13.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,22.04,58.83,15.82,19.01,16.75,60.0,59.8,62.9,0.0,274.0,273.2,275.0,12.39,-5.615,13.61,586.0,1229345.0,47466.0,112666.0,-0.911,0.772,0.531,0.842,5.047,6.641,6.451,6.666,5.557,5.658,4.343,1.683,2.215,2.151,2.223,1.853,1.887,1.448,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.91,299.7,24.33,1.6,3.477,2.0,-1.0,13.52,0.017,0.233,3.0,2.0,0.0,0.001,22.56,22.77,22.21,22.62,22.3,22.51,-121.6,22.65,22.51,28.51
2016-08-18 06:17:00-05:00,58.773735,51.307404,63.548584,607121,23.9,0.0,60.09,63.34,22.71,333.7,275.6,274.8,276.6,17.56,19.57,18.6,335.6,42.34,60.16,12.81,1274366.0,334.7,14.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,22.06,61.65,16.5,19.75,17.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,13.05,-5.498,14.17,586.0,1229346.0,47466.0,112666.0,-0.922,0.772,0.531,0.842,5.331,6.979,6.778,6.985,5.808,5.926,4.561,1.779,2.328,2.262,2.33,1.938,1.977,1.522,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.022,307.0,25.8,2.0,3.478,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,22.6,22.77,22.21,22.69,22.38,22.55,-121.3,22.69,22.56,28.54
2016-08-18 06:18:00-05:00,61.66688,54.64773,67.92727,607122,23.9,0.0,62.57,67.18,22.74,335.4,275.7,274.7,276.6,18.44,20.41,19.5,338.0,43.64,60.23,13.53,1274366.0,336.5,14.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,22.1,64.44,17.19,20.5,18.03,60.0,59.8,62.9,0.0,273.9,273.0,275.0,13.72,-5.389,14.74,586.0,1229346.0,47466.0,112666.0,-0.931,0.772,0.531,0.842,5.643,7.316,7.021,7.293,6.03,6.173,4.713,1.893,2.453,2.355,2.446,2.022,2.07,1.581,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.002,294.2,19.45,1.7,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.66,22.85,22.24,22.72,22.4,22.77,-121.3,22.77,22.62,28.62
2016-08-18 06:19:00-05:00,63.7028,56.51831,70.23184,607123,23.92,0.0,64.61,69.39,22.7,337.0,275.7,274.5,276.4,19.07,21.06,20.15,339.3,46.17,60.2,14.07,1274367.0,338.3,15.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,22.14,67.01,17.79,21.09,18.56,60.0,59.8,62.9,0.0,273.6,273.0,275.0,14.26,-5.291,15.21,586.0,1229346.0,47466.0,112666.0,-0.938,0.772,0.531,0.842,5.837,7.54,7.248,7.548,6.23,6.378,4.848,1.967,2.541,2.443,2.543,2.099,2.149,1.634,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.437,302.3,26.06,2.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.66,22.87,22.3,22.78,22.43,22.84,-121.4,22.78,22.62,28.64
2016-08-18 06:20:00-05:00,67.45317,61.59561,77.95216,607124,23.93,0.0,67.04,75.26,22.72,337.9,275.5,274.7,276.6,19.82,21.87,20.81,339.3,47.43,60.14,14.7,1274367.0,339.2,16.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,22.18,69.06,18.48,21.77,19.19,60.0,59.8,62.9,0.0,273.8,273.0,275.0,14.89,-5.189,15.77,586.0,1229346.0,47466.0,112666.0,-0.944,0.772,0.531,0.842,6.303,7.925,7.466,7.858,6.357,6.554,4.953,2.129,2.677,2.522,2.655,2.148,2.214,1.673,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.298,307.2,25.75,2.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.76,22.92,22.37,22.83,22.49,23.08,-121.4,22.86,22.74,28.7
2016-08-18 06:21:00-05:00,67.45317,60.660316,75.99327,607125,23.93,0.0,67.62,73.99,22.82,341.4,275.5,274.7,276.6,19.92,22.0,20.96,344.0,47.32,60.14,14.81,1274367.0,342.5,16.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,22.22,70.5,18.64,21.92,19.33,60.0,59.8,62.9,0.0,273.8,273.0,275.0,15.03,-5.165,15.89,586.0,1229347.0,47466.0,112666.0,-0.946,0.772,0.531,0.842,6.147,7.868,7.478,7.832,6.4,6.609,4.973,2.098,2.686,2.553,2.673,2.185,2.256,1.697,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.577,317.5,14.31,2.6,3.477,2.0,-1.0,13.38,0.005,0.233,1.0,2.0,0.0,0.001,22.75,23.03,22.4,22.88,22.58,23.47,-120.3,22.9,22.8,28.73
2016-08-18 06:22:00-05:00,67.34602,59.72503,73.34301,607126,23.93,0.0,68.72,73.02,22.84,340.4,275.8,274.9,276.8,20.31,22.3,21.3,343.2,49.04,60.14,15.11,1274367.0,341.6,16.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,22.26,73.02,18.87,22.17,19.58,60.0,59.8,62.9,0.0,274.0,273.0,275.0,15.28,-5.132,16.11,586.0,1229347.0,47466.0,112666.0,-0.948,0.772,0.531,0.842,6.121,7.949,7.689,7.972,6.62,6.783,5.116,2.084,2.706,2.617,2.714,2.254,2.309,1.741,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.168,322.1,13.74,2.3,3.478,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.85,23.06,22.46,22.94,22.59,23.34,-120.8,22.97,22.78,28.81
2016-08-18 06:23:00-05:00,69.7034,61.996445,76.56941,607127,23.95,0.0,71.04,76.12,22.89,339.3,276.1,274.9,276.8,20.99,23.09,22.13,341.7,50.56,60.15,15.75,1274368.0,340.2,17.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.31,22.32,76.53,19.54,22.85,20.22,60.0,59.8,62.9,0.0,274.0,273.0,275.0,15.89,-5.029,16.67,586.0,1229347.0,47466.0,112666.0,-0.953,0.772,0.531,0.842,6.399,8.29,8.02,8.3,6.878,7.079,5.296,2.171,2.812,2.72,2.815,2.334,2.402,1.797,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.412,312.3,11.96,2.2,3.478,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.88,23.13,22.49,22.97,22.61,23.24,-121.0,23.01,22.8,28.83
2016-08-18 06:24:00-05:00,75.27538,68.54349,86.93999,607128,23.96,0.0,74.83,84.8,22.95,337.7,276.2,275.0,276.9,22.17,24.3,23.32,339.2,54.39,60.14,16.76,1274368.0,339.0,18.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.31,22.37,80.6,20.64,23.98,21.25,60.0,59.8,62.9,0.0,274.0,273.1,275.0,16.89,-4.868,17.58,586.0,1229347.0,47467.0,112666.0,-0.961,0.772,0.531,0.842,7.21,8.97,8.46,8.84,7.165,7.454,5.464,2.433,3.028,2.856,2.983,2.419,2.517,1.845,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.438,300.8,15.26,2.2,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.96,23.19,22.58,23.06,22.69,23.2,-121.8,23.09,22.86,28.89
2016-08-18 06:25:00-05:00,117.60106,121.45424,182.46451,607129,23.96,0.0,92.7,149.6,23.06,324.7,276.4,275.1,276.9,26.86,29.13,28.06,327.9,68.12,60.14,20.75,1274368.0,325.3,22.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,22.42,86.0,24.95,28.4,25.37,60.0,59.8,62.9,0.0,274.0,273.4,275.0,20.71,-4.233,21.14,586.0,1229348.0,47467.0,112666.0,-0.979,0.772,0.531,0.842,12.61,12.92,9.51,10.91,7.492,8.57,5.634,4.09,4.192,3.087,3.54,2.432,2.781,1.829,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.252,304.6,17.92,2.0,3.474,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.01,23.25,22.59,23.07,22.69,24.06,-121.5,23.15,22.99,28.92
2016-08-18 06:26:00-05:00,127.99496,132.67773,204.47318,607130,23.99,0.0,96.5,163.3,23.08,335.1,276.6,275.2,277.0,28.49,30.78,29.75,336.6,70.25,60.15,22.16,1274369.0,336.8,23.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,22.48,97.5,26.55,29.99,26.87,60.0,59.8,62.9,0.0,274.0,273.8,275.0,22.09,-4.002,22.45,586.0,1229348.0,47467.0,112666.0,-0.984,0.772,0.531,0.842,13.59,13.6,9.98,11.17,7.335,8.58,5.497,4.555,4.559,3.347,3.743,2.458,2.876,1.842,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.107,299.9,19.78,1.5,3.477,2.0,-1.0,13.19,-0.013,0.234,1.0,2.0,0.0,0.001,23.05,23.3,22.59,23.15,22.72,23.89,-120.7,23.17,23.33,28.94
2016-08-18 06:27:00-05:00,133.03116,137.08698,214.6133,607131,23.99,0.0,97.0,168.7,23.12,347.1,276.4,275.3,277.1,29.2,31.38,30.34,349.7,70.03,60.2,22.69,1274369.0,348.3,24.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,22.63,134.6,27.18,30.55,27.43,60.0,59.8,62.9,0.0,274.0,274.0,275.0,22.6,-3.919,22.94,586.0,1229349.0,47467.0,112666.0,-0.985,0.772,0.531,0.842,13.96,13.64,10.16,10.98,6.866,8.15,5.095,4.846,4.735,3.525,3.809,2.383,2.828,1.768,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.472,291.4,15.52,2.1,3.477,2.0,-1.0,13.19,0.018,0.236,1.0,2.0,0.0,0.001,23.12,23.35,22.59,23.17,22.78,23.66,-121.4,23.25,23.64,29.02
2016-08-18 06:28:00-05:00,94.45588,91.65854,132.68576,607132,24.02,0.0,78.92,110.6,23.15,358.7,276.2,275.4,277.2,22.76,24.73,23.86,360.8,52.96,60.2,17.22,1274370.0,360.0,19.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,22.78,109.4,21.23,24.42,21.7,60.0,59.8,62.9,0.0,274.0,274.0,275.0,17.33,-4.798,18.02,586.0,1229349.0,47467.0,112666.0,-0.959,0.772,0.531,0.842,8.52,9.39,7.962,8.49,5.937,6.641,4.537,3.047,3.359,2.851,3.039,2.128,2.379,1.627,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.768,302.1,34.5,2.6,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.33,23.43,22.59,23.17,22.78,23.42,-121.2,23.26,23.75,29.02
2016-08-18 06:29:00-05:00,67.98894,60.526703,75.41713,607133,24.04,0.0,68.63,74.02,23.18,348.6,276.2,275.2,277.0,19.95,21.85,21.04,351.3,47.86,60.2,14.83,1274370.0,349.7,16.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,22.77,76.15,18.63,21.81,19.24,60.0,59.8,62.9,0.0,274.0,273.7,275.3,15.01,-5.181,15.88,586.0,1229349.0,47467.0,112666.0,-0.945,0.772,0.531,0.842,5.979,7.704,7.413,7.727,6.306,6.525,4.874,2.083,2.683,2.582,2.692,2.197,2.273,1.698,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,2.312,282.0,9.03,2.9,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.28,23.45,22.59,23.15,22.78,23.22,-121.1,23.25,23.5,29.05
2016-08-18 06:30:00-05:00,71.0964,63.599804,80.25673,607134,24.05,0.0,70.56,77.73,23.13,340.3,276.5,275.8,277.5,20.75,22.82,21.82,342.4,50.77,60.22,15.56,1274370.0,341.3,17.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,22.74,81.9,19.36,22.63,19.99,60.0,59.8,62.9,0.0,274.3,274.0,275.9,15.75,-5.069,16.54,586.0,1229349.0,47467.0,112666.0,-0.952,0.772,0.531,0.842,6.521,8.29,7.946,8.21,6.671,6.942,5.144,2.219,2.822,2.704,2.794,2.27,2.362,1.75,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.835,273.8,13.12,2.7,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.28,23.45,22.59,23.11,22.78,23.13,-120.5,23.26,23.31,29.12
2016-08-18 06:31:00-05:00,85.776436,79.366135,107.796364,607135,24.06,0.0,77.71,97.5,23.14,334.2,276.5,275.7,277.4,22.89,24.95,24.01,337.8,57.23,60.14,17.37,1274371.0,335.5,19.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,22.78,112.9,21.26,24.59,21.79,60.0,59.8,62.9,0.0,274.2,274.0,275.9,17.46,-4.787,18.1,586.0,1229350.0,47467.0,112666.0,-0.964,0.772,0.531,0.842,8.31,9.76,8.94,9.05,6.903,7.538,5.34,2.774,3.261,2.985,3.024,2.307,2.519,1.784,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.863,290.7,10.69,2.7,3.478,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.32,23.53,22.59,23.15,22.7,23.08,-121.6,23.18,23.26,29.18
2016-08-18 06:32:00-05:00,75.168236,67.7418,85.787704,607136,24.07,0.0,72.89,81.2,23.13,343.0,276.4,275.6,277.4,21.36,23.39,22.51,345.4,52.19,60.14,16.08,1274371.0,344.0,18.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,22.84,84.8,19.89,23.14,20.45,60.0,59.8,62.9,0.0,274.0,274.0,275.9,16.2,-4.998,16.95,586.0,1229350.0,47467.0,112666.0,-0.955,0.772,0.531,0.842,6.672,8.48,8.09,8.35,6.73,7.016,5.24,2.287,2.907,2.773,2.865,2.308,2.406,1.797,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.512,306.4,16.96,2.5,3.477,2.0,-1.0,13.17,-0.015,0.234,1.0,2.0,0.0,0.001,23.38,23.56,22.59,23.08,22.78,23.08,-120.5,23.25,23.26,29.21
2016-08-18 06:33:00-05:00,71.73932,63.867027,77.7217,607137,24.07,0.0,71.96,76.26,23.12,342.0,276.3,275.3,277.2,21.11,22.96,22.15,344.4,51.36,60.15,15.77,1274371.0,343.1,17.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,22.78,77.43,19.58,22.85,20.18,60.0,59.8,62.9,0.0,274.0,274.0,275.3,15.92,-5.033,16.7,586.0,1229350.0,47467.0,112666.0,-0.953,0.772,0.531,0.842,6.293,8.26,8.01,8.25,6.809,6.993,5.355,2.152,2.825,2.739,2.822,2.329,2.391,1.831,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.163,314.4,21.77,1.7,3.477,2.0,-1.0,13.41,0.023,0.234,3.0,2.0,0.0,0.001,23.26,23.64,22.59,23.1,22.78,23.0,-121.5,23.26,23.26,29.23
2016-08-18 06:34:00-05:00,72.59655,64.40148,78.18262,607138,24.09,0.0,72.96,76.78,23.15,341.1,276.2,275.4,277.3,21.21,23.43,22.24,343.6,53.07,60.14,15.96,1274371.0,342.1,18.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,22.82,78.16,19.8,23.08,20.38,60.0,59.8,62.9,0.0,274.0,274.0,275.5,16.12,-5.002,16.88,586.0,1229350.0,47467.0,112666.0,-0.955,0.772,0.531,0.842,6.326,8.35,8.16,8.35,6.898,7.079,5.488,2.157,2.848,2.783,2.848,2.353,2.414,1.872,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.643,294.7,26.44,1.2,3.477,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,23.26,23.57,22.64,23.11,22.78,23.0,-120.3,23.24,23.26,29.28
2016-08-18 06:35:00-05:00,72.59655,63.867027,76.68464,607139,24.1,0.0,73.37,76.0,23.09,341.4,276.5,275.5,277.4,21.23,23.41,22.33,344.8,53.41,60.14,16.0,1274372.0,342.2,18.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,22.91,76.83,19.85,23.11,20.41,60.0,59.8,62.9,0.0,274.0,274.0,276.0,16.17,-5.003,16.93,586.0,1229351.0,47467.0,112666.0,-0.955,0.772,0.531,0.842,6.236,8.37,8.15,8.34,6.974,7.13,5.556,2.129,2.858,2.784,2.848,2.381,2.434,1.897,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.992,298.1,13.47,1.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.33,23.64,22.69,23.11,22.83,23.03,-120.8,23.26,23.26,29.33
