TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 06:36:00-05:00,72.59655,63.867027,75.99327,607140,24.11,0.0,74.05,75.69,23.1,340.8,275.6,275.0,276.8,21.52,23.47,22.69,344.6,54.01,60.15,16.16,1274372.0,342.2,18.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,23.01,76.71,20.02,23.29,20.59,60.0,59.8,62.9,0.0,273.8,273.1,275.1,16.29,-4.959,17.03,586.0,1229351.0,47467.0,112666.0,-0.957,0.772,0.531,0.842,6.215,8.42,8.22,8.42,7.083,7.194,5.656,2.118,2.868,2.802,2.87,2.414,2.452,1.928,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.983,295.6,15.8,1.5,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.42,23.6,22.69,23.16,22.88,23.1,-120.9,23.34,23.26,29.4
2016-08-18 06:37:00-05:00,73.02516,63.867027,75.76281,607141,24.13,0.0,74.77,75.75,23.06,340.5,275.5,274.8,276.6,21.72,23.66,22.72,343.1,54.22,60.22,16.27,1274372.0,341.2,18.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,23.11,77.07,20.16,23.45,20.74,60.0,59.8,62.9,0.0,273.4,273.0,275.0,16.42,-4.919,17.14,586.0,1229351.0,47468.0,112666.0,-0.958,0.772,0.531,0.842,6.211,8.46,8.32,8.52,7.177,7.252,5.759,2.115,2.882,2.834,2.9,2.444,2.469,1.961,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.69,303.1,33.43,1.7,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.53,23.6,22.67,23.14,22.88,23.1,-120.9,23.34,23.26,29.4
2016-08-18 06:38:00-05:00,73.45377,64.26787,75.76281,607142,24.16,0.0,75.49,76.13,23.04,340.4,275.4,274.9,276.7,21.79,23.93,22.82,342.9,54.32,60.22,16.39,1274373.0,341.4,18.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,23.21,77.58,20.32,23.62,20.88,60.0,59.8,62.9,0.0,273.4,273.0,275.0,16.56,-4.894,17.27,586.0,1229352.0,47468.0,112666.0,-0.959,0.772,0.531,0.842,6.226,8.52,8.39,8.59,7.25,7.302,5.831,2.119,2.899,2.857,2.925,2.468,2.486,1.985,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.247,306.1,19.15,1.9,3.477,2.0,-1.0,13.35,0.004,0.233,3.0,2.0,0.0,0.0,23.6,23.64,22.75,23.2,22.97,23.1,-121.7,23.36,23.31,29.4
2016-08-18 06:39:00-05:00,74.096695,64.80232,75.76281,607143,24.16,0.0,76.15,76.43,23.08,340.6,275.6,274.8,276.7,21.9,24.02,23.18,343.1,54.46,60.22,16.54,1274373.0,341.5,18.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,23.27,78.02,20.44,23.76,21.01,60.0,59.8,62.9,0.0,273.6,273.0,275.0,16.68,-4.867,17.38,586.0,1229352.0,47468.0,112666.0,-0.96,0.772,0.531,0.842,6.236,8.56,8.45,8.65,7.311,7.345,5.886,2.124,2.914,2.878,2.946,2.49,2.502,2.005,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.9,316.0,17.76,1.6,3.477,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,23.69,23.63,22.64,23.14,22.96,23.1,-120.9,23.36,23.34,29.49
2016-08-18 06:40:00-05:00,74.73962,65.203156,76.223724,607144,24.19,0.0,76.76,76.78,23.1,340.5,275.3,274.7,276.6,22.15,24.14,23.26,343.2,54.95,60.22,16.66,1274373.0,341.5,18.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,23.34,78.48,20.58,23.92,21.13,60.0,59.8,62.9,0.0,273.1,273.0,275.0,16.8,-4.834,17.48,586.0,1229352.0,47468.0,112666.0,-0.961,0.772,0.531,0.842,6.265,8.62,8.51,8.71,7.369,7.393,5.942,2.133,2.933,2.899,2.965,2.509,2.517,2.023,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.022,321.1,16.38,1.6,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.76,23.79,22.78,23.16,23.07,23.1,-121.0,23.36,23.36,29.5
2016-08-18 06:41:00-05:00,75.38254,65.73761,76.56941,607145,24.21,0.0,77.25,77.13,23.09,340.7,275.3,274.4,276.3,22.4,24.4,23.27,343.0,55.54,60.22,16.78,1274374.0,341.8,19.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,23.42,78.83,20.69,24.03,21.23,60.0,59.8,62.9,0.0,273.0,273.0,274.5,16.89,-4.805,17.56,586.0,1229352.0,47468.0,112666.0,-0.962,0.772,0.531,0.842,6.274,8.65,8.56,8.74,7.408,7.429,5.983,2.137,2.948,2.916,2.979,2.524,2.531,2.038,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.982,304.7,17.31,1.5,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.85,23.97,22.76,23.16,23.15,23.1,-121.1,23.41,23.44,29.52
2016-08-18 06:42:00-05:00,75.48969,66.40567,76.56941,607146,24.23,0.0,77.59,77.2,23.09,341.3,275.0,274.5,276.4,22.37,24.47,23.29,343.7,56.05,60.21,16.8,1274374.0,342.2,19.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,23.48,78.99,20.75,24.08,21.28,60.0,59.8,62.9,0.0,273.0,273.0,274.6,16.94,-4.79,17.6,586.0,1229353.0,47468.0,112666.0,-0.962,0.772,0.531,0.842,6.278,8.66,8.56,8.75,7.429,7.439,5.989,2.143,2.956,2.92,2.987,2.536,2.539,2.044,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.127,320.8,13.44,1.7,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.94,24.06,22.71,23.24,23.16,23.1,-120.4,23.45,23.54,29.6
2016-08-18 06:43:00-05:00,76.132614,66.53929,76.56941,607147,24.22,0.0,77.68,77.14,23.08,341.3,275.2,274.3,276.2,22.38,24.47,23.31,343.8,56.19,60.17,16.8,1274374.0,341.9,19.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,23.55,78.86,20.76,24.08,21.29,60.0,59.8,62.9,0.0,273.0,272.9,274.2,16.94,-4.797,17.6,586.0,1229353.0,47468.0,112666.0,-0.962,0.772,0.531,0.842,6.252,8.67,8.57,8.74,7.422,7.44,6.006,2.134,2.958,2.926,2.985,2.533,2.539,2.05,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.26,313.7,17.97,2.5,3.475,2.0,-1.0,13.56,0.024,0.233,1.0,2.0,0.0,0.0,24.0,24.16,22.76,23.25,23.24,23.1,-120.7,23.45,23.6,29.65
2016-08-18 06:44:00-05:00,76.132614,67.07374,76.799866,607148,24.28,0.0,77.54,77.11,23.09,340.9,275.0,274.1,276.0,22.38,24.48,23.3,343.2,56.38,60.14,16.79,1274375.0,341.8,19.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,23.61,78.6,20.73,24.06,21.3,60.0,59.8,62.9,0.0,273.0,272.5,274.0,16.91,-4.793,17.58,586.0,1229353.0,47468.0,112666.0,-0.962,0.772,0.531,0.842,6.24,8.66,8.57,8.74,7.421,7.427,6.015,2.127,2.952,2.922,2.98,2.53,2.532,2.051,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.132,292.2,9.36,1.8,3.475,2.0,-1.0,13.14,-0.017,0.235,1.0,2.0,0.0,0.001,24.08,24.24,22.76,23.25,23.34,23.1,-120.2,23.47,23.66,29.69
2016-08-18 06:45:00-05:00,76.132614,67.47458,76.9151,607149,24.28,0.0,77.7,76.92,23.03,341.2,274.7,274.1,276.0,22.38,24.42,23.28,343.7,56.46,60.15,16.76,1274375.0,342.1,19.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,23.66,78.36,20.7,24.06,21.27,60.0,59.8,62.9,0.0,273.0,272.1,274.0,16.89,-4.779,17.55,586.0,1229354.0,47468.0,112666.0,-0.962,0.772,0.531,0.842,6.231,8.64,8.56,8.74,7.421,7.404,6.013,2.125,2.947,2.919,2.983,2.532,2.526,2.051,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.618,298.4,12.46,2.3,3.477,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,24.16,24.3,22.81,23.25,23.36,23.14,-120.3,23.54,23.74,29.71
2016-08-18 06:46:00-05:00,76.775536,67.47458,77.26078,607150,24.3,0.0,78.09,77.05,23.04,341.3,275.6,274.5,276.4,22.38,24.44,23.26,343.6,56.76,60.14,16.8,1274375.0,342.1,19.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,23.72,78.26,20.7,24.02,21.24,60.0,59.8,62.9,0.0,273.1,272.9,274.9,16.91,-4.802,17.57,586.0,1229354.0,47468.0,112666.0,-0.962,0.772,0.531,0.842,6.215,8.65,8.56,8.75,7.415,7.399,6.02,2.121,2.95,2.921,2.985,2.53,2.525,2.054,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.168,314.6,13.22,1.9,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,24.22,24.41,22.79,23.25,23.44,23.19,-120.8,23.55,23.81,29.79
2016-08-18 06:47:00-05:00,77.3113,68.14265,77.83693,607151,24.31,0.0,78.51,77.33,23.09,340.5,275.4,274.8,276.7,22.44,24.52,23.39,343.6,57.56,60.16,16.88,1274375.0,341.0,19.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,23.78,78.44,20.8,24.15,21.34,60.0,59.8,62.9,0.0,273.1,273.0,275.0,17.0,-4.789,17.67,586.0,1229354.0,47468.0,112666.0,-0.963,0.772,0.531,0.842,6.273,8.72,8.64,8.82,7.491,7.45,6.086,2.136,2.967,2.943,3.004,2.551,2.537,2.072,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.76,305.8,12.34,2.3,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,24.3,24.49,22.77,23.32,23.44,23.19,-121.1,23.55,23.87,29.79
2016-08-18 06:48:00-05:00,78.597145,69.478775,78.873985,607152,24.33,0.0,79.55,78.17,23.14,340.4,275.5,274.7,276.6,22.65,24.72,23.77,343.1,58.1,60.22,17.11,1274376.0,341.4,19.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,23.82,79.13,21.02,24.4,21.53,60.0,59.8,62.9,0.0,273.1,273.0,275.0,17.21,-4.729,17.85,586.0,1229354.0,47468.0,112666.0,-0.964,0.772,0.531,0.842,6.322,8.82,8.75,8.91,7.562,7.531,6.176,2.152,3.001,2.977,3.033,2.574,2.564,2.102,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.075,305.0,15.48,2.0,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,24.35,24.54,22.79,23.35,23.53,23.19,-120.9,23.61,23.93,29.85
2016-08-18 06:49:00-05:00,80.41876,71.215744,80.48718,607153,24.34,0.0,81.2,79.54,23.16,339.9,275.5,274.7,276.7,23.15,25.17,24.14,342.6,58.36,60.21,17.47,1274376.0,340.8,19.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,23.87,80.4,21.39,24.8,21.89,60.0,59.8,62.9,0.0,273.0,273.0,275.0,17.55,-4.67,18.16,586.0,1229355.0,47469.0,112666.0,-0.966,0.772,0.531,0.842,6.449,9.01,8.93,9.08,7.717,7.688,6.32,2.192,3.064,3.035,3.087,2.623,2.613,2.148,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.75,340.7,25.77,1.2,3.477,2.0,-1.0,13.59,0.022,0.233,3.0,2.0,0.0,0.0,24.41,24.59,22.82,23.38,23.52,23.19,-120.6,23.68,24.0,29.89
2016-08-18 06:50:00-05:00,82.77613,73.62078,82.79176,607154,24.36,0.0,83.4,81.7,23.13,339.4,275.6,274.7,276.7,23.72,25.81,24.7,340.5,60.84,60.13,17.98,1274376.0,340.5,20.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,23.94,82.4,21.97,25.36,22.46,60.0,59.8,62.9,0.0,273.7,273.0,275.0,18.06,-4.617,18.64,586.0,1229355.0,47469.0,112666.0,-0.969,0.772,0.531,0.842,6.644,9.28,9.17,9.34,7.949,7.907,6.505,2.254,3.15,3.113,3.17,2.697,2.683,2.207,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.853,304.4,22.52,1.3,3.477,2.0,-1.0,13.29,-0.013,0.234,3.0,2.0,0.0,0.001,24.52,24.68,22.87,23.51,23.63,23.26,-120.5,23.77,24.08,29.95
2016-08-18 06:51:00-05:00,85.88359,76.560265,85.67248,607155,24.36,0.0,86.5,84.6,23.15,338.9,275.4,274.8,276.7,24.51,26.65,25.64,340.9,62.47,60.13,18.69,1274377.0,340.0,21.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,24.0,85.2,22.76,26.15,23.2,60.0,59.8,62.9,0.0,273.2,273.0,275.0,18.75,-4.495,19.28,586.0,1229355.0,47469.0,112666.0,-0.972,0.772,0.531,0.842,6.895,9.61,9.55,9.71,8.24,8.18,6.777,2.336,3.256,3.236,3.289,2.792,2.773,2.296,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.045,311.1,33.87,1.7,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,24.53,24.75,22.93,23.64,23.69,23.29,-120.1,23.89,24.14,29.98
2016-08-18 06:52:00-05:00,89.848274,80.30143,89.705475,607156,24.39,0.0,90.4,88.6,23.09,338.9,275.6,274.7,276.6,25.7,27.81,26.76,341.2,65.78,60.13,19.66,1274377.0,340.5,22.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,24.06,89.1,23.82,27.21,24.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,19.67,-4.34,20.15,586.0,1229356.0,47469.0,112666.0,-0.976,0.772,0.531,0.842,7.233,10.1,9.99,10.16,8.62,8.59,7.095,2.451,3.422,3.386,3.443,2.921,2.912,2.404,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.013,307.8,18.12,1.4,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,24.62,24.81,23.0,23.78,23.81,23.29,-120.0,23.98,24.22,30.01
2016-08-18 06:53:00-05:00,94.45588,84.84427,94.54508,607157,24.39,0.0,95.1,93.6,23.15,338.9,275.4,274.8,276.7,27.03,29.22,28.15,341.5,69.42,60.2,20.81,1274378.0,340.1,23.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,24.11,93.8,25.07,28.55,25.41,60.0,59.8,62.9,0.0,273.1,273.0,275.0,20.79,-4.13,21.2,586.0,1229356.0,47469.0,112666.0,-0.981,0.772,0.531,0.842,7.631,10.62,10.54,10.7,9.08,9.05,7.489,2.586,3.599,3.573,3.626,3.077,3.068,2.538,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.577,346.3,25.11,1.3,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,24.67,24.89,23.06,23.89,23.86,23.38,-120.4,24.11,24.25,30.08
2016-08-18 06:54:00-05:00,99.492096,89.92156,100.07605,607158,24.42,0.0,100.5,99.2,23.12,340.0,275.4,274.5,276.5,28.6,30.83,29.72,342.4,73.08,60.22,22.13,1274378.0,340.6,25.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.66,24.23,99.4,26.56,30.1,26.85,60.0,59.8,62.9,0.0,273.0,273.0,275.0,22.08,-3.886,22.42,586.0,1229356.0,47469.0,112666.0,-0.985,0.772,0.531,0.842,8.08,11.23,11.14,11.3,9.58,9.58,7.905,2.747,3.816,3.786,3.84,3.258,3.258,2.687,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.817,314.5,21.31,1.6,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,24.75,25.02,23.13,24.05,24.05,23.45,-120.3,24.26,24.4,30.11
2016-08-18 06:55:00-05:00,104.956924,95.13248,106.06794,607159,24.42,0.0,106.1,105.4,23.17,340.8,275.6,274.6,276.6,30.28,32.54,31.37,342.4,77.42,60.14,23.54,1274378.0,342.3,26.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,24.32,105.4,28.16,31.7,28.39,60.0,59.8,62.9,0.0,273.0,273.0,275.0,23.45,-3.674,23.74,586.0,1229357.0,47469.0,112666.0,-0.988,0.772,0.531,0.842,8.59,11.85,11.78,11.97,10.14,10.13,8.35,2.928,4.038,4.014,4.078,3.455,3.453,2.844,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.123,333.2,13.7,1.6,3.477,2.0,-1.0,13.36,-0.014,0.233,1.0,2.0,0.0,0.001,24.9,25.12,23.22,24.23,24.11,23.54,-119.5,24.38,24.5,30.17
2016-08-18 06:56:00-05:00,109.99316,99.94255,111.82937,607160,24.45,0.0,111.4,111.4,23.2,342.3,275.5,274.6,276.5,31.92,34.2,33.06,343.9,81.5,60.13,24.92,1274379.0,342.9,28.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,24.44,111.3,29.75,33.29,29.92,60.0,59.8,62.9,0.0,273.0,273.0,275.0,24.78,-3.44,25.02,586.0,1229357.0,47469.0,112666.0,-0.99,0.772,0.531,0.842,9.03,12.43,12.37,12.56,10.62,10.66,8.75,3.09,4.257,4.233,4.301,3.636,3.65,2.995,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.875,318.4,20.95,1.5,3.477,2.0,-1.0,13.36,0.023,0.235,3.0,2.0,0.0,0.001,25.01,25.29,23.3,24.37,24.27,23.64,-119.4,24.54,24.58,30.17
2016-08-18 06:57:00-05:00,114.4936,104.218155,116.78421,607161,24.45,0.0,116.1,116.7,23.15,343.6,275.4,274.6,276.5,33.37,35.65,34.5,347.0,84.9,60.13,26.13,1274379.0,344.6,29.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,24.56,116.5,31.12,34.68,31.26,60.0,59.8,62.9,0.0,273.0,273.0,274.8,25.95,-3.231,26.15,586.0,1229358.0,47469.0,112666.0,-0.992,0.772,0.531,0.842,9.5,12.97,12.83,13.11,11.13,11.15,9.07,3.264,4.457,4.409,4.504,3.825,3.83,3.116,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.965,307.0,8.37,2.5,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,25.13,25.39,23.35,24.53,24.35,23.69,-119.0,24.69,24.7,30.24
2016-08-18 06:58:00-05:00,118.35113,107.95932,121.50858,607162,24.48,0.0,120.2,121.4,23.17,344.4,275.3,274.5,276.5,34.61,36.88,35.76,348.7,87.8,60.12,27.17,1274380.0,345.4,30.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,24.67,121.3,32.32,35.92,32.46,60.0,59.8,62.9,0.0,273.0,273.0,274.8,26.97,-3.049,27.15,586.0,1229358.0,47469.0,112666.0,-0.994,0.772,0.531,0.842,9.84,13.44,13.23,13.54,11.52,11.58,9.34,3.389,4.629,4.556,4.663,3.967,3.989,3.217,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.563,301.7,12.69,2.0,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,25.29,25.53,23.35,24.7,24.48,23.75,-119.1,24.82,24.8,30.27
2016-08-18 06:59:00-05:00,121.565735,111.032425,125.426346,607163,24.48,0.0,123.4,125.3,23.16,345.0,275.7,274.5,276.5,35.62,37.94,36.77,347.5,89.8,60.12,28.03,1274380.0,345.9,31.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,24.79,125.3,33.29,36.92,33.4,60.0,59.8,62.9,0.0,273.0,273.0,275.0,27.8,-2.907,27.95,586.0,1229358.0,47469.0,112666.0,-0.995,0.772,0.531,0.842,10.14,13.76,13.62,13.95,11.83,11.89,9.59,3.496,4.747,4.697,4.812,4.08,4.103,3.308,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.688,304.2,9.01,2.4,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,25.39,25.73,23.45,24.82,24.6,23.82,-119.1,24.95,24.91,30.32
2016-08-18 07:00:00-05:00,123.06589,112.63578,127.500465,607164,24.5,0.0,124.9,127.4,23.17,345.7,275.2,274.3,276.4,36.13,38.47,37.28,348.2,91.3,60.15,28.44,1274381.0,346.2,31.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,24.95,127.5,33.77,37.45,33.88,60.0,59.8,62.9,0.0,273.0,272.5,274.2,28.2,-2.808,28.34,586.0,1229359.0,47469.0,112666.0,-0.995,0.772,0.531,0.842,10.28,13.94,13.75,14.09,11.97,12.07,9.66,3.552,4.817,4.753,4.87,4.138,4.173,3.34,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.475,311.1,9.7,2.1,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,25.55,25.82,23.57,25.0,24.68,23.91,-118.5,25.12,25.01,30.37
2016-08-18 07:01:00-05:00,122.851585,112.63578,127.6157,607165,24.52,0.0,124.6,127.4,23.13,346.2,275.0,274.2,276.3,36.06,38.37,37.19,348.8,91.0,60.13,28.37,1274381.0,347.3,31.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,25.02,127.7,33.72,37.4,33.83,60.0,59.8,62.9,0.0,273.0,272.1,274.0,28.15,-2.814,28.29,586.0,1229359.0,47469.0,112666.0,-0.995,0.772,0.531,0.842,10.27,13.86,13.76,14.07,11.93,12.03,9.64,3.554,4.797,4.763,4.871,4.13,4.165,3.338,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.988,313.2,8.81,2.8,3.475,2.0,-1.0,13.15,-0.044,0.235,1.0,2.0,0.0,0.001,25.76,26.02,23.79,25.14,24.81,23.96,-119.2,25.27,25.12,30.38
2016-08-18 07:02:00-05:00,121.67289,111.56688,126.69387,607166,24.54,0.0,123.3,126.3,23.25,346.2,274.9,274.2,276.3,35.72,38.0,36.85,349.3,89.9,60.16,28.07,1274382.0,346.4,31.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,25.14,126.8,33.36,37.03,33.47,60.0,59.8,62.9,0.0,273.0,272.0,274.0,27.84,-2.857,27.98,586.0,1229360.0,47469.0,112666.0,-0.995,0.772,0.531,0.842,10.17,13.73,13.57,13.93,11.81,11.93,9.48,3.522,4.753,4.698,4.824,4.09,4.13,3.283,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.957,303.5,10.44,2.6,3.477,2.0,-1.0,13.24,0.052,0.236,3.0,2.0,0.0,0.001,25.81,26.08,24.01,25.26,24.86,23.96,-119.0,25.36,25.2,30.46
2016-08-18 07:03:00-05:00,120.81566,110.63159,125.54158,607167,24.55,0.0,122.1,125.0,23.27,345.9,275.2,274.2,276.3,35.32,37.62,36.46,348.4,89.4,60.21,27.75,1274382.0,346.6,31.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,25.23,125.8,32.94,36.66,33.06,60.0,59.8,62.9,0.0,273.0,272.0,274.0,27.5,-2.869,27.65,586.0,1229360.0,47469.0,112666.0,-0.995,0.772,0.531,0.842,10.06,13.61,13.45,13.75,11.67,11.82,9.36,3.478,4.706,4.65,4.755,4.037,4.088,3.238,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.517,315.8,11.31,2.1,3.477,2.0,-1.0,13.59,0.005,0.235,3.0,2.0,0.0,0.0,25.87,26.14,24.2,25.37,24.93,23.99,-118.5,25.48,25.28,30.46
2016-08-18 07:04:00-05:00,120.17274,109.963524,124.61975,607168,24.57,0.0,121.0,123.9,23.29,345.5,275.3,274.1,276.2,34.98,37.22,36.07,347.4,89.3,60.24,27.42,1274383.0,346.2,31.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,25.27,124.8,32.57,36.29,32.71,60.0,59.8,62.9,0.0,273.0,272.1,274.0,27.21,-2.919,27.36,586.0,1229361.0,47469.0,112666.0,-0.994,0.772,0.531,0.842,9.98,13.48,13.31,13.66,11.58,11.71,9.23,3.448,4.657,4.598,4.718,4.001,4.047,3.19,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.332,324.9,13.62,1.9,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,25.92,26.26,24.36,25.47,25.0,24.15,-119.0,25.6,25.36,30.51
2016-08-18 07:05:00-05:00,119.63697,109.29546,124.04361,607169,24.6,0.0,120.4,123.2,23.25,345.3,275.1,274.2,276.3,34.72,37.03,35.86,347.9,89.3,60.21,27.24,1274383.0,346.2,31.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,25.3,124.3,32.41,36.03,32.54,60.0,59.8,62.9,0.0,273.0,272.1,274.0,27.03,-3.023,27.2,586.0,1229361.0,47469.0,112666.0,-0.994,0.772,0.531,0.842,9.92,13.41,13.24,13.56,11.51,11.66,9.15,3.425,4.631,4.571,4.681,3.974,4.025,3.159,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.138,325.1,10.92,1.5,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,25.98,26.33,24.52,25.56,25.05,24.36,-120.0,25.66,25.38,30.56
2016-08-18 07:06:00-05:00,119.95843,109.82991,124.61975,607170,24.61,0.0,120.5,123.4,23.31,345.0,275.6,274.5,276.5,34.76,36.99,35.85,347.8,89.3,60.14,27.27,1274384.0,345.8,31.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,25.37,124.7,32.44,35.97,32.52,60.0,59.8,62.9,0.0,273.0,272.9,274.9,27.04,-3.098,27.22,586.0,1229362.0,47470.0,112666.0,-0.994,0.772,0.531,0.842,9.95,13.45,13.24,13.6,11.53,11.69,9.08,3.431,4.638,4.568,4.691,3.977,4.033,3.134,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.913,345.8,19.84,1.9,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,26.05,26.38,24.63,25.61,25.13,24.52,-119.2,25.71,25.52,30.61
2016-08-18 07:07:00-05:00,121.02997,111.16604,126.232956,607171,24.63,0.0,121.4,124.9,23.27,344.6,275.1,274.4,276.5,35.05,37.29,36.14,346.1,89.5,60.14,27.51,1274384.0,345.2,30.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,25.47,126.5,32.75,36.27,32.83,60.0,59.8,62.9,0.0,273.0,273.0,275.0,27.3,-3.079,27.47,586.0,1229362.0,47470.0,112666.0,-0.994,0.772,0.531,0.842,10.1,13.57,13.41,13.76,11.66,11.81,9.1,3.481,4.674,4.62,4.742,4.018,4.069,3.134,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.805,328.6,14.59,3.0,3.477,2.0,-1.0,13.17,-0.025,0.236,1.0,2.0,0.0,0.001,26.19,26.43,24.78,25.7,25.24,24.72,-118.9,25.84,25.54,30.73
2016-08-18 07:08:00-05:00,122.20866,112.90301,128.4223,607172,24.65,0.0,122.8,126.9,23.31,344.4,275.1,274.4,276.5,35.49,37.74,36.6,347.4,90.3,60.14,27.88,1274385.0,345.2,31.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,25.5,129.0,33.22,36.72,33.25,60.0,59.8,62.9,0.0,273.0,273.0,274.9,27.67,-3.025,27.84,586.0,1229363.0,47470.0,112666.0,-0.994,0.772,0.531,0.842,10.32,13.76,13.56,14.0,11.86,12.0,9.09,3.553,4.737,4.671,4.822,4.085,4.134,3.13,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.807,323.4,19.13,3.2,3.477,2.0,-1.0,13.41,0.031,0.236,3.0,2.0,0.0,0.001,26.22,26.55,24.85,25.75,25.27,24.88,-117.4,25.86,25.55,30.87
2016-08-18 07:09:00-05:00,123.4945,114.50636,130.61165,607173,24.67,0.0,124.3,129.1,23.37,344.6,275.1,274.4,276.4,35.98,38.2,37.08,346.2,91.5,60.14,28.28,1274385.0,344.8,31.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,25.58,131.3,33.68,37.17,33.71,60.0,59.8,62.9,0.0,273.0,273.0,274.7,28.06,-2.971,28.22,586.0,1229363.0,47470.0,112666.0,-0.994,0.772,0.531,0.842,10.46,14.0,13.74,14.12,11.98,12.22,9.13,3.605,4.826,4.736,4.868,4.129,4.211,3.147,31274.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.063,330.8,18.69,1.7,3.477,2.0,-1.0,13.55,0.006,0.235,3.0,2.0,0.0,0.0,26.22,26.59,24.95,25.82,25.3,25.05,-118.6,25.95,25.59,30.94
2016-08-18 07:10:00-05:00,126.923416,118.78198,136.83398,607174,24.7,0.0,128.1,135.1,23.26,343.1,275.3,274.4,276.3,37.27,39.52,38.44,345.6,94.9,60.14,29.38,1274386.0,343.2,32.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,25.64,139.1,34.95,38.49,34.97,60.0,59.8,62.9,0.0,273.0,273.0,274.8,29.15,-2.789,29.28,586.0,1229364.0,47470.0,112666.0,-0.995,0.772,0.531,0.842,11.03,14.56,14.26,14.76,12.49,12.8,9.22,3.784,4.994,4.892,5.064,4.286,4.392,3.162,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.338,333.3,15.19,2.1,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,26.3,26.68,25.06,25.91,25.4,25.2,-119.5,26.03,25.66,31.06
2016-08-18 07:11:00-05:00,123.601654,114.63998,130.0355,607175,24.72,0.0,124.8,128.8,23.29,346.4,275.3,274.4,276.3,36.06,38.21,37.12,350.1,90.2,60.14,28.31,1274386.0,347.2,31.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,25.68,131.1,33.72,37.19,33.74,60.0,59.8,62.9,0.0,273.0,273.0,274.6,28.08,-2.963,28.24,586.0,1229364.0,47470.0,112666.0,-0.994,0.772,0.531,0.842,10.41,13.89,13.69,14.14,11.95,12.1,9.19,3.606,4.809,4.742,4.898,4.139,4.19,3.184,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.338,334.3,10.82,2.2,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,26.37,26.79,25.14,25.94,25.46,25.34,-118.0,26.11,25.66,31.17
2016-08-18 07:12:00-05:00,122.851585,113.43746,128.19185,607176,24.73,0.0,123.8,127.1,23.4,345.4,275.4,274.4,276.3,35.66,37.84,36.76,347.9,89.5,60.15,28.0,1274387.0,346.0,31.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,25.75,129.0,33.36,36.83,33.37,60.0,59.8,62.9,0.0,273.0,273.0,274.7,27.79,-3.01,27.95,586.0,1229364.0,47470.0,112666.0,-0.994,0.772,0.531,0.842,10.23,13.78,13.61,13.97,11.79,11.96,9.27,3.532,4.76,4.699,4.823,4.073,4.13,3.201,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.75,323.4,24.19,1.2,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,26.41,26.77,25.24,26.06,25.54,25.45,-118.2,26.23,25.73,31.28
2016-08-18 07:13:00-05:00,121.994354,112.36856,127.27001,607177,24.75,0.0,122.8,126.0,23.45,345.0,275.5,274.2,276.2,35.37,37.6,36.48,346.8,89.1,60.14,27.77,1274387.0,345.9,30.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,25.8,127.7,33.08,36.56,33.08,60.0,59.8,62.9,0.0,273.1,273.0,274.9,27.55,-3.042,27.72,586.0,1229365.0,47470.0,112666.0,-0.994,0.772,0.531,0.842,10.14,13.71,13.48,13.81,11.7,11.89,9.23,3.497,4.73,4.651,4.766,4.037,4.101,3.185,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.693,320.1,14.05,1.1,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,26.45,26.86,25.35,26.14,25.56,25.58,-117.8,26.31,25.84,31.36
2016-08-18 07:14:00-05:00,120.387054,110.63159,125.54158,607178,24.78,0.0,120.9,124.2,23.43,345.2,275.3,274.4,276.3,34.85,37.06,35.96,347.5,87.6,60.14,27.33,1274388.0,346.2,30.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,25.78,125.9,32.54,36.06,32.57,60.0,59.8,62.9,0.0,273.0,273.0,275.0,27.12,-3.106,27.3,586.0,1229365.0,47470.0,112666.0,-0.994,0.772,0.531,0.842,10.01,13.46,13.24,13.63,11.54,11.68,9.08,3.455,4.646,4.571,4.706,3.982,4.033,3.133,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.175,339.2,21.39,2.2,3.477,2.0,-1.0,13.34,0.013,0.234,1.0,2.0,0.0,0.0,26.46,26.88,25.43,26.22,25.62,25.66,-118.1,26.42,25.95,31.49
2016-08-18 07:15:00-05:00,118.35113,108.627396,123.69792,607179,24.8,0.0,118.6,122.2,23.46,345.1,274.9,274.2,276.1,34.21,36.39,35.32,347.1,85.7,60.14,26.76,1274388.0,346.2,29.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,25.84,123.9,31.96,35.48,32.0,60.0,59.8,62.9,0.0,273.0,273.0,274.3,26.61,-3.177,26.8,586.0,1229366.0,47470.0,112666.0,-0.993,0.772,0.531,0.842,9.83,13.22,13.01,13.36,11.3,11.49,8.9,3.39,4.563,4.49,4.609,3.899,3.965,3.072,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.91,321.6,22.24,1.6,3.477,2.0,-1.0,13.13,-0.005,0.237,1.0,2.0,0.0,0.001,26.5,26.93,25.46,26.23,25.65,25.71,-117.8,26.42,25.89,31.55
2016-08-18 07:16:00-05:00,117.4939,108.09294,124.27406,607180,24.83,0.0,117.3,122.1,23.48,344.6,275.1,274.1,276.1,33.98,36.15,35.11,348.4,85.2,60.14,26.57,1274389.0,345.5,29.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,25.81,124.0,31.69,35.27,31.76,60.0,59.8,62.9,0.0,273.0,272.8,274.3,26.4,-3.188,26.59,586.0,1229366.0,47470.0,112666.0,-0.993,0.772,0.531,0.842,9.83,13.17,12.95,13.27,11.21,11.48,8.73,3.386,4.538,4.463,4.573,3.861,3.957,3.006,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.088,312.3,13.3,1.7,3.477,2.0,-1.0,13.59,0.005,0.235,3.0,2.0,0.0,0.0,26.51,26.89,25.49,26.23,25.65,25.79,-118.7,26.43,25.95,31.66
2016-08-18 07:17:00-05:00,113.95783,104.88623,120.241066,607181,24.84,0.0,113.5,117.7,23.44,345.4,274.8,273.9,276.0,32.81,34.94,33.88,347.5,82.1,60.18,25.54,1274389.0,345.8,28.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,25.76,119.1,30.58,34.09,30.66,60.0,59.8,62.9,0.0,273.0,272.1,274.0,25.42,-3.384,25.65,586.0,1229367.0,47470.0,112666.0,-0.991,0.772,0.531,0.842,9.44,12.66,12.4,12.79,10.82,11.01,8.42,3.26,4.372,4.282,4.418,3.736,3.803,2.907,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.937,326.8,18.84,2.1,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,26.5,26.89,25.46,26.23,25.64,25.79,-118.6,26.43,25.95,31.67
2016-08-18 07:18:00-05:00,111.38614,102.08035,116.78421,607182,24.87,0.0,110.2,113.8,23.46,344.7,275.1,273.8,275.8,31.84,33.98,32.87,346.8,80.7,60.13,24.72,1274389.0,345.5,27.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,25.72,115.3,29.63,33.12,29.74,60.0,59.8,62.9,0.0,273.0,272.2,274.0,24.61,-3.506,24.86,586.0,1229367.0,47470.0,112666.0,-0.99,0.772,0.531,0.842,9.11,12.3,12.05,12.38,10.48,10.7,8.23,3.142,4.241,4.152,4.269,3.614,3.687,2.838,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.68,336.8,17.82,1.3,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,26.43,26.89,25.46,26.21,25.56,25.79,-118.2,26.43,25.95,31.79
2016-08-18 07:19:00-05:00,110.314606,101.011444,115.40146,607183,24.89,0.0,108.7,112.0,23.44,343.7,274.7,274.0,276.0,31.35,33.46,32.41,346.2,79.8,60.14,24.32,1274390.0,344.4,27.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,25.74,113.6,29.2,32.65,29.33,60.0,59.8,62.9,0.0,273.0,272.2,274.0,24.24,-3.589,24.5,586.0,1229368.0,47470.0,112666.0,-0.989,0.772,0.531,0.842,9.02,12.14,11.92,12.25,10.37,10.56,8.14,3.099,4.174,4.097,4.211,3.564,3.628,2.797,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.98,327.8,22.3,1.8,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,26.41,26.83,25.46,26.18,25.56,25.77,-118.0,26.43,25.94,31.83
2016-08-18 07:20:00-05:00,110.42177,100.87784,114.940544,607184,24.91,0.0,108.2,111.4,23.42,343.2,274.6,273.9,275.9,31.2,33.35,32.18,345.5,79.61,60.15,24.18,1274390.0,344.1,27.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,25.75,112.9,29.06,32.5,29.19,60.0,59.8,62.9,0.0,273.0,272.1,274.0,24.11,-3.619,24.38,586.0,1229368.0,47470.0,112666.0,-0.989,0.772,0.531,0.842,8.99,12.09,11.87,12.22,10.33,10.49,8.1,3.085,4.151,4.075,4.195,3.546,3.601,2.781,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.788,330.8,18.64,2.8,3.478,2.0,-1.0,13.33,-0.01,0.234,1.0,2.0,0.0,0.001,26.41,26.8,25.45,26.14,25.56,25.79,-117.8,26.38,25.86,31.95
2016-08-18 07:21:00-05:00,111.60046,102.08035,116.32329,607185,24.93,0.0,109.1,112.4,23.44,342.6,274.7,273.8,275.8,31.41,33.61,32.52,345.2,80.9,60.14,24.39,1274391.0,343.4,27.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,25.68,113.9,29.32,32.75,29.44,60.0,59.8,62.9,0.0,273.0,272.0,274.0,24.31,-3.595,24.58,586.0,1229368.0,47470.0,112666.0,-0.989,0.772,0.531,0.842,9.09,12.24,12.0,12.34,10.45,10.62,8.16,3.115,4.194,4.11,4.226,3.579,3.637,2.795,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.75,326.5,16.51,2.6,3.477,2.0,-1.0,13.33,0.018,0.236,3.0,2.0,0.0,0.001,26.41,26.8,25.38,26.09,25.53,25.79,-119.1,26.27,25.79,31.98
2016-08-18 07:22:00-05:00,114.4936,105.019844,120.12583,607186,24.95,0.0,111.8,115.6,23.41,341.7,275.1,274.0,275.9,32.22,34.38,33.35,343.6,82.7,60.14,25.08,1274391.0,342.6,28.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,25.6,117.1,30.08,33.52,30.18,60.0,59.8,62.9,0.0,273.0,272.5,274.0,24.98,-3.492,25.22,586.0,1229369.0,47470.0,112666.0,-0.99,0.772,0.531,0.842,9.41,12.56,12.34,12.74,10.78,10.91,8.32,3.215,4.291,4.218,4.352,3.682,3.727,2.841,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.375,337.4,14.06,2.0,3.477,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,26.32,26.72,25.32,26.04,25.46,25.73,-118.8,26.23,25.71,31.99
2016-08-18 07:23:00-05:00,129.60225,121.58786,142.48018,607187,24.96,0.0,126.9,138.0,23.42,337.0,275.2,274.1,276.1,36.84,39.07,37.93,340.4,95.5,60.13,28.97,1274392.0,337.7,32.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,25.61,142.6,34.44,38.02,34.49,60.0,59.8,62.9,0.0,273.0,272.8,274.0,28.69,-2.871,28.85,586.0,1229369.0,47470.0,112666.0,-0.994,0.772,0.531,0.842,11.74,14.91,14.33,14.99,12.62,13.07,8.67,3.948,5.016,4.821,5.042,4.247,4.395,2.922,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.327,331.9,15.13,1.8,3.477,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,26.32,26.7,25.35,26.01,25.46,25.76,-117.9,26.27,25.66,32.1
2016-08-18 07:24:00-05:00,146.74683,140.56091,170.25029,607188,24.98,0.0,140.8,159.7,23.4,332.4,275.4,274.3,276.3,41.17,43.51,42.29,335.4,108.3,60.14,32.65,1274392.0,332.7,36.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,25.83,166.4,38.75,42.47,38.76,60.0,59.8,62.9,0.0,273.0,273.0,274.2,32.34,-2.266,32.44,586.0,1229370.0,47470.0,112666.0,-0.996,0.772,0.531,0.842,13.21,16.59,15.93,17.04,14.53,15.06,8.85,4.379,5.5,5.284,5.65,4.818,4.993,2.941,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.965,319.0,9.87,2.6,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,26.56,26.94,25.45,26.2,25.66,25.97,-118.4,26.39,25.89,32.16
2016-08-18 07:25:00-05:00,126.38765,118.51476,135.6817,607189,25.01,0.0,123.3,129.7,23.42,341.7,275.2,274.3,276.3,35.7,37.96,36.81,343.5,91.7,60.19,28.05,1274393.0,342.1,31.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,25.87,131.7,33.39,36.9,33.44,60.0,59.8,62.9,0.0,273.0,273.0,274.2,27.82,-3.036,27.98,586.0,1229370.0,47471.0,112666.0,-0.994,0.772,0.531,0.842,10.59,14.01,13.69,14.18,11.98,12.22,8.9,3.617,4.785,4.679,4.843,4.092,4.176,3.042,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.187,316.3,12.72,1.9,3.477,2.0,-1.0,13.55,0.004,0.235,3.0,2.0,0.0,0.0,26.57,26.99,25.56,26.31,25.69,26.05,-117.7,26.45,25.95,32.2
2016-08-18 07:26:00-05:00,131.63817,123.859276,141.78882,607190,25.02,0.0,128.4,135.6,23.46,340.3,275.1,274.4,276.3,37.29,39.53,38.42,343.4,96.4,60.2,29.38,1274393.0,341.0,33.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,25.97,139.6,34.92,38.47,34.96,60.0,59.8,62.9,0.0,273.0,273.0,274.3,29.11,-2.816,29.25,586.0,1229371.0,47471.0,112666.0,-0.995,0.772,0.531,0.842,11.2,14.71,14.38,14.88,12.6,12.93,9.2,3.811,5.003,4.891,5.062,4.286,4.399,3.131,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.948,312.2,11.27,1.4,3.477,2.0,-1.0,13.16,-0.025,0.236,1.0,2.0,0.0,0.001,26.62,27.07,25.61,26.39,25.8,26.11,-117.7,26.54,26.02,32.2
2016-08-18 07:27:00-05:00,129.92372,121.58786,136.48831,607191,25.04,0.0,126.7,130.7,23.5,344.1,275.2,274.4,276.3,36.47,38.71,37.61,346.9,93.7,60.15,28.69,1274394.0,344.6,32.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,26.11,132.2,34.18,37.68,34.21,60.0,59.8,62.9,0.0,273.0,272.9,274.4,28.48,-2.913,28.63,586.0,1229371.0,47471.0,112666.0,-0.995,0.772,0.531,0.842,10.56,14.2,13.95,14.35,12.15,12.34,9.38,3.633,4.887,4.799,4.936,4.179,4.245,3.229,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,1.365,285.7,17.54,1.9,3.475,2.0,-1.0,13.33,0.034,0.236,1.0,2.0,0.0,0.001,26.75,27.21,25.75,26.52,25.91,26.24,-118.2,26.65,26.1,32.2
2016-08-18 07:28:00-05:00,133.24548,124.52734,138.44719,607192,25.07,0.0,130.2,133.1,23.47,343.1,274.9,274.2,276.2,37.39,39.61,38.47,345.4,96.2,60.14,29.42,1274394.0,343.8,33.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,26.11,133.8,35.03,38.56,35.06,60.0,59.8,62.9,0.0,273.0,272.3,274.0,29.17,-2.782,29.31,586.0,1229372.0,47471.0,112666.0,-0.995,0.772,0.531,0.842,10.79,14.61,14.37,14.7,12.45,12.6,9.83,3.701,5.011,4.93,5.044,4.272,4.324,3.372,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.877,275.5,33.81,1.8,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,26.8,27.26,25.75,26.52,25.94,26.27,-117.3,26.65,26.15,32.27
2016-08-18 07:29:00-05:00,139.88899,130.80716,145.24568,607193,25.08,0.0,136.5,139.6,23.51,343.2,275.0,274.4,276.3,39.21,41.46,40.34,345.9,100.8,60.14,30.98,1274395.0,344.1,34.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,26.16,140.2,36.79,40.36,36.79,60.0,59.8,62.9,0.0,273.0,272.9,274.1,30.67,-2.529,30.77,586.0,1229372.0,47471.0,112666.0,-0.997,0.772,0.531,0.842,11.35,15.32,15.08,15.45,13.09,13.22,10.33,3.894,5.256,5.175,5.301,4.491,4.535,3.545,31275.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.697,308.9,17.54,1.2,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,26.85,27.31,25.88,26.58,26.01,26.33,-117.7,26.67,26.21,32.3
2016-08-18 07:30:00-05:00,149.63998,140.42729,156.53807,607194,25.1,0.0,146.0,150.7,23.52,341.3,275.1,274.4,276.3,41.96,44.21,43.07,343.2,108.2,60.15,33.28,1274395.0,342.0,37.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.24,26.35,151.6,39.47,43.16,39.47,60.0,59.8,62.9,0.0,273.0,272.8,274.0,32.95,-2.133,33.02,586.0,1229373.0,47471.0,112666.0,-0.998,0.772,0.531,0.842,12.36,16.58,16.26,16.66,14.11,14.32,11.0,4.218,5.655,5.547,5.684,4.815,4.886,3.753,31276.0,43382.0,43011.0,43653.0,37299.0,37168.0,30040.0,0.522,295.2,42.96,0.9,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,27.02,27.49,25.98,26.71,26.15,26.43,-117.4,26.82,26.32,32.32
2016-08-18 07:31:00-05:00,185.21495,176.3692,206.77776,607195,25.13,0.0,180.0,198.7,23.55,329.4,275.1,274.4,276.4,51.47,53.95,52.7,333.6,136.5,60.12,41.34,1274396.0,330.2,45.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,26.61,204.2,48.72,52.76,48.74,60.0,59.8,62.9,0.0,273.0,272.7,274.0,40.7,-0.795,40.71,586.0,1229373.0,47471.0,112666.0,-0.6,0.772,0.531,0.842,17.0,21.46,20.63,21.6,18.2,18.9,12.11,5.588,7.056,6.784,7.102,5.984,6.213,3.988,31276.0,43382.0,43012.0,43653.0,37300.0,37169.0,30040.0,0.457,298.6,47.26,0.9,3.475,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,27.22,27.7,26.19,26.9,26.33,26.66,-117.0,26.95,26.52,32.28
2016-08-18 07:32:00-05:00,292.58282,283.6605,365.90848,607196,25.15,0.0,275.8,342.0,23.64,313.7,275.7,274.5,276.5,77.66,80.4,78.99,316.2,215.4,60.14,63.41,1274397.0,314.0,68.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,27.35,363.4,74.85,79.66,74.98,60.0,59.8,62.9,0.0,273.0,272.4,274.0,62.33,2.827,62.4,586.0,1229374.0,47471.0,112666.0,0.999,0.772,0.531,0.842,29.63,34.68,32.31,35.56,29.9,32.06,13.26,9.28,10.87,10.13,11.14,9.37,10.05,4.159,31276.0,43382.0,43012.0,43653.0,37300.0,37169.0,30040.0,0.645,267.0,33.91,1.1,3.475,2.0,-1.0,13.33,-0.002,0.24,1.0,2.0,0.0,0.001,27.99,28.41,26.65,27.44,26.94,27.32,-117.1,27.49,27.1,32.43
2016-08-18 07:33:00-05:00,341.76633,331.76117,438.38727,607197,25.18,0.0,316.1,402.3,23.74,313.5,275.9,274.6,276.6,89.5,92.3,90.8,314.2,247.9,60.12,73.35,1274398.0,314.1,77.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.54,28.38,426.8,86.6,91.7,86.7,60.0,59.8,62.9,0.0,273.0,272.4,274.0,71.99,4.45,72.13,586.0,1229376.0,47471.0,112666.0,0.998,0.772,0.531,0.842,34.32,39.78,36.87,41.24,34.79,37.28,13.74,10.76,12.47,11.55,12.92,10.9,11.68,4.307,31276.0,43382.0,43012.0,43654.0,37300.0,37169.0,30041.0,0.717,314.0,49.25,1.3,3.477,2.0,-1.0,13.58,0.011,0.242,3.0,2.0,0.0,0.0,29.11,29.62,27.41,28.48,27.9,28.58,-115.6,28.46,28.16,32.4
2016-08-18 07:34:00-05:00,307.04855,297.02176,385.15164,607198,25.2,0.0,284.5,354.0,23.8,326.9,275.5,274.6,276.5,82.6,85.2,83.8,328.2,220.2,60.14,67.45,1274400.0,326.8,72.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,29.13,366.0,79.74,84.7,79.83,60.0,59.8,62.9,0.0,273.0,272.1,274.0,66.31,3.533,66.41,586.0,1229377.0,47471.0,112666.0,0.999,0.772,0.531,0.842,29.65,35.02,32.5,36.24,30.67,32.29,13.55,9.68,11.43,10.61,11.83,10.01,10.54,4.428,31276.0,43382.0,43012.0,43654.0,37300.0,37169.0,30041.0,1.032,265.1,19.08,1.5,3.477,2.0,-1.0,13.59,0.004,0.241,3.0,2.0,0.0,0.0,30.02,30.55,28.0,29.31,28.7,29.53,-115.3,29.34,29.05,32.39
2016-08-18 07:35:00-05:00,206.75284,198.41534,235.12401,607199,25.25,0.0,197.6,221.5,23.78,341.1,275.2,274.1,276.1,57.05,59.46,58.25,343.1,147.2,60.15,45.94,1274400.0,342.0,50.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,29.4,216.7,54.29,58.48,54.33,60.0,59.8,62.9,0.0,273.0,272.0,274.0,45.29,0.071,45.3,586.0,1229378.0,47471.0,112666.0,-0.3,0.772,0.531,0.842,17.7,22.67,21.62,23.19,19.65,19.89,13.02,6.025,7.72,7.363,7.896,6.69,6.772,4.441,31276.0,43382.0,43012.0,43654.0,37300.0,37169.0,30041.0,1.022,255.0,11.08,1.9,3.477,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,30.29,30.85,28.25,29.63,28.94,29.8,-115.1,29.79,29.38,32.41
2016-08-18 07:36:00-05:00,195.716,187.72632,218.07016,607200,25.29,0.0,189.7,209.0,23.79,337.6,274.8,274.0,276.0,55.23,57.63,56.42,340.3,143.5,60.15,44.38,1274401.0,338.6,48.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,29.51,211.0,52.4,56.52,52.4,60.0,59.8,62.9,0.0,272.7,272.0,274.0,43.69,-0.218,43.7,586.0,1229378.0,47471.0,112666.0,-0.3,0.772,0.531,0.842,17.24,22.14,21.36,22.45,18.98,19.52,13.23,5.817,7.472,7.207,7.576,6.403,6.585,4.465,31276.0,43383.0,43012.0,43654.0,37300.0,37169.0,30041.0,0.885,258.9,32.55,1.5,3.478,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,30.32,30.8,28.27,29.5,28.7,29.66,-114.3,29.8,29.3,32.47
2016-08-18 07:37:00-05:00,227.43346,218.59093,263.12454,607201,25.33,0.0,218.9,251.4,23.88,336.7,275.0,274.1,276.0,63.52,65.98,64.72,340.0,165.8,60.15,51.35,1274402.0,336.6,56.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,29.53,253.5,60.74,65.04,60.73,60.0,59.8,62.9,0.0,272.8,272.0,274.0,50.57,0.843,50.59,586.0,1229379.0,47471.0,112666.0,0.133,0.772,0.531,0.842,21.06,26.15,24.75,26.52,22.23,23.06,13.73,7.072,8.78,8.32,8.91,7.466,7.745,4.621,31277.0,43383.0,43013.0,43655.0,37300.0,37169.0,30041.0,0.337,189.3,59.75,0.7,3.477,2.0,-1.0,13.59,0.006,0.238,3.0,2.0,0.0,0.0,30.41,30.98,28.44,29.65,28.76,29.69,-114.3,29.9,29.35,32.57
2016-08-18 07:38:00-05:00,247.04257,237.8312,291.70126,607202,25.38,0.0,233.3,273.0,24.04,340.5,275.0,274.0,275.9,68.32,70.82,69.56,342.6,176.1,60.23,55.36,1274403.0,341.2,60.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,29.78,272.4,65.62,70.07,65.63,60.0,59.8,62.9,0.0,272.5,272.0,274.0,54.6,1.529,54.62,586.0,1229380.0,47471.0,112666.0,1.0,0.772,0.531,0.842,22.2,27.49,25.9,28.23,23.85,24.54,13.93,7.55,9.35,8.81,9.6,8.11,8.35,4.743,31277.0,43383.0,43013.0,43655.0,37301.0,37170.0,30041.0,0.528,195.2,95.7,1.3,3.477,2.0,-1.0,13.2,0.002,0.24,1.0,2.0,0.0,0.001,30.69,31.29,28.73,30.03,29.2,30.06,-114.2,30.25,29.87,32.63
2016-08-18 07:39:00-05:00,287.97522,278.8504,349.31555,607203,25.43,0.0,273.3,330.4,23.99,337.7,274.8,274.0,275.9,80.2,82.7,81.4,339.3,207.3,60.19,65.27,1274404.0,338.7,70.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,30.07,336.6,77.38,82.1,77.35,60.0,59.8,62.9,0.0,272.1,272.0,273.8,64.17,3.081,64.26,586.0,1229381.0,47471.0,112666.0,0.999,0.772,0.531,0.842,27.96,33.32,31.03,34.07,28.49,29.85,14.74,9.41,11.22,10.45,11.47,9.59,10.05,4.975,31277.0,43383.0,43013.0,43655.0,37301.0,37170.0,30041.0,0.973,317.2,26.79,1.4,3.475,2.0,-1.0,13.59,0.005,0.24,3.0,2.0,0.0,0.0,30.89,31.58,28.93,30.31,29.51,30.3,-114.5,30.39,30.04,32.73
2016-08-18 07:40:00-05:00,377.34134,366.23334,478.4868,607204,25.48,0.0,348.7,442.1,24.05,328.4,274.7,274.2,276.1,102.8,105.5,104.0,330.4,270.1,60.14,84.2,1274405.0,329.0,89.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,30.85,467.4,100.0,105.3,99.9,60.0,59.8,62.9,0.0,272.0,272.0,273.4,82.7,6.172,82.9,586.0,1229382.0,47471.0,112666.0,0.997,0.772,0.531,0.842,37.66,43.69,40.56,45.2,37.95,40.61,15.86,12.37,14.35,13.32,14.84,12.46,13.34,5.207,31277.0,43384.0,43013.0,43655.0,37301.0,37170.0,30041.0,0.56,316.7,43.23,1.5,3.477,2.0,-1.0,13.59,0.004,0.243,3.0,2.0,0.0,0.0,31.74,32.43,29.51,31.08,30.31,31.14,-112.8,31.03,30.62,32.81
2016-08-18 07:41:00-05:00,383.44907,372.2459,486.89847,607205,25.53,0.0,352.7,448.0,24.1,338.8,274.7,274.2,276.1,106.2,108.8,107.3,340.4,270.5,60.19,87.0,1274407.0,339.2,92.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.03,31.73,471.6,103.4,108.6,103.2,60.0,59.8,62.9,0.0,272.0,272.0,273.7,85.4,6.607,85.6,586.0,1229384.0,47471.0,112666.0,0.997,0.772,0.531,0.842,37.34,43.57,40.39,45.3,38.13,40.73,15.66,12.64,14.75,13.68,15.34,12.91,13.79,5.305,31277.0,43384.0,43014.0,43656.0,37301.0,37170.0,30041.0,1.297,308.1,12.6,1.7,3.477,2.0,-1.0,13.59,0.004,0.243,3.0,2.0,0.0,0.0,32.64,33.38,30.13,32.01,31.16,32.09,-112.4,31.92,31.49,32.94
2016-08-18 07:42:00-05:00,360.83966,351.40228,453.94315,607206,25.59,0.0,333.8,420.0,24.05,347.8,274.9,273.9,275.8,101.5,103.7,102.4,349.5,253.0,60.22,82.9,1274408.0,348.3,88.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,32.22,443.3,98.7,103.7,98.5,60.0,59.8,62.9,0.0,272.0,271.8,273.4,81.4,5.907,81.7,586.0,1229385.0,47471.0,112666.0,0.997,0.772,0.531,0.842,34.21,40.35,37.66,42.06,35.3,37.77,15.3,11.9,14.03,13.09,14.62,12.27,13.13,5.319,31278.0,43384.0,43014.0,43656.0,37301.0,37171.0,30042.0,2.195,294.5,7.212,3.0,3.477,2.0,-1.0,13.56,0.003,0.243,3.0,2.0,0.0,0.0,33.3,34.14,30.56,32.63,31.81,32.71,-110.8,32.55,31.99,33.07
2016-08-18 07:43:00-05:00,302.33383,295.15118,369.48056,607207,25.66,0.0,283.1,344.8,23.92,352.6,274.2,273.6,275.5,85.6,87.8,86.7,355.2,212.1,60.17,69.55,1274409.0,353.8,75.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,32.44,368.5,83.0,87.5,82.8,60.0,59.8,62.9,0.0,271.9,271.7,273.0,68.53,3.737,68.63,586.0,1229386.0,47471.0,112666.0,0.999,0.772,0.531,0.842,27.58,33.12,31.37,34.52,29.02,30.98,14.77,9.72,11.68,11.06,12.17,10.23,10.92,5.209,31278.0,43384.0,43014.0,43656.0,37302.0,37171.0,30042.0,1.663,297.7,7.087,2.1,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,33.58,34.43,30.72,32.9,31.97,32.97,-110.2,32.92,32.19,33.16
2016-08-18 07:44:00-05:00,284.86777,278.31592,344.36072,607208,25.73,0.0,268.0,322.4,23.88,346.5,274.0,273.3,275.3,80.6,83.0,81.7,348.3,202.6,60.14,65.38,1274411.0,347.4,70.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,32.54,339.7,77.99,82.5,77.83,60.0,59.8,62.9,0.0,271.8,271.2,273.0,64.46,3.07,64.53,586.0,1229387.0,47471.0,112666.0,0.999,0.772,0.531,0.842,26.09,31.75,30.12,32.91,27.71,29.35,14.87,9.03,10.99,10.43,11.39,9.59,10.16,5.149,31278.0,43385.0,43014.0,43656.0,37302.0,37171.0,30042.0,1.553,295.1,13.33,2.1,3.477,2.0,-1.0,13.56,0.004,0.241,3.0,2.0,0.0,0.0,33.69,34.6,30.76,33.03,32.02,33.05,-110.4,33.09,32.23,33.27
2016-08-18 07:45:00-05:00,228.82645,222.86655,263.4702,607209,25.8,0.0,219.8,250.9,23.95,353.7,273.6,273.0,274.9,63.96,66.11,65.05,356.0,158.6,60.14,51.37,1274411.0,354.3,56.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,32.38,256.2,61.35,65.35,61.2,60.0,59.8,62.9,0.0,271.8,271.0,273.0,50.78,0.843,50.79,586.0,1229388.0,47471.0,112666.0,1.0,0.772,0.531,0.842,19.47,24.49,23.41,25.16,21.1,21.81,14.04,6.885,8.66,8.28,8.9,7.46,7.71,4.967,31278.0,43385.0,43014.0,43656.0,37302.0,37171.0,30042.0,1.927,303.0,14.57,2.9,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,33.53,34.52,30.58,32.87,31.82,32.77,-111.3,33.01,31.93,33.4
2016-08-18 07:46:00-05:00,226.8977,221.3968,261.39612,607210,25.88,0.0,218.0,249.0,23.85,348.7,274.5,273.8,275.8,63.8,66.0,64.88,351.0,160.3,60.18,51.41,1274412.0,348.8,56.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,31.79,252.4,61.16,65.21,61.02,60.0,59.8,62.9,0.0,272.4,272.0,273.9,50.8,0.806,50.81,586.0,1229389.0,47471.0,112666.0,1.0,0.772,0.531,0.842,19.74,24.93,23.71,25.5,21.47,22.16,14.02,6.881,8.69,8.27,8.89,7.484,7.722,4.886,31278.0,43385.0,43015.0,43657.0,37302.0,37172.0,30042.0,2.148,297.8,14.53,3.3,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,33.03,34.09,30.34,32.49,31.32,32.34,-110.3,32.67,31.51,33.53
2016-08-18 07:47:00-05:00,187.25089,180.91205,204.70364,607211,25.94,0.0,181.6,196.0,23.83,354.1,275.1,274.0,276.0,51.5,53.69,52.6,356.0,128.2,60.22,41.2,1274413.0,354.8,45.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,31.3,197.8,48.86,52.58,48.68,60.0,59.8,62.9,0.0,273.0,272.6,274.2,40.68,-0.873,40.69,586.0,1229390.0,47471.0,112666.0,-0.866,0.772,0.531,0.842,14.82,19.49,19.01,19.89,16.7,17.0,12.62,5.246,6.901,6.731,7.042,5.914,6.018,4.47,31278.0,43385.0,43015.0,43657.0,37302.0,37172.0,30042.0,1.727,299.1,12.48,2.6,3.477,2.0,-1.0,13.27,0.004,0.237,3.0,2.0,0.0,0.001,32.52,33.69,30.05,32.01,30.79,31.83,-112.8,32.34,30.99,33.65
2016-08-18 07:48:00-05:00,177.92851,171.42554,191.10666,607212,26.01,0.0,173.6,184.1,23.8,343.7,274.9,274.3,276.3,49.98,52.24,51.07,345.6,127.5,60.15,39.97,1274414.0,344.8,44.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,30.96,186.5,47.27,51.11,47.1,60.0,59.8,62.9,0.0,273.0,273.0,274.1,39.43,-1.045,39.44,586.0,1229390.0,47471.0,112666.0,-1.0,0.772,0.531,0.842,14.77,19.61,19.06,19.77,16.74,17.04,12.82,5.076,6.738,6.551,6.795,5.752,5.857,4.404,31278.0,43385.0,43015.0,43657.0,37302.0,37172.0,30042.0,1.41,326.0,22.53,2.7,3.477,2.0,-1.0,13.55,0.005,0.237,3.0,2.0,0.0,0.0,32.03,33.22,29.76,31.54,30.29,31.33,-111.7,32.0,30.47,33.74
2016-08-18 07:49:00-05:00,175.24968,168.35243,186.49753,607213,26.07,0.0,170.8,179.7,23.69,342.9,274.9,274.0,276.0,49.12,51.45,50.26,344.6,125.6,60.19,39.26,1274414.0,344.0,43.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,30.63,181.9,46.48,50.29,46.32,60.0,59.8,62.9,0.0,273.0,272.8,274.0,38.74,-1.169,38.76,586.0,1229391.0,47471.0,112666.0,-1.0,0.772,0.531,0.842,14.46,19.26,18.85,19.43,16.45,16.71,12.79,4.958,6.605,6.462,6.664,5.642,5.73,4.385,31278.0,43385.0,43015.0,43657.0,37302.0,37172.0,30042.0,2.2,333.0,15.13,3.1,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,31.62,32.79,29.44,31.12,29.89,30.86,-113.2,31.55,29.88,33.83
2016-08-18 07:50:00-05:00,177.49991,170.62384,188.91731,607214,26.12,0.0,172.7,182.0,23.66,341.9,275.0,274.1,276.1,49.8,52.05,50.87,343.7,127.7,60.19,39.8,1274415.0,342.0,43.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,30.35,184.5,47.12,50.97,46.97,60.0,59.8,62.9,0.0,273.0,272.9,274.0,39.3,-1.087,39.32,586.0,1229392.0,47471.0,112666.0,-1.0,0.772,0.531,0.842,14.73,19.59,19.21,19.77,16.72,16.99,13.01,5.036,6.696,6.566,6.76,5.716,5.81,4.447,31279.0,43385.0,43015.0,43657.0,37302.0,37172.0,30042.0,1.583,329.6,23.52,3.4,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,31.33,32.44,29.22,30.74,29.55,30.48,-112.5,31.12,29.5,33.93
2016-08-18 07:51:00-05:00,179.53581,172.49442,190.99142,607215,26.17,0.0,174.4,183.6,23.62,344.2,274.5,274.2,276.1,50.39,52.6,51.47,346.3,128.1,60.15,40.26,1274416.0,345.1,44.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,30.04,185.8,47.66,51.52,47.45,60.0,59.8,62.9,0.0,273.0,272.4,274.0,39.72,-0.968,39.73,586.0,1229392.0,47471.0,112666.0,-1.0,0.772,0.531,0.842,14.74,19.65,19.27,19.86,16.77,17.04,13.08,5.073,6.762,6.632,6.835,5.771,5.864,4.502,31279.0,43385.0,43015.0,43657.0,37302.0,37172.0,30043.0,1.518,339.9,16.23,2.4,3.478,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,31.02,32.0,28.96,30.4,29.26,30.11,-113.3,30.74,29.18,34.0
