TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 07:52:00-05:00,181.78604,175.03308,193.18079,607216,26.21,0.0,176.6,186.0,23.64,342.5,274.9,274.0,275.9,51.01,53.26,52.12,345.6,130.5,60.14,40.79,1274416.0,342.9,45.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,29.76,188.0,48.3,52.23,48.09,60.0,59.8,62.9,0.0,273.0,272.3,274.0,40.25,-0.851,40.26,586.0,1229393.0,47471.0,112666.0,-1.0,0.772,0.531,0.842,15.01,20.1,19.64,20.14,17.06,17.41,13.35,5.139,6.883,6.726,6.899,5.841,5.963,4.572,31279.0,43385.0,43015.0,43657.0,37302.0,37172.0,30043.0,1.547,351.5,17.34,2.6,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,30.76,31.63,28.78,30.15,29.11,29.84,-113.0,30.53,28.97,34.04
2016-08-18 07:53:00-05:00,195.2874,189.32967,210.92598,607217,26.25,0.0,189.3,203.2,23.64,337.9,274.5,273.9,275.8,54.94,57.29,56.09,339.8,141.5,60.14,44.08,1274417.0,338.7,48.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,29.67,206.4,52.19,56.28,52.02,60.0,59.8,62.9,0.0,272.9,272.0,274.0,43.48,-0.323,43.48,586.0,1229394.0,47471.0,112666.0,-0.867,0.772,0.531,0.842,16.76,21.9,21.37,22.09,18.71,19.1,14.24,5.663,7.401,7.224,7.466,6.323,6.456,4.811,31279.0,43385.0,43015.0,43657.0,37302.0,37172.0,30043.0,1.442,1.852,24.18,2.8,3.477,2.0,-1.0,13.11,0.003,0.238,1.0,2.0,0.0,0.001,30.69,31.37,28.69,29.99,29.08,29.65,-113.9,30.18,28.78,34.13
2016-08-18 07:54:00-05:00,206.43137,201.35484,226.25139,607218,26.29,0.0,199.1,217.0,23.66,339.0,274.8,273.9,275.8,58.49,60.77,59.59,341.7,150.7,60.13,47.03,1274418.0,339.9,51.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,29.73,224.2,55.77,59.88,55.62,60.0,59.8,62.9,0.0,272.9,272.0,274.0,46.44,0.136,46.44,586.0,1229395.0,47471.0,112666.0,0.6,0.772,0.531,0.842,17.91,23.16,22.67,23.51,19.92,20.55,14.72,6.068,7.849,7.683,7.969,6.752,6.965,4.989,31279.0,43386.0,43015.0,43657.0,37302.0,37172.0,30043.0,1.495,327.8,15.54,2.0,3.478,2.0,-1.0,13.55,0.005,0.238,3.0,2.0,0.0,0.001,30.7,31.31,28.62,29.87,29.14,29.62,-113.4,30.1,28.78,34.24
2016-08-18 07:55:00-05:00,189.17964,183.3171,202.5143,607219,26.33,0.0,183.5,194.8,23.71,344.9,274.2,273.8,275.8,53.48,55.69,54.53,347.4,135.4,60.13,42.77,1274419.0,345.5,47.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,29.65,197.6,50.7,54.65,50.47,60.0,59.8,62.9,0.0,272.1,272.0,274.0,42.17,-0.515,42.18,586.0,1229395.0,47471.0,112666.0,-1.0,0.772,0.531,0.842,15.68,20.82,20.35,21.0,17.77,18.16,13.73,5.405,7.179,7.017,7.242,6.128,6.262,4.733,31279.0,43386.0,43015.0,43657.0,37302.0,37172.0,30043.0,0.898,316.9,22.92,1.4,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,30.71,31.32,28.62,29.87,29.09,29.58,-113.6,30.07,28.86,34.23
2016-08-18 07:56:00-05:00,195.50171,189.32967,211.3869,607220,26.39,0.0,189.1,203.3,23.82,341.0,274.4,273.6,275.6,55.34,57.67,56.43,342.5,141.3,60.14,44.36,1274419.0,341.9,48.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,29.66,206.9,52.58,56.64,52.39,60.0,59.8,62.9,0.0,272.0,272.0,273.9,43.74,-0.267,43.74,586.0,1229396.0,47471.0,112666.0,-0.967,0.772,0.531,0.842,16.58,21.76,21.31,21.99,18.64,19.09,14.24,5.652,7.417,7.267,7.498,6.354,6.507,4.856,31279.0,43386.0,43015.0,43658.0,37302.0,37172.0,30043.0,0.592,272.7,24.85,1.2,3.474,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,30.61,31.23,28.71,29.86,29.07,29.53,-113.3,30.1,28.99,34.35
2016-08-18 07:57:00-05:00,183.92912,177.30449,196.75287,607221,26.39,0.0,177.8,188.7,23.86,347.2,274.2,273.5,275.5,51.66,53.89,52.72,349.1,130.0,60.14,41.24,1274420.0,348.2,45.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,29.67,190.3,48.95,52.84,48.7,60.0,59.8,62.9,0.0,272.0,272.0,273.9,40.69,-0.759,40.7,586.0,1229397.0,47471.0,112666.0,-1.0,0.772,0.531,0.842,14.98,19.9,19.52,20.15,17.02,17.33,13.23,5.2,6.909,6.777,6.996,5.909,6.017,4.593,31279.0,43386.0,43015.0,43658.0,37302.0,37172.0,30043.0,1.27,268.4,12.31,1.9,3.477,2.0,-1.0,13.56,0.004,0.237,3.0,2.0,0.0,0.0,30.6,31.27,28.73,29.81,28.94,29.5,-114.0,30.25,28.99,34.36
2016-08-18 07:58:00-05:00,179.53581,173.02888,191.45235,607222,26.41,0.0,173.5,183.8,23.82,344.2,274.3,273.5,275.4,50.41,52.64,51.45,347.5,127.9,60.13,40.19,1274421.0,345.6,44.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,29.5,185.1,47.69,51.62,47.45,60.0,59.8,62.9,0.0,272.0,272.0,273.8,39.66,-0.906,39.68,586.0,1229397.0,47471.0,112666.0,-1.0,0.772,0.531,0.842,14.83,19.62,19.17,19.86,16.81,17.05,13.01,5.103,6.754,6.597,6.836,5.785,5.867,4.478,31279.0,43386.0,43015.0,43658.0,37302.0,37172.0,30043.0,1.097,269.7,22.19,1.7,3.477,2.0,-1.0,13.28,0.009,0.236,1.0,2.0,0.0,0.0,30.39,31.17,28.72,29.68,28.8,29.41,-114.1,30.09,28.92,34.4
2016-08-18 07:59:00-05:00,178.57144,171.82635,191.10666,607223,26.46,0.0,172.1,183.0,23.83,345.5,274.4,273.6,275.5,50.13,52.35,51.19,348.4,127.0,60.13,39.97,1274422.0,346.3,44.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,29.26,184.5,47.44,51.34,47.22,60.0,59.8,62.9,0.0,272.0,272.0,273.9,39.46,-0.945,39.47,586.0,1229398.0,47471.0,112666.0,-1.0,0.772,0.531,0.842,14.73,19.4,18.95,19.7,16.68,16.9,12.83,5.091,6.703,6.548,6.807,5.762,5.84,4.433,31280.0,43386.0,43015.0,43658.0,37302.0,37172.0,30044.0,0.818,294.0,58.48,2.0,3.477,2.0,-1.0,13.28,-0.001,0.238,1.0,2.0,0.0,0.001,30.2,30.98,28.66,29.57,28.59,29.31,-113.9,30.04,28.86,34.42
2016-08-18 08:00:00-05:00,177.39275,170.75746,190.18483,607224,26.51,0.0,170.3,181.8,23.89,345.1,274.4,273.6,275.6,49.69,51.96,50.76,346.4,126.2,60.14,39.62,1274422.0,345.8,43.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,29.05,183.2,47.01,50.9,46.82,60.0,59.8,62.9,0.0,272.5,272.0,274.0,39.12,-1.021,39.14,586.0,1229399.0,47471.0,112666.0,-1.0,0.772,0.531,0.842,14.62,19.34,18.82,19.47,16.48,16.85,12.72,5.045,6.673,6.496,6.717,5.687,5.813,4.389,31280.0,43386.0,43015.0,43658.0,37302.0,37172.0,30044.0,0.827,340.4,42.3,1.7,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,29.99,30.79,28.59,29.41,28.46,29.18,-113.7,29.92,28.73,34.5
2016-08-18 08:01:00-05:00,182.85757,176.63643,198.25084,607225,26.53,0.0,175.1,189.2,23.86,342.1,274.4,273.7,275.6,51.28,53.56,52.37,344.6,131.4,60.15,40.97,1274423.0,343.6,45.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,29.07,190.9,48.55,52.54,48.4,60.0,59.8,62.9,0.0,272.7,272.0,274.0,40.44,-0.815,40.45,586.0,1229399.0,47471.0,112666.0,-1.0,0.772,0.531,0.842,15.43,20.11,19.66,20.35,17.18,17.56,13.18,5.278,6.88,6.724,6.963,5.877,6.006,4.509,31280.0,43386.0,43015.0,43658.0,37302.0,37172.0,30044.0,0.675,319.7,44.03,1.0,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,29.95,30.73,28.55,29.43,28.45,29.15,-114.5,29.96,28.8,34.5
2016-08-18 08:02:00-05:00,232.57684,227.543,266.00525,607226,26.56,0.0,221.1,254.0,23.93,335.9,274.8,273.9,275.9,65.12,67.57,66.32,338.5,169.7,60.21,52.64,1274424.0,336.4,57.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,29.3,257.1,62.43,66.75,62.37,60.0,59.8,62.9,0.0,272.8,272.0,274.0,51.95,0.965,51.96,586.0,1229400.0,47471.0,112666.0,0.833,0.772,0.531,0.842,21.21,26.42,25.21,26.8,22.6,23.35,15.68,7.122,8.87,8.46,9.0,7.588,7.838,5.266,31280.0,43386.0,43016.0,43658.0,37303.0,37172.0,30044.0,0.87,319.6,17.81,1.3,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,30.09,30.87,28.74,29.67,28.72,29.36,-112.3,30.02,28.96,34.58
2016-08-18 08:03:00-05:00,333.83694,330.55862,403.12732,607227,26.58,0.0,314.4,384.6,24.02,331.8,275.1,274.4,276.4,92.9,95.6,94.1,333.0,243.7,60.21,76.05,1274425.0,331.6,81.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.14,29.96,390.2,90.1,95.2,90.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,74.74,4.724,74.89,586.0,1229401.0,47471.0,112666.0,0.998,0.772,0.531,0.842,32.32,38.71,36.14,39.56,33.23,34.73,20.62,10.71,12.82,11.97,13.11,11.01,11.5,6.832,31280.0,43387.0,43016.0,43658.0,37303.0,37172.0,30044.0,1.15,265.5,22.02,1.7,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,30.66,31.5,29.18,30.2,29.25,29.98,-112.9,30.48,29.44,34.6
2016-08-18 08:04:00-05:00,269.65198,265.88992,317.97336,607228,26.62,0.0,250.0,297.2,24.03,341.0,274.6,273.9,275.9,75.33,77.82,76.5,342.6,194.0,60.18,61.18,1274426.0,341.9,66.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,30.42,303.2,72.77,77.3,72.66,60.0,59.8,62.9,0.0,272.3,272.0,274.0,60.38,2.374,60.45,586.0,1229402.0,47471.0,112666.0,0.999,0.772,0.531,0.842,24.05,29.62,28.21,30.67,26.06,27.02,17.17,8.18,10.07,9.6,10.43,8.86,9.19,5.842,31280.0,43387.0,43016.0,43659.0,37303.0,37172.0,30044.0,1.598,264.1,18.72,2.4,3.477,2.0,-1.0,13.11,-0.011,0.242,1.0,2.0,0.0,0.002,31.4,32.26,29.65,30.79,29.87,30.69,-108.5,31.09,30.13,34.59
2016-08-18 08:05:00-05:00,196.25177,192.40277,219.10722,607229,26.65,0.0,184.5,206.2,23.94,352.2,274.4,273.7,275.7,54.17,56.43,55.28,353.7,136.4,60.14,43.39,1274427.0,352.5,48.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,30.06,209.0,51.55,55.4,51.39,60.0,59.8,62.9,0.0,272.3,272.0,274.0,42.85,-0.475,42.86,586.0,1229403.0,47471.0,112666.0,-0.333,0.772,0.531,0.842,16.12,20.46,19.86,21.12,17.84,18.22,12.99,5.67,7.2,6.987,7.433,6.276,6.411,4.573,31280.0,43387.0,43016.0,43659.0,37303.0,37172.0,30044.0,1.837,283.6,30.67,2.9,3.477,2.0,-1.0,13.38,0.017,0.239,3.0,2.0,0.0,0.001,31.12,32.07,29.54,30.69,29.66,30.56,-112.2,31.06,30.03,34.66
2016-08-18 08:06:00-05:00,204.82407,201.35484,229.4778,607230,26.66,0.0,194.1,218.5,23.9,342.8,275.3,274.2,276.2,57.27,59.62,58.41,344.7,147.8,60.15,46.11,1274428.0,343.6,50.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,29.84,221.1,54.5,58.55,54.41,60.0,59.8,62.9,0.0,273.0,272.5,274.2,45.44,-0.072,45.45,586.0,1229404.0,47471.0,112666.0,-0.2,0.772,0.531,0.842,17.93,22.65,21.83,23.04,19.35,20.0,14.03,6.139,7.756,7.477,7.889,6.627,6.85,4.807,31281.0,43387.0,43016.0,43659.0,37303.0,37172.0,30044.0,1.403,249.2,26.06,2.9,3.477,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,30.78,31.77,29.42,30.52,29.46,30.35,-111.8,30.93,29.77,34.67
2016-08-18 08:07:00-05:00,237.0773,234.09004,271.3058,607231,26.69,0.0,222.8,257.5,23.87,339.7,275.5,274.9,276.9,66.63,69.12,67.87,341.9,173.4,60.14,54.13,1274429.0,340.2,59.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,29.83,266.0,63.97,68.27,63.92,60.0,59.8,62.9,0.0,273.6,272.8,274.6,53.38,1.187,53.4,586.0,1229405.0,47471.0,112666.0,1.0,0.772,0.531,0.842,21.35,26.53,25.58,27.14,22.89,23.93,16.03,7.254,9.01,8.69,9.22,7.775,8.13,5.446,31281.0,43387.0,43017.0,43659.0,37303.0,37173.0,30044.0,2.028,308.2,9.09,2.7,3.477,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,30.75,31.79,29.38,30.45,29.39,30.4,-112.0,30.84,29.64,34.72
2016-08-18 08:08:00-05:00,222.5044,218.85814,250.56462,607232,26.72,0.0,208.5,236.5,23.82,345.7,276.6,275.7,277.6,61.96,64.21,63.06,347.6,159.7,60.15,50.26,1274429.0,346.2,55.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,30.16,241.3,59.24,63.36,59.14,60.0,59.8,62.9,0.0,274.1,274.0,275.8,49.6,0.559,49.61,586.0,1229406.0,47471.0,112666.0,0.867,0.772,0.531,0.842,19.08,24.17,23.4,24.73,20.92,21.69,15.1,6.594,8.35,8.09,8.55,7.228,7.494,5.218,31281.0,43388.0,43017.0,43659.0,37303.0,37173.0,30045.0,1.5,322.6,16.86,2.1,3.477,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,30.94,31.98,29.39,30.6,29.57,30.43,-112.3,30.98,29.73,34.77
2016-08-18 08:09:00-05:00,233.54123,230.48248,264.27682,607233,26.76,0.0,218.5,249.6,23.9,346.6,276.4,275.8,277.7,64.65,66.94,65.79,348.6,166.1,60.15,52.56,1274430.0,347.1,57.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,30.4,252.0,61.94,66.1,61.84,60.0,59.8,62.9,0.0,274.0,274.0,276.0,51.83,0.929,51.84,586.0,1229407.0,47471.0,112666.0,0.633,0.772,0.531,0.842,19.89,25.14,24.31,25.86,21.84,22.54,15.68,6.887,8.7,8.42,8.95,7.56,7.805,5.432,31281.0,43388.0,43017.0,43660.0,37304.0,37173.0,30045.0,1.02,323.4,19.67,1.7,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,31.24,32.22,29.46,30.73,29.73,30.56,-97.4,31.09,29.73,34.77
2016-08-18 08:10:00-05:00,195.60886,191.20026,213.8067,607234,26.79,0.0,183.8,201.1,23.97,348.1,276.4,275.8,277.7,53.46,55.69,54.58,350.3,137.3,60.15,43.12,1274431.0,348.6,48.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,30.26,202.8,50.67,54.51,50.51,60.0,59.8,62.9,0.0,274.1,274.0,276.0,42.44,-0.61,42.45,586.0,1229407.0,47471.0,112666.0,-1.0,0.772,0.531,0.842,15.94,20.68,20.22,21.06,17.73,18.22,13.41,5.546,7.196,7.035,7.33,6.171,6.34,4.668,31281.0,43388.0,43017.0,43660.0,37304.0,37173.0,30045.0,1.048,311.7,23.5,1.6,3.477,2.0,-1.0,13.38,0.005,0.238,1.0,2.0,0.0,0.001,31.14,32.17,29.49,30.78,29.78,30.55,-93.9,31.22,29.78,34.77
2016-08-18 08:11:00-05:00,215.11082,211.91028,237.5438,607235,26.83,0.0,205.8,228.8,23.96,337.9,276.7,276.3,278.2,60.27,62.67,61.47,340.0,159.3,60.15,49.0,1274432.0,338.4,54.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,30.31,236.9,57.44,61.63,57.39,60.0,59.8,62.9,0.0,275.0,274.0,276.0,48.21,0.348,48.22,586.0,1229408.0,47471.0,112666.0,-0.267,0.772,0.531,0.842,19.42,24.57,23.97,24.72,20.71,21.71,15.36,6.55,8.29,8.09,8.34,6.987,7.323,5.186,31281.0,43388.0,43017.0,43660.0,37304.0,37173.0,30045.0,1.485,294.6,25.13,2.0,3.477,2.0,-1.0,13.55,0.005,0.238,3.0,2.0,0.0,0.0,31.11,32.12,29.56,30.82,29.78,30.48,-112.1,31.19,29.64,34.77
2016-08-18 08:12:00-05:00,282.08182,280.45374,323.3891,607236,26.86,0.0,264.4,307.8,24.01,333.8,277.0,276.4,278.4,77.13,79.71,78.37,335.1,205.6,60.14,63.3,1274433.0,334.6,68.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,30.61,306.1,74.41,79.08,74.42,60.0,59.8,62.9,0.0,275.0,274.0,276.0,62.34,2.635,62.4,586.0,1229409.0,47471.0,112666.0,0.999,0.772,0.531,0.842,25.3,31.51,30.07,32.09,27.21,28.03,19.19,8.44,10.51,10.03,10.7,9.07,9.35,6.401,31281.0,43388.0,43018.0,43660.0,37304.0,37173.0,30045.0,1.307,263.8,32.83,3.1,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,31.52,32.55,29.75,31.03,30.04,30.82,-112.0,31.37,29.79,34.83
2016-08-18 08:13:00-05:00,468.85043,476.0632,562.3732,607237,26.9,0.0,442.1,547.7,24.05,330.8,277.5,276.6,278.6,128.7,131.4,129.7,333.1,341.4,60.2,106.9,1274435.0,331.8,113.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,31.0,543.8,125.9,131.8,125.8,60.0,59.8,62.9,0.0,274.6,274.0,276.0,104.6,9.91,105.1,586.0,1229411.0,47471.0,112667.0,0.996,0.772,0.531,0.842,45.79,54.61,51.03,55.59,46.5,48.41,30.08,15.13,18.05,16.86,18.37,15.36,15.99,9.94,31282.0,43389.0,43018.0,43661.0,37304.0,37174.0,30045.0,1.533,302.6,30.69,3.4,3.477,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,31.96,33.02,30.04,31.25,30.27,31.25,-111.4,31.64,30.27,34.87
2016-08-18 08:14:00-05:00,424.7032,430.90204,507.0635,607238,26.94,0.0,394.2,485.4,24.23,341.0,277.1,276.6,278.6,120.1,122.6,121.1,343.2,310.1,60.15,99.5,1274436.0,341.1,106.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,31.87,503.0,117.4,123.0,117.3,60.0,59.8,62.9,0.0,274.4,274.0,276.0,97.6,8.66,98.0,586.0,1229412.0,47471.0,112667.0,0.996,0.772,0.531,0.842,39.5,47.7,45.94,49.54,41.98,44.42,27.88,13.44,16.23,15.62,16.85,14.28,15.11,9.48,31282.0,43389.0,43018.0,43661.0,37304.0,37174.0,30045.0,1.093,267.0,46.94,2.8,3.477,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,33.19,34.37,30.92,32.36,31.4,32.59,-109.4,32.72,31.66,34.87
2016-08-18 08:15:00-05:00,399.3078,405.51556,473.99286,607239,26.99,0.0,370.2,453.0,24.3,347.5,276.9,276.3,278.3,110.5,112.9,111.5,349.7,280.7,60.14,91.2,1274438.0,348.0,98.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,32.1,438.5,107.7,112.9,107.5,60.0,59.8,62.9,0.0,274.0,274.0,276.0,89.6,7.206,89.8,586.0,1229414.0,47471.0,112667.0,0.997,0.772,0.531,0.842,35.72,43.38,40.66,44.9,37.81,38.7,24.92,12.4,15.06,14.11,15.59,13.12,13.43,8.65,31282.0,43389.0,43018.0,43661.0,37305.0,37174.0,30046.0,1.085,273.2,40.47,2.4,3.477,2.0,-1.0,13.49,0.023,0.244,1.0,2.0,0.0,0.0,33.44,34.66,31.17,32.53,31.46,32.85,-109.3,33.12,32.16,34.95
2016-08-18 08:16:00-05:00,395.02167,404.31302,469.03806,607240,27.05,0.0,371.4,455.7,24.39,346.6,276.5,275.6,277.6,113.6,115.9,114.5,348.7,287.3,60.14,93.6,1274439.0,347.3,100.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,32.66,466.6,110.7,116.0,110.5,60.0,59.8,62.9,0.0,274.0,273.1,275.0,91.8,7.596,92.1,586.0,1229415.0,47471.0,112667.0,0.997,0.772,0.531,0.842,37.28,44.91,42.87,46.14,38.54,40.85,25.62,12.92,15.56,14.85,15.98,13.35,14.15,8.88,31282.0,43390.0,43019.0,43661.0,37305.0,37174.0,30046.0,0.867,333.5,33.19,2.1,3.477,2.0,-1.0,13.38,-0.014,0.244,1.0,2.0,0.0,0.001,33.86,35.11,31.51,32.99,31.67,33.2,-72.95,33.65,32.56,34.96
2016-08-18 08:17:00-05:00,316.37094,321.20572,370.0567,607241,27.1,0.0,293.3,352.4,24.36,351.4,275.8,275.2,277.3,88.1,90.4,89.2,353.1,223.2,60.15,72.09,1274441.0,351.9,78.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,32.75,354.9,85.4,90.0,85.2,60.0,59.8,62.9,0.0,273.9,273.0,275.0,70.98,4.068,71.11,586.0,1229417.0,47471.0,112667.0,0.998,0.772,0.531,0.842,27.35,33.65,32.29,34.88,29.4,30.58,20.34,9.59,11.81,11.33,12.24,10.31,10.73,7.137,31282.0,43390.0,43019.0,43662.0,37305.0,37175.0,30046.0,1.392,304.4,15.29,1.9,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,34.19,35.54,31.88,33.52,32.22,33.63,-62.7,34.08,33.08,35.01
2016-08-18 08:18:00-05:00,243.72083,244.51186,278.33475,607242,27.17,0.0,227.4,264.0,24.41,352.3,275.4,274.8,276.8,67.23,69.41,68.3,354.4,170.7,60.14,54.47,1274442.0,352.8,60.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,32.77,269.8,64.53,68.64,64.38,60.0,59.8,62.9,0.0,273.0,273.0,275.0,53.76,1.233,53.77,586.0,1229418.0,47471.0,112667.0,1.0,0.772,0.531,0.842,20.5,25.67,24.85,26.34,22.07,23.05,15.99,7.224,9.04,8.76,9.28,7.777,8.12,5.635,31282.0,43390.0,43019.0,43662.0,37305.0,37175.0,30046.0,1.038,303.7,23.7,1.9,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,34.0,35.36,31.79,33.49,32.29,33.51,-106.2,34.17,33.02,35.08
2016-08-18 08:19:00-05:00,279.61728,282.7252,322.23682,607243,27.24,0.0,265.3,313.9,24.27,340.1,275.8,274.8,276.8,79.77,82.2,80.9,342.2,207.5,60.15,65.09,1274443.0,341.0,70.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,32.76,326.7,77.05,81.7,76.93,60.0,59.8,62.9,0.0,273.0,273.0,275.0,64.1,2.952,64.19,586.0,1229419.0,47471.0,112667.0,0.999,0.772,0.531,0.842,26.34,32.2,31.14,32.78,27.36,29.0,19.33,8.93,10.92,10.56,11.11,9.28,9.83,6.555,31283.0,43390.0,43019.0,43662.0,37306.0,37175.0,30046.0,1.323,322.2,12.35,2.1,3.477,2.0,-1.0,13.56,0.004,0.24,3.0,2.0,0.0,0.0,33.86,35.22,31.56,33.3,32.04,33.28,-84.0,34.09,32.62,35.16
2016-08-18 08:20:00-05:00,245.11382,245.31354,280.40884,607244,27.33,0.0,225.0,262.0,24.29,341.5,275.6,274.6,276.7,67.47,69.85,68.57,343.8,176.0,60.14,54.73,1274444.0,342.3,60.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,32.96,269.2,64.73,69.02,64.54,60.0,59.8,62.9,0.0,273.0,273.0,275.0,53.91,1.3,53.95,586.0,1229420.0,47471.0,112667.0,-0.001,0.772,0.531,0.842,20.68,25.96,25.54,27.02,22.93,23.8,16.7,7.044,8.84,8.7,9.2,7.807,8.1,5.687,31283.0,43390.0,43019.0,43662.0,37306.0,37175.0,30046.0,1.332,322.6,33.33,2.1,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,34.19,35.62,31.7,33.44,32.25,33.45,-103.2,34.17,32.66,35.15
2016-08-18 08:21:00-05:00,206.85999,206.29852,232.58897,607245,27.4,0.0,194.5,221.1,24.24,336.9,275.4,274.3,276.4,57.36,59.69,58.43,339.0,151.5,60.14,46.19,1274444.0,337.6,51.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,32.46,226.1,54.53,58.61,54.34,60.0,59.8,62.9,0.0,273.0,273.0,275.0,45.49,-0.071,45.49,586.0,1229420.0,47471.0,112667.0,-0.2,0.772,0.531,0.842,18.16,22.85,22.3,23.33,19.55,20.34,14.45,6.112,7.69,7.505,7.85,6.579,6.843,4.862,31283.0,43391.0,43020.0,43663.0,37306.0,37175.0,30046.0,0.705,316.3,57.29,1.8,3.477,2.0,-1.0,13.36,0.002,0.238,1.0,2.0,0.0,0.001,33.59,35.09,31.38,33.12,31.89,33.01,-104.8,33.86,32.2,35.16
2016-08-18 08:22:00-05:00,200.32361,199.48425,225.32956,607246,27.46,0.0,187.1,212.5,24.35,342.1,275.4,274.1,276.2,55.44,57.72,56.51,344.2,144.6,60.14,44.54,1274445.0,342.6,49.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,32.06,216.0,52.67,56.66,52.47,60.0,59.8,62.9,0.0,273.0,272.8,274.7,43.92,-0.315,43.92,586.0,1229421.0,47471.0,112667.0,-0.733,0.772,0.531,0.842,17.1,21.68,21.06,22.11,18.58,19.32,13.75,5.846,7.413,7.201,7.559,6.352,6.605,4.701,31283.0,43391.0,43020.0,43663.0,37306.0,37175.0,30046.0,1.177,297.8,29.13,2.8,3.477,2.0,-1.0,13.53,0.005,0.239,3.0,2.0,0.0,0.0,33.21,34.73,31.03,32.7,31.45,32.57,-106.4,33.5,31.96,35.24
2016-08-18 08:23:00-05:00,204.82407,204.56155,231.20622,607247,27.51,0.0,192.9,220.5,24.22,338.6,275.0,274.3,276.4,56.97,59.31,58.05,340.7,149.8,60.13,45.84,1274446.0,339.6,50.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,31.49,224.0,54.18,58.28,53.98,60.0,59.8,62.9,0.0,273.0,272.9,274.6,45.18,-0.092,45.18,586.0,1229422.0,47471.0,112667.0,-0.3,0.772,0.531,0.842,18.17,22.82,22.06,23.1,19.32,20.17,14.19,6.139,7.711,7.455,7.806,6.531,6.814,4.798,31283.0,43391.0,43020.0,43663.0,37306.0,37175.0,30046.0,1.878,274.6,27.99,2.7,3.477,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,32.59,34.05,30.64,32.04,30.87,32.02,-106.6,32.96,31.54,35.31
2016-08-18 08:24:00-05:00,223.14732,224.20267,255.05853,607248,27.57,0.0,207.7,241.5,24.25,335.9,275.1,274.3,276.3,62.44,64.77,63.51,336.8,165.1,60.14,50.41,1274447.0,336.7,55.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,31.5,249.9,59.72,63.93,59.54,60.0,59.8,62.9,0.0,273.0,272.9,274.6,49.76,0.611,49.76,586.0,1229423.0,47471.0,112667.0,1.0,0.772,0.531,0.842,19.86,24.74,24.22,25.36,21.36,22.43,15.62,6.667,8.31,8.13,8.51,7.17,7.531,5.245,31283.0,43391.0,43020.0,43663.0,37306.0,37175.0,30047.0,1.483,270.5,19.57,2.8,3.478,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,32.53,33.89,30.49,31.84,30.7,31.85,-108.4,32.74,31.16,35.33
2016-08-18 08:25:00-05:00,213.28918,214.44891,243.88138,607249,27.62,0.0,198.8,231.0,24.19,341.7,275.3,274.1,276.2,59.81,62.05,60.83,343.5,155.5,60.16,48.16,1274448.0,343.3,53.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,31.45,234.8,57.1,61.18,56.87,60.0,59.8,62.9,0.0,273.0,272.8,274.3,47.56,0.267,47.56,586.0,1229423.0,47471.0,112667.0,0.4,0.772,0.531,0.842,18.81,23.41,22.69,24.02,20.18,20.98,14.65,6.429,7.999,7.753,8.21,6.896,7.169,5.006,31283.0,43392.0,43020.0,43663.0,37306.0,37176.0,30047.0,1.937,283.7,12.02,2.6,3.477,2.0,-1.0,13.53,0.004,0.239,3.0,2.0,0.0,0.0,32.49,33.86,30.38,31.7,30.44,31.66,-108.5,32.7,30.91,35.47
2016-08-18 08:26:00-05:00,187.03658,186.92464,212.53918,607250,27.67,0.0,173.8,199.4,24.18,343.3,275.1,274.7,276.8,52.05,54.27,53.08,344.7,135.5,60.18,41.73,1274448.0,343.9,46.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,31.28,203.1,49.33,53.23,49.09,60.0,59.8,62.9,0.0,273.6,272.9,274.9,41.18,-0.782,41.19,586.0,1229424.0,47471.0,112667.0,-1.0,0.772,0.531,0.842,16.05,20.21,19.69,20.7,17.34,18.09,12.81,5.508,6.936,6.758,7.103,5.952,6.209,4.395,31283.0,43392.0,43020.0,43664.0,37306.0,37176.0,30047.0,1.413,296.0,19.6,2.4,3.477,2.0,-1.0,13.5,0.024,0.238,1.0,2.0,0.0,0.0,32.3,33.62,30.17,31.56,30.2,31.45,-108.7,32.45,30.77,35.51
2016-08-18 08:27:00-05:00,248.32841,254.13199,289.6271,607251,27.71,0.0,234.9,281.1,24.25,335.1,275.8,275.0,277.1,72.14,74.62,73.25,337.5,191.0,60.16,58.75,1274449.0,336.7,64.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.57,31.1,303.0,69.37,73.9,69.17,60.0,59.8,62.9,0.0,273.9,273.0,275.0,57.83,1.946,57.9,586.0,1229425.0,47471.0,112667.0,0.366,0.772,0.531,0.842,24.21,29.34,28.8,29.81,24.94,27.01,17.98,8.07,9.78,9.6,9.94,8.31,9.01,5.995,31284.0,43392.0,43020.0,43664.0,37306.0,37176.0,30047.0,1.43,294.7,38.01,2.5,3.477,2.0,-1.0,13.08,-0.019,0.241,1.0,2.0,0.0,0.002,32.11,33.44,30.01,31.37,30.06,31.24,-109.4,32.22,30.58,35.53
2016-08-18 08:28:00-05:00,275.33112,282.7252,324.31094,607252,27.75,0.0,252.9,306.9,24.3,332.5,275.7,275.1,277.2,76.16,78.69,77.29,334.2,202.7,60.12,62.14,1274450.0,333.6,67.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,31.6,307.4,73.44,78.09,73.26,60.0,59.8,62.9,0.0,273.8,273.0,275.0,61.23,2.471,61.29,586.0,1229426.0,47471.0,112667.0,0.966,0.772,0.531,0.842,24.83,30.46,29.24,31.43,26.72,27.74,19.08,8.25,10.12,9.71,10.44,8.88,9.21,6.337,31284.0,43392.0,43021.0,43664.0,37306.0,37176.0,30047.0,0.697,276.2,56.67,1.3,3.477,2.0,-1.0,13.53,0.006,0.242,3.0,2.0,0.0,0.001,32.56,33.9,30.3,31.75,30.44,31.68,-109.0,32.51,30.78,35.62
2016-08-18 08:29:00-05:00,190.14401,194.13974,220.02904,607253,27.8,0.0,177.8,209.3,24.28,341.7,275.2,274.8,276.9,54.74,57.04,55.84,343.5,142.7,60.16,44.05,1274451.0,343.4,49.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.67,31.46,222.9,51.99,55.98,51.77,60.0,59.8,62.9,0.0,273.6,273.0,275.0,43.4,-0.413,43.42,586.0,1229427.0,47471.0,112667.0,-0.633,0.772,0.531,0.842,17.66,21.61,21.19,21.96,18.3,19.76,13.24,6.03,7.381,7.233,7.5,6.248,6.746,4.52,31284.0,43392.0,43021.0,43664.0,37306.0,37176.0,30047.0,1.773,310.5,20.1,3.1,3.477,2.0,-1.0,13.53,0.004,0.238,3.0,2.0,0.0,0.0,32.48,33.84,30.29,31.83,30.44,31.64,-109.0,32.59,30.83,35.67
2016-08-18 08:30:00-05:00,303.61966,314.92593,360.26227,607254,27.84,0.0,279.5,343.2,24.25,336.1,276.0,275.1,277.1,86.3,88.9,87.5,338.1,226.2,60.16,70.7,1274452.0,337.2,76.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,31.77,357.2,83.7,88.6,83.5,60.0,59.8,62.9,0.0,273.5,273.0,275.0,69.6,3.876,69.73,586.0,1229428.0,47471.0,112667.0,0.932,0.772,0.531,0.842,28.13,34.11,33.16,35.27,29.84,31.69,21.43,9.46,11.47,11.15,11.86,10.03,10.65,7.199,31284.0,43392.0,43021.0,43664.0,37307.0,37176.0,30047.0,1.157,316.9,11.56,1.7,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,32.74,34.05,30.33,31.93,30.59,31.79,-108.8,32.63,30.79,35.72
2016-08-18 08:31:00-05:00,264.83008,275.24283,312.78806,607255,27.89,0.0,246.5,299.9,24.27,340.5,275.4,274.9,277.0,74.35,76.81,75.49,342.7,193.4,60.18,60.56,1274453.0,340.9,66.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,32.03,296.1,71.65,76.19,71.47,60.0,59.8,62.9,0.0,273.0,273.0,275.0,59.68,2.212,59.73,586.0,1229429.0,47471.0,112667.0,0.799,0.772,0.531,0.842,24.75,29.91,28.23,30.52,25.51,26.44,17.99,8.42,10.18,9.61,10.39,8.68,9.0,6.122,31284.0,43393.0,43021.0,43665.0,37307.0,37176.0,30047.0,1.708,330.4,13.48,2.5,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,33.03,34.37,30.59,32.32,31.03,32.24,-109.2,33.13,31.16,35.78
2016-08-18 08:32:00-05:00,251.22156,259.87735,295.8495,607256,27.93,0.0,230.8,279.2,24.27,344.7,275.6,274.9,276.9,69.87,72.18,70.97,347.2,180.2,60.18,56.74,1274454.0,344.4,62.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.06,32.18,276.0,67.25,71.57,67.03,60.0,59.8,62.9,0.0,273.1,273.0,275.0,56.02,1.621,56.06,586.0,1229430.0,47471.0,112667.0,1.0,0.772,0.531,0.842,22.3,27.3,26.01,28.09,23.58,24.44,16.87,7.678,9.4,8.96,9.67,8.12,8.41,5.808,31284.0,43393.0,43021.0,43665.0,37307.0,37177.0,30048.0,0.928,301.8,25.84,1.5,3.477,2.0,-1.0,13.53,0.005,0.24,3.0,2.0,0.0,0.0,33.28,34.56,30.7,32.54,31.31,32.46,-108.9,33.25,31.25,35.82
2016-08-18 08:33:00-05:00,277.58136,289.53943,328.45917,607257,27.97,0.0,259.1,315.0,24.35,341.3,275.6,274.8,276.9,80.0,82.5,81.2,343.3,206.8,60.17,65.35,1274455.0,343.2,71.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,31.96,328.3,77.33,82.0,77.16,60.0,59.8,62.9,0.0,273.0,273.0,275.0,64.33,3.009,64.43,586.0,1229431.0,47471.0,112668.0,0.999,0.772,0.531,0.842,26.48,31.92,30.89,32.62,27.23,29.07,19.54,9.03,10.89,10.54,11.13,9.29,9.91,6.662,31284.0,43393.0,43022.0,43665.0,37307.0,37177.0,30048.0,1.148,288.4,26.5,1.9,3.478,2.0,-1.0,13.25,0.004,0.24,1.0,2.0,0.0,0.001,33.15,34.51,30.73,32.56,31.28,32.41,-108.1,33.26,31.32,35.88
2016-08-18 08:34:00-05:00,373.6981,393.08954,447.83603,607258,28.02,0.0,343.6,425.2,24.38,340.8,276.9,275.6,277.7,107.8,110.3,108.8,344.4,276.8,60.13,88.9,1274457.0,341.7,95.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,32.39,445.1,104.9,110.3,104.7,60.0,59.8,62.9,0.0,274.1,273.5,275.2,87.2,6.825,87.5,586.0,1229432.0,47471.0,112668.0,0.997,0.772,0.531,0.842,35.17,42.27,41.24,43.71,36.82,39.32,26.7,11.98,14.4,14.05,14.89,12.54,13.39,9.1,31285.0,43393.0,43022.0,43665.0,37307.0,37177.0,30048.0,1.365,280.4,47.23,2.9,3.477,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,33.58,35.0,31.12,32.99,31.78,32.96,-107.3,33.67,31.76,35.91
2016-08-18 08:35:00-05:00,387.62805,410.45923,465.46597,607259,28.07,0.0,357.9,443.6,24.46,344.2,277.5,276.6,278.6,111.0,113.2,111.9,346.6,282.8,60.14,91.7,1274458.0,345.8,97.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,32.83,453.2,108.1,113.3,107.7,60.0,59.8,62.9,0.0,275.0,274.5,276.0,90.0,7.255,90.3,586.0,1229434.0,47471.0,112668.0,0.997,0.772,0.531,0.842,36.3,43.77,42.03,44.99,37.75,39.98,27.05,12.49,15.06,14.46,15.48,12.99,13.75,9.31,31285.0,43393.0,43022.0,43665.0,37308.0,37177.0,30048.0,1.553,291.0,17.39,2.1,3.477,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,34.01,35.48,31.55,33.49,32.27,33.53,-108.1,34.16,32.22,35.99
2016-08-18 08:36:00-05:00,377.34134,400.0374,453.48224,607260,28.12,0.0,347.8,430.5,24.48,343.3,276.5,275.6,277.7,109.7,112.0,110.6,346.1,279.7,60.13,90.3,1274460.0,343.7,96.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,33.42,454.1,106.8,112.1,106.5,60.0,59.8,62.9,0.0,274.1,273.4,275.1,88.7,7.061,89.0,586.0,1229435.0,47471.0,112668.0,0.997,0.772,0.531,0.842,35.52,42.82,41.75,44.13,37.13,39.96,26.93,12.18,14.69,14.32,15.14,12.74,13.71,9.24,31285.0,43394.0,43022.0,43666.0,37308.0,37178.0,30048.0,1.12,288.2,23.51,1.8,3.477,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,34.54,36.14,32.06,34.05,32.85,34.14,-107.6,34.82,32.93,35.99
2016-08-18 08:37:00-05:00,411.41614,438.51797,496.9234,607261,28.18,0.0,379.1,471.2,24.66,338.0,276.5,275.5,277.6,117.4,120.0,118.4,338.8,302.9,60.14,96.9,1274461.0,338.8,102.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.22,34.03,485.6,114.7,120.2,114.4,60.0,59.8,62.9,0.0,273.9,273.2,275.0,95.1,8.17,95.5,586.0,1229437.0,47471.0,112668.0,0.996,0.772,0.531,0.842,38.86,46.73,45.13,48.14,40.59,43.06,29.25,13.13,15.79,15.25,16.27,13.71,14.55,9.88,31285.0,43394.0,43023.0,43666.0,37308.0,37178.0,30048.0,1.207,272.1,37.29,2.1,3.477,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,35.18,36.83,32.51,34.58,33.23,34.75,-108.0,35.35,33.53,36.01
2016-08-18 08:38:00-05:00,383.6634,410.05838,463.73755,607262,28.25,0.0,353.4,438.8,24.76,346.8,276.4,275.3,277.4,109.4,111.6,110.3,349.5,277.2,60.13,90.0,1274463.0,347.0,96.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,34.43,444.9,106.6,111.7,106.1,60.0,59.8,62.9,0.0,273.8,273.0,275.0,88.3,7.028,88.6,586.0,1229438.0,47471.0,112668.0,0.997,0.772,0.531,0.842,35.02,42.56,40.75,43.65,36.66,38.9,26.4,12.14,14.76,14.13,15.13,12.71,13.49,9.15,31286.0,43394.0,43023.0,43666.0,37308.0,37178.0,30048.0,1.198,322.6,29.4,1.9,3.477,2.0,-1.0,13.07,-0.071,0.245,1.0,2.0,0.0,0.002,35.68,37.3,32.98,35.14,33.8,35.33,-106.5,36.0,34.01,36.04
2016-08-18 08:39:00-05:00,356.23206,381.99963,431.01263,607263,28.32,0.0,327.1,405.8,24.73,346.5,275.9,275.5,277.5,101.2,103.4,102.1,348.7,257.9,60.13,83.1,1274464.0,347.1,89.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,34.87,412.8,98.4,103.3,98.0,60.0,59.8,62.9,0.0,273.9,273.2,275.0,81.7,5.875,81.9,586.0,1229440.0,47471.0,112668.0,0.997,0.772,0.531,0.842,32.31,39.09,37.71,40.49,33.98,35.87,24.5,11.19,13.54,13.06,14.02,11.77,12.42,8.49,31286.0,43394.0,43023.0,43666.0,37309.0,37178.0,30048.0,1.5,320.2,21.77,2.4,3.477,2.0,-1.0,13.05,0.068,0.248,1.0,2.0,0.0,0.004,36.15,37.75,33.13,35.53,34.26,35.66,-107.0,36.48,34.16,36.1
2016-08-18 08:40:00-05:00,277.58136,297.02176,333.8749,607264,28.4,0.0,253.9,312.4,24.74,351.5,275.8,274.9,277.0,77.5,79.73,78.57,352.0,197.4,60.14,63.15,1274465.0,351.9,69.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,34.69,318.7,74.89,79.25,74.57,60.0,59.8,62.9,0.0,273.7,273.0,275.0,62.29,2.658,62.35,586.0,1229441.0,47471.0,112668.0,0.999,0.772,0.531,0.842,24.43,29.55,28.42,30.51,25.56,27.02,18.35,8.59,10.39,9.99,10.72,8.98,9.5,6.449,31286.0,43395.0,43023.0,43667.0,37309.0,37179.0,30048.0,1.058,304.7,20.02,1.8,3.477,2.0,-1.0,13.53,0.013,0.242,3.0,2.0,0.0,0.001,36.05,37.74,33.06,35.49,34.22,35.6,-106.2,36.44,34.08,36.12
2016-08-18 08:41:00-05:00,276.40265,296.75452,332.60742,607265,28.47,0.0,253.0,311.3,24.75,342.2,275.7,274.9,277.0,78.08,80.4,79.19,344.5,202.7,60.21,63.67,1274466.0,342.8,69.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,34.11,319.4,75.38,79.93,75.18,60.0,59.8,62.9,0.0,273.8,273.0,275.0,62.77,2.694,62.84,586.0,1229442.0,47471.0,112668.0,0.999,0.772,0.531,0.842,25.29,30.55,29.55,31.53,26.44,28.05,19.05,8.65,10.45,10.1,10.78,9.04,9.59,6.511,31286.0,43395.0,43024.0,43667.0,37309.0,37179.0,30049.0,1.927,311.0,14.15,3.1,3.477,2.0,-1.0,13.53,0.005,0.241,3.0,2.0,0.0,0.001,35.52,37.28,32.85,35.11,33.78,35.16,-107.0,36.08,33.89,36.15
2016-08-18 08:42:00-05:00,245.11382,264.15295,293.19922,607266,28.55,0.0,225.0,275.0,24.66,337.5,275.7,274.8,276.9,69.27,71.73,70.46,339.5,183.1,60.22,56.32,1274467.0,338.2,62.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,33.99,284.5,66.63,71.02,66.49,60.0,59.8,62.9,0.0,273.7,273.0,275.0,55.59,1.508,55.61,586.0,1229443.0,47471.0,112668.0,1.0,0.772,0.531,0.842,22.93,27.66,26.82,28.35,23.72,25.29,17.13,7.734,9.33,9.05,9.56,8.0,8.53,5.775,31286.0,43395.0,43024.0,43667.0,37309.0,37179.0,30049.0,2.125,302.4,22.91,3.5,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,35.35,37.1,32.49,34.72,33.54,34.74,-108.1,35.7,33.26,36.2
2016-08-18 08:43:00-05:00,393.5215,433.44067,477.7954,607267,28.61,0.0,368.5,457.4,24.69,325.8,275.9,275.2,277.3,110.8,113.4,111.9,328.1,297.6,60.21,91.2,1274469.0,325.9,97.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,33.65,470.3,107.9,113.5,107.8,60.0,59.8,62.9,0.0,273.3,273.0,275.0,89.6,7.189,89.9,586.0,1229444.0,47471.0,112668.0,0.997,0.772,0.531,0.842,38.96,46.54,44.7,47.38,39.64,42.16,28.5,12.68,15.14,14.55,15.42,12.9,13.72,9.27,31286.0,43395.0,43024.0,43667.0,37309.0,37179.0,30049.0,1.405,310.3,24.12,2.1,3.477,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,35.01,36.85,32.48,34.71,33.5,34.75,-107.3,35.62,33.23,36.2
2016-08-18 08:44:00-05:00,485.24493,538.19324,592.44794,607268,28.68,0.0,448.2,559.4,24.78,325.3,276.0,275.1,277.2,134.4,137.0,135.3,325.4,359.7,60.14,111.0,1274471.0,326.1,117.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,34.86,565.6,131.6,137.9,131.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,108.9,10.62,109.4,586.0,1229446.0,47471.0,112669.0,0.995,0.772,0.531,0.842,46.37,55.68,53.44,57.35,48.43,50.75,34.92,15.07,18.1,17.37,18.64,15.74,16.5,11.35,31287.0,43396.0,43024.0,43668.0,37310.0,37179.0,30049.0,1.747,324.1,24.35,2.9,3.477,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,36.11,37.84,33.18,35.63,34.35,35.72,-106.4,36.4,33.89,36.23
2016-08-18 08:45:00-05:00,489.31677,546.8781,597.9789,607269,28.75,0.0,454.5,566.7,24.84,330.8,275.7,275.0,277.1,138.8,141.4,139.6,332.8,364.4,60.14,114.6,1274473.0,332.8,121.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,35.91,578.6,136.0,142.2,135.8,60.0,59.8,62.9,0.0,273.0,272.4,274.1,112.3,11.22,112.9,586.0,1229448.0,47471.0,112669.0,0.995,0.772,0.531,0.842,47.04,56.61,54.4,58.17,49.13,51.78,35.45,15.56,18.72,17.99,19.24,16.25,17.13,11.72,31287.0,43396.0,43024.0,43668.0,37310.0,37180.0,30049.0,1.44,329.7,14.96,2.2,3.477,2.0,-1.0,13.4,0.004,0.247,1.0,2.0,0.0,0.001,37.14,38.89,33.87,36.58,35.28,36.71,-104.8,37.26,34.6,36.3
2016-08-18 08:46:00-05:00,503.46103,566.6529,615.03265,607270,28.82,0.0,468.4,584.3,24.89,332.6,276.1,275.5,277.6,143.3,145.8,144.0,332.4,375.0,60.13,118.5,1274475.0,333.7,124.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,36.72,596.8,140.5,146.7,140.2,60.0,59.8,62.9,0.0,273.0,272.9,274.9,116.1,11.89,116.7,586.0,1229450.0,47471.0,112669.0,0.995,0.772,0.531,0.842,48.33,58.01,56.07,59.98,50.49,53.06,36.52,16.07,19.29,18.65,19.95,16.79,17.65,12.15,31287.0,43396.0,43025.0,43668.0,37310.0,37180.0,30050.0,2.207,329.4,16.37,3.5,3.477,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,38.02,39.72,34.55,37.41,36.18,37.55,-104.7,38.0,35.18,36.25
2016-08-18 08:47:00-05:00,476.02972,538.5941,580.1184,607271,28.91,0.0,443.1,550.8,24.92,334.4,276.0,275.0,277.1,135.7,138.1,136.5,336.7,354.0,60.14,112.0,1274476.0,335.5,119.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,37.26,562.4,133.0,138.9,132.7,60.0,59.8,62.9,0.0,273.0,272.7,274.6,109.8,10.75,110.3,586.0,1229452.0,47471.0,112669.0,0.995,0.772,0.531,0.842,45.26,54.8,52.76,56.32,47.54,50.14,34.48,15.12,18.31,17.63,18.81,15.88,16.75,11.52,31287.0,43396.0,43025.0,43668.0,37310.0,37180.0,30050.0,1.72,329.2,21.38,2.7,3.475,2.0,-1.0,13.53,0.004,0.247,3.0,2.0,0.0,0.0,38.77,40.39,34.95,37.97,36.8,38.14,-103.5,38.76,35.62,36.28
2016-08-18 08:48:00-05:00,522.963,596.18134,637.9632,607272,29.0,0.0,488.2,606.2,24.95,333.7,276.0,275.3,277.4,148.3,150.8,149.1,335.3,388.5,60.14,122.7,1274478.0,334.1,130.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,37.7,616.0,145.6,151.9,145.4,60.0,59.8,62.9,0.0,273.0,273.0,274.9,120.2,12.59,120.9,586.0,1229454.0,47471.0,112669.0,0.995,0.772,0.531,0.842,49.48,60.06,57.97,61.84,52.18,54.72,38.04,16.5,20.03,19.34,20.63,17.41,18.26,12.69,31287.0,43397.0,43025.0,43669.0,37311.0,37180.0,30050.0,2.537,317.1,16.75,3.8,3.477,2.0,-1.0,13.51,0.002,0.249,3.0,2.0,0.0,0.0,39.4,41.08,35.51,38.71,37.52,38.95,-104.3,39.34,36.17,36.28
2016-08-18 08:49:00-05:00,537.0001,615.42163,654.44086,607273,29.09,0.0,502.9,623.1,24.94,338.6,275.6,275.2,277.3,153.2,155.3,153.7,341.2,397.4,60.14,126.5,1274481.0,339.3,135.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,38.44,632.2,150.6,156.7,150.2,60.0,59.8,62.9,0.0,273.0,272.3,274.1,124.0,13.3,124.7,586.0,1229456.0,47471.0,112670.0,0.994,0.772,0.531,0.842,50.18,61.28,58.89,63.04,53.16,55.74,38.73,16.99,20.74,19.93,21.34,18.0,18.87,13.11,31288.0,43397.0,43025.0,43669.0,37311.0,37181.0,30050.0,2.347,327.7,12.41,3.1,3.477,2.0,-1.0,13.51,0.004,0.249,3.0,2.0,0.0,0.0,40.23,41.76,35.83,39.13,37.88,39.44,-104.5,39.67,36.47,36.38
2016-08-18 08:50:00-05:00,518.6769,594.7116,630.7038,607274,29.2,0.0,486.5,600.8,25.06,342.1,275.6,274.8,277.0,147.8,150.0,148.4,343.6,380.6,60.14,121.9,1274483.0,342.8,130.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,38.56,608.1,145.1,151.0,144.7,60.0,59.8,62.9,0.0,272.8,272.0,274.0,119.4,12.47,120.0,586.0,1229458.0,47471.0,112670.0,0.995,0.772,0.531,0.842,47.64,58.43,56.24,59.91,50.49,52.99,37.06,16.3,19.99,19.24,20.49,17.27,18.12,12.67,31288.0,43397.0,43026.0,43669.0,37311.0,37181.0,30050.0,2.03,317.3,12.44,3.0,3.477,2.0,-1.0,13.51,0.004,0.249,3.0,2.0,0.0,0.0,40.52,42.19,36.3,39.61,38.23,39.96,-103.7,40.3,36.96,36.43
2016-08-18 08:51:00-05:00,551.8945,633.8602,670.3424,607275,29.31,0.0,518.5,639.2,25.11,339.8,275.8,275.0,277.2,157.0,159.2,157.5,342.0,407.3,60.14,129.7,1274485.0,340.7,139.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,39.26,648.2,154.4,160.4,153.9,60.0,59.8,62.9,0.0,273.0,272.1,274.0,127.0,13.83,127.7,586.0,1229460.0,47471.0,112670.0,0.994,0.772,0.531,0.842,51.03,62.49,60.31,64.29,54.26,56.76,39.86,17.34,21.23,20.49,21.84,18.44,19.29,13.54,31288.0,43397.0,43026.0,43670.0,37311.0,37181.0,30051.0,1.338,313.5,37.55,2.6,3.477,2.0,-1.0,13.51,0.004,0.25,3.0,2.0,0.0,0.0,41.0,42.68,36.69,40.12,38.76,40.46,-101.5,40.86,37.25,36.48
2016-08-18 08:52:00-05:00,556.93066,639.3383,674.83636,607276,29.42,0.0,523.5,643.9,25.17,338.5,275.5,275.0,277.1,158.1,160.0,158.4,339.5,411.6,60.17,130.4,1274487.0,339.3,139.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,39.79,652.5,155.4,161.4,154.9,60.0,59.8,62.9,0.0,272.7,272.1,274.0,127.7,13.98,128.5,586.0,1229462.0,47471.0,112670.0,0.994,0.772,0.531,0.842,51.34,63.1,60.91,64.8,54.61,57.19,40.32,17.38,21.36,20.62,21.93,18.49,19.36,13.65,31288.0,43398.0,43026.0,43670.0,37312.0,37181.0,30051.0,1.228,328.0,46.0,2.3,3.477,2.0,-1.0,13.51,0.004,0.25,3.0,2.0,0.0,0.0,41.56,43.42,37.1,40.78,39.17,41.07,-103.6,41.57,37.94,36.54
2016-08-18 08:53:00-05:00,557.8951,639.0711,674.26025,607277,29.54,0.0,524.5,643.4,25.37,337.7,275.6,274.8,277.0,157.9,160.0,158.3,339.3,412.1,60.21,130.3,1274489.0,338.5,139.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,40.41,652.8,155.2,161.2,154.8,60.0,59.8,62.9,0.0,272.7,272.0,274.0,127.5,13.87,128.3,586.0,1229464.0,47471.0,112671.0,0.994,0.772,0.531,0.842,51.38,63.05,61.03,64.96,54.75,57.11,40.44,17.35,21.29,20.61,21.94,18.49,19.29,13.66,31289.0,43398.0,43026.0,43671.0,37312.0,37182.0,30051.0,1.508,335.5,22.41,2.6,3.477,2.0,-1.0,13.11,-0.001,0.251,1.0,2.0,0.0,0.001,42.18,44.02,37.49,41.28,39.54,41.62,-101.6,42.12,38.53,36.59
2016-08-18 08:54:00-05:00,545.3581,622.5031,657.20636,607278,29.66,0.0,512.6,627.0,25.43,339.4,275.4,274.8,276.9,153.8,155.8,154.3,341.4,400.5,60.22,126.8,1274491.0,339.8,136.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,41.26,637.2,151.1,157.0,150.7,60.0,59.8,62.9,0.0,272.5,272.0,274.0,124.2,13.27,124.9,586.0,1229466.0,47471.0,112671.0,0.994,0.772,0.531,0.842,49.67,61.14,59.11,62.9,53.12,55.36,39.32,16.85,20.74,20.05,21.34,18.02,18.78,13.34,31289.0,43399.0,43027.0,43671.0,37312.0,37182.0,30051.0,1.5,326.8,22.01,2.5,3.477,2.0,-1.0,13.5,0.006,0.25,3.0,2.0,0.0,0.0,42.97,44.57,37.92,41.74,40.17,42.13,-101.7,42.62,39.06,36.65
2016-08-18 08:55:00-05:00,547.39404,622.5031,657.78253,607279,29.79,0.0,516.1,630.0,25.36,338.3,275.4,274.6,276.8,154.5,156.6,155.0,340.3,403.4,60.22,127.3,1274493.0,339.0,137.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,41.27,640.1,151.9,157.8,151.5,60.0,59.8,62.9,0.0,272.2,272.0,274.0,124.8,13.37,125.5,586.0,1229468.0,47471.0,112671.0,0.994,0.772,0.531,0.842,50.19,61.83,59.72,63.5,53.56,55.85,39.66,16.97,20.91,20.2,21.47,18.11,18.88,13.41,31289.0,43399.0,43027.0,43672.0,37312.0,37182.0,30052.0,2.085,322.5,16.5,2.8,3.477,2.0,-1.0,13.51,0.004,0.25,3.0,2.0,0.0,0.0,43.27,44.69,38.1,41.94,40.34,42.34,-102.6,42.87,38.96,36.61
2016-08-18 08:56:00-05:00,565.3958,640.6745,678.2932,607280,29.91,0.0,532.4,648.9,25.25,336.1,276.0,275.4,277.5,158.6,160.6,159.0,337.9,417.5,60.22,131.1,1274495.0,336.8,141.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,41.51,657.8,156.0,162.0,155.6,60.0,59.8,62.9,0.0,272.9,272.9,274.7,128.5,14.01,129.2,586.0,1229470.0,47471.0,112671.0,0.994,0.772,0.531,0.842,51.89,63.98,61.75,65.71,55.51,57.72,41.04,17.44,21.5,20.75,22.08,18.65,19.4,13.79,31289.0,43400.0,43027.0,43672.0,37313.0,37182.0,30052.0,2.75,320.7,16.2,3.6,3.477,2.0,-1.0,13.51,0.004,0.251,3.0,2.0,0.0,0.0,43.55,44.93,38.19,42.06,40.57,42.59,-101.8,42.93,39.24,36.69
2016-08-18 08:57:00-05:00,569.039,641.74335,681.0587,607281,30.04,0.0,536.0,652.1,25.22,335.5,275.8,275.2,277.2,159.5,161.5,159.9,337.5,420.2,60.22,131.7,1274497.0,335.9,141.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,41.86,660.2,156.9,162.9,156.4,60.0,59.8,62.9,0.0,273.0,272.4,274.1,129.0,14.12,129.8,586.0,1229473.0,47471.0,112671.0,0.994,0.772,0.531,0.842,52.07,64.37,62.2,66.11,55.81,58.09,41.39,17.47,21.6,20.87,22.18,18.72,19.49,13.89,31290.0,43400.0,43027.0,43672.0,37313.0,37183.0,30052.0,2.463,331.8,14.77,3.7,3.477,2.0,-1.0,13.51,0.004,0.251,3.0,2.0,0.0,0.0,43.9,45.23,38.17,42.05,40.62,42.59,-100.8,42.93,39.06,36.77
2016-08-18 08:58:00-05:00,573.32513,642.81226,684.2851,607282,30.17,0.0,540.2,655.9,25.28,335.5,275.9,274.9,277.0,160.5,162.4,160.8,337.0,422.9,60.22,132.4,1274500.0,336.3,142.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,42.4,664.1,157.8,163.8,157.4,60.0,59.8,62.9,0.0,272.8,272.0,274.0,129.7,14.25,130.5,586.0,1229475.0,47471.0,112672.0,0.994,0.772,0.531,0.842,52.32,64.81,62.58,66.53,56.17,58.45,41.7,17.55,21.74,20.99,22.32,18.84,19.61,13.99,31290.0,43400.0,43028.0,43673.0,37313.0,37183.0,30052.0,1.623,349.0,36.29,2.7,3.477,2.0,-1.0,13.48,0.004,0.251,3.0,2.0,0.0,0.0,44.36,45.54,38.34,42.19,41.04,42.81,41.95,42.95,39.35,36.85
2016-08-18 08:59:00-05:00,574.8254,640.9417,683.82416,607283,30.3,0.0,541.6,656.3,25.38,335.0,275.7,274.9,277.0,160.5,162.3,160.8,337.9,423.8,60.16,132.4,1274502.0,334.8,143.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,42.79,664.1,157.8,163.8,157.3,60.0,59.8,62.9,0.0,273.0,272.0,274.0,129.7,14.28,130.5,586.0,1229477.0,47471.0,112672.0,0.994,0.772,0.531,0.842,52.17,64.81,62.79,66.47,56.18,58.41,41.92,17.48,21.71,21.03,22.27,18.82,19.57,14.04,31290.0,43401.0,43028.0,43673.0,37313.0,37183.0,30053.0,2.152,351.6,18.13,3.2,3.477,2.0,-1.0,13.47,0.002,0.251,3.0,2.0,0.0,0.0,44.8,46.06,38.87,42.86,41.63,43.32,42.41,43.53,39.34,36.94
2016-08-18 09:00:00-05:00,576.3255,639.7392,683.59375,607284,30.42,0.0,542.9,656.9,25.52,334.9,275.6,274.9,276.9,160.3,162.3,160.7,336.7,423.7,60.15,132.2,1274504.0,335.6,142.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,43.41,662.9,157.6,163.6,157.2,60.0,59.8,62.9,0.0,272.9,272.0,274.0,129.5,14.26,130.3,586.0,1229479.0,47471.0,112672.0,0.994,0.772,0.531,0.842,52.11,64.85,62.56,66.5,56.23,58.41,41.87,17.45,21.72,20.95,22.27,18.83,19.56,14.02,31290.0,43401.0,43028.0,43674.0,37313.0,37183.0,30053.0,1.46,324.0,23.26,2.4,3.477,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,45.32,46.46,39.13,43.11,42.05,43.59,42.64,43.66,39.56,37.03
2016-08-18 09:01:00-05:00,527.7849,581.61755,622.63776,607285,30.56,0.0,493.9,595.0,25.58,339.5,275.4,274.6,276.7,143.7,145.7,144.3,341.1,376.7,60.14,118.3,1274506.0,340.1,128.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.27,43.8,586.9,141.2,146.8,140.7,60.0,59.8,62.9,0.0,272.5,272.0,274.0,116.1,11.86,116.7,586.0,1229481.0,47471.0,112672.0,0.995,0.772,0.531,0.842,45.67,56.97,54.83,58.87,49.85,50.76,37.19,15.49,19.32,18.59,19.96,16.9,17.21,12.61,31291.0,43402.0,43028.0,43674.0,37314.0,37183.0,30053.0,1.307,320.4,21.16,2.5,3.477,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,45.64,46.94,39.45,43.55,42.35,43.91,43.11,44.06,40.03,37.12
2016-08-18 09:02:00-05:00,473.45807,518.8194,555.57477,607286,30.69,0.0,443.5,531.4,25.68,335.4,275.0,274.2,276.3,130.4,132.5,131.2,337.4,343.9,60.14,107.1,1274508.0,336.0,115.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,43.33,530.4,127.6,133.2,127.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,105.1,9.91,105.5,586.0,1229483.0,47471.0,112673.0,0.996,0.772,0.531,0.842,41.9,52.33,50.43,53.74,45.55,46.96,34.0,14.04,17.54,16.9,18.01,15.26,15.74,11.39,31291.0,43402.0,43029.0,43674.0,37314.0,37184.0,30053.0,1.783,293.6,18.09,2.8,3.477,2.0,-1.0,13.47,0.004,0.248,3.0,2.0,0.0,0.0,45.23,46.72,39.48,43.53,41.98,43.65,43.04,44.28,39.96,37.16
2016-08-18 09:03:00-05:00,453.63464,496.63962,529.76355,607287,30.86,0.0,431.7,514.8,25.79,331.2,275.0,274.1,276.2,128.1,130.5,129.0,332.9,341.3,60.14,105.3,1274509.0,331.6,113.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.4,42.7,532.8,125.3,130.9,125.1,60.0,59.8,62.9,0.0,272.0,272.0,273.8,103.2,9.61,103.6,586.0,1229484.0,47471.0,112673.0,0.996,0.772,0.531,0.842,42.74,52.74,51.45,53.7,45.14,47.66,33.72,14.13,17.44,17.01,17.76,14.92,15.76,11.15,31291.0,43402.0,43029.0,43675.0,37314.0,37184.0,30053.0,1.693,265.4,14.39,3.5,3.477,2.0,-1.0,13.47,0.005,0.247,3.0,2.0,0.0,0.0,44.47,46.26,39.24,42.83,40.97,43.02,42.39,43.94,39.6,37.22
2016-08-18 09:04:00-05:00,595.1845,649.4929,696.7298,607288,30.99,0.0,562.4,674.0,25.78,331.4,275.0,274.5,276.7,165.7,167.8,166.0,333.1,440.9,60.15,136.6,1274512.0,332.0,146.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,42.17,684.5,163.2,169.3,162.6,60.0,59.8,62.9,0.0,272.0,272.0,273.7,133.7,15.08,134.6,586.0,1229487.0,47471.0,112673.0,0.994,0.772,0.531,0.842,54.4,67.68,65.69,69.22,58.43,60.96,43.81,18.03,22.43,21.77,22.94,19.36,20.2,14.52,31291.0,43403.0,43029.0,43675.0,37314.0,37184.0,30054.0,2.073,290.7,33.26,3.5,3.477,2.0,-1.0,13.26,0.003,0.251,1.0,2.0,0.0,0.001,44.22,46.24,39.45,42.47,40.43,42.98,42.38,43.95,39.59,37.32
2016-08-18 09:05:00-05:00,614.68646,669.0004,718.39276,607289,31.11,0.0,581.4,696.1,25.63,333.9,275.2,274.8,276.9,170.4,172.2,170.5,335.1,452.2,60.17,140.5,1274514.0,333.7,151.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,42.85,700.8,167.8,173.8,167.2,60.0,59.8,62.9,0.0,272.1,272.0,273.8,137.5,15.78,138.4,586.0,1229489.0,47471.0,112673.0,0.993,0.772,0.531,0.842,55.48,69.18,67.06,70.92,59.94,62.01,44.9,18.52,23.1,22.39,23.68,20.01,20.7,14.99,31292.0,43403.0,43030.0,43676.0,37315.0,37184.0,30054.0,2.567,345.0,11.52,3.9,3.478,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,44.48,46.43,39.58,42.77,40.74,43.32,16.56,44.09,39.68,37.43
2016-08-18 09:06:00-05:00,524.5703,568.12256,611.3454,607290,31.23,0.0,494.9,592.1,25.6,336.5,275.1,274.4,276.5,144.7,146.8,145.2,338.0,382.3,60.12,119.1,1274516.0,336.8,129.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,43.14,597.9,142.1,147.7,141.6,60.0,59.8,62.9,0.0,272.1,272.0,274.0,116.7,12.09,117.3,586.0,1229491.0,47471.0,112673.0,0.995,0.772,0.531,0.842,45.7,56.92,55.93,59.06,51.73,52.52,39.65,15.37,19.15,18.79,19.85,17.38,17.63,13.33,31292.0,43404.0,43030.0,43676.0,37315.0,37185.0,30054.0,1.64,326.3,19.39,3.4,3.478,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,45.04,46.81,39.67,42.91,41.08,43.53,17.19,44.22,39.43,37.52
2016-08-18 09:07:00-05:00,616.29376,668.0651,718.04706,607291,31.35,0.0,581.6,695.4,25.68,334.4,275.4,274.6,276.7,169.9,171.8,170.0,336.7,451.1,60.15,140.1,1274518.0,334.8,151.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,43.11,701.4,167.6,173.6,167.0,60.0,59.8,62.9,0.0,272.0,272.0,273.9,137.3,15.74,138.2,586.0,1229493.0,47471.0,112674.0,0.993,0.772,0.531,0.842,55.0,68.73,66.62,70.45,59.72,62.14,44.74,18.39,22.98,22.28,23.56,19.97,20.78,14.96,31292.0,43404.0,43031.0,43676.0,37315.0,37185.0,30054.0,2.407,315.7,19.4,4.3,3.477,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,44.94,46.8,39.63,42.94,41.1,43.59,-99.8,44.35,39.86,37.64
