TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 09:08:00-05:00,619.82983,670.6038,721.7344,607292,31.47,0.0,585.3,700.0,25.66,332.8,275.2,274.5,276.6,171.7,173.5,171.7,335.0,457.1,60.12,141.5,1274521.0,332.3,153.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,43.05,709.0,169.2,175.1,168.5,60.0,59.8,62.9,0.0,272.0,272.0,274.0,138.6,15.98,139.5,586.0,1229496.0,47471.0,112674.0,0.993,0.772,0.531,0.842,56.18,70.0,67.61,71.66,60.67,62.9,45.19,18.69,23.3,22.5,23.85,20.19,20.93,15.04,31293.0,43404.0,43031.0,43677.0,37315.0,37185.0,30055.0,3.147,314.1,18.12,4.8,3.477,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,45.13,46.97,39.49,43.08,41.08,43.65,-61.05,44.23,39.73,37.76
2016-08-18 09:09:00-05:00,582.8619,628.91656,678.178,607293,31.59,0.0,550.8,658.3,25.72,330.3,274.8,274.2,276.4,162.7,164.6,162.9,332.4,434.2,60.13,133.8,1274523.0,330.7,144.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.54,42.85,676.2,160.0,166.2,159.6,60.0,59.8,62.9,0.0,272.0,271.4,273.1,131.2,14.61,132.0,586.0,1229498.0,47471.0,112674.0,0.994,0.772,0.531,0.842,54.78,67.32,65.01,67.55,56.71,59.7,42.26,18.09,22.23,21.47,22.31,18.73,19.71,13.96,31293.0,43405.0,43032.0,43677.0,37316.0,37185.0,30055.0,1.855,315.9,15.83,3.0,3.477,2.0,-1.0,13.26,0.003,0.251,1.0,2.0,0.0,0.001,45.01,47.03,39.48,43.13,40.96,43.77,-79.35,44.33,39.64,37.86
2016-08-18 09:10:00-05:00,605.5784,653.2341,703.6435,607294,31.7,0.0,572.9,684.1,25.84,333.3,274.7,274.4,276.6,166.1,168.0,166.2,334.6,442.0,60.14,136.7,1274525.0,333.4,147.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,43.11,678.2,163.7,169.5,163.0,60.0,59.8,62.9,0.0,272.0,271.8,273.4,134.0,15.13,134.9,586.0,1229500.0,47471.0,112674.0,0.994,0.772,0.531,0.842,54.21,67.82,64.88,69.34,58.67,60.12,43.57,18.06,22.6,21.62,23.1,19.55,20.03,14.52,31293.0,43405.0,43032.0,43678.0,37316.0,37186.0,30055.0,1.855,313.3,17.95,2.8,3.477,2.0,-1.0,13.47,0.005,0.252,3.0,2.0,0.0,0.001,44.97,47.17,39.63,43.24,41.14,44.12,-100.8,44.9,39.92,37.97
2016-08-18 09:11:00-05:00,587.3623,634.39465,682.09576,607295,31.81,0.0,554.9,661.8,25.91,335.1,274.6,274.3,276.5,162.1,163.9,162.2,336.3,429.7,60.14,133.3,1274527.0,335.8,144.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,43.74,667.9,159.5,165.3,158.9,60.0,59.8,62.9,0.0,272.0,271.7,273.4,130.6,14.48,131.4,586.0,1229502.0,47471.0,112675.0,0.994,0.772,0.531,0.842,52.23,65.53,63.42,67.03,56.6,58.64,42.51,17.49,21.94,21.24,22.45,18.95,19.64,14.24,31294.0,43406.0,43032.0,43678.0,37316.0,37186.0,30055.0,1.723,348.2,29.03,3.6,3.477,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,45.49,47.63,39.98,43.71,41.57,44.47,-100.8,45.3,40.26,38.09
2016-08-18 09:12:00-05:00,621.22284,670.3366,721.6192,607296,31.93,0.0,587.1,699.6,25.88,333.2,275.1,274.1,276.3,170.9,172.7,170.9,334.7,455.7,60.15,140.7,1274529.0,333.4,152.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,44.42,705.5,168.5,174.4,167.8,60.0,59.8,62.9,0.0,272.0,271.5,273.2,137.8,15.81,138.7,586.0,1229504.0,47471.0,112675.0,0.993,0.772,0.531,0.842,55.42,69.3,67.25,71.3,60.19,62.02,45.21,18.46,23.08,22.4,23.75,20.05,20.66,15.06,31294.0,43406.0,43033.0,43679.0,37316.0,37186.0,30056.0,2.083,350.8,18.94,4.4,3.475,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,46.22,47.87,40.4,44.26,42.24,44.83,-99.9,45.36,40.38,38.19
2016-08-18 09:13:00-05:00,618.00824,666.72906,717.9318,607297,32.04,0.0,584.3,695.2,25.86,331.7,274.4,274.2,276.4,170.1,171.7,170.0,333.7,454.8,60.14,139.8,1274532.0,332.0,151.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,44.68,702.3,167.5,173.4,166.9,60.0,59.8,62.9,0.0,272.0,271.0,273.0,137.0,15.64,137.9,586.0,1229507.0,47471.0,112675.0,0.994,0.772,0.531,0.842,55.22,69.32,67.15,70.98,60.12,62.19,45.22,18.31,22.99,22.27,23.54,19.94,20.63,15.0,31294.0,43407.0,43033.0,43679.0,37317.0,37186.0,30056.0,2.665,344.4,20.34,4.1,3.475,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,46.78,48.27,40.73,44.68,42.89,45.06,-100.8,45.67,40.44,38.29
2016-08-18 09:14:00-05:00,619.40125,667.9315,719.6603,607298,32.16,0.0,586.0,695.8,25.98,331.8,275.0,274.5,276.7,169.9,171.8,170.0,333.5,455.3,60.14,140.0,1274534.0,332.0,151.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.69,44.77,701.9,167.3,173.3,166.7,60.0,59.8,62.9,0.0,272.0,271.9,273.8,137.1,15.62,138.0,586.0,1229509.0,47471.0,112675.0,0.994,0.772,0.531,0.842,55.22,69.26,67.24,70.97,60.1,62.1,45.33,18.32,22.98,22.31,23.55,19.94,20.6,15.04,31295.0,43407.0,43034.0,43680.0,37317.0,37187.0,30056.0,1.452,328.9,34.4,2.9,3.477,2.0,-1.0,13.47,0.005,0.253,3.0,2.0,0.0,0.0,46.87,48.27,40.85,44.72,43.18,45.28,-100.6,45.64,40.46,38.33
2016-08-18 09:15:00-05:00,623.6874,672.47437,725.07605,607299,32.29,0.0,590.4,700.5,26.04,330.9,275.1,274.3,276.5,171.1,172.9,171.1,332.7,459.7,60.14,140.9,1274536.0,331.1,152.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.79,45.31,707.0,168.5,174.5,167.9,60.0,59.8,62.9,0.0,272.0,271.7,273.3,138.0,15.8,138.9,586.0,1229511.0,47471.0,112676.0,0.994,0.772,0.531,0.842,55.9,69.92,67.89,71.63,60.73,62.78,45.71,18.5,23.14,22.46,23.7,20.1,20.77,15.13,31295.0,43408.0,43034.0,43680.0,37317.0,37187.0,30056.0,1.953,344.9,20.93,3.6,3.477,2.0,-1.0,13.29,0.002,0.253,1.0,2.0,0.0,0.001,47.21,48.74,41.22,45.19,43.64,45.66,-99.6,46.12,40.67,38.47
2016-08-18 09:16:00-05:00,623.9017,671.93994,726.3435,607300,32.41,0.0,590.9,700.8,25.98,331.5,275.7,274.9,277.1,170.8,172.6,170.8,333.3,459.4,60.14,140.9,1274539.0,331.7,153.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,45.36,707.3,168.2,174.2,167.6,60.0,59.8,62.9,0.0,272.9,272.0,273.9,138.0,15.77,138.9,586.0,1229514.0,47471.0,112676.0,0.994,0.772,0.531,0.842,55.8,69.82,67.78,71.49,60.59,62.66,45.64,18.49,23.14,22.47,23.69,20.08,20.77,15.13,31295.0,43408.0,43035.0,43681.0,37317.0,37187.0,30056.0,2.287,326.7,21.95,3.4,3.475,2.0,-1.0,13.43,0.003,0.254,3.0,2.0,0.0,0.0,47.5,48.82,41.46,45.36,43.83,45.88,-99.8,46.28,40.64,38.6
2016-08-18 09:17:00-05:00,623.5802,670.06934,726.6893,607301,32.53,0.0,590.6,699.5,25.96,331.5,275.8,274.9,277.2,170.4,172.3,170.5,333.1,458.7,60.15,140.7,1274541.0,331.5,152.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,45.38,705.5,167.8,173.8,167.2,60.0,59.8,62.9,0.0,273.0,272.0,274.0,137.7,15.73,138.6,586.0,1229516.0,47471.0,112676.0,0.994,0.772,0.531,0.842,55.65,69.76,67.53,71.46,60.55,62.51,45.56,18.45,23.12,22.38,23.68,20.07,20.72,15.1,31296.0,43408.0,43035.0,43681.0,37317.0,37187.0,30057.0,2.607,334.1,13.1,4.4,3.475,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,47.55,48.87,41.43,45.57,43.88,46.02,-100.1,46.46,40.52,38.7
2016-08-18 09:18:00-05:00,625.2947,670.3366,729.56995,607302,32.66,0.0,591.9,700.7,25.93,330.6,275.3,275.0,277.3,171.0,173.0,171.1,332.9,461.2,60.13,141.1,1274543.0,330.8,153.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.69,45.45,707.0,168.4,174.4,167.8,60.0,59.8,62.9,0.0,272.7,272.0,274.0,138.1,15.82,139.0,586.0,1229518.0,47471.0,112676.0,0.994,0.772,0.531,0.842,55.92,70.13,68.06,71.73,60.84,62.8,45.89,18.48,23.18,22.5,23.71,20.11,20.76,15.17,31296.0,43409.0,43036.0,43682.0,37318.0,37188.0,30057.0,2.485,327.7,19.35,3.6,3.475,2.0,-1.0,13.44,0.004,0.254,3.0,2.0,0.0,0.0,47.71,48.82,41.36,45.36,43.99,46.1,-78.76,46.32,40.59,38.83
2016-08-18 09:19:00-05:00,601.3994,645.08374,702.60645,607303,32.78,0.0,569.0,674.5,25.9,331.3,275.4,274.7,277.0,162.6,164.6,162.9,333.2,437.2,60.19,134.1,1274546.0,332.1,145.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,45.58,671.5,159.9,166.0,159.5,60.0,59.8,62.9,0.0,272.7,272.0,274.0,131.3,14.53,132.1,586.0,1229520.0,47471.0,112677.0,0.994,0.772,0.531,0.842,52.12,65.88,64.48,68.1,58.52,59.84,44.23,17.26,21.82,21.35,22.55,19.38,19.81,14.65,31296.0,43409.0,43036.0,43682.0,37318.0,37188.0,30057.0,2.065,306.3,17.41,3.7,3.477,2.0,-1.0,13.44,0.004,0.253,3.0,2.0,0.0,0.0,47.61,48.94,41.45,45.48,43.92,46.12,-73.83,46.58,40.9,38.95
2016-08-18 09:20:00-05:00,635.36707,679.0214,741.7842,607304,32.91,0.0,602.7,712.0,25.98,327.9,275.5,274.8,277.1,172.8,174.7,172.8,330.7,469.3,60.14,142.6,1274548.0,327.8,155.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,45.99,714.7,170.3,176.3,169.7,60.0,59.8,62.9,0.0,272.7,272.0,274.0,139.7,16.09,140.6,586.0,1229523.0,47471.0,112677.0,0.993,0.772,0.531,0.842,56.72,71.58,69.22,72.99,62.1,64.11,46.83,18.6,23.47,22.69,23.93,20.36,21.02,15.35,31297.0,43410.0,43036.0,43682.0,37318.0,37188.0,30057.0,2.6,321.8,17.8,3.6,3.477,2.0,-1.0,13.43,0.007,0.254,3.0,2.0,0.0,0.0,48.03,49.48,41.47,45.38,43.75,46.25,-100.8,46.84,41.0,39.05
2016-08-18 09:21:00-05:00,542.78644,578.81165,632.7779,607305,33.03,0.0,513.4,604.5,25.98,327.4,275.2,274.4,276.7,145.1,147.2,145.5,329.3,395.4,60.14,119.4,1274550.0,327.9,130.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,45.11,617.0,142.6,148.2,142.2,60.0,59.8,62.9,0.0,272.6,272.0,274.0,117.2,12.14,117.9,586.0,1229525.0,47471.0,112677.0,0.995,0.772,0.531,0.842,45.87,57.82,58.43,61.86,52.64,54.71,40.13,15.02,18.93,19.12,20.25,17.23,17.9,13.13,31297.0,43410.0,43037.0,43683.0,37318.0,37189.0,30058.0,2.75,311.3,21.15,3.9,3.477,2.0,-1.0,13.13,-0.001,0.252,1.0,2.0,0.0,0.001,47.68,49.44,41.61,45.58,43.6,46.29,-72.42,46.67,40.68,39.18
2016-08-18 09:22:00-05:00,595.07733,632.3905,692.00543,607306,33.15,0.0,566.5,662.7,25.96,323.4,275.5,274.4,276.7,159.0,161.3,159.4,324.2,435.5,60.15,131.1,1274552.0,323.1,141.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,44.78,679.5,156.6,162.7,156.2,60.0,59.8,62.9,0.0,272.4,272.0,274.0,128.7,14.08,129.4,586.0,1229527.0,47471.0,112677.0,0.994,0.772,0.531,0.842,58.43,72.89,66.23,68.46,53.44,58.57,38.15,18.89,23.57,21.41,22.13,17.26,18.92,12.31,31297.0,43411.0,43037.0,43683.0,37319.0,37189.0,30058.0,1.882,315.8,19.7,3.7,3.477,2.0,-1.0,13.44,0.005,0.252,3.0,2.0,0.0,0.001,46.98,48.91,41.17,45.0,42.91,45.9,-51.9,46.2,40.17,39.29
2016-08-18 09:23:00-05:00,660.1196,703.2054,770.24567,607307,33.25,0.0,625.4,735.9,26.27,324.3,275.6,274.8,277.1,177.8,179.7,177.7,325.9,486.9,60.14,146.8,1274554.0,323.9,158.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,44.73,744.1,175.6,181.6,174.9,60.0,59.8,62.9,0.0,272.8,272.0,274.0,143.9,16.86,144.9,586.0,1229529.0,47471.0,112678.0,0.993,0.772,0.531,0.842,57.73,74.02,72.44,76.46,64.96,66.95,49.45,18.71,24.0,23.48,24.79,21.06,21.7,16.03,31298.0,43411.0,43038.0,43684.0,37319.0,37189.0,30058.0,0.697,308.9,37.22,2.3,3.477,2.0,-1.0,13.44,0.004,0.255,3.0,2.0,0.0,0.0,46.61,49.06,41.62,45.19,43.19,46.37,-100.2,46.67,41.03,39.4
2016-08-18 09:24:00-05:00,653.4761,697.99445,762.4101,607308,33.36,0.0,620.4,729.3,26.38,328.2,275.1,274.9,277.1,177.2,178.9,177.1,329.5,481.1,60.14,146.1,1274557.0,328.9,158.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,44.91,735.1,174.9,180.7,174.2,60.0,59.8,62.9,0.0,272.1,272.0,274.0,143.2,16.71,144.2,586.0,1229532.0,47471.0,112678.0,0.993,0.772,0.531,0.842,58.44,73.24,71.2,75.14,63.93,65.58,47.12,19.18,24.04,23.37,24.66,20.98,21.52,15.47,31298.0,43412.0,43038.0,43684.0,37319.0,37190.0,30058.0,1.898,325.8,25.89,2.9,3.477,2.0,-1.0,13.44,0.004,0.255,3.0,2.0,0.0,0.0,46.73,49.35,42.02,45.57,43.46,46.67,-100.7,47.39,41.69,39.48
2016-08-18 09:25:00-05:00,648.86847,695.3222,756.76385,607309,33.47,0.0,615.8,723.3,26.48,330.6,275.6,274.7,276.9,176.1,177.6,175.8,332.7,476.0,60.14,145.1,1274559.0,330.7,158.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,45.56,729.5,173.6,179.4,172.9,60.0,59.8,62.9,0.0,272.1,272.0,274.0,142.2,16.5,143.2,586.0,1229534.0,47471.0,112678.0,0.993,0.772,0.531,0.842,57.3,72.3,70.27,73.71,62.59,64.6,47.6,18.94,23.9,23.23,24.36,20.69,21.35,15.73,31298.0,43412.0,43039.0,43685.0,37320.0,37190.0,30059.0,1.097,354.1,58.01,2.1,3.477,2.0,-1.0,13.44,0.004,0.254,3.0,2.0,0.0,0.0,47.42,49.62,42.47,46.06,44.11,47.17,-99.2,47.78,42.12,39.56
2016-08-18 09:26:00-05:00,650.47577,696.6584,757.6857,607310,33.58,0.0,617.7,724.3,26.46,328.8,275.2,274.9,277.0,176.1,177.9,176.0,330.9,478.6,60.14,145.2,1274562.0,328.9,158.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.54,46.0,730.5,173.7,179.5,173.0,60.0,59.8,62.9,0.0,272.1,272.0,274.0,142.3,16.52,143.3,586.0,1229536.0,47471.0,112679.0,0.993,0.772,0.531,0.842,57.88,72.97,70.84,74.18,62.85,65.03,47.71,19.03,23.99,23.29,24.39,20.66,21.38,15.69,31299.0,43413.0,43039.0,43685.0,37320.0,37191.0,30059.0,1.465,306.6,26.96,2.4,3.475,2.0,-1.0,13.44,0.028,0.254,1.0,2.0,0.0,0.0,47.98,50.09,43.02,46.8,44.55,47.85,-99.1,48.6,42.59,39.58
2016-08-18 09:27:00-05:00,660.9768,706.2785,767.9411,607311,33.69,0.0,628.7,734.7,26.48,326.1,275.2,274.6,276.8,178.5,180.0,178.2,327.4,488.1,60.14,147.1,1274564.0,326.3,159.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,46.41,741.7,176.0,181.9,175.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,144.1,16.86,145.1,586.0,1229539.0,47471.0,112679.0,0.993,0.772,0.531,0.842,59.07,74.41,72.44,75.75,64.05,66.18,48.68,19.26,24.26,23.62,24.7,20.89,21.58,15.88,31299.0,43413.0,43040.0,43686.0,37320.0,37191.0,30059.0,0.99,278.1,28.07,1.7,3.477,2.0,-1.0,13.3,-0.019,0.255,1.0,2.0,0.0,0.001,48.59,50.63,43.53,47.4,45.02,48.43,-98.4,49.19,43.19,39.71
2016-08-18 09:28:00-05:00,672.3351,719.10535,780.2705,607312,33.8,0.0,639.7,746.5,26.59,326.3,275.5,274.6,276.8,181.3,182.8,181.0,328.1,496.6,60.15,149.4,1274566.0,326.3,162.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,46.18,755.7,179.0,184.8,178.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,146.5,17.29,147.5,586.0,1229541.0,47471.0,112679.0,0.993,0.772,0.531,0.842,59.87,75.55,73.7,77.03,65.13,67.26,49.7,19.53,24.65,24.05,25.13,21.25,21.94,16.21,31300.0,43413.0,43040.0,43686.0,37321.0,37192.0,30059.0,1.643,301.0,19.04,2.7,3.477,2.0,-1.0,13.44,0.004,0.255,3.0,2.0,0.0,0.0,48.48,50.71,43.92,47.37,44.71,48.63,-97.9,49.48,43.7,39.82
2016-08-18 09:29:00-05:00,627.54486,672.34076,727.3806,607313,33.92,0.0,595.8,694.7,26.61,332.3,275.1,274.3,276.5,164.1,165.9,164.3,333.9,442.7,60.15,135.1,1274569.0,332.4,147.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,46.53,677.5,161.6,167.3,161.1,60.0,59.8,62.9,0.0,272.0,272.0,273.9,132.4,14.74,133.3,586.0,1229543.0,47471.0,112679.0,0.994,0.772,0.531,0.842,50.32,66.13,64.36,69.45,58.6,59.73,46.45,16.7,21.96,21.36,23.06,19.47,19.83,15.43,31300.0,43414.0,43040.0,43686.0,37321.0,37192.0,30059.0,0.955,303.1,19.39,2.1,3.477,2.0,-1.0,13.44,0.004,0.254,3.0,2.0,0.0,0.0,48.54,50.95,44.12,47.61,44.94,48.89,-97.7,49.84,43.94,39.93
2016-08-18 09:30:00-05:00,682.51465,733.0011,792.25433,607314,34.03,0.0,650.7,759.3,26.68,326.7,275.2,274.5,276.7,182.0,183.4,181.7,328.3,497.4,60.14,149.9,1274571.0,326.9,163.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,46.62,759.0,179.7,185.4,179.0,60.0,59.8,62.9,0.0,272.0,271.9,273.6,147.0,17.36,148.0,586.0,1229546.0,47471.0,112680.0,0.993,0.772,0.531,0.842,60.5,76.5,74.17,77.83,65.65,67.47,47.66,19.76,24.99,24.23,25.43,21.44,22.04,15.56,31300.0,43414.0,43041.0,43687.0,37321.0,37192.0,30060.0,0.918,262.1,40.51,2.2,3.475,2.0,-1.0,13.44,0.004,0.255,3.0,2.0,0.0,0.0,48.75,50.94,44.18,47.74,44.97,48.94,-97.5,49.81,44.57,40.06
2016-08-18 09:31:00-05:00,642.2249,692.24915,744.08875,607315,34.15,0.0,612.6,713.1,26.66,325.0,274.9,274.2,276.4,171.5,173.4,171.5,327.6,470.6,60.14,141.2,1274573.0,324.3,154.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,46.03,713.1,169.3,175.1,168.7,60.0,59.8,62.9,0.0,272.0,271.6,273.2,138.5,15.88,139.4,586.0,1229548.0,47471.0,112680.0,0.994,0.772,0.531,0.842,55.7,70.66,69.3,74.15,62.31,64.2,48.53,18.11,22.97,22.51,24.09,20.24,20.85,15.76,31300.0,43415.0,43041.0,43687.0,37322.0,37193.0,30060.0,2.302,308.2,35.12,3.7,3.477,2.0,-1.0,13.44,0.004,0.254,3.0,2.0,0.0,0.0,48.57,50.78,43.84,47.13,44.15,48.56,-97.4,49.35,44.45,40.14
2016-08-18 09:32:00-05:00,461.88544,494.90265,534.1422,607316,34.27,0.0,429.8,500.6,26.47,322.5,274.2,273.7,275.9,121.2,123.3,121.8,324.0,338.8,60.17,99.2,1274575.0,321.8,109.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,46.09,503.1,118.6,123.5,118.2,60.0,59.8,62.9,0.0,272.0,271.9,273.0,97.3,8.79,97.8,586.0,1229550.0,47471.0,112680.0,0.563,0.772,0.531,0.842,35.22,45.76,48.28,51.72,46.43,47.36,37.32,11.31,14.69,15.49,16.59,14.9,15.19,11.98,31301.0,43415.0,43042.0,43688.0,37322.0,37193.0,30060.0,1.138,307.0,45.08,2.7,3.477,2.0,-1.0,13.13,-0.011,0.251,1.0,2.0,0.0,0.001,48.31,50.66,43.52,46.75,43.96,48.44,-97.6,49.1,44.09,40.27
2016-08-18 09:33:00-05:00,433.27548,465.10693,501.30203,607317,34.39,0.0,415.2,484.8,26.35,320.1,274.0,273.4,275.6,105.5,107.8,106.3,321.4,297.3,60.22,86.1,1274576.0,320.3,94.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,43.66,396.7,103.0,108.1,102.8,60.0,59.8,62.9,0.0,272.0,271.5,273.0,84.8,6.548,85.2,586.0,1229551.0,47471.0,112680.0,0.497,0.772,0.531,0.842,37.27,47.16,41.52,47.65,40.38,37.1,30.23,11.84,14.99,13.18,15.15,12.83,11.78,9.6,31301.0,43415.0,43042.0,43688.0,37322.0,37193.0,30060.0,2.102,300.0,16.52,3.3,3.477,2.0,-1.0,13.43,0.019,0.246,3.0,2.0,0.0,0.001,46.16,48.61,41.89,44.85,42.0,46.43,-99.8,47.23,42.46,40.38
2016-08-18 09:34:00-05:00,619.40125,666.1946,713.55316,607318,34.48,0.0,593.8,685.6,26.17,312.8,274.6,273.8,276.0,151.3,153.9,151.9,314.7,427.0,60.22,124.5,1274579.0,312.7,134.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,43.48,673.6,148.6,154.9,148.4,60.0,59.8,62.9,0.0,272.0,271.3,273.0,122.1,12.85,122.7,586.0,1229553.0,47471.0,112680.0,0.995,0.772,0.531,0.842,57.84,71.64,65.8,69.36,50.93,56.6,33.75,18.09,22.41,20.56,21.68,15.92,17.67,10.56,31301.0,43416.0,43042.0,43688.0,37322.0,37194.0,30060.0,1.76,293.2,24.04,2.9,3.477,2.0,-1.0,13.44,0.004,0.253,3.0,2.0,0.0,0.0,45.52,48.34,41.81,44.65,42.01,46.87,-99.9,47.09,42.2,40.46
2016-08-18 09:35:00-05:00,491.1384,527.1034,568.7108,607319,34.56,0.0,459.4,537.1,26.12,314.1,273.8,273.6,275.8,121.1,123.6,121.9,316.2,344.4,60.17,99.2,1274580.0,313.5,108.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,43.4,501.1,118.3,123.9,118.2,60.0,59.8,62.9,0.0,272.0,271.1,273.0,97.4,8.64,97.8,586.0,1229555.0,47471.0,112681.0,0.996,0.772,0.531,0.842,34.96,47.84,47.51,52.87,50.94,47.85,40.54,10.95,14.99,14.84,16.54,15.94,14.95,12.68,31301.0,43416.0,43042.0,43689.0,37323.0,37194.0,30061.0,1.782,338.7,20.34,2.8,3.477,2.0,-1.0,13.44,0.004,0.251,3.0,2.0,0.0,0.0,45.66,48.33,41.8,44.64,42.06,47.57,-73.06,47.3,42.17,40.58
2016-08-18 09:36:00-05:00,688.40814,741.6859,792.1391,607320,34.63,0.0,664.8,766.7,26.04,314.4,275.2,274.5,276.7,173.7,176.1,173.9,317.1,487.6,60.14,143.4,1274583.0,314.2,154.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,43.74,776.4,171.5,177.6,171.0,60.0,59.8,62.9,0.0,272.4,271.8,273.8,140.6,16.27,141.6,586.0,1229557.0,47471.0,112681.0,0.993,0.772,0.531,0.842,64.42,81.2,76.07,79.89,61.31,65.81,38.67,20.25,25.54,23.92,25.12,19.27,20.68,12.16,31302.0,43417.0,43043.0,43689.0,37323.0,37194.0,30061.0,1.85,313.2,20.97,3.3,3.477,2.0,-1.0,13.44,0.004,0.255,3.0,2.0,0.0,0.0,45.69,48.08,41.52,44.41,42.04,47.83,-98.5,46.87,41.94,40.65
2016-08-18 09:37:00-05:00,523.1773,560.2394,600.28345,607321,34.71,0.0,496.9,571.2,26.02,323.4,275.2,274.3,276.6,144.1,146.5,144.7,322.9,397.0,60.12,118.7,1274584.0,323.0,128.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,44.27,674.0,141.4,147.2,141.1,60.0,59.8,62.9,0.0,272.9,272.0,274.0,116.4,11.91,117.0,586.0,1229559.0,47471.0,112681.0,0.995,0.772,0.531,0.842,51.29,63.69,62.24,60.64,47.3,53.46,36.05,16.57,20.57,20.09,19.58,15.25,17.25,11.63,31302.0,43417.0,43043.0,43689.0,37323.0,37195.0,30061.0,1.957,340.2,19.27,3.3,3.477,2.0,-1.0,13.4,0.002,0.252,3.0,2.0,0.0,0.0,46.39,48.82,41.73,44.76,42.47,47.94,-100.0,47.06,41.71,40.76
2016-08-18 09:38:00-05:00,618.544,662.3198,709.40497,607322,34.78,0.0,591.9,678.4,26.06,319.9,275.4,274.7,277.0,162.2,164.6,162.6,321.1,449.6,60.13,133.9,1274587.0,320.0,144.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,44.73,722.0,159.5,165.7,159.2,60.0,59.8,62.9,0.0,273.0,272.0,274.0,131.1,14.5,132.0,586.0,1229561.0,47471.0,112681.0,0.994,0.772,0.531,0.842,60.07,75.93,70.5,70.58,52.63,60.35,37.48,19.22,24.29,22.54,22.59,16.82,19.28,11.96,31302.0,43417.0,43044.0,43690.0,37324.0,37195.0,30061.0,2.14,330.1,19.96,3.7,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,46.82,49.01,41.76,44.99,42.82,48.57,-100.2,46.96,41.15,40.81
2016-08-18 09:39:00-05:00,591.54126,633.99384,680.82825,607323,34.85,0.0,562.5,650.6,26.15,314.4,275.0,274.5,276.7,151.7,154.1,152.1,315.9,427.5,60.14,125.0,1274589.0,313.9,134.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.62,44.72,665.3,149.2,155.0,148.7,60.0,59.8,62.9,0.0,272.2,272.0,274.0,122.5,13.06,123.2,586.0,1229563.0,47471.0,112681.0,0.995,0.772,0.531,0.842,61.99,72.01,66.37,67.98,48.2,55.71,33.93,19.48,22.63,20.84,21.33,15.11,17.48,10.64,31303.0,43418.0,43044.0,43690.0,37324.0,37195.0,30061.0,1.747,324.5,21.13,2.9,3.477,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,46.96,48.99,41.84,45.07,42.93,48.91,-99.4,46.86,41.09,40.85
2016-08-18 09:40:00-05:00,685.9436,736.60864,791.2173,607324,34.93,0.0,652.0,756.9,26.37,314.2,275.3,274.7,277.0,180.0,182.0,179.8,315.8,506.2,60.12,148.5,1274591.0,313.8,159.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,44.76,756.2,177.9,183.9,177.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,145.7,17.23,146.7,586.0,1229566.0,47471.0,112682.0,0.993,0.772,0.531,0.842,61.6,77.64,75.69,79.35,67.5,70.03,51.32,19.34,24.38,23.77,24.92,21.2,21.99,16.12,31303.0,43418.0,43044.0,43691.0,37324.0,37196.0,30062.0,1.313,307.9,24.17,2.5,3.477,2.0,-1.0,13.4,0.004,0.256,3.0,2.0,0.0,0.0,46.93,49.16,42.25,45.5,43.27,49.06,-99.4,47.32,41.64,40.93
2016-08-18 09:41:00-05:00,678.0142,727.92377,780.9619,607325,35.0,0.0,643.4,745.0,26.58,326.3,275.5,275.0,277.2,181.4,183.1,181.2,328.1,497.8,60.14,149.7,1274594.0,327.1,163.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.06,45.71,760.0,179.4,185.0,178.6,60.0,59.8,62.9,0.0,272.5,272.0,274.0,146.9,17.33,147.9,586.0,1229568.0,47471.0,112682.0,0.993,0.772,0.531,0.842,59.63,73.29,73.48,76.69,66.26,68.08,50.56,19.44,23.89,23.96,25.01,21.61,22.21,16.49,31303.0,43419.0,43045.0,43691.0,37325.0,37196.0,30062.0,1.273,305.4,38.97,2.1,3.477,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,47.42,49.78,42.71,45.73,43.64,49.23,-78.05,47.94,42.4,41.02
2016-08-18 09:42:00-05:00,692.6943,744.3582,795.3655,607326,35.07,0.0,662.1,763.7,26.76,329.5,274.8,274.7,276.9,183.4,184.9,183.1,330.6,499.1,60.14,151.1,1274596.0,329.6,164.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.39,46.1,745.3,181.3,186.9,180.5,60.0,59.8,62.9,0.0,272.0,272.0,273.9,148.2,17.55,149.3,586.0,1229571.0,47471.0,112682.0,0.993,0.772,0.531,0.842,60.43,76.55,73.59,78.3,65.69,66.15,49.9,19.91,25.22,24.24,25.79,21.63,21.78,16.43,31304.0,43419.0,43045.0,43692.0,37325.0,37197.0,30062.0,1.597,327.4,21.74,3.3,3.477,2.0,-1.0,13.05,-0.129,0.257,1.0,2.0,0.0,0.003,48.0,50.37,43.22,46.44,44.3,49.66,-97.8,48.76,43.05,41.09
2016-08-18 09:43:00-05:00,693.9801,746.36237,795.59595,607327,35.15,0.0,661.6,761.5,26.42,327.4,275.2,274.7,276.9,185.6,187.1,185.2,328.2,508.0,60.14,152.9,1274599.0,328.3,166.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.77,46.4,764.2,183.5,189.0,182.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,150.0,17.9,151.1,586.0,1229573.0,47471.0,112683.0,0.993,0.772,0.531,0.842,60.68,77.24,75.05,78.61,66.84,68.35,51.13,19.87,25.29,24.57,25.74,21.88,22.38,16.74,31304.0,43420.0,43046.0,43692.0,37326.0,37197.0,30062.0,2.698,335.7,18.34,3.8,3.477,2.0,-1.0,13.03,0.111,0.26,1.0,2.0,0.0,0.005,48.4,50.57,43.43,46.75,44.62,49.81,-49.94,48.98,42.91,41.15
2016-08-18 09:44:00-05:00,692.80145,745.6943,792.9457,607328,35.23,0.0,660.6,758.7,26.37,327.3,274.8,274.5,276.7,185.1,186.5,184.7,328.6,506.8,60.16,152.4,1274601.0,326.9,166.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,46.91,761.1,183.0,188.6,182.2,60.0,59.8,62.9,0.0,272.0,271.9,273.0,149.5,17.82,150.5,586.0,1229576.0,47471.0,112683.0,0.993,0.772,0.531,0.842,60.13,76.89,75.23,78.41,66.54,68.11,51.32,19.68,25.16,24.62,25.66,21.78,22.29,16.8,31304.0,43420.0,43046.0,43693.0,37326.0,37198.0,30063.0,2.292,333.6,14.46,3.5,3.477,2.0,-1.0,13.4,0.028,0.257,3.0,2.0,0.0,0.001,48.96,50.88,43.4,46.87,45.02,49.84,-48.79,48.79,42.87,41.23
2016-08-18 09:45:00-05:00,693.12286,745.96155,792.1391,607329,35.31,0.0,661.0,757.6,26.52,327.0,275.1,274.4,276.5,184.9,186.4,184.5,328.6,506.7,60.19,152.2,1274604.0,327.6,166.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,46.69,759.4,182.8,188.5,182.0,60.0,59.8,62.9,0.0,272.0,271.8,273.2,149.3,17.79,150.4,586.0,1229578.0,47471.0,112683.0,0.993,0.772,0.531,0.842,60.07,76.95,75.08,78.33,66.6,68.11,51.38,19.64,25.17,24.55,25.62,21.78,22.27,16.8,31305.0,43421.0,43047.0,43693.0,37327.0,37198.0,30063.0,2.558,308.1,24.04,4.0,3.477,2.0,-1.0,13.4,0.005,0.257,3.0,2.0,0.0,0.001,49.05,51.01,43.56,47.0,45.0,49.79,-53.56,48.89,42.75,41.31
2016-08-18 09:46:00-05:00,688.83673,741.8195,785.8015,607330,35.38,0.0,656.5,750.8,26.41,327.4,274.8,274.3,276.5,183.7,185.2,183.4,328.9,503.1,60.19,151.2,1274606.0,326.4,165.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.78,46.52,753.8,181.6,187.2,180.8,60.0,59.8,62.9,0.0,272.0,271.3,273.0,148.3,17.59,149.3,586.0,1229581.0,47471.0,112684.0,0.993,0.772,0.531,0.842,59.58,76.34,74.54,77.47,65.93,67.41,50.93,19.51,24.99,24.4,25.37,21.59,22.07,16.68,31305.0,43421.0,43047.0,43693.0,37327.0,37198.0,30063.0,1.453,301.4,21.93,2.6,3.477,2.0,-1.0,13.4,0.004,0.256,3.0,2.0,0.0,0.001,48.84,50.98,43.67,47.0,44.86,49.67,20.38,49.17,42.89,41.39
2016-08-18 09:47:00-05:00,696.016,750.1035,793.0609,607331,35.47,0.0,664.4,758.5,26.61,325.2,274.8,274.4,276.5,185.1,186.7,184.7,327.3,509.3,60.17,152.4,1274609.0,325.6,166.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,46.56,758.6,182.8,188.5,182.1,60.0,59.8,62.9,0.0,271.9,271.8,273.4,149.3,17.76,150.4,586.0,1229583.0,47471.0,112684.0,0.993,0.772,0.531,0.842,60.54,77.63,75.55,78.67,66.7,68.39,51.48,19.69,25.24,24.57,25.58,21.69,22.24,16.74,31305.0,43421.0,43048.0,43694.0,37328.0,37199.0,30063.0,1.047,332.1,47.12,2.5,3.477,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.001,48.72,51.08,43.9,47.26,45.07,49.86,25.94,49.42,43.77,41.47
2016-08-18 09:48:00-05:00,704.05255,759.05566,800.5508,607332,35.54,0.0,672.5,766.1,26.62,325.0,274.8,274.1,276.2,186.8,188.2,186.3,325.0,514.3,60.14,153.6,1274611.0,325.2,167.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.09,47.43,766.4,184.7,190.3,184.0,60.0,59.8,62.9,0.0,271.8,271.2,273.0,150.7,18.03,151.8,586.0,1229586.0,47471.0,112684.0,0.993,0.772,0.531,0.842,61.21,78.19,76.14,79.78,67.69,68.78,52.03,19.89,25.41,24.74,25.93,22.0,22.35,16.91,31306.0,43422.0,43048.0,43694.0,37328.0,37199.0,30063.0,1.953,328.4,18.04,3.3,3.477,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,49.44,51.68,44.25,47.79,45.83,50.32,-0.405,49.88,43.96,41.5
2016-08-18 09:49:00-05:00,712.5177,767.6068,808.04065,607333,35.62,0.0,681.0,773.4,26.44,324.6,275.1,274.2,276.4,188.6,190.1,188.1,326.2,519.8,60.14,155.2,1274614.0,324.3,169.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,47.39,773.5,186.5,192.1,185.8,60.0,59.8,62.9,0.0,272.0,271.6,273.0,152.3,18.29,153.4,586.0,1229588.0,47471.0,112684.0,0.993,0.772,0.531,0.842,61.51,79.26,77.03,80.3,68.22,69.68,52.78,19.97,25.73,25.0,26.06,22.14,22.62,17.13,31306.0,43422.0,43049.0,43695.0,37328.0,37200.0,30064.0,2.472,303.2,14.75,4.0,3.477,2.0,-1.0,13.3,0.004,0.257,1.0,2.0,0.0,0.001,49.53,52.06,44.39,48.16,45.86,50.4,47.91,50.04,43.72,41.55
2016-08-18 09:50:00-05:00,720.1256,774.28754,814.03253,607334,35.69,0.0,688.5,779.1,26.42,323.9,274.6,274.3,276.5,190.0,191.5,189.5,325.0,524.6,60.14,156.4,1274616.0,324.2,170.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,47.87,778.6,188.1,193.6,187.3,60.0,59.8,62.9,0.0,272.0,271.2,273.0,153.5,18.52,154.6,586.0,1229591.0,47471.0,112685.0,0.993,0.772,0.531,0.842,62.22,80.0,78.35,81.3,68.8,70.01,53.57,20.15,25.91,25.38,26.32,22.28,22.68,17.35,31307.0,43423.0,43049.0,43695.0,37329.0,37200.0,30064.0,2.068,312.0,17.72,2.7,3.477,2.0,-1.0,13.4,0.005,0.257,3.0,2.0,0.0,0.001,49.83,52.53,44.51,48.23,45.76,50.47,26.61,50.07,43.78,41.6
2016-08-18 09:51:00-05:00,735.23425,789.51935,829.01227,607335,35.78,0.0,703.4,793.6,26.53,323.0,274.7,273.9,276.1,193.6,194.9,192.9,324.6,535.5,60.14,159.1,1274619.0,323.0,173.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.85,48.08,793.6,191.6,197.1,190.8,60.0,59.8,62.9,0.0,271.5,271.0,273.0,156.1,19.02,157.3,586.0,1229593.0,47471.0,112685.0,0.993,0.772,0.531,0.842,63.61,81.9,79.83,83.0,70.11,71.56,54.5,20.54,26.45,25.78,26.8,22.64,23.11,17.6,31307.0,43423.0,43050.0,43696.0,37329.0,37201.0,30064.0,1.643,320.7,15.66,3.2,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,50.01,53.0,44.73,48.26,45.78,50.57,48.15,50.33,44.22,41.68
2016-08-18 09:52:00-05:00,742.5206,797.4025,837.65436,607336,35.86,0.0,709.6,801.0,26.52,324.4,274.6,274.1,276.4,193.0,194.4,192.4,326.7,532.7,60.13,158.7,1274621.0,324.6,174.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.01,48.26,805.0,191.1,196.6,190.3,60.0,59.8,62.9,0.0,271.9,271.0,273.0,155.8,18.95,156.9,586.0,1229596.0,47471.0,112685.0,0.993,0.772,0.531,0.842,60.89,81.1,79.2,83.4,70.68,71.18,54.69,19.74,26.3,25.69,27.04,22.93,23.08,17.74,31307.0,43424.0,43050.0,43696.0,37330.0,37201.0,30065.0,1.677,301.8,30.52,2.7,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,50.51,53.39,45.13,48.77,46.3,50.93,21.66,50.81,44.48,41.76
2016-08-18 09:53:00-05:00,721.5186,776.2917,815.99146,607337,35.95,0.0,688.9,779.5,26.67,326.0,275.0,273.9,276.2,189.0,190.5,188.6,327.8,519.6,60.14,155.5,1274624.0,326.1,170.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,47.2,767.6,187.0,192.6,186.3,60.0,59.8,62.9,0.0,272.0,271.0,273.0,152.6,18.35,153.7,586.0,1229599.0,47471.0,112686.0,0.993,0.772,0.531,0.842,62.02,79.7,77.27,80.3,67.82,69.28,52.76,20.21,25.97,25.18,26.18,22.1,22.57,17.19,31308.0,43424.0,43051.0,43697.0,37330.0,37202.0,30065.0,1.548,285.4,40.78,3.3,3.477,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,49.57,52.79,45.26,48.41,45.97,50.65,22.1,50.81,44.91,41.82
2016-08-18 09:54:00-05:00,719.80414,775.3564,814.14777,607338,36.02,0.0,687.5,778.0,26.54,325.3,274.8,274.0,276.2,189.8,191.2,189.3,326.9,522.8,60.14,156.1,1274626.0,325.2,170.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,47.07,778.6,187.8,193.3,187.0,60.0,59.8,62.9,0.0,272.0,271.0,273.0,153.1,18.45,154.3,586.0,1229601.0,47471.0,112686.0,0.993,0.772,0.531,0.842,61.84,79.5,77.62,80.7,68.35,69.78,53.15,20.11,25.86,25.25,26.26,22.23,22.69,17.29,31308.0,43425.0,43051.0,43697.0,37331.0,37202.0,30065.0,2.523,282.9,19.24,4.0,3.478,2.0,-1.0,13.4,0.029,0.257,1.0,2.0,0.0,0.0,49.21,52.52,45.05,47.84,45.19,50.08,26.11,50.58,44.65,41.85
2016-08-18 09:55:00-05:00,717.12524,772.55054,810.46045,607339,36.12,0.0,684.5,773.9,26.3,325.0,274.7,274.1,276.3,189.7,190.9,189.1,326.4,522.8,60.14,155.9,1274629.0,325.0,170.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,46.13,778.2,187.6,193.2,186.8,60.0,59.8,62.9,0.0,272.0,271.0,273.0,153.0,18.44,154.2,586.0,1229604.0,47471.0,112686.0,0.993,0.772,0.531,0.842,61.84,79.16,77.98,80.6,67.95,69.47,53.12,20.1,25.73,25.34,26.2,22.08,22.58,17.27,31308.0,43425.0,43052.0,43698.0,37331.0,37203.0,30065.0,3.063,274.6,12.39,4.8,3.477,2.0,-1.0,13.28,-0.02,0.257,1.0,2.0,0.0,0.001,48.8,52.05,44.97,47.58,44.7,49.78,47.82,50.55,44.39,41.9
2016-08-18 09:56:00-05:00,722.0543,777.227,814.95435,607340,36.21,0.0,690.5,779.8,26.19,324.5,274.9,274.5,276.6,190.0,191.3,189.5,326.7,525.0,60.14,156.4,1274632.0,324.3,171.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,45.9,778.5,188.2,193.7,187.4,60.0,59.8,62.9,0.0,272.0,271.6,273.3,153.6,18.52,154.7,586.0,1229606.0,47471.0,112687.0,0.993,0.772,0.531,0.842,62.55,80.1,78.38,81.3,68.46,69.9,52.96,20.3,26.01,25.43,26.39,22.21,22.68,17.19,31309.0,43426.0,43052.0,43698.0,37332.0,37203.0,30066.0,2.517,309.9,22.89,3.9,3.477,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,48.38,51.75,44.84,47.44,44.42,49.5,20.92,50.53,43.97,41.92
2016-08-18 09:57:00-05:00,724.94745,778.29596,817.37415,607341,36.28,0.0,693.2,781.6,26.34,325.3,275.0,274.3,276.4,191.0,192.3,190.4,326.7,526.1,60.15,157.2,1274634.0,325.3,171.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.68,46.73,781.1,189.1,194.6,188.3,60.0,59.8,62.9,0.0,272.0,271.5,273.0,154.3,18.64,155.4,586.0,1229609.0,47471.0,112687.0,0.993,0.772,0.531,0.842,62.28,80.3,78.35,81.4,68.85,70.28,53.41,20.26,26.11,25.49,26.47,22.4,22.86,17.38,31309.0,43426.0,43052.0,43699.0,37332.0,37204.0,30066.0,1.888,321.9,20.87,3.1,3.477,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,48.96,52.18,44.62,47.22,44.54,49.4,-27.14,50.21,43.64,41.97
2016-08-18 09:58:00-05:00,730.4123,783.23956,822.6746,607342,36.35,0.0,698.3,786.6,26.45,324.7,274.9,274.3,276.5,191.9,193.4,191.5,327.0,530.1,60.13,158.1,1274637.0,325.0,173.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.85,46.85,785.4,190.1,195.6,189.3,60.0,59.8,62.9,0.0,272.0,271.5,273.0,155.2,18.79,156.3,586.0,1229611.0,47471.0,112687.0,0.993,0.772,0.531,0.842,62.79,80.8,79.08,82.0,69.56,70.66,54.08,20.39,26.22,25.67,26.64,22.58,22.94,17.56,31309.0,43427.0,43053.0,43699.0,37333.0,37204.0,30066.0,1.785,294.6,17.32,3.3,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,49.23,52.53,44.84,47.54,44.76,49.77,-52.49,50.49,43.85,42.07
2016-08-18 09:59:00-05:00,727.84064,778.4295,819.44824,607343,36.42,0.0,695.7,783.2,26.66,325.1,274.9,274.5,276.6,190.8,192.2,190.3,326.6,526.7,60.23,157.1,1274639.0,325.4,172.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,46.36,781.2,188.9,194.5,188.2,60.0,59.8,62.9,0.0,272.0,271.9,273.0,154.3,18.61,155.4,586.0,1229614.0,47471.0,112688.0,0.993,0.772,0.531,0.842,62.13,80.3,78.49,81.4,68.97,70.42,53.43,20.2,26.1,25.51,26.47,22.42,22.89,17.37,31310.0,43427.0,43053.0,43700.0,37333.0,37205.0,30066.0,1.442,285.0,47.82,3.0,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,48.89,52.12,44.91,47.37,44.39,49.5,-22.05,50.3,44.5,42.07
2016-08-18 10:00:00-05:00,717.661,766.27075,806.77313,607344,36.48,0.0,685.0,769.6,26.67,326.4,274.7,274.1,276.2,188.9,190.3,188.4,328.0,519.1,60.22,155.4,1274642.0,326.6,170.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,46.71,770.9,186.8,192.4,186.1,60.0,59.8,62.9,0.0,272.0,271.1,273.0,152.4,18.3,153.5,586.0,1229616.0,47471.0,112688.0,0.993,0.772,0.531,0.842,61.43,79.36,77.33,79.86,67.23,69.1,52.55,20.05,25.9,25.24,26.07,21.94,22.55,17.15,31310.0,43428.0,43054.0,43700.0,37334.0,37205.0,30067.0,2.995,272.2,16.67,4.0,3.477,2.0,-1.0,13.13,-0.028,0.258,1.0,2.0,0.0,0.001,48.94,52.19,44.9,47.08,44.11,49.22,-49.05,50.21,44.48,42.16
2016-08-18 10:01:00-05:00,723.9831,771.74884,812.4193,607345,36.54,0.0,693.1,776.9,26.51,325.8,274.6,274.0,276.2,189.9,191.2,189.4,327.1,523.0,60.22,156.1,1274644.0,326.1,171.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.25,46.52,779.2,187.9,193.6,187.2,60.0,59.8,62.9,0.0,272.0,271.0,273.0,153.3,18.47,154.4,586.0,1229619.0,47471.0,112688.0,0.993,0.772,0.531,0.842,62.18,80.1,78.02,81.1,68.03,69.42,52.13,20.25,26.11,25.41,26.41,22.15,22.61,16.97,31310.0,43428.0,43054.0,43701.0,37334.0,37205.0,30067.0,2.968,310.9,35.46,4.6,3.477,2.0,-1.0,13.4,0.036,0.257,3.0,2.0,0.0,0.001,48.76,52.0,44.76,46.84,43.96,49.1,-91.7,49.84,43.91,42.16
2016-08-18 10:02:00-05:00,727.73346,774.28754,816.56757,607346,36.62,0.0,695.9,780.5,26.6,325.4,274.5,273.8,276.0,191.5,192.9,191.0,326.8,527.7,60.22,157.4,1274647.0,325.6,172.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,47.39,780.8,189.5,195.1,188.8,60.0,59.8,62.9,0.0,271.4,271.0,273.0,154.5,18.69,155.6,586.0,1229622.0,47471.0,112688.0,0.993,0.772,0.531,0.842,62.11,80.4,78.74,81.4,68.78,70.29,53.72,20.21,26.17,25.62,26.5,22.38,22.87,17.48,31311.0,43428.0,43055.0,43701.0,37335.0,37206.0,30067.0,1.918,308.8,14.65,3.3,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,49.41,52.45,44.76,46.88,44.52,49.29,-75.98,49.82,43.74,42.26
2016-08-18 10:03:00-05:00,733.5198,779.632,822.4442,607347,36.68,0.0,702.0,786.5,26.78,323.5,274.5,273.6,275.7,192.4,193.8,191.9,324.5,533.1,60.17,158.1,1274650.0,322.3,173.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.3,47.84,783.9,190.5,196.1,189.7,60.0,59.8,62.9,0.0,271.1,271.0,272.8,155.1,18.84,156.3,586.0,1229624.0,47471.0,112689.0,0.993,0.772,0.531,0.842,62.9,81.3,79.35,82.4,69.87,71.0,54.3,20.35,26.28,25.66,26.65,22.6,22.96,17.56,31311.0,43429.0,43055.0,43701.0,37335.0,37206.0,30067.0,2.07,307.1,22.16,3.4,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,49.93,52.91,44.9,47.19,44.71,49.48,-97.0,50.04,43.8,42.32
2016-08-18 10:04:00-05:00,738.87744,784.44214,827.39905,607348,36.75,0.0,707.0,791.1,26.96,324.7,274.4,273.4,275.6,193.8,195.2,193.2,325.8,534.9,60.14,159.1,1274652.0,324.4,174.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,47.34,789.4,192.0,197.5,191.2,60.0,59.8,62.9,0.0,271.0,271.0,272.4,156.2,19.03,157.3,586.0,1229627.0,47471.0,112689.0,0.993,0.772,0.531,0.842,62.96,81.6,79.79,82.6,69.94,71.27,54.6,20.44,26.49,25.9,26.81,22.71,23.14,17.72,31311.0,43429.0,43056.0,43702.0,37335.0,37207.0,30068.0,1.252,319.9,45.58,2.6,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,49.67,52.73,44.8,47.13,44.57,49.55,-69.82,50.14,43.92,42.39
2016-08-18 10:05:00-05:00,735.44855,779.89923,822.6746,607349,36.82,0.0,703.7,786.4,26.99,324.8,274.2,273.7,275.8,192.6,194.0,192.1,326.3,531.6,60.14,158.2,1274655.0,324.6,173.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.3,47.71,784.5,190.8,196.3,190.0,60.0,59.8,62.9,0.0,271.0,271.0,272.6,155.3,18.85,156.4,586.0,1229629.0,47471.0,112689.0,0.993,0.772,0.531,0.842,62.47,81.0,79.23,82.1,69.32,70.63,54.29,20.28,26.29,25.73,26.68,22.51,22.93,17.63,31312.0,43430.0,43056.0,43702.0,37336.0,37207.0,30068.0,1.947,293.0,32.27,3.3,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,49.89,52.98,45.02,47.49,44.94,49.82,-97.5,50.54,44.46,42.45
2016-08-18 10:06:00-05:00,740.16327,784.44214,827.05334,607350,36.88,0.0,708.6,790.8,26.88,323.5,275.6,274.9,277.0,193.1,194.5,192.6,326.0,536.8,60.13,159.4,1274657.0,323.6,175.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,47.0,788.3,191.2,196.7,190.4,60.0,59.8,62.9,0.0,272.7,271.9,273.9,156.4,18.99,157.5,586.0,1229632.0,47471.0,112690.0,0.993,0.772,0.531,0.842,63.2,82.0,79.84,82.7,70.02,71.5,54.54,20.44,26.53,25.82,26.73,22.65,23.13,17.64,31312.0,43430.0,43057.0,43703.0,37336.0,37208.0,30068.0,2.637,287.1,23.35,4.6,3.477,2.0,-1.0,13.23,0.004,0.258,3.0,2.0,0.0,0.001,49.62,52.73,45.11,47.4,44.7,49.62,-74.77,50.52,44.26,42.52
2016-08-18 10:07:00-05:00,745.8424,789.51935,832.23865,607351,36.95,0.0,714.5,795.8,26.97,324.4,275.8,275.2,277.3,194.5,195.8,193.8,325.5,540.0,60.14,160.6,1274660.0,324.0,175.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,46.19,793.7,192.7,198.1,191.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,157.7,19.21,158.8,586.0,1229635.0,47471.0,112690.0,0.993,0.772,0.531,0.842,63.68,82.5,80.7,83.4,70.4,71.79,55.04,20.66,26.77,26.18,27.05,22.84,23.29,17.85,31313.0,43431.0,43057.0,43703.0,37337.0,37208.0,30069.0,1.658,312.6,26.88,2.9,3.477,2.0,-1.0,13.4,0.005,0.258,3.0,2.0,0.0,0.0,49.0,52.22,45.05,47.19,44.51,49.27,-98.2,50.1,44.41,42.55
2016-08-18 10:08:00-05:00,744.44946,786.9807,829.3579,607352,37.01,0.0,713.0,792.9,27.01,325.3,275.6,275.0,277.2,194.2,195.6,193.6,326.7,537.7,60.14,160.3,1274663.0,325.3,175.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,46.26,792.3,192.4,197.8,191.5,60.0,59.8,62.9,0.0,272.4,272.0,274.0,157.3,19.15,158.4,586.0,1229637.0,47471.0,112690.0,0.993,0.772,0.531,0.842,63.14,82.2,80.4,82.9,69.82,71.46,54.9,20.54,26.72,26.16,26.97,22.71,23.24,17.86,31313.0,43431.0,43058.0,43704.0,37337.0,37209.0,30069.0,2.257,322.2,16.72,4.0,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,48.8,52.19,45.15,47.43,44.65,49.46,-48.63,50.34,44.51,42.6
2016-08-18 10:09:00-05:00,744.77094,786.3127,828.89703,607353,37.08,0.0,713.2,792.1,26.86,325.0,275.6,274.9,277.1,194.0,195.4,193.4,326.9,537.5,60.14,160.1,1274665.0,324.9,175.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.79,46.72,790.8,192.1,197.5,191.2,60.0,59.8,62.9,0.0,272.1,272.0,274.0,157.1,19.1,158.2,586.0,1229640.0,47471.0,112691.0,0.993,0.772,0.531,0.842,62.89,81.9,80.5,82.8,69.92,71.16,55.14,20.44,26.6,26.15,26.9,22.72,23.12,17.92,31313.0,43432.0,43058.0,43704.0,37338.0,37209.0,30069.0,2.08,316.0,25.49,3.4,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,49.15,52.43,45.36,47.74,45.12,49.82,-70.67,50.57,44.2,42.64
2016-08-18 10:10:00-05:00,750.5572,791.5236,834.65845,607354,37.13,0.0,718.6,797.6,26.94,323.1,275.6,275.0,277.3,195.1,196.5,194.5,325.1,543.6,60.13,161.1,1274668.0,322.9,176.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,46.47,795.7,193.3,198.7,192.3,60.0,59.8,62.9,0.0,272.8,272.0,274.0,158.1,19.28,159.2,586.0,1229642.0,47471.0,112691.0,0.993,0.772,0.531,0.842,63.81,82.8,81.2,83.9,71.03,72.18,55.7,20.61,26.76,26.23,27.09,22.95,23.32,17.99,31314.0,43432.0,43059.0,43705.0,37338.0,37210.0,30070.0,2.448,309.3,23.14,3.5,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,49.09,52.51,45.5,47.94,45.32,50.03,-21.64,50.81,44.23,42.71
2016-08-18 10:11:00-05:00,756.7721,797.53613,840.5351,607355,37.19,0.0,725.0,804.0,26.91,323.5,275.9,275.4,277.6,196.6,197.9,195.9,324.5,548.0,60.23,162.4,1274671.0,323.5,177.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.71,45.99,802.0,194.8,200.3,193.9,60.0,59.8,62.9,0.0,273.0,272.4,274.2,159.5,19.53,160.6,586.0,1229645.0,47471.0,112691.0,0.993,0.772,0.531,0.842,64.31,83.7,81.9,84.4,71.44,72.72,56.0,20.81,27.07,26.48,27.3,23.11,23.52,18.12,31314.0,43433.0,43059.0,43705.0,37339.0,37210.0,30070.0,1.562,321.6,16.5,3.0,3.475,2.0,-1.0,13.2,0.005,0.258,3.0,2.0,0.0,0.001,48.77,52.31,45.26,47.86,45.18,49.88,-96.1,50.67,44.04,42.74
2016-08-18 10:12:00-05:00,760.84393,800.87646,844.10724,607356,37.25,0.0,728.8,807.0,26.92,324.0,276.8,276.2,278.4,196.6,198.1,196.0,325.8,549.3,60.24,163.0,1274673.0,324.1,178.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,46.17,806.0,194.9,200.4,194.0,60.0,59.8,62.9,0.0,273.9,273.2,274.9,160.1,19.59,161.2,586.0,1229648.0,47471.0,112692.0,0.993,0.772,0.531,0.842,64.4,83.7,82.1,84.6,71.63,72.72,56.23,20.86,27.12,26.61,27.39,23.2,23.56,18.22,31314.0,43433.0,43059.0,43706.0,37339.0,37211.0,30070.0,1.862,307.0,21.45,2.8,3.477,2.0,-1.0,13.2,0.004,0.259,3.0,2.0,0.0,0.001,48.46,52.11,45.37,48.04,45.33,50.1,-74.26,50.94,44.4,42.82
2016-08-18 10:13:00-05:00,759.4509,799.1395,841.57214,607357,37.31,0.0,727.7,804.0,26.88,323.9,276.7,276.0,278.3,196.1,197.4,195.4,325.2,547.4,60.14,162.4,1274676.0,324.4,178.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,46.82,803.0,194.2,199.6,193.3,60.0,59.8,62.9,0.0,273.7,273.0,275.0,159.4,19.47,160.6,586.0,1229650.0,47471.0,112692.0,0.993,0.772,0.531,0.842,64.23,83.5,81.8,84.4,71.47,72.47,56.08,20.8,27.05,26.5,27.33,23.15,23.47,18.16,31315.0,43434.0,43060.0,43706.0,37340.0,37211.0,30071.0,2.078,302.1,28.95,3.3,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,48.92,52.38,45.9,48.65,45.75,50.61,-69.84,51.68,44.65,42.84
2016-08-18 10:14:00-05:00,759.9867,799.1395,841.34174,607358,37.36,0.0,728.4,804.0,26.8,322.4,276.5,276.2,278.4,195.7,197.0,195.0,325.0,548.7,60.14,162.2,1274679.0,322.8,178.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.66,47.51,803.0,193.9,199.3,193.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,159.2,19.42,160.4,586.0,1229653.0,47471.0,112692.0,0.993,0.772,0.531,0.842,64.19,83.6,82.1,84.5,71.46,72.45,56.31,20.7,26.95,26.47,27.26,23.04,23.36,18.16,31315.0,43434.0,43060.0,43707.0,37340.0,37212.0,30071.0,2.305,307.5,16.82,3.5,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,49.47,52.91,46.3,49.15,46.25,51.13,-96.6,52.11,44.55,42.86
2016-08-18 10:15:00-05:00,763.41565,801.9454,844.2224,607359,37.41,0.0,731.8,807.0,26.9,322.6,277.5,276.8,279.1,196.0,197.4,195.4,323.9,551.1,60.15,162.9,1274681.0,322.6,178.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,46.93,805.0,194.2,199.7,193.4,60.0,59.8,62.9,0.0,274.1,274.0,276.0,159.9,19.51,161.1,586.0,1229656.0,47471.0,112693.0,0.993,0.772,0.531,0.842,64.46,84.0,82.4,84.7,71.88,72.85,56.58,20.79,27.11,26.57,27.33,23.18,23.49,18.25,31315.0,43435.0,43061.0,43707.0,37341.0,37212.0,30071.0,2.548,310.6,18.24,3.9,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,49.54,53.04,46.4,49.16,46.21,51.15,-95.8,52.1,44.44,42.89
2016-08-18 10:16:00-05:00,767.05884,805.1521,847.2184,607360,37.46,0.0,735.1,810.0,26.82,322.7,277.7,277.2,279.4,196.7,198.2,196.1,324.1,553.5,60.15,163.7,1274684.0,322.6,179.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.27,46.32,808.0,195.0,200.4,194.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,160.7,19.63,161.9,586.0,1229658.0,47471.0,112693.0,0.993,0.772,0.531,0.842,64.75,84.6,82.9,85.2,72.24,73.34,56.9,20.89,27.29,26.75,27.48,23.31,23.67,18.36,31316.0,43435.0,43061.0,43708.0,37341.0,37213.0,30072.0,2.648,303.9,24.03,4.8,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,48.87,52.52,46.29,49.03,46.11,50.99,-73.41,51.87,44.04,42.92
2016-08-18 10:17:00-05:00,770.3806,807.95795,849.6382,607361,37.51,0.0,738.2,812.0,26.88,323.2,277.8,277.2,279.4,197.5,198.9,196.9,324.7,554.9,60.14,164.4,1274687.0,323.2,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,46.35,810.0,195.7,201.1,194.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,161.3,19.73,162.5,586.0,1229661.0,47471.0,112693.0,0.993,0.772,0.531,0.842,64.77,84.7,83.1,85.3,72.32,73.3,57.06,20.93,27.36,26.86,27.57,23.37,23.69,18.44,31316.0,43436.0,43062.0,43708.0,37342.0,37213.0,30072.0,2.705,296.7,13.95,3.7,3.477,2.0,-1.0,13.22,0.002,0.259,1.0,2.0,0.0,0.001,48.68,52.51,46.22,48.77,45.92,50.86,-47.5,51.77,44.04,42.95
2016-08-18 10:18:00-05:00,771.66644,808.62604,850.21436,607362,37.56,0.0,739.4,813.0,26.74,323.3,277.8,277.1,279.3,197.6,198.9,196.9,324.3,555.1,60.14,164.4,1274689.0,323.1,180.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,46.86,810.0,195.7,201.2,194.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,161.3,19.74,162.5,586.0,1229664.0,47471.0,112694.0,0.993,0.772,0.531,0.842,64.83,84.5,82.9,85.5,72.53,73.17,56.95,20.96,27.32,26.79,27.63,23.45,23.65,18.41,31316.0,43436.0,43062.0,43708.0,37342.0,37213.0,30072.0,3.067,293.1,13.6,5.7,3.477,2.0,-1.0,13.36,0.005,0.26,3.0,2.0,0.0,0.001,48.84,52.61,46.21,48.57,45.74,50.84,-96.3,51.71,44.14,42.98
2016-08-18 10:19:00-05:00,772.3094,808.89325,850.56,607363,37.61,0.0,739.9,813.0,26.69,323.2,277.9,277.0,279.3,197.7,199.1,197.0,324.2,556.0,60.15,164.5,1274692.0,322.5,180.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.93,46.72,811.0,196.0,201.4,195.2,60.0,59.8,62.9,0.0,275.0,274.0,276.0,161.5,19.78,162.7,586.0,1229667.0,47471.0,112694.0,0.993,0.772,0.531,0.842,64.81,84.5,82.9,85.8,72.65,73.15,57.0,20.94,27.31,26.79,27.73,23.48,23.64,18.42,31317.0,43436.0,43063.0,43709.0,37342.0,37214.0,30073.0,2.797,292.3,26.28,5.0,3.477,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,49.25,53.0,46.22,48.57,45.66,50.73,-96.6,51.83,43.76,43.01
2016-08-18 10:20:00-05:00,773.5952,809.9622,851.3666,607364,37.67,0.0,741.1,813.0,26.82,323.6,277.9,277.0,279.3,197.8,199.4,197.3,325.7,555.7,60.13,164.7,1274695.0,324.2,181.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,46.5,811.0,196.2,201.6,195.3,60.0,59.8,62.9,0.0,274.9,274.0,276.0,161.6,19.8,162.9,586.0,1229669.0,47471.0,112694.0,0.993,0.772,0.531,0.842,64.71,84.7,83.2,85.4,72.53,73.37,57.13,20.94,27.41,26.91,27.64,23.47,23.74,18.49,31317.0,43437.0,43063.0,43709.0,37343.0,37214.0,30073.0,2.352,308.0,19.63,3.8,3.475,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,48.94,52.62,46.14,48.23,45.31,50.45,-42.93,51.45,43.76,43.15
2016-08-18 10:21:00-05:00,775.84546,811.6992,852.86456,607365,37.71,0.0,743.5,815.0,26.94,322.8,277.7,277.7,279.8,198.1,199.4,197.4,322.4,557.6,60.15,165.0,1274697.0,323.0,179.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,46.75,813.0,196.3,201.6,195.4,60.0,59.8,62.9,0.0,275.0,274.8,276.3,161.9,19.83,163.1,586.0,1229672.0,47471.0,112695.0,0.993,0.772,0.531,0.842,64.85,84.8,83.5,85.9,72.71,73.35,57.33,20.94,27.37,26.96,27.73,23.47,23.68,18.51,31317.0,43437.0,43064.0,43710.0,37343.0,37215.0,30074.0,1.622,329.4,44.08,3.3,3.477,2.0,-1.0,13.37,0.004,0.26,3.0,2.0,0.0,0.0,49.03,52.81,46.3,48.44,45.44,50.59,-96.0,51.64,43.72,43.16
2016-08-18 10:22:00-05:00,777.3456,812.63446,853.67114,607366,37.76,0.0,745.3,816.0,27.13,322.3,278.2,277.4,279.5,197.8,199.4,197.3,323.5,558.7,60.15,164.9,1274700.0,322.2,180.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.41,47.56,813.0,196.3,201.6,195.4,60.0,59.8,62.9,0.0,275.0,275.0,276.2,161.9,19.81,163.1,586.0,1229675.0,47471.0,112695.0,0.993,0.772,0.531,0.842,64.98,85.2,83.6,86.1,72.96,73.7,57.51,20.94,27.46,26.94,27.76,23.51,23.75,18.53,31318.0,43438.0,43064.0,43710.0,37344.0,37215.0,30074.0,1.233,327.4,45.74,2.3,3.477,2.0,-1.0,13.3,0.022,0.259,1.0,2.0,0.0,0.0,49.57,53.38,46.61,49.06,45.9,51.08,-95.8,51.79,43.98,43.2
2016-08-18 10:23:00-05:00,782.0603,817.1773,857.93463,607367,37.81,0.0,750.0,820.0,27.13,321.6,277.8,277.4,279.6,198.9,200.1,198.2,323.0,562.0,60.15,165.6,1274703.0,321.5,181.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,47.93,818.0,197.1,202.5,196.3,60.0,59.8,62.9,0.0,275.0,274.2,276.0,162.5,19.96,163.7,586.0,1229677.0,47471.0,112695.0,0.993,0.772,0.531,0.842,65.27,85.7,84.1,86.5,73.4,74.22,57.98,20.99,27.57,27.06,27.81,23.6,23.87,18.65,31318.0,43438.0,43065.0,43711.0,37344.0,37216.0,30074.0,1.553,325.4,40.51,2.9,3.475,2.0,-1.0,13.3,-0.013,0.26,1.0,2.0,0.0,0.001,50.15,53.62,46.69,49.16,46.35,51.16,-96.4,51.56,44.31,43.23
