TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 10:24:00-05:00,782.9176,817.8454,857.8194,607368,37.86,0.0,750.8,820.0,27.23,322.1,277.9,277.4,279.5,199.0,200.2,198.3,323.7,561.5,60.15,165.6,1274705.0,322.0,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.61,48.01,818.0,197.2,202.6,196.3,60.0,59.8,62.9,0.0,274.9,274.4,276.0,162.5,19.96,163.7,586.0,1229680.0,47471.0,112696.0,0.993,0.772,0.531,0.842,65.17,85.6,84.0,86.4,73.22,74.06,57.98,20.99,27.59,27.05,27.82,23.58,23.85,18.67,31318.0,43439.0,43065.0,43711.0,37345.0,37216.0,30075.0,1.757,320.6,21.74,3.3,3.477,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,50.44,53.76,46.95,49.5,46.74,51.48,-73.92,52.01,44.59,43.29
2016-08-18 10:25:00-05:00,777.5599,811.83276,850.9057,607369,37.92,0.0,745.5,813.0,27.09,322.3,278.1,277.4,279.5,197.2,198.5,196.5,323.6,556.8,60.15,164.2,1274708.0,322.2,180.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,48.29,811.0,195.4,200.8,194.6,60.0,59.8,62.9,0.0,275.0,274.9,276.0,161.2,19.7,162.4,586.0,1229683.0,47471.0,112696.0,0.993,0.772,0.531,0.842,64.53,84.9,83.2,85.6,72.57,73.3,57.52,20.8,27.35,26.83,27.58,23.39,23.63,18.54,31319.0,43439.0,43066.0,43712.0,37345.0,37217.0,30075.0,2.192,337.0,29.33,4.2,3.472,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,50.58,53.87,47.01,49.59,46.87,51.7,-69.41,52.29,44.81,43.3
2016-08-18 10:26:00-05:00,782.38184,816.7764,855.63007,607370,37.97,0.0,750.5,818.0,26.92,319.7,278.0,277.4,279.5,198.1,199.5,197.5,321.6,563.1,60.14,165.0,1274711.0,319.7,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,48.54,814.0,196.3,201.7,195.5,60.0,59.8,62.9,0.0,275.0,274.7,276.0,161.8,19.83,163.1,586.0,1229685.0,47471.0,112696.0,0.993,0.772,0.531,0.842,65.35,85.9,84.2,86.7,73.62,74.29,58.34,20.89,27.47,26.91,27.7,23.53,23.74,18.65,31319.0,43440.0,43066.0,43712.0,37346.0,37217.0,30075.0,2.757,343.1,12.58,4.9,3.472,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,50.95,53.84,47.07,49.77,47.25,51.73,-69.83,52.01,44.35,43.35
2016-08-18 10:27:00-05:00,789.0253,823.3235,861.9676,607371,38.03,0.0,756.6,823.0,26.91,321.2,278.1,277.4,279.5,199.5,200.9,198.9,322.1,565.4,60.15,166.2,1274714.0,320.8,182.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,49.03,821.0,197.9,203.2,197.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,163.1,20.06,164.3,586.0,1229688.0,47471.0,112697.0,0.993,0.772,0.531,0.842,65.52,86.3,84.3,86.9,73.92,74.52,58.42,21.04,27.72,27.07,27.89,23.74,23.93,18.76,31320.0,43440.0,43067.0,43713.0,37346.0,37218.0,30076.0,1.863,321.9,15.74,2.9,3.477,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,51.51,54.07,46.99,49.78,47.52,51.89,-69.74,52.12,44.45,43.4
2016-08-18 10:28:00-05:00,786.4537,820.11676,858.2803,607372,38.08,0.0,754.5,820.0,27.07,320.7,277.8,277.6,279.6,198.7,199.9,198.0,322.2,563.9,60.22,165.4,1274716.0,320.7,181.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,49.29,819.0,196.9,202.4,196.1,60.0,59.8,62.9,0.0,275.0,275.0,276.1,162.4,19.93,163.7,586.0,1229691.0,47471.0,112697.0,0.993,0.772,0.531,0.842,65.34,86.1,84.3,86.7,73.57,74.22,58.33,20.95,27.6,27.02,27.8,23.59,23.8,18.71,31320.0,43441.0,43067.0,43713.0,37347.0,37218.0,30076.0,1.597,323.6,17.35,2.8,3.477,2.0,-1.0,13.28,0.004,0.26,1.0,2.0,0.0,0.001,51.62,54.32,47.25,50.18,47.56,52.12,-42.48,52.53,44.96,43.4
2016-08-18 10:29:00-05:00,792.3471,825.5949,863.35034,607373,38.14,0.0,760.4,825.0,27.1,320.0,277.9,277.5,279.6,199.7,200.9,198.9,321.5,567.9,60.17,166.3,1274719.0,319.1,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,49.57,823.0,197.9,203.3,197.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,163.2,20.05,164.4,586.0,1229694.0,47471.0,112697.0,0.993,0.772,0.531,0.842,65.67,86.7,84.9,87.3,74.09,74.7,58.92,21.01,27.74,27.18,27.93,23.71,23.9,18.85,31320.0,43441.0,43067.0,43714.0,37347.0,37219.0,30076.0,1.883,339.8,13.78,3.0,3.477,2.0,-1.0,13.36,0.005,0.26,3.0,2.0,0.0,0.001,51.74,54.44,47.33,50.25,47.77,52.28,-47.12,52.7,45.2,43.49
2016-08-18 10:30:00-05:00,797.3833,830.27136,867.8443,607374,38.2,0.0,765.1,829.0,27.12,319.9,278.0,277.5,279.5,200.7,201.8,199.9,321.2,570.6,60.22,167.0,1274722.0,319.7,183.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,50.61,827.0,198.8,204.2,197.9,60.0,59.8,62.9,0.0,275.0,275.0,276.0,163.9,20.19,165.2,586.0,1229696.0,47471.0,112698.0,0.992,0.772,0.531,0.842,65.84,86.9,85.2,87.6,74.48,74.98,59.28,21.06,27.81,27.26,28.03,23.82,23.98,18.96,31321.0,43442.0,43068.0,43714.0,37348.0,37219.0,30077.0,1.862,331.2,25.93,2.9,3.477,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,52.72,54.78,47.7,50.55,48.53,52.72,-96.9,52.91,45.37,43.49
2016-08-18 10:31:00-05:00,795.5617,828.26715,865.19403,607375,38.27,0.0,763.5,827.0,27.05,318.7,278.0,277.4,279.5,199.9,201.1,199.1,319.8,570.4,60.22,166.3,1274724.0,318.5,182.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.06,50.16,825.0,198.2,203.6,197.4,60.0,59.8,62.9,0.0,275.0,274.8,276.0,163.4,20.1,164.6,586.0,1229699.0,47471.0,112698.0,0.993,0.772,0.531,0.842,65.9,87.3,85.5,87.8,74.33,75.09,59.17,21.0,27.82,27.25,27.98,23.69,23.93,18.86,31321.0,43442.0,43068.0,43715.0,37348.0,37220.0,30077.0,2.55,304.9,18.48,4.2,3.477,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,52.74,54.97,47.65,50.61,48.31,52.71,-96.1,52.9,45.24,43.56
2016-08-18 10:32:00-05:00,809.06305,842.4301,879.2519,607376,38.33,0.0,776.4,840.0,27.11,318.4,278.0,277.4,279.4,203.1,204.1,202.2,319.6,580.0,60.2,169.0,1274727.0,318.1,185.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,49.84,836.0,201.4,206.7,200.5,60.0,59.8,62.9,0.0,275.0,274.6,276.0,165.9,20.56,167.2,586.0,1229702.0,47471.0,112698.0,0.992,0.772,0.531,0.842,66.98,88.6,86.8,89.3,75.8,76.33,60.14,21.33,28.22,27.64,28.42,24.14,24.3,19.15,31321.0,43443.0,43069.0,43715.0,37349.0,37220.0,30077.0,2.532,318.5,31.15,4.7,3.477,2.0,-1.0,13.36,0.004,0.261,3.0,2.0,0.0,0.0,52.52,54.8,47.26,50.25,48.02,52.36,-20.84,52.55,45.55,43.59
2016-08-18 10:33:00-05:00,811.9562,845.3696,881.90216,607377,38.38,0.0,779.2,843.0,27.12,320.0,277.8,277.3,279.4,204.1,205.3,203.2,320.1,580.7,60.14,169.8,1274730.0,320.0,185.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.7,49.21,840.0,202.7,207.8,201.7,60.0,59.8,62.9,0.0,274.9,274.1,276.0,166.8,20.72,168.1,586.0,1229705.0,47471.0,112699.0,0.992,0.772,0.531,0.842,66.71,88.7,87.1,89.3,75.56,76.5,60.41,21.35,28.38,27.88,28.59,24.18,24.48,19.33,31322.0,43443.0,43069.0,43716.0,37349.0,37220.0,30078.0,1.445,306.9,53.02,3.5,3.477,2.0,-1.0,13.36,0.03,0.261,3.0,2.0,0.0,0.0,52.0,54.73,46.89,49.56,47.32,51.86,-25.98,52.07,45.15,43.59
2016-08-18 10:34:00-05:00,810.2417,842.9646,879.3671,607378,38.44,0.0,777.5,840.0,27.22,319.3,277.5,277.2,279.2,203.1,204.2,202.2,320.9,578.8,60.15,168.9,1274733.0,319.1,185.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,50.28,837.0,201.6,206.8,200.6,60.0,59.8,62.9,0.0,274.5,274.0,276.0,165.9,20.55,167.2,586.0,1229707.0,47471.0,112699.0,0.992,0.772,0.531,0.842,66.61,88.2,86.6,89.2,75.42,76.01,60.05,21.27,28.18,27.65,28.46,24.08,24.27,19.17,31322.0,43443.0,43070.0,43716.0,37350.0,37221.0,30078.0,1.433,330.6,30.1,2.8,3.477,2.0,-1.0,13.12,-0.022,0.261,1.0,2.0,0.0,0.002,52.3,54.97,47.22,49.78,47.56,52.08,-72.16,52.27,45.84,43.69
2016-08-18 10:35:00-05:00,814.84937,847.24023,883.40015,607379,38.5,0.0,782.2,844.0,27.25,318.3,277.7,277.2,279.2,203.7,204.8,202.8,319.5,582.3,60.14,169.4,1274736.0,317.9,186.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,50.73,840.0,202.1,207.3,201.2,60.0,59.8,62.9,0.0,274.3,274.0,276.0,166.3,20.63,167.6,586.0,1229710.0,47471.0,112699.0,0.992,0.772,0.531,0.842,66.96,88.9,87.0,89.6,76.01,76.58,60.42,21.31,28.28,27.7,28.52,24.19,24.37,19.23,31322.0,43444.0,43070.0,43716.0,37350.0,37221.0,30078.0,1.44,303.5,56.1,3.5,3.477,2.0,-1.0,13.36,0.005,0.261,3.0,2.0,0.0,0.001,52.94,55.53,47.65,50.16,48.13,52.47,-69.88,52.64,46.09,43.69
2016-08-18 10:36:00-05:00,811.2061,842.6974,878.2149,607380,38.55,0.0,778.8,839.0,27.38,319.6,277.5,277.1,279.2,203.0,204.0,202.1,321.1,577.7,60.15,168.7,1274738.0,319.8,185.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.69,49.56,836.0,201.4,206.6,200.5,60.0,59.8,62.9,0.0,274.4,274.0,276.0,165.8,20.54,167.0,586.0,1229713.0,47471.0,112700.0,0.992,0.772,0.531,0.842,66.4,88.1,86.5,88.7,75.24,75.98,60.1,21.22,28.16,27.66,28.36,24.05,24.28,19.21,31323.0,43444.0,43071.0,43717.0,37350.0,37222.0,30079.0,1.848,318.8,19.45,2.7,3.477,2.0,-1.0,13.36,0.004,0.261,3.0,2.0,0.0,0.0,52.03,55.21,47.81,50.05,47.82,52.44,-18.25,52.9,46.38,43.78
2016-08-18 10:37:00-05:00,815.38513,846.57214,881.5565,607381,38.61,0.0,783.2,842.0,27.22,317.3,277.7,276.9,279.1,203.7,205.0,202.9,317.7,583.7,60.13,169.4,1274741.0,316.8,185.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,49.9,837.0,202.1,207.4,201.2,60.0,59.8,62.9,0.0,274.9,274.0,276.0,166.4,20.61,167.6,586.0,1229716.0,47471.0,112700.0,0.992,0.772,0.531,0.842,67.11,89.2,87.6,89.6,76.21,76.98,60.93,21.29,28.31,27.78,28.42,24.18,24.43,19.33,31323.0,43445.0,43071.0,43717.0,37351.0,37222.0,30079.0,1.9,311.2,16.05,3.1,3.475,2.0,-1.0,13.36,0.004,0.261,3.0,2.0,0.0,0.0,52.17,55.25,47.68,50.08,47.85,52.51,-73.19,52.98,46.24,43.78
2016-08-18 10:38:00-05:00,832.31537,863.94183,899.3017,607382,38.66,0.0,800.0,860.0,27.17,316.9,277.4,277.0,279.1,207.5,208.6,206.6,318.0,595.5,60.18,172.4,1274744.0,316.5,189.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,50.35,856.0,206.0,211.3,205.2,60.0,59.8,62.9,0.0,274.2,274.0,276.0,169.5,21.18,170.8,586.0,1229718.0,47471.0,112700.0,0.992,0.772,0.531,0.842,68.41,91.0,89.2,91.6,77.66,78.41,62.06,21.68,28.84,28.28,29.02,24.61,24.85,19.67,31323.0,43445.0,43072.0,43718.0,37351.0,37223.0,30080.0,2.04,285.9,10.99,2.7,3.475,2.0,-1.0,13.37,0.004,0.261,3.0,2.0,0.0,0.0,52.7,55.89,48.07,50.56,48.09,52.9,-96.1,53.36,46.45,43.83
2016-08-18 10:39:00-05:00,842.28064,874.49725,910.018,607383,38.71,0.0,810.0,870.0,27.38,317.1,277.1,277.0,279.1,210.3,211.3,209.3,318.2,602.8,60.14,174.7,1274747.0,316.8,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.1,49.36,867.0,209.0,214.0,208.0,60.0,59.8,62.9,0.0,274.0,274.0,275.9,171.6,21.6,173.0,586.0,1229721.0,47471.0,112701.0,0.992,0.772,0.531,0.842,69.23,92.1,90.5,92.6,78.56,79.5,62.85,21.95,29.22,28.71,29.37,24.91,25.21,19.93,31324.0,43446.0,43072.0,43718.0,37352.0,37223.0,30080.0,2.038,284.3,26.77,3.1,3.477,2.0,-1.0,13.28,-0.011,0.261,3.0,2.0,0.0,0.001,51.99,55.49,48.16,50.28,47.74,52.69,-95.9,53.21,46.51,43.88
2016-08-18 10:40:00-05:00,846.3525,878.6393,914.51184,607384,38.75,0.0,814.0,874.0,27.63,318.5,277.4,276.7,278.8,208.9,210.1,208.0,321.3,596.2,60.13,173.5,1274750.0,318.3,191.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,48.83,872.0,207.8,212.9,206.9,60.0,59.8,62.9,0.0,274.0,274.0,275.7,170.8,21.43,172.1,586.0,1229724.0,47471.0,112701.0,0.992,0.772,0.531,0.842,69.38,92.1,90.6,92.9,77.21,79.31,57.76,22.1,29.33,28.85,29.6,24.59,25.26,18.39,31324.0,43446.0,43073.0,43719.0,37352.0,37224.0,30080.0,1.965,312.5,14.61,2.9,3.477,2.0,-1.0,13.28,0.02,0.262,3.0,2.0,0.0,0.001,51.29,55.04,47.89,49.7,47.12,52.18,-69.95,52.7,46.48,43.88
2016-08-18 10:41:00-05:00,838.316,869.6872,904.1413,607385,38.8,0.0,805.0,863.0,27.43,319.5,277.1,276.7,278.8,209.4,210.5,208.4,320.2,595.3,60.17,173.8,1274752.0,319.4,190.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.48,49.74,861.0,207.8,213.0,206.9,60.0,59.8,62.9,0.0,274.0,274.0,275.3,170.6,21.42,172.0,586.0,1229727.0,47471.0,112701.0,0.992,0.772,0.531,0.842,68.27,90.8,89.4,91.6,77.43,78.21,61.99,21.81,29.02,28.56,29.27,24.73,24.99,19.8,31324.0,43447.0,43073.0,43719.0,37353.0,37224.0,30081.0,2.06,318.7,24.17,3.8,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,51.82,55.46,48.05,50.08,47.51,52.44,-96.0,53.25,46.91,43.94
2016-08-18 10:42:00-05:00,835.7443,865.67883,899.0712,607386,38.84,0.0,803.0,858.0,27.34,318.2,277.5,276.7,278.9,207.8,209.1,206.9,319.5,594.4,60.23,172.7,1274755.0,318.0,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,50.32,856.0,206.5,211.8,205.6,60.0,59.8,62.9,0.0,274.0,274.0,276.0,169.7,21.26,171.0,586.0,1229730.0,47471.0,112702.0,0.992,0.772,0.531,0.842,68.14,90.7,89.2,91.3,77.45,78.05,61.97,21.68,28.86,28.38,29.05,24.64,24.83,19.72,31325.0,43447.0,43074.0,43720.0,37353.0,37225.0,30081.0,2.072,313.1,23.06,2.8,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,52.55,56.13,48.18,50.27,47.91,52.74,-96.0,53.48,46.58,43.97
2016-08-18 10:43:00-05:00,842.7093,872.0922,905.17834,607387,38.89,0.0,810.0,864.0,27.37,317.2,277.1,276.9,279.1,209.0,210.2,208.1,318.6,599.5,60.22,173.7,1274758.0,317.2,191.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.37,49.82,861.0,207.7,212.9,206.8,60.0,59.8,62.9,0.0,274.0,274.0,276.0,170.6,21.44,172.0,586.0,1229733.0,47471.0,112702.0,0.992,0.772,0.531,0.842,68.84,91.5,90.0,92.2,78.21,78.66,62.46,21.84,29.03,28.54,29.24,24.81,24.95,19.81,31325.0,43448.0,43074.0,43720.0,37354.0,37225.0,30081.0,1.822,310.6,14.17,2.5,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,52.42,56.11,48.59,50.76,48.26,53.01,-96.2,53.99,46.85,44.02
2016-08-18 10:44:00-05:00,847.85266,876.50146,909.44183,607388,38.93,0.0,815.0,868.0,27.33,317.3,277.3,276.9,279.0,210.2,211.3,209.2,318.3,602.7,60.14,174.7,1274761.0,317.6,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,49.69,867.0,208.9,213.9,207.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,171.6,21.59,172.9,586.0,1229736.0,47471.0,112702.0,0.992,0.772,0.531,0.842,69.21,92.4,90.8,92.6,78.44,79.4,62.9,21.96,29.31,28.82,29.39,24.89,25.19,19.96,31326.0,43448.0,43074.0,43721.0,37354.0,37226.0,30082.0,2.092,311.8,15.54,3.2,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,52.1,56.01,48.83,50.86,48.38,53.2,-96.0,54.09,47.2,44.07
2016-08-18 10:45:00-05:00,853.2103,881.0443,913.82056,607389,38.99,0.0,820.0,872.0,27.31,316.4,277.2,276.9,279.1,211.0,212.2,210.0,317.6,607.2,60.19,175.3,1274764.0,316.0,192.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,50.71,872.0,209.7,214.9,208.8,60.0,59.8,62.9,0.0,274.0,274.0,276.0,172.3,21.72,173.7,586.0,1229738.0,47471.0,112703.0,0.992,0.772,0.531,0.842,69.64,92.9,91.4,93.3,79.1,79.81,63.34,22.03,29.4,28.9,29.5,25.02,25.25,20.04,31326.0,43449.0,43075.0,43721.0,37355.0,37226.0,30082.0,1.668,319.4,15.58,2.6,3.475,2.0,-1.0,13.11,0.002,0.262,1.0,2.0,0.0,0.002,52.91,56.47,48.8,50.81,48.52,53.31,-95.5,54.15,47.34,44.12
2016-08-18 10:46:00-05:00,863.6042,890.9317,924.07587,607390,39.04,0.0,830.0,882.0,27.27,315.0,277.1,277.0,279.1,212.5,213.7,211.5,315.8,613.6,60.15,176.6,1274767.0,314.8,193.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,51.23,879.0,211.2,216.3,210.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,173.5,21.93,174.9,586.0,1229741.0,47471.0,112703.0,0.992,0.772,0.531,0.842,70.3,93.7,92.2,94.5,80.1,80.3,64.08,22.14,29.5,29.06,29.77,25.23,25.3,20.18,31326.0,43449.0,43075.0,43722.0,37355.0,37227.0,30082.0,2.173,327.9,13.04,3.0,3.477,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.001,53.42,56.95,48.78,51.06,48.89,53.57,-95.4,54.39,47.77,44.13
2016-08-18 10:47:00-05:00,875.39105,902.15515,934.4464,607391,39.09,0.0,842.0,892.0,27.47,315.0,277.3,276.7,278.8,214.8,215.9,213.8,316.8,620.0,60.14,178.4,1274770.0,314.9,196.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.88,51.97,889.0,213.6,218.6,212.7,60.0,59.8,62.9,0.0,274.0,274.0,275.6,175.3,22.27,176.8,586.0,1229744.0,47471.0,112704.0,0.992,0.772,0.531,0.842,70.92,94.7,93.2,95.3,81.2,81.4,65.02,22.34,29.84,29.36,30.01,25.59,25.63,20.48,31327.0,43450.0,43076.0,43722.0,37356.0,37227.0,30083.0,1.628,317.2,15.0,2.7,3.475,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.0,53.92,57.32,49.1,51.4,49.29,53.91,-95.0,54.77,47.91,44.14
2016-08-18 10:48:00-05:00,873.24805,898.8149,929.8373,607392,39.15,0.0,839.0,887.0,27.53,315.4,277.6,277.1,279.1,214.1,215.1,213.1,316.6,618.1,60.13,178.1,1274773.0,315.0,195.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.88,52.01,889.0,212.9,217.9,212.0,60.0,59.8,62.9,0.0,274.2,274.0,276.0,175.0,22.18,176.4,586.0,1229747.0,47471.0,112704.0,0.992,0.772,0.531,0.842,70.61,95.0,93.2,94.9,80.5,81.5,64.75,22.27,29.95,29.38,29.93,25.4,25.7,20.42,31327.0,43450.0,43076.0,43723.0,37356.0,37228.0,30083.0,1.7,312.8,27.67,2.8,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,54.29,57.7,49.35,51.59,49.53,54.06,-94.6,55.02,48.21,44.19
2016-08-18 10:49:00-05:00,858.2465,883.31573,913.3596,607393,39.2,0.0,824.0,871.0,27.52,316.8,277.2,277.2,279.2,210.2,211.4,209.3,318.0,604.4,60.12,174.8,1274775.0,316.5,192.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.86,51.82,872.0,208.9,213.9,208.0,60.0,59.8,62.9,0.0,274.2,274.0,276.0,171.7,21.58,173.0,586.0,1229750.0,47471.0,112704.0,0.992,0.772,0.531,0.842,68.76,92.6,91.0,92.6,78.74,79.46,63.48,21.78,29.33,28.82,29.33,24.94,25.17,20.1,31327.0,43451.0,43077.0,43723.0,37357.0,37228.0,30083.0,2.793,343.4,15.74,4.3,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,54.39,57.56,49.42,51.67,49.63,54.18,-40.87,55.08,47.78,44.25
2016-08-18 10:50:00-05:00,864.6758,890.2636,920.619,607394,39.25,0.0,831.0,878.0,27.42,313.5,277.4,276.8,278.9,211.2,212.3,210.2,314.2,613.0,60.18,175.5,1274778.0,313.4,192.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.95,52.17,875.0,210.0,215.1,209.1,60.0,59.8,62.9,0.0,274.0,274.0,275.9,172.5,21.74,173.9,586.0,1229753.0,47471.0,112705.0,0.992,0.772,0.531,0.842,69.88,93.8,92.3,94.3,80.2,80.4,64.47,21.9,29.42,28.94,29.55,25.13,25.21,20.21,31328.0,43451.0,43077.0,43723.0,37357.0,37228.0,30084.0,2.44,348.6,31.27,5.3,3.477,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,54.75,57.46,49.55,51.86,50.04,54.16,-95.0,54.84,47.28,44.25
2016-08-18 10:51:00-05:00,880.7488,906.69806,937.90326,607395,39.32,0.0,847.0,894.0,27.34,313.5,277.2,276.9,279.0,215.4,216.4,214.3,314.9,624.9,60.22,179.0,1274781.0,313.3,196.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,52.29,894.0,214.1,219.3,213.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,175.9,22.35,177.3,586.0,1229756.0,47471.0,112705.0,0.992,0.772,0.531,0.842,71.15,95.5,94.0,96.2,81.8,82.1,65.76,22.3,29.94,29.47,30.14,25.64,25.73,20.61,31328.0,43451.0,43078.0,43724.0,37357.0,37229.0,30084.0,2.512,346.8,23.1,4.2,3.477,2.0,-1.0,13.24,0.002,0.262,3.0,2.0,0.0,0.001,55.02,57.24,49.32,51.49,50.16,54.02,-96.4,54.23,46.79,44.3
2016-08-18 10:52:00-05:00,893.6072,919.2576,950.5785,607396,39.38,0.0,859.0,907.0,27.48,313.6,277.4,276.8,279.0,218.7,219.9,217.7,314.8,634.7,60.21,181.8,1274784.0,313.4,199.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.58,51.79,912.0,217.7,222.7,216.8,60.0,59.8,62.9,0.0,274.0,274.0,275.8,178.7,22.86,180.1,586.0,1229759.0,47471.0,112705.0,0.992,0.772,0.531,0.842,72.4,97.0,95.6,97.7,82.9,83.4,66.58,22.7,30.43,29.99,30.63,26.0,26.14,20.88,31328.0,43452.0,43078.0,43724.0,37358.0,37229.0,30084.0,2.317,301.4,16.22,3.1,3.477,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.0,54.57,57.29,49.82,52.04,50.37,54.26,-95.5,54.54,46.77,44.34
2016-08-18 10:53:00-05:00,889.32104,913.77954,944.817,607397,39.44,0.0,854.0,901.0,27.46,315.3,277.0,277.1,279.2,217.5,218.4,216.3,316.4,628.1,60.22,180.7,1274787.0,315.1,198.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.09,52.07,910.0,216.3,221.3,215.4,60.0,59.8,62.9,0.0,274.0,274.0,276.0,177.6,22.64,179.0,586.0,1229762.0,47471.0,112706.0,0.992,0.772,0.531,0.842,71.52,95.8,94.8,96.4,81.9,82.4,66.06,22.55,30.21,29.88,30.4,25.83,25.98,20.83,31329.0,43452.0,43079.0,43725.0,37358.0,37230.0,30085.0,1.112,323.3,29.53,2.7,3.477,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.0,54.38,57.32,50.53,52.68,50.92,54.77,-93.8,55.45,47.43,44.44
2016-08-18 10:54:00-05:00,873.24805,894.53925,926.3805,607398,39.5,0.0,831.0,875.0,27.63,313.9,277.4,276.7,278.8,209.6,210.9,208.8,314.9,608.1,60.21,174.2,1274790.0,313.6,191.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.24,53.09,877.0,208.3,213.5,207.5,60.0,59.8,62.9,0.0,274.0,274.0,275.9,171.1,21.48,172.4,586.0,1229765.0,47471.0,112706.0,0.992,0.772,0.531,0.842,64.86,89.8,90.7,94.6,81.6,80.7,66.14,20.35,28.16,28.46,29.7,25.61,25.32,20.76,31329.0,43453.0,43079.0,43725.0,37359.0,37230.0,30085.0,0.787,303.8,67.31,2.0,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,55.19,58.29,51.37,53.54,51.56,55.46,-93.7,56.46,48.31,44.47
2016-08-18 10:55:00-05:00,661.4054,676.8836,696.7298,607399,39.55,0.0,629.6,657.7,27.86,322.6,276.2,276.2,278.2,143.1,144.9,143.4,323.9,409.7,60.21,118.3,1274792.0,322.4,132.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,51.63,547.6,140.8,146.0,140.4,60.0,59.8,62.9,0.0,274.0,274.0,276.0,116.4,11.79,117.0,586.0,1229767.0,47471.0,112706.0,0.995,0.772,0.531,0.842,36.95,56.04,55.06,64.76,58.39,53.03,48.84,11.87,18.01,17.69,20.81,18.76,17.04,15.7,31329.0,43453.0,43079.0,43726.0,37359.0,37231.0,30085.0,1.953,251.9,14.77,3.3,3.477,2.0,-1.0,13.36,0.004,0.258,3.0,2.0,0.0,0.0,54.32,57.5,51.27,52.79,50.69,54.99,-93.7,56.28,48.77,44.54
2016-08-18 10:56:00-05:00,556.93066,569.9932,585.41895,607400,39.61,0.0,533.7,557.6,27.65,324.4,276.3,276.0,278.2,129.3,131.2,129.8,325.8,370.3,60.21,106.8,1274794.0,324.2,120.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,49.4,551.8,126.8,131.8,126.4,60.0,59.8,62.9,0.0,274.0,274.0,276.0,105.0,9.8,105.5,586.0,1229768.0,47471.0,112707.0,0.996,0.772,0.531,0.842,42.18,55.58,53.98,54.8,48.04,45.16,39.23,13.67,17.99,17.41,17.68,15.48,14.54,12.63,31329.0,43453.0,43080.0,43726.0,37359.0,37231.0,30086.0,2.305,266.9,19.06,3.8,3.477,2.0,-1.0,13.08,-0.038,0.253,1.0,2.0,0.0,0.001,51.82,55.26,49.54,50.44,47.7,52.64,-73.03,54.25,47.16,44.58
2016-08-18 10:57:00-05:00,307.6915,315.19315,322.4673,607401,39.64,0.0,291.1,304.2,27.4,320.5,275.5,275.1,277.4,71.44,73.79,72.63,321.9,213.8,60.2,58.15,1274795.0,320.3,68.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,48.54,262.0,68.74,72.92,68.62,60.0,59.8,62.9,0.0,274.0,274.0,275.9,57.41,1.643,57.44,586.0,1229769.0,47471.0,112707.0,1.0,0.772,0.531,0.842,20.15,28.48,28.18,30.83,28.72,25.53,23.71,6.458,9.13,9.03,9.87,9.19,8.18,7.589,31330.0,43454.0,43080.0,43726.0,37360.0,37231.0,30086.0,1.6,302.7,14.38,2.3,3.477,2.0,-1.0,13.08,0.044,0.248,1.0,2.0,0.0,0.002,50.73,53.98,48.69,49.57,46.58,51.7,-97.3,53.43,46.3,44.63
2016-08-18 10:58:00-05:00,224.86177,227.40938,233.85648,607402,39.66,0.0,208.3,215.2,27.39,324.3,275.3,274.9,277.1,54.46,56.63,55.56,325.8,165.4,60.21,43.79,1274795.0,324.1,53.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,46.74,207.9,51.62,55.37,51.45,60.0,59.8,62.9,0.0,274.0,274.0,275.9,43.17,-0.642,43.18,586.0,1229770.0,47471.0,112707.0,-0.867,0.772,0.531,0.842,16.36,22.28,22.13,22.67,19.56,19.33,16.15,5.306,7.225,7.176,7.352,6.344,6.269,5.239,31330.0,43454.0,43080.0,43726.0,37360.0,37231.0,30086.0,2.125,277.9,20.12,4.4,3.477,2.0,-1.0,13.33,0.005,0.244,3.0,2.0,0.0,0.001,48.82,52.12,47.04,48.08,45.02,49.88,-98.2,51.77,44.54,44.63
2016-08-18 10:59:00-05:00,290.76123,297.68985,301.03476,607403,39.66,0.0,290.5,297.7,27.05,311.3,275.2,275.0,277.2,66.04,68.42,67.18,312.7,203.3,60.22,53.61,1274796.0,311.3,63.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.68,44.3,230.4,62.56,66.74,62.45,60.0,59.8,62.9,0.0,274.0,273.9,275.1,52.22,0.875,52.29,586.0,1229771.0,47471.0,112707.0,-0.434,0.772,0.531,0.842,26.92,34.13,27.83,31.05,22.65,22.21,16.79,8.31,10.55,8.63,9.61,7.03,6.896,5.222,31330.0,43454.0,43080.0,43727.0,37360.0,37231.0,30086.0,2.99,275.6,7.261,4.1,3.477,2.0,-1.0,13.33,0.004,0.244,3.0,2.0,0.0,0.001,46.43,49.72,44.79,45.61,42.69,47.22,-100.8,49.19,42.06,44.68
2016-08-18 11:00:00-05:00,955.7562,976.3104,1012.80194,607404,39.64,0.0,921.0,970.0,27.0,298.9,277.6,276.6,278.8,228.7,230.1,227.7,300.3,686.7,60.21,190.3,1274799.0,298.7,206.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.68,45.3,976.0,228.4,232.9,227.7,60.0,59.8,62.9,0.0,274.0,273.8,275.1,187.1,24.7,188.7,586.0,1229774.0,47471.0,112707.0,0.991,0.772,0.531,0.842,80.9,107.8,105.6,107.6,91.3,92.4,70.75,24.16,32.21,31.57,32.17,27.29,27.62,21.14,31330.0,43455.0,43081.0,43727.0,37360.0,37232.0,30086.0,1.828,265.4,17.94,3.2,3.477,2.0,-1.0,13.33,0.004,0.264,3.0,2.0,0.0,0.0,46.83,50.0,44.63,44.85,42.25,47.45,-99.7,48.45,41.97,44.73
2016-08-18 11:01:00-05:00,533.35693,542.20166,566.1758,607405,39.62,0.0,492.5,522.9,27.18,311.6,276.2,275.7,277.9,139.8,141.7,140.0,313.0,413.0,60.22,115.5,1274801.0,311.6,128.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,46.43,642.7,138.7,143.5,138.3,60.0,59.8,62.9,0.0,274.0,273.8,275.0,114.3,11.75,115.1,586.0,1229776.0,47471.0,112707.0,0.529,0.772,0.531,0.842,37.39,53.62,62.54,60.59,55.89,59.08,48.01,11.55,16.56,19.33,18.72,17.27,18.27,14.85,31330.0,43455.0,43081.0,43728.0,37361.0,37232.0,30087.0,1.642,264.5,18.52,3.1,3.477,2.0,-1.0,13.33,0.004,0.257,3.0,2.0,0.0,0.0,48.43,51.54,45.44,45.51,43.01,48.17,-29.67,49.32,43.17,44.78
2016-08-18 11:02:00-05:00,294.94022,296.35373,300.57385,607406,39.59,0.0,287.0,283.1,27.35,319.3,275.3,275.1,277.3,77.82,80.1,78.9,320.5,231.3,60.22,63.46,1274802.0,319.3,73.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,44.83,285.8,74.45,78.89,74.33,60.0,59.8,62.9,0.0,274.0,273.8,275.0,62.0,2.509,62.13,586.0,1229777.0,47471.0,112707.0,0.199,0.772,0.531,0.842,42.09,41.41,33.64,32.61,19.04,23.58,14.97,13.38,13.16,10.69,10.37,6.076,7.507,4.776,31331.0,43455.0,43081.0,43728.0,37361.0,37232.0,30087.0,1.8,261.1,16.81,3.0,3.475,2.0,-1.0,13.1,-0.051,0.244,1.0,2.0,0.0,0.002,47.05,49.69,44.19,44.2,41.43,46.37,-101.5,48.2,42.04,44.82
2016-08-18 11:03:00-05:00,856.1035,875.16534,901.3758,607407,39.57,0.0,836.0,873.0,27.28,315.7,276.8,276.2,278.4,206.4,208.0,205.8,317.6,593.2,60.23,171.4,1274805.0,315.1,188.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,45.52,894.0,204.7,209.9,204.2,60.0,59.8,62.9,0.0,273.8,273.0,275.0,167.9,21.01,169.3,586.0,1229780.0,47471.0,112708.0,0.992,0.772,0.531,0.842,76.18,101.2,93.5,93.6,70.66,74.77,50.65,24.05,31.94,29.49,29.54,22.28,23.58,15.95,31331.0,43456.0,43082.0,43728.0,37361.0,37232.0,30087.0,1.342,286.7,27.35,2.2,3.478,2.0,-1.0,13.23,0.064,0.261,3.0,2.0,0.0,0.001,47.58,50.09,44.47,44.18,41.68,46.88,-52.51,48.13,42.13,44.87
2016-08-18 11:04:00-05:00,940.7548,961.7466,992.0607,607408,39.55,0.0,907.0,951.0,27.52,321.6,277.1,276.6,278.8,233.2,234.2,231.9,322.8,662.4,60.22,193.8,1274808.0,321.4,213.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.94,47.35,948.0,233.1,237.6,232.3,60.0,59.8,62.9,0.0,274.0,273.3,275.0,190.8,25.11,192.5,586.0,1229783.0,47471.0,112708.0,0.991,0.772,0.531,0.842,74.7,101.0,99.4,101.9,87.0,86.7,70.21,24.02,32.49,31.95,32.78,27.96,27.87,22.58,31331.0,43456.0,43082.0,43729.0,37361.0,37233.0,30087.0,1.102,276.1,43.36,1.9,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,49.69,51.81,46.2,46.06,43.63,48.74,-77.46,49.61,43.83,44.92
2016-08-18 11:05:00-05:00,946.1125,967.35834,997.8222,607409,39.53,0.0,912.0,955.0,27.64,320.8,277.3,276.5,278.7,231.9,233.1,230.8,322.3,660.9,60.21,192.8,1274812.0,320.4,213.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,49.05,951.0,231.7,236.3,230.9,60.0,59.8,62.9,0.0,274.0,273.5,275.0,189.7,24.93,191.4,586.0,1229786.0,47471.0,112708.0,0.991,0.772,0.531,0.842,74.38,100.6,99.0,101.7,86.8,86.3,70.03,23.86,32.28,31.75,32.62,27.85,27.69,22.46,31332.0,43457.0,43083.0,43729.0,37362.0,37233.0,30088.0,1.96,348.4,19.2,3.9,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,51.55,53.43,47.71,47.99,45.59,50.39,-76.56,50.97,45.23,45.02
2016-08-18 11:06:00-05:00,713.8035,728.9927,749.0436,607410,39.57,0.0,684.9,711.0,27.54,317.3,276.5,276.0,278.2,192.2,193.9,191.9,319.1,552.5,60.23,159.4,1274814.0,317.1,176.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,50.09,871.0,191.4,196.7,190.9,60.0,59.8,62.9,0.0,273.8,273.0,275.0,157.2,19.11,158.4,586.0,1229789.0,47471.0,112709.0,0.993,0.772,0.531,0.842,69.12,87.7,87.7,80.3,63.48,72.93,52.11,21.95,27.87,27.83,25.49,20.15,23.12,16.52,31332.0,43457.0,43083.0,43729.0,37362.0,37234.0,30088.0,2.13,321.5,24.0,2.7,3.475,2.0,-1.0,13.36,0.005,0.26,3.0,2.0,0.0,0.0,52.94,54.57,48.44,49.03,47.07,51.28,-75.17,51.59,45.58,45.07
2016-08-18 11:07:00-05:00,890.3926,911.1073,939.0556,607411,39.59,0.0,858.0,899.0,27.49,313.7,276.8,276.3,278.5,211.8,213.1,210.9,315.0,613.4,60.22,175.8,1274817.0,313.1,193.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.77,49.26,859.0,210.0,215.3,209.3,60.0,59.8,62.9,0.0,274.0,273.2,275.0,172.3,21.8,173.7,586.0,1229791.0,47471.0,112709.0,0.992,0.772,0.531,0.842,67.07,93.0,91.1,96.2,83.1,80.7,67.06,21.03,29.16,28.57,30.16,26.07,25.31,21.02,31332.0,43457.0,43084.0,43730.0,37363.0,37234.0,30088.0,1.89,274.0,25.53,3.2,3.475,2.0,-1.0,13.37,0.005,0.261,3.0,2.0,0.0,0.0,52.27,54.37,48.43,49.1,46.85,51.37,-74.51,51.67,45.62,45.14
2016-08-18 11:08:00-05:00,906.4656,926.6063,954.03534,607412,39.62,0.0,872.0,911.0,27.37,316.0,276.7,276.4,278.6,217.9,219.0,216.8,317.8,628.2,60.23,180.8,1274820.0,315.9,199.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.73,50.98,912.0,217.0,222.0,216.2,60.0,59.8,62.9,0.0,274.0,273.1,275.0,177.8,22.81,179.3,586.0,1229794.0,47471.0,112709.0,0.992,0.772,0.531,0.842,68.68,95.8,94.1,96.6,83.3,81.9,67.37,21.7,30.28,29.71,30.53,26.32,25.86,21.28,31333.0,43458.0,43084.0,43730.0,37363.0,37235.0,30089.0,1.222,299.0,18.53,1.9,3.475,2.0,-1.0,13.29,0.005,0.263,1.0,2.0,0.0,0.001,53.06,55.41,49.3,50.09,47.83,52.51,-74.54,52.91,46.79,45.23
2016-08-18 11:09:00-05:00,538.8217,547.4126,566.291,607413,39.67,0.0,498.0,521.7,27.39,325.1,275.5,275.1,277.3,116.5,118.4,117.0,325.6,336.5,60.14,95.7,1274822.0,324.6,108.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.34,51.63,431.1,115.3,120.0,114.9,60.0,59.8,62.9,0.0,273.5,273.0,275.0,95.2,8.27,95.7,586.0,1229796.0,47471.0,112710.0,0.563,0.772,0.531,0.842,24.38,40.51,42.92,52.12,50.42,43.44,44.7,7.882,13.07,13.84,16.79,16.25,14.01,14.42,31333.0,43458.0,43084.0,43731.0,37363.0,37235.0,30089.0,1.852,327.5,17.93,2.8,3.477,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.001,53.91,56.15,49.94,51.04,48.89,53.32,-20.17,53.99,47.31,45.31
2016-08-18 11:10:00-05:00,222.2901,225.80603,227.74936,607414,39.71,0.0,216.4,217.9,27.47,325.6,274.5,274.2,276.3,51.33,53.38,52.38,328.0,157.1,60.13,41.0,1274822.0,325.8,51.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,49.45,193.2,48.26,51.8,48.03,60.0,59.8,62.9,0.0,273.0,273.0,275.0,40.2,-1.09,40.22,586.0,1229797.0,47471.0,112710.0,-0.866,0.772,0.531,0.842,18.89,22.96,20.2,20.93,17.3,17.26,13.8,6.119,7.451,6.57,6.807,5.629,5.616,4.491,31333.0,43458.0,43084.0,43731.0,37363.0,37235.0,30089.0,0.902,11.78,43.96,1.7,3.477,2.0,-1.0,13.36,0.005,0.244,3.0,2.0,0.0,0.0,51.81,54.08,48.07,49.3,47.22,51.28,-26.64,52.16,45.61,45.32
2016-08-18 11:11:00-05:00,935.3971,951.32477,978.23334,607415,39.75,0.0,906.0,942.0,27.55,311.0,276.5,276.1,278.2,218.1,219.3,217.2,313.1,636.8,60.14,180.9,1274825.0,310.6,199.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.72,49.43,866.0,216.5,221.0,215.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,177.0,22.71,178.5,586.0,1229800.0,47471.0,112710.0,0.992,0.772,0.531,0.842,75.55,102.7,95.8,101.6,83.5,80.7,63.12,23.49,31.94,29.76,31.58,25.94,25.07,19.59,31333.0,43459.0,43085.0,43731.0,37364.0,37235.0,30089.0,1.948,349.7,18.23,3.3,3.477,2.0,-1.0,13.36,0.005,0.261,3.0,2.0,0.0,0.0,51.37,53.2,47.64,48.54,47.16,50.91,-22.06,50.74,45.06,45.4
2016-08-18 11:12:00-05:00,916.10944,929.94666,955.1876,607416,39.77,0.0,882.0,911.0,27.44,321.6,276.7,276.1,278.2,210.6,211.8,209.7,323.7,597.1,60.14,174.6,1274828.0,321.1,193.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.14,50.38,829.0,209.6,214.7,208.8,60.0,59.8,62.9,0.0,273.7,273.0,275.0,171.8,21.67,173.1,586.0,1229803.0,47471.0,112710.0,0.992,0.772,0.531,0.842,63.92,88.6,86.6,94.7,80.6,78.57,64.43,20.55,28.5,27.82,30.46,25.92,25.26,20.71,31334.0,43459.0,43085.0,43732.0,37364.0,37236.0,30090.0,2.95,358.7,16.73,4.3,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,52.75,54.16,48.53,49.37,48.42,51.8,-26.73,51.14,45.35,45.4
2016-08-18 11:13:00-05:00,972.9009,989.4045,1016.2588,607417,39.8,0.0,937.0,971.0,27.4,319.2,277.1,275.9,278.1,224.7,226.0,223.7,320.0,642.6,60.13,186.5,1274831.0,318.7,205.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.2,50.02,865.0,224.0,228.7,223.2,60.0,59.8,62.9,0.0,273.5,273.0,275.0,183.3,23.74,184.8,586.0,1229806.0,47471.0,112711.0,0.992,0.772,0.531,0.842,67.15,97.8,93.0,102.4,88.3,82.7,71.61,21.41,31.21,29.64,32.66,28.18,26.38,22.85,31334.0,43460.0,43086.0,43732.0,37365.0,37236.0,30090.0,2.337,322.7,18.53,3.7,3.477,2.0,-1.0,13.36,0.03,0.265,3.0,2.0,0.0,0.0,52.7,53.69,48.58,49.63,48.91,52.04,-26.34,50.93,45.37,45.48
2016-08-18 11:14:00-05:00,750.9858,761.9951,780.2705,607418,39.82,0.0,717.5,739.3,27.51,313.3,276.3,275.8,277.9,188.4,190.0,188.0,314.1,548.9,60.14,156.0,1274834.0,312.5,172.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,51.06,839.0,187.9,192.9,187.4,60.0,59.8,62.9,0.0,273.3,273.0,275.0,154.1,18.6,155.3,586.0,1229808.0,47471.0,112711.0,0.993,0.772,0.531,0.842,64.96,83.6,85.4,81.3,66.94,72.99,53.74,20.35,26.17,26.73,25.46,20.94,22.83,16.81,31334.0,43460.0,43086.0,43732.0,37365.0,37237.0,30090.0,1.37,306.1,37.27,2.8,3.477,2.0,-1.0,13.24,-0.019,0.261,3.0,2.0,0.0,0.001,53.59,54.68,49.31,50.39,49.39,52.78,-35.83,52.05,46.16,45.55
2016-08-18 11:15:00-05:00,988.9739,1005.57166,1030.0862,607419,39.86,0.0,958.0,988.0,27.68,311.3,277.0,276.0,278.1,232.8,234.0,231.6,312.8,682.0,60.14,193.2,1274837.0,311.1,213.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.09,51.61,955.0,232.1,236.3,231.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,189.7,24.94,191.3,586.0,1229811.0,47471.0,112711.0,0.992,0.772,0.531,0.842,77.22,106.3,102.8,106.3,90.3,88.0,72.12,24.03,33.09,31.99,33.07,28.11,27.36,22.43,31335.0,43460.0,43087.0,43733.0,37366.0,37237.0,30091.0,1.203,318.8,24.21,2.5,3.477,2.0,-1.0,13.36,0.005,0.263,3.0,2.0,0.0,0.0,54.14,55.41,49.94,51.08,49.88,53.27,-20.26,52.87,46.65,45.59
2016-08-18 11:16:00-05:00,461.13538,463.37,473.18628,607420,39.9,0.0,430.1,437.3,27.79,314.6,276.1,275.4,277.5,108.7,111.0,109.7,315.9,322.7,60.14,89.5,1274838.0,314.9,101.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,51.8,452.1,107.2,112.2,107.1,60.0,59.8,62.9,0.0,273.9,273.9,275.6,89.0,7.088,89.3,586.0,1229813.0,47471.0,112712.0,0.997,0.772,0.531,0.842,28.03,40.99,46.48,48.06,42.63,44.07,36.66,8.79,12.85,14.54,15.04,13.36,13.78,11.47,31335.0,43461.0,43087.0,43733.0,37366.0,37237.0,30091.0,1.743,327.7,24.64,2.4,3.477,2.0,-1.0,13.36,0.005,0.254,3.0,2.0,0.0,0.0,54.52,55.71,50.3,51.67,50.4,53.86,-51.21,53.75,46.77,45.66
2016-08-18 11:17:00-05:00,442.8121,448.9398,452.90607,607421,39.94,0.0,438.4,444.8,27.72,319.3,276.0,275.2,277.4,97.3,99.4,98.2,321.0,287.4,60.15,79.8,1274840.0,319.1,92.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.2,50.1,339.5,93.6,98.0,93.4,60.0,59.8,62.9,0.0,274.0,274.0,275.2,77.65,5.183,77.9,586.0,1229814.0,47471.0,112712.0,0.998,0.772,0.531,0.842,33.58,46.93,40.08,45.2,36.95,32.69,27.82,10.66,14.9,12.73,14.35,11.73,10.39,8.84,31335.0,43461.0,43087.0,43733.0,37366.0,37238.0,30091.0,1.282,277.9,35.5,2.9,3.477,2.0,-1.0,13.36,0.005,0.247,3.0,2.0,0.0,0.0,52.58,53.68,48.31,49.66,48.16,51.57,22.09,51.67,45.09,45.69
2016-08-18 11:18:00-05:00,990.0455,1001.9641,1026.6294,607422,39.98,0.0,954.0,983.0,27.9,307.0,277.3,276.9,279.0,241.2,242.1,239.8,308.5,716.5,60.15,200.7,1274843.0,306.5,221.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,50.05,1022.0,242.0,245.6,241.4,60.0,59.8,62.9,0.0,274.0,274.0,275.0,197.9,26.49,199.7,586.0,1229817.0,47471.0,112712.0,0.991,0.772,0.531,0.842,82.3,111.2,109.7,109.1,93.3,93.9,76.04,25.27,34.14,33.66,33.49,28.63,28.8,23.34,31335.0,43462.0,43088.0,43734.0,37367.0,37238.0,30091.0,1.942,273.7,19.48,3.8,3.475,2.0,-1.0,13.37,0.005,0.266,3.0,2.0,0.0,0.0,52.45,53.78,48.33,49.03,47.49,51.4,48.82,51.26,45.35,45.77
2016-08-18 11:19:00-05:00,1003.97546,1018.9329,1041.6091,607423,40.0,0.0,969.0,997.0,27.93,316.7,277.5,276.7,278.8,240.7,241.8,239.4,317.9,696.9,60.15,200.3,1274846.0,316.4,221.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,51.09,1001.0,241.5,245.3,240.8,60.0,59.8,62.9,0.0,274.0,273.6,275.0,197.5,26.34,199.2,586.0,1229821.0,47471.0,112713.0,0.991,0.772,0.531,0.842,78.29,107.0,105.2,107.4,90.9,91.0,73.69,24.79,33.88,33.32,34.0,28.78,28.81,23.33,31336.0,43462.0,43088.0,43734.0,37367.0,37238.0,30092.0,2.707,262.5,27.99,3.8,3.477,2.0,-1.0,13.2,0.005,0.266,3.0,2.0,0.0,0.001,53.41,55.29,49.3,49.51,47.78,52.02,23.14,52.09,46.19,45.79
2016-08-18 11:20:00-05:00,998.61774,1015.459,1038.1521,607424,40.04,0.0,963.0,994.0,28.02,312.6,277.5,276.7,278.8,233.2,234.4,232.0,313.8,683.5,60.14,194.0,1274849.0,312.3,214.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,51.47,960.0,233.8,237.7,233.2,60.0,59.8,62.9,0.0,274.0,274.0,275.0,191.4,25.23,193.0,586.0,1229824.0,47471.0,112713.0,0.992,0.772,0.531,0.842,73.03,101.7,101.3,106.7,92.8,89.8,76.02,22.84,31.81,31.68,33.38,29.02,28.06,23.76,31336.0,43463.0,43088.0,43735.0,37368.0,37239.0,30092.0,3.522,259.8,11.03,5.3,3.477,2.0,-1.0,13.36,0.006,0.266,3.0,2.0,0.0,0.001,54.23,56.16,49.74,49.79,47.81,52.29,23.41,52.65,46.75,45.8
2016-08-18 11:21:00-05:00,550.18005,555.02856,568.5956,607425,40.09,0.0,509.4,522.7,27.86,313.0,276.0,275.7,277.9,140.6,142.4,140.7,315.0,416.9,60.14,116.1,1274851.0,312.7,130.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,50.95,648.2,139.7,144.4,139.4,60.0,59.8,62.9,0.0,274.0,273.6,275.0,115.2,11.82,115.9,586.0,1229826.0,47471.0,112713.0,0.996,0.772,0.531,0.842,43.59,58.49,63.8,60.17,51.02,56.28,43.52,13.59,18.22,19.86,18.74,15.89,17.52,13.55,31337.0,43463.0,43089.0,43735.0,37368.0,37239.0,30092.0,3.357,259.1,15.95,4.3,3.477,2.0,-1.0,13.36,0.005,0.257,3.0,2.0,0.0,0.0,53.95,56.2,49.47,49.29,47.1,51.76,34.54,52.47,46.45,45.88
2016-08-18 11:22:00-05:00,313.9064,317.33093,324.54138,607426,40.14,0.0,294.3,303.3,27.75,311.8,275.5,274.9,277.1,83.2,85.6,84.3,313.0,252.0,60.14,67.97,1274852.0,311.4,78.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.1,49.38,359.2,80.4,85.0,80.3,60.0,59.8,62.9,0.0,274.0,273.6,275.1,66.99,3.31,67.09,586.0,1229827.0,47471.0,112713.0,0.999,0.772,0.531,0.842,29.26,35.93,37.26,34.22,29.9,31.65,25.15,9.1,11.18,11.59,10.65,9.3,9.84,7.817,31337.0,43463.0,43089.0,43736.0,37368.0,37239.0,30092.0,2.047,259.4,15.44,3.3,3.477,2.0,-1.0,13.36,0.005,0.246,3.0,2.0,0.0,0.0,52.0,54.13,47.64,47.32,44.88,49.57,26.36,50.89,44.73,45.96
2016-08-18 11:23:00-05:00,759.6653,772.81775,791.10205,607427,40.16,0.0,742.8,767.5,27.79,309.1,276.5,275.9,278.0,178.5,180.2,178.2,310.2,526.1,60.14,147.9,1274855.0,309.2,162.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.07,48.4,708.6,176.0,180.7,175.5,60.0,59.8,62.9,0.0,274.0,273.2,275.0,144.5,17.01,145.6,586.0,1229829.0,47471.0,112714.0,0.994,0.772,0.531,0.842,65.72,85.9,78.68,81.3,67.96,66.35,51.63,20.27,26.48,24.24,25.05,20.93,20.43,15.89,31337.0,43463.0,43089.0,43736.0,37368.0,37240.0,30093.0,2.197,272.2,13.78,3.4,3.477,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.0,50.68,52.97,46.61,46.09,43.64,48.75,24.1,49.87,43.7,45.98
2016-08-18 11:24:00-05:00,931.11096,945.3122,971.3196,607428,40.2,0.0,895.0,926.0,27.71,318.3,277.1,276.4,278.5,227.2,228.3,226.1,319.7,652.4,60.14,188.7,1274858.0,317.7,208.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,49.55,922.0,226.7,231.5,226.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,185.7,24.17,187.3,586.0,1229832.0,47471.0,112714.0,0.992,0.772,0.531,0.842,73.37,99.9,98.0,100.5,85.2,84.9,68.9,23.35,31.78,31.18,31.98,27.11,27.02,21.93,31337.0,43464.0,43090.0,43736.0,37369.0,37240.0,30093.0,1.743,275.1,14.96,3.0,3.477,2.0,-1.0,13.37,0.005,0.264,3.0,2.0,0.0,0.0,51.66,54.28,47.48,47.06,44.67,49.99,47.45,50.58,44.81,46.04
2016-08-18 11:25:00-05:00,932.18256,947.04913,971.3196,607429,40.24,0.0,896.0,927.0,27.82,317.5,277.1,276.5,278.6,226.6,227.7,225.5,319.3,652.3,60.14,188.3,1274861.0,317.2,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,50.48,922.0,226.0,230.8,225.2,60.0,59.8,62.9,0.0,274.0,273.7,275.0,185.2,24.06,186.8,586.0,1229836.0,47471.0,112714.0,0.992,0.772,0.531,0.842,73.6,100.2,97.9,100.4,85.2,84.8,68.73,23.37,31.81,31.09,31.88,27.05,26.94,21.82,31338.0,43464.0,43090.0,43737.0,37369.0,37241.0,30093.0,2.722,269.1,18.57,4.1,3.477,2.0,-1.0,13.17,0.005,0.264,3.0,2.0,0.0,0.001,52.76,55.4,48.52,48.31,46.01,51.11,22.36,51.74,45.51,46.07
2016-08-18 11:26:00-05:00,933.25397,949.32056,972.47186,607430,40.27,0.0,898.0,928.0,28.06,317.5,277.0,276.1,278.3,226.8,228.0,225.7,320.3,652.7,60.13,188.2,1274864.0,317.4,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,50.45,924.0,226.2,231.0,225.4,60.0,59.8,62.9,0.0,273.7,273.0,275.0,185.2,24.08,186.7,586.0,1229839.0,47471.0,112715.0,0.992,0.772,0.531,0.842,73.47,99.9,98.0,100.5,85.1,84.7,68.77,23.33,31.71,31.12,31.92,27.01,26.89,21.83,31338.0,43465.0,43091.0,43737.0,37370.0,37241.0,30094.0,2.102,320.6,29.91,3.9,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,52.93,55.69,48.85,48.6,46.42,51.33,49.16,51.78,45.96,46.14
2016-08-18 11:27:00-05:00,938.6117,954.7987,977.081,607431,40.31,0.0,903.0,933.0,27.96,315.3,276.8,276.1,278.3,227.3,228.6,226.3,316.4,658.6,60.15,188.7,1274867.0,315.0,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.74,51.14,928.0,226.8,231.6,226.1,60.0,59.8,62.9,0.0,273.4,273.0,275.0,185.6,24.18,187.2,586.0,1229842.0,47471.0,112715.0,0.992,0.772,0.531,0.842,74.08,100.6,98.7,101.2,85.9,85.3,69.41,23.35,31.71,31.13,31.91,27.07,26.91,21.88,31338.0,43465.0,43091.0,43738.0,37370.0,37242.0,30094.0,1.882,305.1,20.52,3.7,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,53.6,56.61,49.29,49.37,47.15,51.97,-42.33,52.51,46.42,46.17
2016-08-18 11:28:00-05:00,945.04095,960.6777,982.84247,607432,40.36,0.0,909.0,938.0,28.1,315.3,276.8,276.1,278.2,228.2,229.3,227.1,316.1,661.1,60.14,189.3,1274870.0,314.7,208.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,51.46,935.0,227.8,232.5,227.0,60.0,59.8,62.9,0.0,273.2,273.0,275.0,186.3,24.29,187.9,586.0,1229845.0,47471.0,112716.0,0.992,0.772,0.531,0.842,74.66,101.3,99.5,101.5,86.5,86.0,69.86,23.54,31.94,31.38,31.99,27.25,27.12,22.02,31339.0,43466.0,43092.0,43738.0,37371.0,37242.0,30094.0,1.477,344.6,25.41,2.6,3.477,2.0,-1.0,13.37,0.005,0.265,3.0,2.0,0.0,0.0,53.82,57.12,49.95,50.19,47.88,52.59,-25.36,53.41,46.87,46.25
2016-08-18 11:29:00-05:00,954.6848,970.56506,992.0607,607433,40.42,0.0,919.0,948.0,28.01,313.7,277.0,276.0,278.2,229.0,230.1,227.8,315.6,666.3,60.13,190.1,1274873.0,313.0,210.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.27,52.84,944.0,228.6,233.2,227.8,60.0,59.8,62.9,0.0,273.7,273.0,275.0,187.0,24.4,188.6,586.0,1229848.0,47471.0,112716.0,0.992,0.772,0.531,0.842,75.06,102.1,100.3,102.3,87.1,86.7,70.6,23.54,32.02,31.46,32.1,27.33,27.2,22.15,31339.0,43466.0,43092.0,43739.0,37371.0,37243.0,30095.0,1.253,4.054,25.53,2.2,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,55.31,57.96,50.92,51.24,49.34,53.7,29.43,54.01,48.01,46.26
2016-08-18 11:30:00-05:00,950.3986,965.755,987.4516,607434,40.47,0.0,914.0,942.0,28.06,314.0,276.9,276.0,278.1,226.5,227.7,225.4,316.4,658.3,60.13,187.9,1274876.0,313.5,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.69,53.89,935.0,226.1,230.8,225.3,60.0,59.8,62.9,0.0,273.3,273.0,275.0,184.9,24.02,186.5,586.0,1229851.0,47471.0,112716.0,0.992,0.772,0.531,0.842,73.79,100.5,98.9,101.4,86.2,85.7,70.32,23.16,31.55,31.06,31.82,27.07,26.9,22.08,31339.0,43467.0,43093.0,43739.0,37372.0,37243.0,30095.0,1.887,316.4,41.85,3.4,3.477,2.0,-1.0,13.26,0.003,0.265,3.0,2.0,0.0,0.001,56.5,58.8,51.56,52.12,50.58,54.66,25.14,54.76,48.6,46.31
2016-08-18 11:31:00-05:00,936.4687,950.92395,972.47186,607435,40.54,0.0,899.0,926.0,28.1,311.3,276.8,276.3,278.4,225.3,226.4,224.2,312.4,659.5,60.13,187.0,1274879.0,310.9,206.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.65,53.62,933.0,224.6,229.4,223.8,60.0,59.8,62.9,0.0,273.9,273.0,275.0,183.9,23.83,185.4,586.0,1229854.0,47471.0,112717.0,0.992,0.772,0.531,0.842,74.46,101.0,99.5,100.7,86.3,85.8,70.3,23.18,31.45,30.96,31.36,26.85,26.7,21.88,31340.0,43467.0,43093.0,43740.0,37372.0,37244.0,30095.0,1.69,300.6,37.06,4.0,3.477,2.0,-1.0,13.36,0.008,0.265,3.0,2.0,0.0,0.001,56.52,59.1,51.57,52.29,50.68,54.74,52.13,54.89,48.87,46.25
2016-08-18 11:32:00-05:00,926.8248,939.03235,958.6445,607436,40.61,0.0,890.0,912.0,28.17,313.9,276.7,276.2,278.3,221.3,222.3,220.1,315.3,642.2,60.14,183.5,1274882.0,313.8,202.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,54.28,914.0,220.3,225.2,219.4,60.0,59.8,62.9,0.0,273.9,273.0,275.0,180.4,23.18,181.9,586.0,1229857.0,47471.0,112717.0,0.992,0.772,0.531,0.842,72.36,98.6,96.9,98.4,83.5,83.3,68.13,22.71,30.94,30.39,30.89,26.2,26.13,21.38,31340.0,43468.0,43094.0,43740.0,37373.0,37244.0,30096.0,2.113,315.5,24.36,3.6,3.475,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,56.67,59.3,51.76,52.62,50.83,55.09,52.43,55.18,48.95,46.3
2016-08-18 11:33:00-05:00,952.5417,964.018,981.6901,607437,40.69,0.0,917.0,936.0,28.31,308.8,276.8,276.2,278.3,226.3,227.5,225.2,310.1,668.1,60.15,187.8,1274886.0,308.5,207.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.8,54.01,936.0,225.7,230.5,225.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,184.8,24.01,186.3,586.0,1229860.0,47471.0,112718.0,0.992,0.772,0.531,0.842,75.14,102.8,101.1,102.7,86.8,86.8,70.79,23.2,31.73,31.22,31.71,26.82,26.8,21.86,31341.0,43468.0,43094.0,43741.0,37373.0,37245.0,30096.0,2.11,316.9,19.77,3.2,3.475,2.0,-1.0,13.33,0.002,0.265,3.0,2.0,0.0,0.0,56.71,59.49,51.81,52.77,50.61,54.98,52.73,55.39,48.66,46.35
2016-08-18 11:34:00-05:00,971.82935,981.9221,998.9744,607438,40.75,0.0,936.0,953.0,28.06,309.7,276.9,276.1,278.2,230.4,231.7,229.4,310.9,678.9,60.14,191.3,1274889.0,309.5,211.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.59,53.66,954.0,230.2,234.7,229.4,60.0,59.8,62.9,0.0,273.5,273.0,275.0,188.3,24.65,189.9,586.0,1229863.0,47471.0,112718.0,0.992,0.772,0.531,0.842,76.17,104.5,102.9,104.4,88.4,88.1,72.14,23.59,32.36,31.86,32.32,27.37,27.3,22.34,31341.0,43469.0,43095.0,43741.0,37374.0,37245.0,30096.0,2.537,329.4,16.36,3.9,3.477,2.0,-1.0,13.33,0.005,0.265,3.0,2.0,0.0,0.0,56.54,59.25,51.47,52.51,50.4,54.8,52.48,55.05,48.53,46.36
2016-08-18 11:35:00-05:00,647.79694,652.0316,668.38354,607439,40.83,0.0,604.4,622.2,27.91,315.1,275.5,275.1,277.2,143.6,145.4,143.8,316.7,423.6,60.15,118.4,1274891.0,315.0,133.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,53.9,561.0,142.4,147.2,142.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,117.1,12.13,117.8,586.0,1229865.0,47471.0,112718.0,0.996,0.772,0.531,0.842,32.94,54.86,57.61,65.14,62.2,54.97,55.18,10.31,17.16,18.02,20.37,19.47,17.2,17.29,31341.0,43469.0,43095.0,43741.0,37374.0,37245.0,30097.0,2.882,316.4,19.21,3.6,3.477,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,56.74,59.27,51.4,52.56,50.89,54.76,43.0,54.98,48.38,46.44
2016-08-18 11:36:00-05:00,264.18716,264.95465,269.92303,607440,40.89,0.0,247.0,250.4,27.9,321.1,274.4,274.0,276.2,61.94,63.98,63.02,322.2,188.7,60.15,49.86,1274891.0,320.8,60.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.59,50.82,228.5,59.15,62.96,58.97,60.0,59.8,62.9,0.0,273.0,273.0,274.8,49.24,0.404,49.24,586.0,1229866.0,47471.0,112718.0,1.0,0.772,0.531,0.842,18.41,25.64,24.93,26.12,22.9,21.54,19.88,5.91,8.23,8.0,8.38,7.351,6.915,6.377,31341.0,43469.0,43095.0,43742.0,37374.0,37245.0,30097.0,1.783,345.4,22.88,3.0,3.477,2.0,-1.0,13.33,0.005,0.245,3.0,2.0,0.0,0.0,53.69,56.33,49.0,50.31,48.42,52.2,-3.851,52.66,46.3,46.44
2016-08-18 11:37:00-05:00,333.62268,332.69644,339.0602,607441,40.92,0.0,318.0,319.1,27.94,308.4,274.9,274.4,276.5,79.51,81.9,80.7,310.1,244.5,60.15,64.73,1274893.0,308.0,75.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,48.8,329.1,76.55,81.1,76.48,60.0,59.8,62.9,0.0,273.0,273.0,275.0,63.68,2.792,63.77,586.0,1229867.0,47471.0,112718.0,0.999,0.772,0.531,0.842,34.58,39.17,36.72,32.76,25.68,28.15,19.97,10.59,12.01,11.25,10.06,7.902,8.64,6.146,31341.0,43469.0,43095.0,43742.0,37374.0,37245.0,30097.0,2.457,322.8,23.26,3.4,3.477,2.0,-1.0,13.33,0.005,0.247,3.0,2.0,0.0,0.0,51.15,53.55,46.74,48.04,46.3,49.96,47.43,50.35,44.06,46.44
2016-08-18 11:38:00-05:00,898.9649,904.6938,922.9235,607442,40.94,0.0,877.0,892.0,27.9,297.1,276.4,275.7,277.8,213.2,214.6,212.5,298.8,647.7,60.14,176.7,1274895.0,296.8,191.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.29,49.14,932.0,212.6,217.0,212.3,60.0,59.8,62.9,0.0,273.0,273.0,274.7,173.8,22.4,175.3,586.0,1229870.0,47471.0,112719.0,0.992,0.772,0.531,0.842,81.2,107.9,102.5,100.0,81.1,84.0,61.46,24.12,32.02,30.4,29.66,24.03,24.91,18.2,31342.0,43470.0,43096.0,43742.0,37375.0,37246.0,30097.0,2.62,309.0,10.41,3.5,3.477,2.0,-1.0,13.11,-0.046,0.261,1.0,2.0,0.0,0.001,50.87,53.41,46.26,47.32,45.64,50.04,46.91,49.43,43.29,46.44
2016-08-18 11:39:00-05:00,364.59006,365.56525,376.62473,607443,40.91,0.0,338.3,349.3,27.86,304.6,274.9,274.5,276.6,94.8,97.1,95.7,306.0,292.0,60.14,77.5,1274897.0,304.4,90.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.2,49.04,434.3,92.5,97.3,92.4,60.0,59.8,62.9,0.0,273.0,273.0,275.0,76.72,5.12,76.93,586.0,1229871.0,47471.0,112719.0,0.998,0.772,0.531,0.842,28.81,37.58,42.56,38.87,36.32,38.31,34.62,8.73,11.4,12.87,11.8,11.01,11.59,10.47,31342.0,43470.0,43096.0,43743.0,37375.0,37246.0,30097.0,2.187,286.9,21.88,4.5,3.477,2.0,-1.0,13.33,0.056,0.251,3.0,2.0,0.0,0.001,51.54,53.95,46.39,47.4,45.67,50.17,46.95,49.65,43.48,46.44
