TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 11:40:00-05:00,270.08057,268.96304,278.10428,607444,40.91,0.0,253.4,259.4,27.91,320.4,274.5,274.2,276.4,67.13,69.32,68.28,321.9,203.2,60.15,54.28,1274898.0,320.1,65.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.56,46.52,253.7,64.39,68.42,64.28,60.0,59.8,62.9,0.0,273.0,273.0,275.0,53.64,1.108,53.65,586.0,1229872.0,47471.0,112719.0,1.0,0.772,0.531,0.842,21.66,28.77,27.85,28.39,24.12,24.06,19.44,6.938,9.22,8.92,9.09,7.726,7.706,6.227,31342.0,43470.0,43096.0,43743.0,37375.0,37246.0,30097.0,2.825,305.2,15.85,4.3,3.477,2.0,-1.0,13.33,0.005,0.246,3.0,2.0,0.0,0.0,49.02,51.5,44.39,45.63,43.54,48.01,45.13,47.85,41.76,46.49
2016-08-18 11:41:00-05:00,680.3716,685.8357,701.45416,607445,40.9,0.0,664.8,681.3,27.86,311.3,275.8,275.2,277.3,156.4,158.4,156.5,312.9,457.5,60.15,129.1,1274900.0,311.2,142.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,45.66,619.8,154.0,159.3,153.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,126.7,13.82,127.5,586.0,1229874.0,47471.0,112719.0,0.995,0.772,0.531,0.842,51.58,67.61,66.99,69.73,61.75,59.74,50.93,16.01,20.99,20.77,21.64,19.14,18.52,15.78,31342.0,43471.0,43097.0,43743.0,37376.0,37247.0,30098.0,1.848,285.8,19.56,3.0,3.477,2.0,-1.0,13.33,0.005,0.256,3.0,2.0,0.0,0.0,47.52,49.94,43.19,44.28,42.21,47.05,44.02,46.51,40.92,46.52
2016-08-18 11:42:00-05:00,901.108,904.6938,922.9235,607446,40.85,0.0,871.0,883.0,27.93,308.6,276.8,275.9,278.1,214.9,216.4,214.1,310.7,629.4,60.15,178.3,1274903.0,308.4,195.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,47.03,908.0,213.8,218.7,213.2,60.0,59.8,62.9,0.0,273.7,273.0,275.0,175.1,22.47,176.6,586.0,1229877.0,47471.0,112719.0,0.992,0.772,0.531,0.842,76.12,101.4,98.6,99.7,77.6,83.4,59.31,23.49,31.29,30.42,30.77,23.91,25.7,18.25,31343.0,43471.0,43097.0,43744.0,37376.0,37247.0,30098.0,2.14,275.7,14.33,3.2,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,48.85,51.14,44.48,45.19,43.37,49.29,45.24,47.43,42.02,46.56
2016-08-18 11:43:00-05:00,966.4716,971.3667,989.7561,607447,40.82,0.0,931.0,946.0,28.01,316.4,276.9,276.3,278.5,234.5,235.6,233.2,316.8,677.4,60.12,194.7,1274906.0,315.9,214.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,48.63,944.0,234.4,238.7,233.7,60.0,59.8,62.9,0.0,273.6,273.0,275.0,191.6,25.31,193.3,586.0,1229880.0,47471.0,112720.0,0.991,0.772,0.531,0.842,75.38,103.7,102.3,104.1,88.4,88.0,72.2,23.85,32.81,32.36,32.94,27.97,27.84,22.84,31343.0,43472.0,43098.0,43744.0,37376.0,37248.0,30098.0,2.285,291.8,7.613,3.6,3.477,2.0,-1.0,13.33,0.005,0.265,3.0,2.0,0.0,0.0,50.39,53.05,46.39,46.98,45.07,50.82,47.19,49.24,43.5,46.59
2016-08-18 11:44:00-05:00,983.6162,989.1372,1005.8882,607448,40.79,0.0,948.0,962.0,28.12,315.5,276.9,276.2,278.4,236.9,237.9,235.5,316.0,687.5,60.14,196.6,1274909.0,315.1,216.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.56,49.76,957.0,237.1,241.2,236.4,60.0,59.8,62.9,0.0,273.5,273.0,275.0,193.8,25.67,195.5,586.0,1229884.0,47471.0,112720.0,0.991,0.772,0.531,0.842,76.56,105.3,103.7,105.5,89.9,89.1,73.25,24.15,33.22,32.72,33.29,28.36,28.1,23.11,31343.0,43472.0,43098.0,43745.0,37377.0,37248.0,30099.0,1.885,296.2,17.13,3.3,3.477,2.0,-1.0,13.21,0.006,0.265,3.0,2.0,0.0,0.001,51.88,54.49,47.53,48.22,46.24,51.76,48.45,50.49,44.6,46.6
2016-08-18 11:45:00-05:00,1010.4046,1016.2607,1032.3907,607449,40.77,0.0,976.0,987.0,28.56,313.4,277.2,276.2,278.3,241.5,242.2,239.9,314.6,705.5,60.19,200.4,1274912.0,313.5,221.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.78,50.09,982.0,242.0,245.8,241.3,60.0,59.8,62.9,0.0,273.4,273.0,275.0,197.6,26.4,199.4,586.0,1229887.0,47471.0,112721.0,0.991,0.772,0.531,0.842,78.76,108.3,106.8,108.3,92.1,91.5,75.19,24.68,33.95,33.46,33.93,28.87,28.68,23.56,31344.0,43473.0,43099.0,43745.0,37377.0,37249.0,30099.0,2.088,322.2,20.59,3.6,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.001,52.63,55.18,48.46,48.99,47.01,52.23,49.3,51.11,45.61,46.56
2016-08-18 11:46:00-05:00,1036.1215,1041.38,1056.5887,607450,40.81,0.0,998.0,1008.0,28.58,311.5,276.8,276.2,278.3,245.2,245.9,243.6,312.6,721.4,60.23,203.4,1274916.0,311.6,225.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,51.56,1006.0,246.2,249.8,245.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,200.8,27.03,202.6,586.0,1229890.0,47471.0,112721.0,0.991,0.772,0.531,0.842,79.59,110.6,109.4,110.9,94.3,93.6,77.28,24.79,34.45,34.06,34.53,29.38,29.13,24.07,31344.0,43473.0,43099.0,43745.0,37378.0,37249.0,30099.0,2.32,334.1,14.47,3.1,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,53.75,56.42,49.47,50.23,48.48,53.28,50.25,52.25,46.55,46.62
2016-08-18 11:47:00-05:00,1006.11847,1011.3171,1025.477,607451,40.82,0.0,973.0,983.0,28.37,311.9,276.7,276.0,278.1,226.3,227.5,225.2,312.8,664.6,60.21,187.7,1274919.0,311.7,207.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,52.16,884.0,226.3,230.5,225.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,185.0,24.12,186.5,586.0,1229893.0,47471.0,112721.0,0.992,0.772,0.531,0.842,70.37,98.3,96.4,103.6,92.1,85.1,76.77,21.92,30.62,30.01,32.26,28.72,26.48,23.93,31345.0,43474.0,43099.0,43746.0,37378.0,37249.0,30100.0,2.588,331.4,13.61,3.2,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,54.78,56.9,50.16,50.9,49.7,53.87,50.61,52.83,47.12,46.63
2016-08-18 11:48:00-05:00,1082.1975,1088.9462,1103.8325,607452,40.86,0.0,1049.0,1059.0,28.29,305.7,276.6,276.0,278.2,236.7,237.8,235.5,306.5,706.7,60.19,196.4,1274922.0,305.4,216.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.03,52.93,942.0,237.3,241.2,236.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,193.7,25.71,195.4,586.0,1229897.0,47471.0,112722.0,0.991,0.772,0.531,0.842,69.02,105.3,102.0,113.6,99.4,91.5,81.4,21.1,32.17,31.13,34.72,30.37,27.94,24.89,31345.0,43474.0,43100.0,43747.0,37379.0,37250.0,30100.0,2.268,315.6,22.91,3.8,3.477,2.0,-1.0,13.33,0.005,0.269,3.0,2.0,0.0,0.0,55.68,57.54,51.06,51.88,50.71,54.6,51.44,53.65,47.81,46.63
2016-08-18 11:49:00-05:00,673.29944,674.345,688.08765,607453,40.9,0.0,633.6,643.9,28.42,311.8,275.2,274.9,277.0,138.8,140.8,139.3,312.8,408.0,60.13,114.3,1274924.0,311.2,127.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.62,52.47,463.3,136.3,141.8,136.1,60.0,59.8,62.9,0.0,273.0,273.0,274.9,112.5,11.15,113.0,586.0,1229898.0,47471.0,112722.0,0.995,0.772,0.531,0.842,44.01,56.72,53.0,59.81,59.49,47.78,51.26,13.74,17.68,16.5,18.59,18.49,14.86,15.93,31345.0,43474.0,43100.0,43747.0,37379.0,37250.0,30100.0,1.663,304.1,30.32,4.0,3.477,2.0,-1.0,13.23,0.002,0.26,3.0,2.0,0.0,0.0,55.34,57.08,51.37,52.35,50.9,54.89,29.83,54.56,48.89,46.65
2016-08-18 11:50:00-05:00,319.4784,319.33514,324.77185,607454,40.92,0.0,305.0,306.5,28.32,316.0,274.2,274.2,276.2,82.7,85.0,83.9,317.4,247.9,60.14,67.27,1274925.0,315.8,106.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,51.02,365.2,79.98,84.4,79.86,60.0,59.8,62.9,0.0,273.0,273.0,274.0,66.38,3.241,66.46,586.0,1229900.0,47471.0,112722.0,0.999,0.772,0.531,0.842,27.79,36.35,36.9,34.7,28.17,30.62,22.59,8.77,11.48,11.65,10.96,8.9,9.67,7.136,31345.0,43475.0,43101.0,43747.0,37379.0,37250.0,30101.0,2.093,329.4,10.27,2.6,3.477,2.0,-1.0,13.23,0.008,0.248,3.0,2.0,0.0,0.0,53.61,55.26,49.86,50.99,49.19,53.21,50.26,53.32,47.03,46.7
2016-08-18 11:51:00-05:00,282.93903,282.0571,290.54895,607455,40.95,0.0,265.9,270.7,28.02,324.7,274.1,273.8,275.9,69.91,72.0,71.03,326.4,208.8,60.15,56.47,1274926.0,324.4,69.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.58,49.43,275.7,67.28,71.21,67.07,60.0,59.8,62.9,0.0,273.0,272.8,274.0,55.85,1.476,55.87,586.0,1229901.0,47471.0,112722.0,1.0,0.772,0.531,0.842,20.78,28.5,28.69,29.03,25.17,24.96,21.12,6.744,9.25,9.31,9.42,8.16,8.1,6.85,31345.0,43475.0,43101.0,43747.0,37380.0,37251.0,30101.0,1.88,313.3,24.85,3.0,3.477,2.0,-1.0,13.33,0.005,0.246,3.0,2.0,0.0,0.0,51.59,53.53,47.91,49.13,47.28,51.2,48.41,51.22,45.21,46.73
2016-08-18 11:52:00-05:00,252.93602,251.32611,259.6677,607456,40.96,0.0,238.6,243.4,27.85,323.5,273.8,273.7,275.7,62.55,64.55,63.59,324.5,188.8,60.15,50.25,1274927.0,323.2,62.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.25,47.74,240.5,59.8,63.58,59.59,60.0,59.8,62.9,0.0,272.9,272.3,274.0,49.68,0.473,49.68,586.0,1229901.0,47471.0,112722.0,1.0,0.772,0.531,0.842,19.06,26.05,25.67,26.21,22.38,22.24,18.06,6.165,8.43,8.3,8.48,7.241,7.195,5.842,31346.0,43475.0,43101.0,43748.0,37380.0,37251.0,30101.0,2.132,334.7,14.48,3.0,3.477,2.0,-1.0,13.33,0.005,0.245,3.0,2.0,0.0,0.0,50.04,51.82,46.18,47.52,45.52,49.45,46.71,49.87,43.3,46.63
2016-08-18 11:53:00-05:00,426.41766,427.82895,434.00858,607457,40.93,0.0,426.2,428.9,27.86,309.2,274.5,274.2,276.3,105.8,107.9,106.4,311.0,319.4,60.14,86.5,1274928.0,309.2,98.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.07,46.4,421.9,103.3,107.7,103.0,60.0,59.8,62.9,0.0,273.0,272.5,274.0,85.1,6.584,85.4,586.0,1229903.0,47471.0,112722.0,0.998,0.772,0.531,0.842,41.82,53.21,47.92,47.57,37.65,38.46,29.0,12.8,16.29,14.67,14.57,11.55,11.78,8.9,31346.0,43475.0,43101.0,43748.0,37380.0,37251.0,30101.0,1.908,288.1,37.01,3.0,3.477,2.0,-1.0,13.33,0.005,0.247,3.0,2.0,0.0,0.0,48.39,50.16,44.59,45.63,43.97,47.73,44.96,48.13,41.58,46.63
2016-08-18 11:54:00-05:00,602.47095,597.1166,611.6911,607458,40.9,0.0,568.8,573.3,28.01,372.8,274.2,274.0,276.1,98.1,98.9,97.9,373.7,263.6,60.13,80.5,1274930.0,371.9,91.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,47.27,759.2,103.4,106.5,102.8,60.0,59.8,62.9,0.0,272.7,272.1,274.0,80.9,5.635,84.4,586.0,1229904.0,47471.0,112722.0,0.64,0.772,0.531,0.842,34.15,41.34,41.7,38.81,30.04,32.62,26.33,12.03,14.32,14.45,13.31,10.14,11.18,8.97,31346.0,43476.0,43102.0,43748.0,37380.0,37251.0,30101.0,1.975,288.8,34.69,5.1,3.477,2.0,-1.0,13.33,0.005,0.256,3.0,2.0,0.0,0.0,49.18,50.91,45.02,45.73,44.2,48.48,45.47,48.1,42.05,46.63
2016-08-18 11:55:00-05:00,745.1995,744.75903,756.4182,607459,40.86,0.0,723.8,727.2,28.14,358.2,274.7,274.9,276.9,170.3,171.3,169.6,359.0,438.9,60.15,140.0,1274932.0,357.8,157.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,47.0,779.0,168.1,173.1,167.0,60.0,59.8,62.9,0.0,272.3,272.0,274.0,137.5,15.61,138.4,586.0,1229906.0,47471.0,112723.0,0.994,0.772,0.531,0.842,54.18,70.03,66.15,65.82,51.56,53.49,41.5,19.39,25.06,23.64,23.54,18.43,19.11,14.83,31346.0,43476.0,43102.0,43749.0,37381.0,37252.0,30101.0,0.578,333.1,43.39,1.8,3.478,2.0,-1.0,13.11,0.004,0.259,1.0,2.0,0.0,0.001,49.19,51.14,45.29,45.91,44.4,48.35,45.65,48.02,41.99,46.67
2016-08-18 11:56:00-05:00,669.87054,666.3282,674.14496,607460,40.82,0.0,647.8,640.3,28.37,348.5,275.1,274.6,276.7,162.7,163.7,162.2,350.3,430.3,60.14,133.6,1274934.0,348.4,157.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,48.77,777.8,160.4,165.4,159.5,60.0,59.8,62.9,0.0,272.5,272.0,274.0,131.4,14.55,132.2,586.0,1229909.0,47471.0,112723.0,0.994,0.772,0.531,0.842,52.86,69.23,68.23,65.97,46.26,55.82,33.5,18.44,24.15,23.79,23.0,16.11,19.44,11.66,31347.0,43476.0,43102.0,43749.0,37381.0,37252.0,30102.0,1.215,295.9,35.03,2.1,3.477,2.0,-1.0,13.33,0.008,0.258,3.0,2.0,0.0,0.001,50.85,52.51,46.58,47.27,45.98,49.51,46.95,49.25,43.22,46.67
2016-08-18 11:57:00-05:00,807.1343,807.5572,818.5264,607461,40.81,0.0,786.9,790.5,28.5,338.6,275.6,274.9,277.0,190.9,192.1,190.2,340.2,521.1,60.13,157.5,1274937.0,338.2,156.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,48.35,784.6,190.0,194.3,189.3,60.0,59.8,62.9,0.0,272.6,272.1,274.0,155.2,18.78,156.3,586.0,1229911.0,47471.0,112723.0,0.993,0.772,0.531,0.842,61.16,83.4,78.65,79.85,65.0,64.3,51.54,20.64,28.15,26.51,26.92,21.9,21.66,17.35,31347.0,43477.0,43103.0,43749.0,37381.0,37252.0,30102.0,2.397,286.6,26.39,6.1,3.477,2.0,-1.0,13.33,0.006,0.259,3.0,2.0,0.0,0.0,50.92,52.63,46.71,47.47,45.74,49.3,46.98,49.34,43.32,46.69
2016-08-18 11:58:00-05:00,1041.4791,1041.5135,1056.5887,607462,40.77,0.0,1004.0,1011.0,28.54,319.8,276.0,275.6,277.8,249.3,250.4,247.9,320.9,715.7,60.13,206.6,1274940.0,319.1,193.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.7,49.02,1006.0,251.1,254.2,250.5,60.0,59.8,62.9,0.0,272.4,272.0,274.0,204.2,27.57,206.0,586.0,1229915.0,47471.0,112724.0,0.991,0.772,0.531,0.842,79.01,109.4,108.4,110.2,93.9,92.9,77.51,25.26,34.98,34.68,35.24,30.03,29.7,24.79,31347.0,43477.0,43103.0,43750.0,37382.0,37253.0,30102.0,2.715,294.8,23.66,3.7,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,51.35,53.43,47.3,47.43,45.66,49.51,47.39,49.21,43.91,46.69
2016-08-18 11:59:00-05:00,1051.1229,1051.4009,1066.9594,607463,40.77,0.0,1011.0,1018.0,28.47,315.5,275.8,275.5,277.7,250.1,251.2,248.6,315.8,726.6,60.13,207.1,1274943.0,315.4,229.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,50.36,1019.0,251.8,254.9,251.2,60.0,59.8,62.9,0.0,272.1,272.0,274.0,204.6,27.69,206.5,586.0,1229918.0,47471.0,112724.0,0.991,0.772,0.531,0.842,79.79,111.1,109.8,111.5,95.4,94.3,78.17,25.17,35.04,34.64,35.18,30.09,29.74,24.66,31348.0,43478.0,43104.0,43751.0,37382.0,37253.0,30103.0,3.188,266.0,14.51,4.8,3.477,2.0,-1.0,13.33,0.005,0.268,3.0,2.0,0.0,0.0,52.81,55.0,48.64,48.56,46.72,50.67,48.71,50.49,44.83,46.74
2016-08-18 12:00:00-05:00,844.5309,845.1024,858.5108,607464,40.77,0.0,804.0,811.0,28.65,316.7,275.4,275.1,277.3,208.2,209.4,207.3,319.1,600.1,60.17,172.0,1274946.0,316.6,221.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,50.99,902.0,207.4,212.1,206.8,60.0,59.8,62.9,0.0,272.6,272.0,274.0,169.3,21.38,170.7,586.0,1229921.0,47471.0,112724.0,0.992,0.772,0.531,0.842,67.95,91.7,92.6,89.4,74.8,77.87,61.85,21.52,29.04,29.3,28.32,23.69,24.64,19.58,31348.0,43478.0,43104.0,43751.0,37383.0,37254.0,30103.0,3.377,261.7,13.46,5.0,3.477,2.0,-1.0,13.33,0.007,0.264,1.0,2.0,0.0,0.0,53.69,55.79,49.85,49.34,47.23,51.39,49.72,51.56,45.61,46.75
2016-08-18 12:01:00-05:00,1068.2676,1071.5764,1084.2437,607465,40.8,0.0,1042.0,1046.0,28.56,313.4,275.9,275.4,277.7,249.9,251.1,248.5,314.4,731.1,60.22,207.0,1274950.0,312.8,194.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,51.76,1003.0,251.5,254.8,251.0,60.0,59.8,62.9,0.0,272.3,272.0,274.0,204.5,27.71,206.3,586.0,1229924.0,47471.0,112725.0,0.991,0.772,0.531,0.842,83.0,114.6,109.8,113.3,96.3,93.3,78.17,26.0,35.9,34.39,35.48,30.18,29.22,24.48,31349.0,43479.0,43105.0,43752.0,37383.0,37254.0,30103.0,2.003,291.6,20.89,2.8,3.477,2.0,-1.0,13.18,0.005,0.265,1.0,2.0,0.0,0.001,54.03,56.34,50.37,49.73,47.53,51.85,50.21,52.17,46.17,46.73
2016-08-18 12:02:00-05:00,780.5602,779.7656,792.25433,607466,40.83,0.0,738.5,742.5,28.74,313.4,275.3,275.1,277.4,199.1,200.7,198.6,313.8,584.6,60.15,164.6,1274952.0,313.2,229.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.24,53.03,885.0,199.2,203.4,198.8,60.0,59.8,62.9,0.0,272.6,272.0,274.0,162.6,20.22,163.9,586.0,1229927.0,47471.0,112725.0,0.993,0.772,0.531,0.842,67.36,89.3,90.8,85.1,71.32,76.03,60.48,21.07,27.92,28.39,26.6,22.28,23.76,18.9,31349.0,43480.0,43105.0,43752.0,37383.0,37255.0,30104.0,1.443,318.7,38.01,3.4,3.477,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.001,55.67,57.98,51.47,51.11,49.2,53.25,51.64,53.38,47.69,46.8
2016-08-18 12:03:00-05:00,920.39557,929.0114,941.3601,607467,40.88,0.0,900.0,917.0,28.67,313.2,275.3,274.7,277.0,184.4,185.9,184.0,314.4,536.0,60.16,152.1,1274955.0,312.8,182.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.4,52.63,654.7,182.6,187.9,182.1,60.0,59.8,62.9,0.0,272.6,272.0,274.0,149.5,17.73,150.6,586.0,1229929.0,47471.0,112726.0,0.993,0.772,0.531,0.842,46.81,71.13,70.31,84.3,87.5,68.1,72.87,14.66,22.3,21.99,26.39,27.36,21.28,22.76,31349.0,43480.0,43106.0,43753.0,37384.0,37255.0,30104.0,2.097,328.0,16.7,3.6,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,55.31,57.52,51.34,51.1,49.32,53.21,51.27,53.59,47.55,46.83
2016-08-18 12:04:00-05:00,908.6087,910.3056,921.7713,607468,40.92,0.0,877.0,880.0,28.84,305.5,275.6,275.1,277.4,210.3,211.6,209.5,307.2,625.4,60.14,173.8,1274958.0,305.3,167.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.1,51.99,862.0,209.6,214.1,209.1,60.0,59.8,62.9,0.0,272.7,272.0,274.0,171.1,21.67,172.5,586.0,1229932.0,47471.0,112726.0,0.992,0.772,0.531,0.842,73.87,99.2,94.7,97.5,80.1,79.89,63.01,22.57,30.28,28.9,29.74,24.44,24.36,19.22,31350.0,43480.0,43106.0,43753.0,37384.0,37255.0,30104.0,1.183,337.3,43.64,2.1,3.478,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,54.37,56.61,51.11,51.12,49.2,53.74,51.3,53.26,47.72,46.83
2016-08-18 12:05:00-05:00,892.5357,892.4014,908.7504,607469,40.97,0.0,843.0,854.0,28.94,310.7,276.3,276.0,278.2,214.1,215.4,213.2,312.4,633.5,60.15,177.5,1274960.0,310.5,195.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,53.15,898.0,214.3,218.3,213.8,60.0,59.8,62.9,0.0,273.1,272.9,274.9,175.3,22.4,176.7,586.0,1229935.0,47471.0,112726.0,0.992,0.772,0.531,0.842,65.65,91.3,94.7,94.0,85.1,83.1,73.19,20.33,28.28,29.34,29.11,26.37,25.76,22.7,31350.0,43481.0,43106.0,43753.0,37385.0,37256.0,30105.0,1.535,313.4,25.76,2.1,3.477,2.0,-1.0,13.33,0.005,0.266,3.0,2.0,0.0,0.0,55.45,57.86,52.11,52.04,50.45,54.94,26.07,54.17,48.52,46.86
2016-08-18 12:06:00-05:00,315.08508,317.8654,323.2739,607470,41.01,0.0,297.7,302.6,28.98,322.4,275.7,275.5,277.7,76.77,78.87,77.81,323.7,230.2,60.15,62.57,1274961.0,322.3,184.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.11,50.23,297.6,73.98,78.16,73.74,60.0,59.8,62.9,0.0,274.4,274.4,276.0,61.74,2.425,61.79,586.0,1229936.0,47471.0,112726.0,0.999,0.772,0.531,0.842,24.28,32.92,31.92,32.26,27.06,27.05,22.72,7.824,10.61,10.29,10.4,8.72,8.72,7.321,31350.0,43481.0,43107.0,43754.0,37385.0,37256.0,30105.0,1.917,283.7,21.23,3.7,3.477,2.0,-1.0,13.2,-0.019,0.247,1.0,2.0,0.0,0.001,53.27,56.0,51.05,51.23,49.19,53.46,51.25,53.77,47.45,46.92
2016-08-18 12:07:00-05:00,515.6766,519.0866,523.88684,607471,41.05,0.0,507.1,510.2,28.66,312.2,276.7,276.4,278.5,108.9,111.0,109.6,314.0,325.2,60.15,89.8,1274963.0,311.9,75.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,47.94,374.7,106.1,111.0,105.8,60.0,59.8,62.9,0.0,275.0,275.0,276.2,88.3,6.937,88.6,586.0,1229938.0,47471.0,112726.0,0.997,0.772,0.531,0.842,34.17,51.57,43.22,50.84,44.62,36.04,38.57,10.65,16.06,13.46,15.82,13.89,11.22,12.01,31350.0,43481.0,43107.0,43754.0,37385.0,37256.0,30105.0,3.273,319.6,17.05,4.9,3.477,2.0,-1.0,13.31,0.032,0.25,3.0,2.0,0.0,0.001,50.47,53.22,48.43,48.57,46.33,50.79,26.53,51.15,45.07,46.92
2016-08-18 12:08:00-05:00,996.4746,993.8137,1005.8882,607472,41.05,0.0,963.0,962.0,28.3,300.4,278.1,277.6,279.8,230.3,231.5,229.2,301.1,696.0,60.14,192.2,1274966.0,299.7,103.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.14,48.74,948.0,230.2,234.4,229.6,60.0,59.8,62.9,0.0,275.0,275.0,276.0,189.2,25.05,190.9,586.0,1229941.0,47471.0,112727.0,0.991,0.772,0.531,0.842,79.01,108.9,106.5,108.4,91.1,91.7,74.94,23.73,32.7,31.99,32.56,27.35,27.54,22.51,31351.0,43482.0,43107.0,43754.0,37386.0,37257.0,30106.0,2.303,329.2,15.37,3.5,3.477,2.0,-1.0,13.33,0.005,0.266,3.0,2.0,0.0,0.0,50.69,53.22,47.98,47.85,46.36,51.19,26.41,50.19,44.6,46.92
2016-08-18 12:09:00-05:00,1026.4777,1022.80774,1034.6953,607473,41.05,0.0,988.0,986.0,28.31,298.7,278.4,277.6,279.8,231.8,232.8,230.6,300.0,705.7,60.15,193.4,1274969.0,298.5,209.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,50.47,975.0,231.9,236.0,231.4,60.0,59.8,62.9,0.0,275.0,275.0,276.0,190.6,25.32,192.3,586.0,1229944.0,47471.0,112727.0,0.991,0.772,0.531,0.842,79.56,109.5,109.2,110.9,91.5,94.8,71.69,23.77,32.71,32.63,33.14,27.32,28.32,21.4,31351.0,43482.0,43108.0,43755.0,37386.0,37257.0,30106.0,1.87,343.1,15.53,2.9,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,52.53,54.9,49.27,49.29,47.99,52.54,22.7,51.37,45.75,46.92
2016-08-18 12:10:00-05:00,830.2795,826.39655,833.6214,607474,41.08,0.0,801.0,795.0,28.53,299.7,277.6,277.3,279.3,197.9,199.5,197.4,301.2,599.1,60.15,164.7,1274972.0,300.0,211.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.75,51.84,889.0,196.2,201.6,195.8,60.0,59.8,62.9,0.0,275.0,274.8,276.0,161.8,20.07,163.1,586.0,1229947.0,47471.0,112728.0,0.993,0.772,0.531,0.842,74.12,98.5,96.9,92.0,70.22,79.14,51.67,22.22,29.54,29.01,27.56,21.04,23.69,15.47,31351.0,43483.0,43108.0,43755.0,37386.0,37258.0,30106.0,1.332,346.2,28.08,2.7,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,54.0,56.28,50.46,50.61,49.48,53.59,50.24,52.55,46.46,47.02
2016-08-18 12:11:00-05:00,1018.97687,1014.791,1025.477,607475,41.1,0.0,982.0,979.0,28.63,299.5,277.7,277.6,279.6,234.4,235.2,233.1,302.2,713.0,60.14,195.3,1274975.0,299.5,181.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.06,52.8,971.0,234.3,238.3,233.7,60.0,59.8,62.9,0.0,275.0,274.9,276.0,192.4,25.57,194.1,586.0,1229950.0,47471.0,112728.0,0.991,0.772,0.531,0.842,79.52,110.4,109.2,110.5,93.9,93.5,75.79,23.81,33.07,32.7,33.08,28.12,27.99,22.7,31352.0,43483.0,43109.0,43756.0,37387.0,37258.0,30106.0,1.997,319.2,40.31,3.7,3.477,2.0,-1.0,13.33,0.005,0.266,3.0,2.0,0.0,0.0,55.05,57.01,51.04,51.32,50.18,54.25,28.72,52.73,46.75,47.02
2016-08-18 12:12:00-05:00,1014.69073,1011.5842,1020.8679,607476,41.12,0.0,978.0,974.0,28.71,311.4,278.1,277.7,279.7,237.0,237.9,235.7,311.7,700.2,60.13,197.7,1274978.0,311.0,215.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.74,53.03,970.0,237.2,241.2,236.5,60.0,59.8,62.9,0.0,275.0,275.0,276.0,194.8,25.76,196.5,586.0,1229953.0,47471.0,112728.0,0.991,0.772,0.531,0.842,77.22,106.9,105.8,107.1,91.5,90.3,75.56,24.04,33.28,32.93,33.34,28.48,28.13,23.53,31352.0,43484.0,43109.0,43756.0,37387.0,37258.0,30107.0,2.808,258.4,18.44,5.8,3.477,2.0,-1.0,13.24,0.007,0.266,1.0,2.0,0.0,0.001,55.46,57.75,51.86,51.94,50.62,54.69,49.11,53.52,47.69,47.1
2016-08-18 12:13:00-05:00,1029.6923,1027.4843,1035.8477,607477,41.17,0.0,993.0,989.0,28.94,309.5,277.9,277.7,279.7,240.0,240.9,238.6,309.8,713.7,60.16,200.2,1274982.0,308.8,218.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.73,52.83,985.0,240.6,244.3,239.9,60.0,59.8,62.9,0.0,275.0,274.5,276.0,197.4,26.24,199.1,586.0,1229956.0,47471.0,112729.0,0.991,0.772,0.531,0.842,79.26,109.7,108.1,109.6,93.0,92.2,76.2,24.53,33.95,33.46,33.91,28.79,28.52,23.58,31353.0,43484.0,43110.0,43757.0,37388.0,37259.0,30107.0,3.237,291.1,26.04,6.0,3.477,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.001,55.55,57.7,51.94,51.38,49.78,54.14,51.44,53.22,47.94,47.12
2016-08-18 12:14:00-05:00,1031.8353,1028.5531,1037.0,607478,41.22,0.0,993.0,989.0,28.85,312.6,277.9,277.5,279.5,240.2,241.1,238.8,314.2,707.0,60.22,200.2,1274985.0,312.1,221.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.65,53.13,985.0,240.7,244.6,240.0,60.0,59.8,62.9,0.0,274.4,274.1,276.0,197.4,26.29,199.1,586.0,1229960.0,47471.0,112729.0,0.991,0.772,0.531,0.842,78.06,108.2,107.1,108.5,92.4,91.2,76.31,24.4,33.83,33.47,33.92,28.9,28.52,23.85,31353.0,43485.0,43110.0,43757.0,37388.0,37259.0,30108.0,3.355,265.2,11.16,4.4,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,55.88,58.27,52.12,51.26,49.5,53.99,51.5,53.48,48.1,47.18
2016-08-18 12:15:00-05:00,1027.5492,1024.8119,1033.543,607479,41.28,0.0,991.0,987.0,28.62,310.4,277.8,277.6,279.6,238.9,239.5,237.3,311.4,707.5,60.22,199.0,1274988.0,309.8,222.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.79,53.75,983.0,239.3,243.3,238.5,60.0,59.8,62.9,0.0,274.5,274.0,276.0,196.3,26.07,198.0,586.0,1229963.0,47471.0,112730.0,0.991,0.772,0.531,0.842,78.35,108.5,107.0,108.6,92.5,91.2,75.97,24.32,33.68,33.21,33.71,28.72,28.32,23.58,31353.0,43485.0,43111.0,43758.0,37389.0,37260.0,30108.0,2.195,276.8,13.15,4.2,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,56.26,58.83,52.65,51.5,49.47,54.15,51.89,54.0,48.39,47.19
2016-08-18 12:16:00-05:00,1026.4777,1024.1439,1033.543,607480,41.34,0.0,990.0,987.0,28.65,310.9,277.4,277.4,279.4,238.8,239.7,237.3,312.1,705.5,60.22,198.8,1274991.0,310.5,220.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,53.79,982.0,239.1,243.1,238.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,196.0,26.0,197.7,586.0,1229966.0,47471.0,112730.0,0.991,0.772,0.531,0.842,78.06,108.1,106.8,108.3,92.0,90.9,75.71,24.27,33.6,33.19,33.68,28.62,28.25,23.54,31354.0,43486.0,43111.0,43758.0,37389.0,37260.0,30108.0,2.445,282.2,9.88,4.1,3.475,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,56.6,59.46,52.94,51.95,49.71,54.45,52.25,54.48,49.06,47.21
2016-08-18 12:17:00-05:00,1020.0484,1017.8641,1025.477,607481,41.4,0.0,985.0,980.0,28.73,311.0,277.7,277.1,279.2,237.1,237.9,235.6,312.3,699.7,60.19,197.3,1274995.0,310.4,219.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,54.53,977.0,237.3,241.4,236.4,60.0,59.8,62.9,0.0,274.0,274.0,276.0,194.5,25.73,196.1,586.0,1229970.0,47471.0,112731.0,0.991,0.772,0.531,0.842,77.75,107.6,106.1,107.4,91.4,90.4,75.07,24.18,33.46,33.0,33.38,28.44,28.11,23.34,31354.0,43486.0,43112.0,43759.0,37390.0,37261.0,30109.0,1.132,292.7,49.78,2.9,3.475,2.0,-1.0,13.21,-0.004,0.266,3.0,2.0,0.0,0.001,56.99,59.75,53.31,52.29,50.32,54.82,25.81,55.15,49.79,47.21
2016-08-18 12:18:00-05:00,1023.263,1021.338,1028.9338,607482,41.46,0.0,988.0,983.0,28.91,306.9,277.2,277.3,279.4,234.4,235.3,233.0,308.2,699.4,60.12,195.0,1274998.0,307.1,218.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.19,55.44,956.0,234.4,238.5,233.5,60.0,59.8,62.9,0.0,274.0,274.0,276.0,192.1,25.27,193.7,586.0,1229973.0,47471.0,112731.0,0.991,0.772,0.531,0.842,75.3,107.0,105.2,108.8,92.1,90.2,76.06,23.1,32.82,32.26,33.38,28.26,27.67,23.34,31354.0,43486.0,43112.0,43759.0,37390.0,37261.0,30109.0,2.143,321.1,18.62,4.0,3.475,2.0,-1.0,13.21,0.016,0.267,3.0,2.0,0.0,0.001,57.83,60.85,53.9,53.05,51.06,55.43,53.3,55.72,50.57,47.23
2016-08-18 12:19:00-05:00,1009.333,1007.44226,1015.10645,607483,41.55,0.0,973.0,968.0,28.97,309.8,277.3,277.2,279.3,233.6,234.5,232.2,309.8,691.4,60.13,194.4,1275001.0,309.1,215.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.53,55.79,965.0,233.6,237.8,232.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,191.5,25.13,193.2,586.0,1229976.0,47471.0,112731.0,0.992,0.772,0.531,0.842,76.55,106.0,104.6,106.1,90.7,89.2,74.69,23.71,32.85,32.41,32.87,28.08,27.64,23.14,31355.0,43487.0,43112.0,43760.0,37391.0,37262.0,30109.0,3.565,308.6,31.5,6.3,3.475,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.0,58.71,61.51,54.09,53.53,51.76,55.93,53.44,55.93,50.1,47.31
2016-08-18 12:20:00-05:00,997.5462,994.48175,1002.43134,607484,41.64,0.0,960.0,954.0,28.66,310.7,278.1,277.4,279.6,230.9,232.1,229.7,311.5,682.8,60.15,192.6,1275004.0,310.4,214.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.03,54.7,951.0,230.8,235.2,229.9,60.0,59.8,62.9,0.0,274.5,274.5,276.5,189.7,24.76,191.3,586.0,1229979.0,47471.0,112732.0,0.992,0.772,0.531,0.842,75.47,104.5,103.1,104.8,89.2,87.7,73.47,23.45,32.47,32.04,32.56,27.71,27.25,22.83,31355.0,43487.0,43113.0,43760.0,37391.0,37262.0,30110.0,2.578,273.1,21.95,4.7,3.475,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,57.62,60.81,53.84,53.22,51.21,55.56,53.43,55.47,49.11,47.29
2016-08-18 12:21:00-05:00,957.89935,953.329,960.949,607485,41.71,0.0,918.0,911.0,28.75,313.4,278.6,277.9,280.1,221.3,222.4,220.2,314.7,649.6,60.16,184.8,1275007.0,312.6,212.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,54.88,907.0,220.5,225.2,219.5,60.0,59.8,62.9,0.0,275.2,275.0,277.0,181.8,23.29,183.2,586.0,1229982.0,47471.0,112732.0,0.992,0.772,0.531,0.842,72.63,99.9,98.0,99.0,84.0,83.0,69.02,22.75,31.28,30.68,31.02,26.32,26.0,21.61,31355.0,43488.0,43113.0,43760.0,37392.0,37263.0,30110.0,1.82,289.8,22.3,3.1,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,57.62,60.55,53.93,53.18,51.25,55.66,53.7,55.69,49.87,47.29
2016-08-18 12:22:00-05:00,980.4016,974.5734,981.6901,607486,41.79,0.0,942.0,933.0,29.0,311.3,278.5,277.9,280.2,225.9,227.1,224.7,313.2,667.7,60.13,188.7,1275010.0,310.9,204.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.28,54.27,927.0,225.4,230.1,224.4,60.0,59.8,62.9,0.0,275.0,275.0,277.0,185.7,24.01,187.2,586.0,1229985.0,47471.0,112733.0,0.992,0.772,0.531,0.842,73.48,102.2,101.2,102.8,87.0,85.7,71.96,22.87,31.81,31.5,32.0,27.09,26.66,22.4,31356.0,43488.0,43114.0,43761.0,37392.0,37263.0,30110.0,2.86,253.7,25.63,4.8,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,57.23,60.37,53.99,53.02,51.01,55.43,5.846,55.95,49.92,47.31
2016-08-18 12:23:00-05:00,973.97235,967.49194,973.6242,607487,41.87,0.0,935.0,925.0,29.1,311.5,278.2,278.0,280.3,224.9,225.8,223.6,312.4,663.4,60.13,187.7,1275013.0,311.0,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.54,54.38,921.0,224.2,228.9,223.2,60.0,59.8,62.9,0.0,275.0,275.0,277.0,184.6,23.82,186.1,586.0,1229988.0,47471.0,112733.0,0.992,0.772,0.531,0.842,73.32,102.3,100.6,101.6,86.3,85.7,71.49,22.84,31.85,31.34,31.65,26.89,26.68,22.27,31356.0,43489.0,43114.0,43761.0,37392.0,37264.0,30111.0,2.127,283.1,39.85,3.7,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,57.02,60.06,54.0,52.95,50.8,55.33,-17.09,56.05,49.61,47.29
2016-08-18 12:24:00-05:00,992.1885,985.3961,990.90845,607488,41.94,0.0,955.0,942.0,29.08,307.2,278.2,277.9,280.2,228.1,229.3,226.9,309.1,682.2,60.15,190.5,1275016.0,307.2,207.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.87,54.93,936.0,227.7,232.3,226.7,60.0,59.8,62.9,0.0,275.0,275.0,277.0,187.4,24.35,189.0,586.0,1229991.0,47471.0,112733.0,0.992,0.772,0.531,0.842,75.48,105.1,103.5,104.6,89.0,87.8,73.47,23.18,32.29,31.79,32.14,27.34,26.98,22.57,31356.0,43489.0,43115.0,43762.0,37393.0,37264.0,30111.0,2.512,258.9,11.31,3.5,3.475,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,57.63,60.63,54.22,52.8,50.55,55.21,26.85,55.93,49.82,47.37
2016-08-18 12:25:00-05:00,1001.83234,994.749,998.9744,607489,42.03,0.0,964.0,951.0,29.12,307.8,278.0,277.9,280.1,230.0,231.0,228.7,309.0,686.3,60.15,191.9,1275020.0,307.6,210.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.38,56.07,943.0,229.6,234.1,228.7,60.0,59.8,62.9,0.0,275.0,275.0,277.0,188.9,24.62,190.5,586.0,1229995.0,47471.0,112734.0,0.992,0.772,0.531,0.842,75.73,105.7,104.2,105.6,89.5,88.2,74.18,23.31,32.53,32.07,32.5,27.55,27.14,22.83,31357.0,43490.0,43115.0,43762.0,37393.0,37265.0,30111.0,3.215,266.0,21.26,5.2,3.475,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,58.55,61.01,54.66,53.06,50.73,55.56,48.91,56.27,49.85,47.39
2016-08-18 12:26:00-05:00,1011.47614,1004.63635,1007.04047,607490,42.11,0.0,975.0,960.0,29.31,308.0,277.0,276.5,278.8,233.0,234.1,231.7,310.1,692.2,60.16,193.6,1275023.0,308.1,212.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,55.72,945.0,232.9,237.2,232.0,60.0,59.8,62.9,0.0,273.4,273.3,275.3,190.6,25.0,192.2,586.0,1229998.0,47471.0,112734.0,0.992,0.772,0.531,0.842,76.54,106.8,104.7,106.3,90.2,88.7,74.51,23.58,32.89,32.26,32.74,27.79,27.32,22.95,31357.0,43490.0,43116.0,43763.0,37394.0,37265.0,30112.0,2.087,274.3,34.43,4.1,3.475,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.0,58.45,61.26,54.64,52.59,50.02,55.21,-16.75,56.07,49.85,47.44
2016-08-18 12:27:00-05:00,1022.1915,1015.1918,1017.4111,607491,42.2,0.0,986.0,971.0,29.57,306.2,276.8,276.5,278.8,234.5,235.4,233.1,307.6,700.9,60.24,194.7,1275026.0,305.8,214.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,54.69,964.0,234.5,238.9,233.6,60.0,59.8,62.9,0.0,273.8,273.3,275.0,191.9,25.29,193.5,586.0,1230001.0,47471.0,112735.0,0.991,0.772,0.531,0.842,77.37,108.0,106.1,107.6,91.8,90.1,75.75,23.69,33.07,32.49,32.94,28.1,27.6,23.2,31357.0,43491.0,43116.0,43763.0,37394.0,37265.0,30112.0,2.113,239.3,29.73,4.1,3.475,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.0,58.29,60.66,55.33,53.29,50.65,55.98,-64.88,56.62,50.69,47.48
2016-08-18 12:28:00-05:00,701.6951,695.4558,700.6475,607492,42.29,0.0,660.5,652.5,29.29,308.3,275.9,275.7,277.9,161.9,163.5,161.7,308.5,486.2,60.13,133.8,1275028.0,308.6,215.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,54.92,683.1,160.5,165.2,160.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,131.9,14.68,132.8,586.0,1230003.0,47471.0,112735.0,0.995,0.772,0.531,0.842,48.07,69.38,71.96,72.59,63.56,63.74,53.47,14.78,21.32,22.1,22.3,19.52,19.58,16.42,31358.0,43491.0,43117.0,43764.0,37395.0,37266.0,30112.0,2.69,274.3,14.96,4.1,3.475,2.0,-1.0,13.2,0.007,0.261,3.0,2.0,0.0,0.001,57.82,60.65,55.63,53.72,50.85,56.18,-91.9,57.04,50.65,47.55
2016-08-18 12:29:00-05:00,320.1213,320.6713,322.69775,607493,42.38,0.0,305.4,304.8,29.13,313.1,274.9,274.7,277.0,80.2,82.4,81.2,314.4,244.4,60.16,65.28,1275029.0,312.6,149.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.88,52.68,343.2,77.42,81.8,77.18,60.0,59.8,62.9,0.0,273.8,273.0,275.0,64.42,2.851,64.5,586.0,1230004.0,47471.0,112735.0,0.999,0.772,0.531,0.842,28.82,35.27,36.17,33.28,27.95,29.83,22.08,9.04,11.05,11.32,10.42,8.75,9.33,6.906,31358.0,43491.0,43117.0,43764.0,37395.0,37266.0,30112.0,3.212,282.6,24.42,4.6,3.477,2.0,-1.0,13.33,0.007,0.247,3.0,2.0,0.0,0.001,55.38,58.6,53.39,51.7,48.62,53.84,-46.13,55.3,48.56,47.6
2016-08-18 12:30:00-05:00,709.08875,706.2785,708.48315,607494,42.44,0.0,694.8,686.0,28.86,315.2,275.9,275.5,277.8,164.4,165.9,164.1,316.1,483.7,60.18,135.8,1275031.0,315.0,76.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,50.49,620.4,163.1,167.3,162.5,60.0,59.8,62.9,0.0,273.4,273.0,275.0,133.8,15.02,134.8,586.0,1230006.0,47471.0,112735.0,0.995,0.772,0.531,0.842,57.16,76.37,70.89,72.93,61.96,59.0,51.0,17.98,24.01,22.25,22.9,19.45,18.51,16.01,31358.0,43492.0,43117.0,43764.0,37395.0,37266.0,30113.0,1.982,318.5,26.15,3.5,3.477,2.0,-1.0,13.33,0.006,0.256,3.0,2.0,0.0,0.0,53.04,56.34,50.94,49.52,46.68,51.89,-52.27,52.68,46.31,47.68
2016-08-18 12:31:00-05:00,889.32104,883.1821,887.08746,607495,42.47,0.0,861.0,849.0,28.76,309.9,276.3,275.9,278.2,210.7,211.9,209.7,309.8,620.7,60.14,174.5,1275034.0,309.6,152.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,51.58,845.0,209.6,214.5,208.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,171.6,21.63,173.0,586.0,1230009.0,47471.0,112736.0,0.992,0.772,0.531,0.842,68.46,95.5,94.5,95.4,80.4,80.2,65.96,21.19,29.55,29.24,29.54,24.88,24.81,20.41,31358.0,43492.0,43118.0,43765.0,37396.0,37267.0,30113.0,2.265,326.2,13.02,3.5,3.475,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,53.57,56.7,51.26,49.9,47.57,52.47,-95.1,52.68,46.41,47.68
2016-08-18 12:32:00-05:00,979.3301,969.62976,974.77637,607496,42.5,0.0,943.0,927.0,28.64,310.5,276.4,276.0,278.3,229.2,230.3,228.0,311.4,674.8,60.15,190.0,1275037.0,310.2,192.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.95,52.56,921.0,228.7,233.3,227.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,187.0,24.42,188.5,586.0,1230012.0,47471.0,112736.0,0.992,0.772,0.531,0.842,73.56,103.1,101.8,103.2,88.2,86.5,73.46,22.84,32.01,31.6,32.04,27.38,26.85,22.8,31359.0,43493.0,43118.0,43765.0,37396.0,37267.0,30113.0,2.195,341.6,24.61,3.7,3.475,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,54.85,57.43,51.83,50.48,48.78,53.31,-95.5,53.09,46.59,47.71
2016-08-18 12:33:00-05:00,980.4016,969.09534,972.47186,607497,42.52,0.0,943.0,924.0,28.9,314.0,276.2,275.9,278.0,228.5,229.5,227.2,315.1,665.7,60.15,189.3,1275040.0,313.6,210.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.96,52.9,917.0,227.8,232.5,227.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,186.2,24.28,187.8,586.0,1230016.0,47471.0,112736.0,0.992,0.772,0.531,0.842,72.74,101.7,100.6,101.8,86.7,85.3,72.16,22.83,31.93,31.57,31.94,27.21,26.77,22.65,31359.0,43493.0,43119.0,43766.0,37397.0,37268.0,30114.0,0.835,277.0,57.18,2.1,3.475,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,55.55,57.77,52.4,51.2,49.68,53.91,7.675,53.24,47.61,47.77
2016-08-18 12:34:00-05:00,970.75775,959.07434,960.949,607498,42.55,0.0,934.0,913.0,28.95,311.3,276.1,275.9,278.1,225.6,226.5,224.3,313.1,662.8,60.18,186.8,1275043.0,311.0,209.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,53.21,828.0,224.8,229.6,224.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,183.8,23.84,185.3,586.0,1230019.0,47471.0,112737.0,0.992,0.772,0.531,0.842,72.45,101.6,100.3,101.3,86.3,84.9,71.76,22.55,31.64,31.22,31.53,26.86,26.44,22.33,31360.0,43494.0,43119.0,43766.0,37397.0,37268.0,30114.0,2.338,318.5,15.97,3.6,3.475,2.0,-1.0,13.16,0.007,0.265,3.0,2.0,0.0,0.001,55.73,58.16,52.72,51.54,49.98,54.13,23.26,53.63,48.32,47.8
2016-08-18 12:35:00-05:00,976.1155,964.4188,964.4059,607499,42.6,0.0,939.0,916.0,28.86,310.5,276.2,275.9,278.1,226.3,227.2,225.0,311.1,666.0,60.14,187.4,1275047.0,309.5,207.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.2,53.97,908.0,225.5,230.3,224.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,184.4,23.93,185.9,586.0,1230022.0,47471.0,112737.0,0.992,0.772,0.531,0.842,72.64,101.8,100.7,101.9,86.6,85.0,71.92,22.55,31.62,31.25,31.63,26.88,26.37,22.33,31360.0,43494.0,43120.0,43767.0,37398.0,37269.0,30114.0,2.22,328.1,19.36,4.2,3.475,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,56.6,58.62,52.85,51.97,50.52,54.61,52.14,54.14,48.45,47.87
2016-08-18 12:36:00-05:00,975.04395,963.2164,962.10126,607500,42.63,0.0,938.0,914.0,28.93,310.5,276.5,275.9,278.1,225.5,226.6,224.3,312.6,663.3,60.12,186.9,1275050.0,310.0,207.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.37,54.43,905.0,224.7,229.4,223.8,60.0,59.8,62.9,0.0,273.1,273.0,275.0,183.8,23.79,185.4,586.0,1230025.0,47471.0,112738.0,0.992,0.772,0.531,0.842,72.54,101.7,100.6,101.2,86.4,84.8,71.78,22.52,31.59,31.22,31.4,26.83,26.33,22.28,31360.0,43494.0,43120.0,43767.0,37398.0,37269.0,30115.0,2.265,324.1,30.65,3.8,3.475,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,57.14,58.99,53.08,52.45,51.04,55.05,52.32,54.41,48.25,47.87
2016-08-18 12:37:00-05:00,967.5432,954.6651,954.03534,607501,42.66,0.0,929.0,905.0,29.37,311.8,276.5,275.8,278.0,223.2,224.4,222.1,314.0,654.5,60.14,185.0,1275053.0,311.3,207.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.33,54.41,897.0,222.5,227.3,221.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,182.0,23.45,183.5,586.0,1230028.0,47471.0,112738.0,0.992,0.772,0.531,0.842,71.59,100.5,99.1,99.8,85.3,83.6,70.92,22.32,31.33,30.89,31.12,26.59,26.07,22.11,31361.0,43495.0,43120.0,43768.0,37399.0,37270.0,30115.0,2.65,281.9,23.26,4.2,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,57.02,59.19,53.88,53.11,51.57,55.57,53.12,55.18,48.45,47.93
2016-08-18 12:38:00-05:00,945.04095,931.41644,929.8373,607502,42.71,0.0,906.0,881.0,29.27,312.5,276.2,275.7,278.0,218.9,219.9,217.7,314.4,639.9,60.13,181.2,1275056.0,311.7,205.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.56,53.88,875.0,218.0,222.9,217.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,178.3,22.8,179.8,586.0,1230031.0,47471.0,112738.0,0.992,0.772,0.531,0.842,69.78,98.0,96.8,97.8,83.0,81.4,69.09,21.81,30.63,30.24,30.57,25.94,25.43,21.59,31361.0,43495.0,43121.0,43768.0,37399.0,37270.0,30116.0,3.758,275.1,17.0,5.2,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,56.75,59.2,53.57,52.65,50.72,54.94,52.67,54.68,47.97,47.96
2016-08-18 12:39:00-05:00,939.6832,926.07196,924.07587,607503,42.75,0.0,902.0,876.0,28.93,312.0,276.0,275.8,278.1,218.4,219.5,217.3,313.1,638.8,60.13,180.8,1275059.0,311.8,201.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.59,53.52,870.0,217.4,222.3,216.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,177.8,22.7,179.3,586.0,1230034.0,47471.0,112739.0,0.992,0.772,0.531,0.842,69.63,98.1,96.9,97.5,83.0,81.6,69.09,21.72,30.61,30.23,30.42,25.88,25.45,21.56,31361.0,43496.0,43121.0,43768.0,37400.0,37271.0,30116.0,2.357,278.4,19.09,3.9,3.475,2.0,-1.0,13.23,0.005,0.264,3.0,2.0,0.0,0.001,56.16,58.86,53.2,52.14,50.15,54.46,52.44,54.33,47.93,47.96
2016-08-18 12:40:00-05:00,915.03796,899.7502,898.7256,607504,42.8,0.0,877.0,850.0,28.95,315.2,275.8,275.5,277.7,212.7,213.6,211.5,316.6,616.0,60.15,175.7,1275061.0,314.7,200.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.62,53.49,851.0,211.4,216.4,210.4,60.0,59.8,62.9,0.0,273.0,273.0,274.4,172.8,21.84,174.2,586.0,1230037.0,47471.0,112739.0,0.992,0.772,0.531,0.842,67.4,94.1,93.4,93.9,79.47,78.21,66.45,21.24,29.64,29.42,29.58,25.04,24.64,20.93,31362.0,43496.0,43122.0,43769.0,37400.0,37271.0,30116.0,1.113,301.2,28.5,2.0,3.474,2.0,-1.0,13.33,0.008,0.264,3.0,2.0,0.0,0.001,55.98,58.86,53.59,52.4,50.31,54.74,52.78,54.61,48.55,48.06
2016-08-18 12:41:00-05:00,942.8978,927.5416,926.3805,607505,42.9,0.0,907.0,878.0,29.14,310.7,275.7,275.5,277.8,217.7,218.6,216.4,311.9,638.6,60.14,179.9,1275064.0,310.1,195.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.04,54.57,867.0,216.5,221.5,215.6,60.0,59.8,62.9,0.0,273.0,272.8,274.4,176.9,22.59,178.3,586.0,1230040.0,47471.0,112740.0,0.992,0.772,0.531,0.842,69.77,97.9,96.7,97.5,83.1,81.4,69.07,21.68,30.41,30.03,30.28,25.82,25.28,21.46,31362.0,43497.0,43122.0,43769.0,37400.0,37272.0,30117.0,0.963,309.2,25.86,1.7,3.474,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,56.87,59.46,54.43,53.34,51.51,55.43,26.7,55.38,49.42,48.06
2016-08-18 12:42:00-05:00,953.6132,938.09705,935.59875,607506,42.93,0.0,917.0,888.0,29.22,309.5,275.6,275.6,277.8,220.2,221.3,219.1,310.4,649.2,60.14,182.1,1275067.0,309.3,199.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.98,54.03,880.0,219.3,224.2,218.4,60.0,59.8,62.9,0.0,272.9,272.8,274.2,179.1,23.0,180.6,586.0,1230042.0,47471.0,112740.0,0.992,0.772,0.531,0.842,70.71,99.5,98.6,99.0,84.2,82.9,70.34,21.88,30.8,30.52,30.65,26.06,25.67,21.77,31362.0,43497.0,43123.0,43770.0,37401.0,37272.0,30117.0,2.702,276.4,17.32,4.2,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,56.96,59.67,54.83,53.74,51.72,55.71,-15.37,55.89,49.62,48.09
2016-08-18 12:43:00-05:00,953.6132,938.63153,935.59875,607507,42.98,0.0,917.0,888.0,29.23,310.3,276.0,275.5,277.7,221.0,222.0,219.8,312.9,649.8,60.12,182.7,1275070.0,310.1,201.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.54,53.02,880.0,220.0,224.9,219.1,60.0,59.8,62.9,0.0,273.0,273.0,274.1,179.8,23.1,181.2,586.0,1230045.0,47471.0,112740.0,0.992,0.772,0.531,0.842,70.89,99.6,98.9,99.2,84.2,82.9,70.27,22.0,30.9,30.68,30.78,26.12,25.72,21.81,31363.0,43498.0,43123.0,43770.0,37401.0,37273.0,30117.0,3.882,275.4,20.95,5.7,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,55.93,58.91,54.1,52.81,50.59,54.84,26.26,55.08,49.17,48.16
2016-08-18 12:44:00-05:00,960.04236,944.1097,940.2079,607508,43.03,0.0,923.0,893.0,29.03,310.2,276.1,275.9,278.1,222.4,223.5,221.2,310.5,654.7,60.14,184.2,1275073.0,310.1,203.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.4,52.11,882.0,221.5,226.3,220.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,181.1,23.33,182.6,586.0,1230049.0,47471.0,112741.0,0.992,0.772,0.531,0.842,71.26,100.6,99.6,99.9,85.1,83.8,70.96,22.1,31.19,30.89,30.98,26.39,25.98,22.01,31363.0,43498.0,43124.0,43771.0,37402.0,37273.0,30118.0,3.523,269.6,13.85,5.2,3.472,2.0,-1.0,13.33,0.008,0.265,1.0,2.0,0.0,0.0,55.14,58.35,53.46,52.16,49.86,54.23,25.36,54.59,48.46,48.16
2016-08-18 12:45:00-05:00,965.4001,948.65247,944.817,607509,43.07,0.0,928.0,897.0,28.89,312.2,276.5,275.6,277.8,223.8,224.9,222.6,314.1,655.7,60.15,185.3,1275076.0,311.7,203.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,51.83,887.0,223.1,227.9,222.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,182.4,23.56,183.9,586.0,1230052.0,47471.0,112741.0,0.992,0.772,0.531,0.842,71.39,100.5,99.5,100.2,85.2,83.7,70.81,22.28,31.36,31.06,31.28,26.6,26.11,22.1,31363.0,43499.0,43124.0,43771.0,37402.0,37273.0,30118.0,2.647,306.0,16.74,4.8,3.475,2.0,-1.0,13.16,0.006,0.265,1.0,2.0,0.0,0.001,54.42,57.9,52.92,51.79,49.35,53.73,45.64,54.07,48.16,48.24
2016-08-18 12:46:00-05:00,968.61475,951.85925,948.27386,607510,43.1,0.0,932.0,900.0,28.87,311.2,276.2,275.7,277.9,224.4,225.4,223.1,311.9,658.0,60.13,185.8,1275079.0,310.8,205.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.07,52.89,890.0,223.5,228.2,222.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,182.7,23.6,184.2,586.0,1230055.0,47471.0,112741.0,0.992,0.772,0.531,0.842,71.66,101.1,99.9,100.3,85.7,84.2,71.17,22.3,31.45,31.09,31.2,26.67,26.21,22.15,31364.0,43499.0,43125.0,43772.0,37403.0,37274.0,30118.0,1.78,341.1,18.74,2.6,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,55.32,58.48,52.93,51.89,49.85,53.98,-1.54,54.14,48.65,48.25
2016-08-18 12:47:00-05:00,972.9009,955.1996,951.7307,607511,43.13,0.0,936.0,903.0,28.92,311.0,276.1,275.9,278.0,224.5,225.6,223.3,311.4,659.8,60.14,185.9,1275082.0,310.3,205.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.89,53.33,893.0,223.7,228.5,222.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,182.9,23.64,184.4,586.0,1230058.0,47471.0,112742.0,0.992,0.772,0.531,0.842,71.72,101.2,100.4,100.7,85.9,84.4,71.81,22.3,31.46,31.22,31.32,26.71,26.23,22.33,31364.0,43500.0,43125.0,43772.0,37403.0,37274.0,30119.0,1.942,340.0,18.67,3.3,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,56.15,58.65,53.46,52.45,50.8,54.57,-0.659,54.51,48.66,48.25
2016-08-18 12:48:00-05:00,984.68774,967.2247,963.2536,607512,43.16,0.0,949.0,916.0,28.98,309.8,275.8,275.6,277.9,226.4,227.3,225.1,310.7,667.1,60.14,187.3,1275085.0,309.6,205.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.01,53.8,903.0,225.7,230.4,224.9,60.0,59.8,62.9,0.0,273.0,273.0,274.3,184.3,23.9,185.9,586.0,1230061.0,47471.0,112742.0,0.992,0.772,0.531,0.842,72.52,102.1,101.5,102.2,86.9,85.2,72.6,22.46,31.62,31.42,31.66,26.91,26.4,22.49,31364.0,43500.0,43126.0,43773.0,37404.0,37275.0,30119.0,1.805,273.7,24.3,3.3,3.475,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,56.61,58.81,53.87,52.86,51.5,55.02,-22.57,54.92,49.38,48.25
2016-08-18 12:49:00-05:00,994.3316,976.57764,972.47186,607513,43.2,0.0,957.0,924.0,29.16,309.2,276.2,275.4,277.6,227.5,228.6,226.3,310.0,671.7,60.18,188.3,1275089.0,308.7,207.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.06,54.23,912.0,227.0,231.7,226.1,60.0,59.8,62.9,0.0,273.0,272.8,274.1,185.3,24.12,186.9,586.0,1230064.0,47471.0,112743.0,0.992,0.772,0.531,0.842,72.65,102.6,101.7,102.7,87.7,85.8,73.17,22.46,31.72,31.44,31.77,27.11,26.52,22.62,31365.0,43501.0,43126.0,43773.0,37404.0,37275.0,30119.0,3.233,254.8,12.43,4.7,3.475,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,56.91,59.27,54.9,53.71,52.1,55.74,7.446,55.89,49.83,48.31
2016-08-18 12:50:00-05:00,919.3241,902.4224,898.8408,607514,43.23,0.0,883.0,852.0,29.2,318.2,275.5,275.5,277.7,210.5,211.4,209.3,319.2,604.4,60.2,173.8,1275091.0,317.3,208.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.46,54.52,836.0,209.1,214.2,208.1,60.0,59.8,62.9,0.0,273.0,273.0,274.4,171.0,21.53,172.3,586.0,1230067.0,47471.0,112743.0,0.992,0.772,0.531,0.842,64.18,90.7,90.1,92.6,79.13,77.11,67.26,20.42,28.86,28.67,29.47,25.18,24.52,21.39,31365.0,43501.0,43127.0,43774.0,37405.0,37276.0,30120.0,2.445,258.8,16.7,3.6,3.477,2.0,-1.0,13.17,-0.023,0.264,1.0,2.0,0.0,0.001,57.22,59.49,54.89,53.45,51.48,55.34,53.62,55.73,49.47,48.35
2016-08-18 12:51:00-05:00,996.4746,977.9138,973.6242,607515,43.28,0.0,962.0,926.0,29.33,311.3,276.2,275.4,277.6,227.5,228.7,226.4,311.9,668.1,60.15,188.3,1275094.0,310.4,192.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.0,54.5,912.0,227.0,231.6,226.1,60.0,59.8,62.9,0.0,273.0,273.0,274.2,185.3,24.09,186.9,586.0,1230070.0,47471.0,112743.0,0.992,0.772,0.531,0.842,73.64,103.4,100.9,102.2,87.2,84.6,71.89,22.91,32.19,31.38,31.8,27.12,26.3,22.36,31366.0,43501.0,43127.0,43774.0,37405.0,37276.0,30120.0,3.1,304.2,16.96,4.2,3.475,2.0,-1.0,13.3,0.037,0.266,3.0,2.0,0.0,0.001,57.25,59.54,54.73,53.14,51.11,55.21,27.07,55.39,49.37,48.31
2016-08-18 12:52:00-05:00,966.4716,947.3164,943.66473,607516,43.31,0.0,928.0,895.0,29.27,310.8,275.7,275.3,277.4,208.0,209.0,206.9,311.9,609.5,60.13,171.8,1275097.0,310.4,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.54,54.22,784.3,206.5,211.5,205.6,60.0,59.8,62.9,0.0,272.9,272.9,274.2,168.8,21.14,170.2,586.0,1230073.0,47471.0,112744.0,0.992,0.772,0.531,0.842,60.25,90.6,88.0,95.7,85.0,76.8,71.47,18.72,28.14,27.32,29.71,26.42,23.84,22.2,31366.0,43502.0,43128.0,43775.0,37406.0,37277.0,30120.0,2.665,293.8,17.65,3.5,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,57.03,59.47,54.49,53.22,51.13,55.23,-16.61,55.38,49.37,48.33
2016-08-18 12:53:00-05:00,827.49347,812.1,808.04065,607517,43.36,0.0,794.3,764.8,29.28,308.8,275.4,275.4,277.6,200.0,201.7,199.5,309.2,592.5,60.15,165.4,1275100.0,308.1,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.63,54.64,855.0,198.9,203.9,198.2,60.0,59.8,62.9,0.0,273.0,273.0,274.3,162.8,20.06,164.0,586.0,1230075.0,47471.0,112744.0,0.993,0.772,0.531,0.842,67.68,91.9,93.1,87.5,71.81,76.74,60.75,20.91,28.38,28.74,27.02,22.16,23.68,18.74,31366.0,43502.0,43128.0,43775.0,37406.0,37277.0,30121.0,1.455,338.4,21.63,2.8,3.475,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,57.0,59.69,54.5,53.35,51.28,55.5,5.256,55.6,49.5,48.33
2016-08-18 12:54:00-05:00,938.6117,918.9904,915.088,607518,43.4,0.0,904.0,869.0,29.27,311.6,275.8,275.2,277.4,214.6,215.6,213.5,314.2,627.9,60.13,177.3,1275103.0,311.4,183.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.82,54.72,852.0,213.3,218.2,212.4,60.0,59.8,62.9,0.0,273.0,272.9,274.0,174.2,22.08,175.6,586.0,1230078.0,47471.0,112744.0,0.992,0.772,0.531,0.842,68.41,97.3,94.6,96.6,82.1,79.4,67.22,21.31,30.3,29.45,30.1,25.57,24.72,20.93,31366.0,43503.0,43128.0,43775.0,37406.0,37278.0,30121.0,2.113,325.5,13.92,3.3,3.475,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,57.39,59.72,54.36,53.39,51.42,55.28,53.31,55.41,48.95,48.33
2016-08-18 12:55:00-05:00,937.5402,917.3871,912.6682,607519,43.45,0.0,901.0,865.0,29.35,311.6,276.0,275.3,277.5,215.2,216.3,214.1,313.8,630.7,60.14,177.9,1275106.0,311.1,197.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.59,54.44,862.0,214.1,219.1,213.2,60.0,59.8,62.9,0.0,273.0,273.0,274.3,175.0,22.22,176.4,586.0,1230081.0,47471.0,112745.0,0.992,0.772,0.531,0.842,68.83,97.2,96.0,96.5,81.2,80.7,66.28,21.45,30.29,29.92,30.07,25.3,25.13,20.64,31367.0,43503.0,43129.0,43776.0,37407.0,37278.0,30121.0,1.75,300.2,47.94,4.4,3.475,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,57.34,59.99,54.66,53.41,51.62,55.47,53.53,55.68,48.98,48.4
