TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 12:56:00-05:00,909.6803,890.9317,885.7047,607520,43.49,0.0,876.0,841.0,29.3,307.2,276.3,275.3,277.4,210.8,212.0,209.8,308.2,625.4,60.13,174.3,1275109.0,306.8,197.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.71,53.7,834.0,209.4,214.5,208.5,60.0,59.8,62.9,0.0,273.0,273.0,274.7,171.3,21.59,172.7,586.0,1230084.0,47471.0,112745.0,0.992,0.772,0.531,0.842,67.66,95.5,94.9,95.5,81.5,79.8,68.05,20.78,29.34,29.15,29.33,25.03,24.51,20.9,31367.0,43504.0,43129.0,43776.0,37407.0,37279.0,30122.0,2.433,307.6,16.05,4.0,3.475,2.0,-1.0,13.22,0.008,0.263,3.0,2.0,0.0,0.001,56.67,59.29,54.45,53.07,50.89,55.02,53.34,55.28,48.93,48.43
2016-08-18 12:57:00-05:00,858.2465,836.4176,834.0823,607521,43.52,0.0,814.0,780.4,29.19,308.8,275.6,275.4,277.5,203.1,204.3,202.2,310.6,600.0,60.17,167.7,1275111.0,308.2,192.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.23,53.66,822.0,201.6,206.9,200.8,60.0,59.8,62.9,0.0,273.0,273.0,274.3,165.0,20.48,166.3,586.0,1230087.0,47471.0,112746.0,0.992,0.772,0.531,0.842,64.31,90.7,91.7,89.7,76.53,77.23,65.01,19.86,28.01,28.32,27.68,23.63,23.84,20.07,31368.0,43504.0,43130.0,43777.0,37408.0,37279.0,30122.0,2.407,284.0,11.49,3.0,3.47,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.001,56.39,59.22,54.21,53.01,50.95,54.97,53.35,55.18,49.19,48.48
2016-08-18 12:58:00-05:00,730.84094,714.9633,708.5983,607522,43.56,0.0,707.5,675.2,29.19,311.4,275.0,275.2,277.3,176.5,178.2,176.3,311.5,518.2,60.14,145.6,1275114.0,310.5,186.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.05,53.13,732.6,174.2,179.8,173.5,60.0,59.8,62.9,0.0,273.0,273.0,274.3,143.0,16.5,143.9,586.0,1230089.0,47471.0,112746.0,0.993,0.772,0.531,0.842,59.57,80.5,81.3,77.66,62.77,66.08,51.52,18.54,25.06,25.31,24.16,19.51,20.56,16.01,31368.0,43505.0,43130.0,43777.0,37408.0,37279.0,30122.0,2.153,287.8,20.13,3.7,3.47,2.0,-1.0,13.33,0.006,0.258,3.0,2.0,0.0,0.0,55.86,58.86,53.56,52.56,50.42,54.4,52.75,54.59,48.43,48.52
2016-08-18 12:59:00-05:00,858.2465,836.6848,831.7777,607523,43.6,0.0,822.0,785.9,29.18,304.4,275.2,275.3,277.4,195.9,197.2,195.2,306.7,584.9,60.14,161.7,1275116.0,304.2,161.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.02,52.53,763.8,194.1,199.4,193.3,60.0,59.8,62.9,0.0,272.9,273.0,274.4,158.9,19.46,160.1,586.0,1230092.0,47471.0,112746.0,0.993,0.772,0.531,0.842,59.74,87.3,87.1,89.3,78.36,75.0,66.86,18.18,26.57,26.51,27.17,23.84,22.82,20.34,31368.0,43505.0,43131.0,43778.0,37409.0,37280.0,30123.0,3.528,296.0,14.84,4.4,3.472,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,55.43,58.35,53.38,52.41,50.24,54.26,52.45,54.59,47.73,48.52
2016-08-18 13:00:00-05:00,825.5647,806.7555,798.5919,607524,43.61,0.0,802.0,764.3,29.1,306.8,275.3,274.9,277.1,186.7,188.2,186.1,309.3,554.5,60.15,154.0,1275119.0,306.0,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,51.52,702.9,185.0,190.2,184.3,60.0,59.8,62.9,0.0,272.6,272.4,274.0,151.4,18.14,152.5,586.0,1230094.0,47471.0,112746.0,0.993,0.772,0.531,0.842,63.35,89.1,83.4,85.4,71.43,68.17,57.96,19.43,27.33,25.56,26.15,21.88,20.88,17.75,31368.0,43506.0,43131.0,43778.0,37409.0,37280.0,30123.0,1.938,284.2,22.44,3.5,3.475,2.0,-1.0,13.33,0.006,0.26,3.0,2.0,0.0,0.0,54.12,57.21,52.75,51.8,49.5,53.81,51.85,53.97,47.13,48.52
2016-08-18 13:01:00-05:00,898.9649,875.29895,868.4205,607525,43.62,0.0,863.0,821.0,29.18,311.1,275.4,275.2,277.4,209.7,210.6,208.5,312.4,614.7,60.21,173.0,1275122.0,310.9,171.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.99,52.12,817.0,208.1,213.3,207.2,60.0,59.8,62.9,0.0,272.3,272.2,274.0,170.0,21.43,171.4,586.0,1230097.0,47471.0,112747.0,0.992,0.772,0.531,0.842,65.95,93.6,93.3,93.0,79.75,78.17,67.07,20.5,29.09,28.99,28.91,24.79,24.3,20.85,31369.0,43506.0,43132.0,43779.0,37409.0,37281.0,30123.0,1.765,318.1,35.44,3.5,3.472,2.0,-1.0,13.16,0.013,0.263,1.0,2.0,0.0,0.001,54.54,57.52,53.01,52.0,49.88,54.14,51.99,53.99,47.22,48.62
2016-08-18 13:02:00-05:00,910.75183,887.1905,878.0996,607526,43.66,0.0,880.0,836.0,29.26,316.2,275.5,275.3,277.5,212.5,213.4,211.3,317.2,614.7,60.22,175.4,1275125.0,315.5,193.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.41,52.64,827.0,211.1,216.2,210.1,60.0,59.8,62.9,0.0,272.9,272.8,274.0,172.5,21.84,173.9,586.0,1230100.0,47471.0,112747.0,0.992,0.772,0.531,0.842,66.43,94.2,93.3,93.3,79.65,77.89,66.92,21.0,29.77,29.48,29.48,25.17,24.62,21.15,31369.0,43506.0,43132.0,43779.0,37410.0,37281.0,30124.0,2.983,326.3,12.26,5.1,3.472,2.0,-1.0,13.16,0.003,0.264,1.0,2.0,0.0,0.001,54.98,57.86,53.14,52.28,50.39,54.28,30.27,54.2,47.15,48.62
2016-08-18 13:03:00-05:00,886.10645,862.2049,854.1321,607527,43.66,0.0,853.0,810.0,29.07,317.2,275.1,275.1,277.2,207.5,208.5,206.4,318.1,598.0,60.22,171.1,1275127.0,316.3,191.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.45,52.01,804.0,205.8,211.1,204.8,60.0,59.8,62.9,0.0,272.1,272.1,274.0,168.1,21.09,169.5,586.0,1230103.0,47471.0,112748.0,0.992,0.772,0.531,0.842,63.85,91.0,90.3,90.4,77.55,75.56,65.28,20.25,28.86,28.63,28.68,24.59,23.96,20.7,31370.0,43507.0,43133.0,43780.0,37410.0,37282.0,30124.0,1.692,342.0,34.17,3.4,3.475,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.001,54.9,57.37,52.49,51.74,50.37,53.83,51.46,53.31,46.9,48.64
2016-08-18 13:04:00-05:00,429.52505,415.4029,414.30447,607528,43.67,0.0,398.1,378.0,29.26,322.1,274.2,274.0,276.2,106.9,108.7,107.4,322.9,314.5,60.19,87.2,1275129.0,321.7,127.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.94,50.98,442.3,102.9,107.4,102.4,60.0,59.8,62.9,0.0,272.3,272.4,274.0,84.8,6.528,85.1,586.0,1230104.0,47471.0,112748.0,0.997,0.772,0.531,0.842,31.22,43.32,46.7,43.42,36.21,39.48,30.76,10.01,13.9,14.98,13.93,11.62,12.66,9.87,31370.0,43507.0,43133.0,43780.0,37411.0,37282.0,30124.0,2.557,280.0,16.71,4.1,3.47,2.0,-1.0,13.33,0.006,0.253,3.0,2.0,0.0,0.0,53.73,56.5,52.0,51.21,49.55,52.98,50.97,52.82,46.69,48.7
2016-08-18 13:05:00-05:00,275.86688,267.7605,267.61847,607529,43.66,0.0,261.1,249.5,29.02,318.0,273.5,273.4,275.6,65.57,67.61,66.52,318.6,202.1,60.17,52.71,1275130.0,316.3,80.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.27,48.39,242.1,62.72,66.61,62.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,52.05,0.888,52.06,586.0,1230105.0,47471.0,112748.0,1.0,0.772,0.531,0.842,20.52,28.3,27.73,27.87,23.65,23.16,19.6,6.517,8.99,8.81,8.85,7.515,7.359,6.229,31370.0,43507.0,43133.0,43780.0,37411.0,37282.0,30124.0,2.388,268.3,11.71,3.7,3.475,2.0,-1.0,13.33,0.006,0.246,3.0,2.0,0.0,0.0,50.93,54.01,49.56,48.67,46.87,50.35,48.35,50.96,44.66,48.72
2016-08-18 13:06:00-05:00,758.70087,738.88007,731.41364,607530,43.66,0.0,744.7,707.7,28.98,301.6,275.3,275.1,277.3,175.2,177.0,174.9,303.2,526.0,60.23,144.6,1275132.0,301.0,142.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.0,47.77,684.2,173.6,179.3,173.1,60.0,59.8,62.9,0.0,272.9,272.9,274.9,142.6,16.63,143.6,586.0,1230107.0,47471.0,112748.0,0.993,0.772,0.531,0.842,59.86,84.2,81.1,81.5,68.0,67.31,55.81,18.03,25.37,24.42,24.53,20.47,20.26,16.79,31370.0,43508.0,43133.0,43780.0,37411.0,37282.0,30125.0,2.255,295.7,17.65,3.4,3.475,2.0,-1.0,13.33,0.006,0.257,3.0,2.0,0.0,0.0,49.73,52.77,48.28,47.03,45.47,49.31,47.22,49.6,43.66,48.72
2016-08-18 13:07:00-05:00,892.5357,868.88556,861.62195,607531,43.61,0.0,866.0,825.0,29.03,305.5,275.8,275.8,277.9,209.5,210.8,208.5,307.0,620.1,60.2,173.4,1275135.0,305.3,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.4,48.67,812.0,208.2,213.5,207.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,170.6,21.67,171.9,586.0,1230110.0,47471.0,112748.0,0.992,0.772,0.531,0.842,67.57,96.0,95.3,95.1,81.2,80.0,68.46,20.63,29.33,29.09,29.04,24.81,24.43,20.91,31371.0,43508.0,43134.0,43781.0,37412.0,37283.0,30125.0,1.928,304.7,19.93,3.1,3.475,2.0,-1.0,13.2,0.005,0.263,3.0,2.0,0.0,0.001,50.82,53.55,48.93,47.66,46.13,50.02,47.96,49.83,44.2,48.74
2016-08-18 13:08:00-05:00,954.6848,928.8778,920.619,607532,43.58,0.0,922.0,878.0,29.34,312.0,275.8,275.9,278.0,221.4,222.3,220.1,313.6,648.5,60.14,183.2,1275138.0,311.5,195.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,49.22,854.0,220.6,225.4,219.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,180.4,23.3,181.9,586.0,1230113.0,47471.0,112749.0,0.992,0.772,0.531,0.842,69.24,98.5,98.1,98.8,85.0,82.6,71.61,21.59,30.71,30.58,30.81,26.49,25.75,22.33,31371.0,43509.0,43134.0,43781.0,37412.0,37283.0,30125.0,1.143,297.8,47.07,2.4,3.472,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.001,51.5,54.31,49.64,48.43,46.86,50.69,48.54,50.33,45.13,48.79
2016-08-18 13:09:00-05:00,963.2571,938.09705,928.685,607533,43.54,0.0,930.0,885.0,29.74,317.6,275.8,275.9,278.0,225.6,226.4,224.2,319.2,651.4,60.19,186.6,1275141.0,317.2,206.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.9,49.52,873.0,224.5,229.3,223.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,183.5,23.83,185.0,586.0,1230116.0,47471.0,112749.0,0.992,0.772,0.531,0.842,70.17,99.7,98.8,99.1,84.1,82.3,70.57,22.28,31.67,31.37,31.46,26.69,26.14,22.4,31371.0,43509.0,43135.0,43782.0,37413.0,37284.0,30126.0,1.108,295.8,29.11,1.8,3.475,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.0,51.84,54.55,50.17,48.57,46.87,50.84,49.1,50.59,46.15,48.81
2016-08-18 13:10:00-05:00,832.63684,811.56555,803.77716,607534,43.51,0.0,801.0,763.5,29.83,322.9,275.9,275.6,277.7,198.5,199.5,197.6,323.5,564.6,60.22,164.0,1275144.0,322.2,183.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,49.9,769.6,196.1,201.6,195.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,160.8,19.78,162.0,586.0,1230119.0,47471.0,112749.0,0.993,0.772,0.531,0.842,61.75,85.4,85.3,83.6,71.51,71.1,60.24,19.94,27.59,27.53,26.99,23.09,22.96,19.45,31372.0,43510.0,43135.0,43782.0,37413.0,37284.0,30126.0,1.453,296.4,39.59,2.7,3.478,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.0,52.27,54.92,50.53,48.94,47.13,51.06,49.38,51.05,46.98,48.83
2016-08-18 13:11:00-05:00,910.75183,888.5267,878.6758,607535,43.49,0.0,882.0,839.0,29.79,317.9,275.8,275.7,277.8,213.5,214.4,212.4,318.8,615.1,60.23,176.5,1275147.0,317.6,195.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,50.01,831.0,212.7,217.9,211.7,60.0,59.8,62.9,0.0,273.0,273.0,274.8,174.0,22.14,175.4,586.0,1230122.0,47471.0,112750.0,0.992,0.772,0.531,0.842,67.06,95.2,93.8,93.9,79.42,78.01,66.37,21.31,30.24,29.8,29.84,25.24,24.78,21.08,31372.0,43510.0,43136.0,43783.0,37414.0,37285.0,30126.0,2.318,266.0,26.43,3.6,3.475,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.0,52.29,54.99,50.5,48.72,46.8,50.74,49.1,51.05,47.3,48.83
2016-08-18 13:12:00-05:00,921.46716,897.8796,887.7788,607536,43.45,0.0,889.0,846.0,29.47,317.7,275.8,275.9,277.9,216.4,217.3,215.2,318.8,623.5,60.22,179.0,1275149.0,316.6,198.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.28,49.92,836.0,215.1,220.2,214.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,176.0,22.48,177.4,586.0,1230125.0,47471.0,112750.0,0.992,0.772,0.531,0.842,67.03,95.3,94.6,94.7,80.4,79.12,67.39,21.29,30.26,30.04,30.09,25.53,25.13,21.41,31372.0,43511.0,43136.0,43783.0,37414.0,37285.0,30127.0,3.39,278.4,12.99,4.7,3.472,2.0,-1.0,13.29,0.037,0.264,3.0,2.0,0.0,0.0,52.28,55.23,50.89,48.88,46.96,50.94,49.28,51.29,47.19,48.88
2016-08-18 13:13:00-05:00,906.4656,881.97955,872.1078,607537,43.45,0.0,874.0,829.0,29.23,320.5,276.0,275.7,277.7,212.5,213.2,211.2,321.7,606.6,60.22,175.6,1275152.0,320.2,195.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.55,49.72,817.0,211.0,216.2,210.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,172.7,21.91,174.1,586.0,1230128.0,47471.0,112751.0,0.992,0.772,0.531,0.842,65.18,92.7,91.9,92.1,77.93,76.62,65.4,20.89,29.71,29.43,29.52,24.97,24.55,20.96,31373.0,43511.0,43137.0,43784.0,37415.0,37286.0,30127.0,2.773,288.3,28.32,4.7,3.475,2.0,-1.0,13.09,-0.024,0.264,1.0,2.0,0.0,0.001,52.22,55.39,50.81,48.95,47.07,50.88,49.35,51.19,46.99,48.93
2016-08-18 13:14:00-05:00,845.9239,821.85376,812.9955,607538,43.45,0.0,814.0,771.8,29.41,319.3,275.9,275.3,277.4,199.7,200.9,198.9,320.0,572.5,60.17,164.9,1275155.0,318.1,193.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.96,49.72,764.9,198.0,203.3,197.1,60.0,59.8,62.9,0.0,273.0,273.0,274.7,162.1,19.97,163.4,586.0,1230130.0,47471.0,112751.0,0.993,0.772,0.531,0.842,61.0,87.3,87.2,86.7,73.28,72.57,62.13,19.47,27.86,27.83,27.68,23.39,23.17,19.83,31373.0,43512.0,43137.0,43784.0,37415.0,37286.0,30127.0,2.055,319.9,18.06,3.4,3.472,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.001,52.2,55.42,50.58,48.91,47.15,50.74,49.32,51.08,46.97,48.93
2016-08-18 13:15:00-05:00,807.67004,783.5068,776.0071,607539,43.45,0.0,774.8,734.1,29.57,317.8,275.5,275.5,277.6,191.3,192.5,190.6,318.5,551.2,60.13,157.9,1275158.0,316.9,177.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.12,49.92,728.6,188.6,194.0,187.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,154.7,18.58,155.8,586.0,1230133.0,47471.0,112751.0,0.993,0.772,0.531,0.842,58.33,83.1,83.3,82.9,70.64,69.39,59.65,18.52,26.4,26.45,26.33,22.43,22.03,18.94,31373.0,43512.0,43138.0,43785.0,37415.0,37287.0,30128.0,1.588,327.4,20.22,3.0,3.472,2.0,-1.0,13.29,0.006,0.262,3.0,2.0,0.0,0.0,52.37,55.35,50.57,49.08,47.57,50.98,49.39,51.12,47.14,48.93
2016-08-18 13:16:00-05:00,685.9436,664.5912,659.1653,607540,43.44,0.0,655.3,621.2,29.5,329.5,275.3,274.8,276.9,161.1,162.6,161.1,329.8,452.2,60.13,132.6,1275160.0,329.2,149.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.47,49.71,606.3,157.7,163.4,157.1,60.0,59.8,62.9,0.0,273.0,273.0,274.7,129.7,14.09,130.5,586.0,1230135.0,47471.0,112751.0,0.994,0.772,0.531,0.842,47.19,67.28,66.88,67.15,56.8,55.05,47.83,15.53,22.14,22.01,22.1,18.69,18.11,15.74,31374.0,43513.0,43138.0,43785.0,37416.0,37287.0,30128.0,2.832,324.6,24.29,4.4,3.477,2.0,-1.0,13.29,0.006,0.259,3.0,2.0,0.0,0.0,52.21,55.16,50.22,49.07,47.32,50.77,49.32,51.06,46.58,48.93
2016-08-18 13:17:00-05:00,645.9753,626.3779,620.3332,607541,43.4,0.0,624.2,590.9,29.42,334.4,274.7,274.9,277.1,154.0,155.6,154.1,336.0,427.0,60.13,126.7,1275162.0,334.0,143.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.21,48.85,601.2,151.8,157.3,151.1,60.0,59.8,62.9,0.0,273.0,273.0,274.5,124.8,13.24,125.5,586.0,1230137.0,47471.0,112752.0,0.995,0.772,0.531,0.842,46.58,64.9,64.29,63.94,53.87,53.14,44.88,15.55,21.67,21.46,21.34,17.98,17.73,14.98,31374.0,43513.0,43138.0,43785.0,37416.0,37287.0,30128.0,1.895,306.3,37.03,3.8,3.477,2.0,-1.0,13.29,0.006,0.256,3.0,2.0,0.0,0.0,51.44,53.93,49.25,48.17,46.64,49.87,44.47,50.06,45.46,48.93
2016-08-18 13:18:00-05:00,764.05853,738.74646,731.8746,607542,43.4,0.0,735.5,694.2,29.38,327.8,275.3,275.2,277.3,182.0,183.1,181.4,328.3,510.9,60.16,150.0,1275164.0,327.2,166.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,48.69,688.5,179.6,185.1,178.8,60.0,59.8,62.9,0.0,273.0,273.0,274.3,147.3,17.25,148.3,586.0,1230140.0,47471.0,112752.0,0.993,0.772,0.531,0.842,54.46,77.35,76.42,76.91,65.55,63.97,54.7,17.85,25.35,25.04,25.2,21.48,20.96,17.92,31374.0,43513.0,43139.0,43786.0,37416.0,37287.0,30129.0,2.662,319.2,20.03,4.0,3.477,2.0,-1.0,13.18,0.018,0.259,1.0,2.0,0.0,0.0,51.05,53.59,49.02,47.98,46.15,49.52,47.89,49.77,45.03,48.93
2016-08-18 13:19:00-05:00,788.48956,762.1287,754.5745,607543,43.36,0.0,758.2,715.2,29.29,320.0,275.3,275.2,277.3,189.0,190.2,188.3,321.7,540.0,60.17,155.9,1275167.0,320.0,173.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.98,49.0,713.6,186.3,191.9,185.5,60.0,59.8,62.9,0.0,273.0,273.0,274.6,152.8,18.29,153.9,586.0,1230142.0,47471.0,112752.0,0.993,0.772,0.531,0.842,57.03,81.4,81.7,81.2,69.4,68.13,58.7,18.25,26.05,26.13,25.98,22.2,21.8,18.78,31374.0,43514.0,43139.0,43786.0,37417.0,37288.0,30129.0,1.918,319.7,30.65,3.1,3.477,2.0,-1.0,13.03,-0.181,0.264,1.0,2.0,0.0,0.004,51.16,53.73,49.06,48.02,46.28,49.55,21.37,49.88,44.87,48.93
2016-08-18 13:20:00-05:00,616.5081,595.24603,590.7194,607544,43.34,0.0,590.2,557.3,29.26,327.4,274.7,274.8,276.9,150.0,151.7,150.3,327.9,425.1,60.14,123.4,1275169.0,327.8,140.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.34,49.5,567.8,146.6,152.3,146.2,60.0,59.8,62.9,0.0,273.0,273.0,274.1,120.7,12.49,121.4,586.0,1230144.0,47471.0,112752.0,0.995,0.772,0.531,0.842,43.55,62.39,62.88,62.4,53.09,52.78,45.32,14.25,20.41,20.57,20.41,17.36,17.26,14.82,31375.0,43514.0,43140.0,43787.0,37417.0,37288.0,30129.0,1.247,311.7,32.83,2.2,3.475,2.0,-1.0,13.23,0.182,0.257,3.0,2.0,0.0,0.001,51.48,53.96,49.07,48.2,46.65,49.67,26.56,50.12,44.86,48.93
2016-08-18 13:21:00-05:00,328.6936,315.46036,317.05154,607545,43.3,0.0,305.5,290.5,29.46,339.2,274.2,274.0,276.2,78.08,79.84,78.83,339.2,227.3,60.14,63.15,1275170.0,338.5,81.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.91,48.21,309.9,74.21,78.2,73.75,60.0,59.8,62.9,0.0,273.0,273.0,274.8,61.44,2.5,61.55,586.0,1230145.0,47471.0,112752.0,0.299,0.772,0.531,0.842,20.09,29.52,30.59,30.36,26.32,26.34,23.26,6.793,9.98,10.34,10.27,8.9,8.9,7.86,31375.0,43514.0,43140.0,43787.0,37417.0,37288.0,30129.0,3.37,261.2,20.01,5.3,3.475,2.0,-1.0,13.29,0.007,0.25,3.0,2.0,0.0,0.001,50.57,52.95,48.53,47.6,45.91,48.83,-1.034,49.54,44.35,48.93
2016-08-18 13:22:00-05:00,228.39784,219.25899,222.33362,607546,43.3,0.0,214.1,205.2,29.27,329.8,273.5,273.6,275.8,53.72,55.68,54.65,331.2,166.0,60.15,42.83,1275171.0,330.2,58.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.91,45.48,200.8,50.84,54.47,50.5,60.0,59.8,62.9,0.0,272.8,272.8,274.5,42.27,-0.649,42.28,586.0,1230146.0,47471.0,112752.0,-1.0,0.772,0.531,0.842,15.54,22.07,21.68,22.06,18.75,18.24,15.68,5.121,7.274,7.143,7.271,6.178,6.009,5.167,31375.0,43515.0,43140.0,43787.0,37417.0,37288.0,30129.0,3.133,256.5,11.13,4.5,3.477,2.0,-1.0,13.29,0.007,0.246,3.0,2.0,0.0,0.0,48.01,50.31,46.13,45.01,43.11,46.32,11.15,47.21,42.26,48.93
2016-08-18 13:23:00-05:00,233.75552,223.13377,226.71231,607547,43.24,0.0,219.5,209.8,29.26,318.5,273.7,273.5,275.8,56.07,58.21,57.02,319.7,176.5,60.16,44.84,1275172.0,318.6,56.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.09,44.13,204.2,53.18,57.02,52.9,60.0,59.8,62.9,0.0,272.9,273.0,274.5,44.27,-0.304,44.27,586.0,1230147.0,47471.0,112752.0,-0.633,0.772,0.531,0.842,16.75,23.85,23.45,23.81,20.34,19.8,16.94,5.333,7.594,7.467,7.58,6.475,6.303,5.393,31375.0,43515.0,43140.0,43787.0,37417.0,37288.0,30129.0,2.262,253.8,21.87,3.6,3.475,2.0,-1.0,13.29,0.007,0.245,3.0,2.0,0.0,0.0,46.27,48.5,44.48,43.28,41.39,44.67,-49.15,45.63,40.87,48.93
2016-08-18 13:24:00-05:00,278.43857,266.15717,269.11642,607548,43.18,0.0,262.5,250.5,29.02,310.2,273.7,273.6,275.8,64.96,67.17,65.96,309.8,205.9,60.15,52.29,1275172.0,309.3,63.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.13,43.15,238.1,62.38,66.43,62.16,60.0,59.8,62.9,0.0,272.5,272.7,274.0,51.86,0.912,51.87,586.0,1230148.0,47471.0,112752.0,1.0,0.772,0.531,0.842,20.14,28.7,28.08,28.5,24.45,23.73,20.55,6.248,8.9,8.71,8.84,7.584,7.363,6.376,31375.0,43515.0,43141.0,43788.0,37417.0,37288.0,30130.0,2.298,284.1,30.24,3.1,3.475,2.0,-1.0,13.29,0.007,0.246,3.0,2.0,0.0,0.0,44.99,47.2,43.1,41.98,40.11,43.28,14.94,44.44,39.71,48.88
2016-08-18 13:25:00-05:00,807.1343,779.2312,769.32385,607549,43.09,0.0,793.7,745.5,28.84,305.7,275.2,275.0,277.2,179.1,180.5,178.6,307.0,533.1,60.18,147.8,1275175.0,306.4,163.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,43.55,680.8,179.7,184.3,179.4,60.0,59.8,62.9,0.0,272.9,272.9,274.6,147.1,17.72,148.2,586.0,1230150.0,47471.0,112753.0,0.994,0.772,0.531,0.842,62.71,88.1,82.4,83.9,69.73,67.04,56.51,19.15,26.89,25.12,25.59,21.26,20.43,17.22,31375.0,43515.0,43141.0,43788.0,37418.0,37289.0,30130.0,1.25,307.1,23.72,2.2,3.477,2.0,-1.0,13.15,-0.022,0.258,3.0,2.0,0.0,0.001,44.93,46.87,42.82,41.61,40.06,43.41,-2.488,43.8,39.5,48.88
2016-08-18 13:26:00-05:00,1025.4061,988.3356,977.081,607550,43.01,0.0,989.0,930.0,28.99,307.8,276.3,275.6,277.8,237.0,237.8,235.5,309.0,698.3,60.22,196.2,1275178.0,307.5,215.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.87,45.56,914.0,236.8,240.9,236.5,60.0,59.8,62.9,0.0,273.0,273.0,274.9,193.3,25.98,195.0,586.0,1230153.0,47471.0,112753.0,0.991,0.772,0.531,0.842,74.6,107.3,107.5,107.0,92.3,89.9,78.64,22.97,33.03,33.1,32.95,28.42,27.69,24.2,31376.0,43516.0,43141.0,43788.0,37418.0,37289.0,30130.0,2.328,280.5,16.52,3.8,3.474,2.0,-1.0,13.32,0.04,0.266,3.0,2.0,0.0,0.001,47.14,49.02,44.93,43.52,42.22,45.88,3.9,45.27,41.33,48.83
2016-08-18 13:27:00-05:00,1000.76074,965.6214,954.03534,607551,42.93,0.0,963.0,905.0,29.19,318.5,276.0,275.7,277.8,236.1,236.9,234.6,319.5,680.2,60.21,195.4,1275181.0,317.6,217.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,46.69,897.0,235.8,240.1,235.0,60.0,59.8,62.9,0.0,273.0,273.0,274.4,192.3,25.58,194.0,586.0,1230156.0,47471.0,112754.0,0.991,0.772,0.531,0.842,72.03,103.6,103.5,103.2,87.9,86.4,74.93,22.94,32.98,32.95,32.87,27.98,27.51,23.86,31376.0,43516.0,43142.0,43789.0,37419.0,37290.0,30131.0,2.022,294.0,15.5,3.0,3.475,2.0,-1.0,13.33,0.007,0.266,3.0,2.0,0.0,0.0,48.67,50.67,46.64,45.12,43.69,47.44,-27.51,46.84,42.99,48.83
2016-08-18 13:28:00-05:00,901.108,870.2217,858.7412,607552,42.9,0.0,867.0,816.0,29.22,327.7,275.4,275.5,277.6,198.4,199.5,197.6,328.9,557.0,60.23,163.8,1275184.0,327.4,183.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.5,47.41,691.4,196.8,202.2,195.8,60.0,59.8,62.9,0.0,273.0,273.0,274.8,161.1,19.95,162.4,586.0,1230159.0,47471.0,112754.0,0.993,0.772,0.531,0.842,55.5,84.0,79.84,86.5,75.92,67.83,64.2,18.17,27.49,26.12,28.33,24.85,22.19,21.02,31376.0,43517.0,43142.0,43789.0,37419.0,37290.0,30131.0,1.487,305.2,21.72,2.6,3.475,2.0,-1.0,13.33,0.007,0.263,3.0,2.0,0.0,0.0,49.6,51.74,47.78,46.47,44.86,48.56,-77.52,48.14,44.26,48.86
2016-08-18 13:29:00-05:00,912.89484,881.3116,868.53564,607553,42.83,0.0,880.0,825.0,29.39,322.3,275.6,275.7,277.8,213.2,214.1,212.0,323.5,606.2,60.21,176.2,1275187.0,322.2,196.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.73,48.49,803.0,211.7,216.9,210.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,173.2,22.08,174.6,586.0,1230162.0,47471.0,112754.0,0.992,0.772,0.531,0.842,64.59,92.6,91.6,91.9,78.31,76.27,66.25,20.81,29.84,29.53,29.62,25.24,24.58,21.35,31377.0,43517.0,43143.0,43790.0,37420.0,37290.0,30131.0,1.342,298.7,30.25,3.2,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,50.47,52.73,49.2,47.85,46.34,49.89,-49.74,49.47,45.62,48.93
2016-08-18 13:30:00-05:00,942.8978,911.50806,897.11237,607554,42.8,0.0,911.0,854.0,29.45,317.3,275.9,275.6,277.8,219.7,220.6,218.5,319.2,634.4,60.14,181.7,1275190.0,316.4,202.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.85,48.47,835.0,218.8,223.8,218.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,178.9,22.99,180.4,586.0,1230165.0,47471.0,112755.0,0.992,0.772,0.531,0.842,67.74,97.3,96.7,96.4,82.2,80.4,69.68,21.49,30.86,30.69,30.58,26.07,25.51,22.1,31377.0,43518.0,43143.0,43790.0,37420.0,37291.0,30132.0,2.823,278.1,16.58,4.6,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,50.96,53.38,50.06,48.53,47.04,50.58,-71.05,50.14,46.02,48.93
2016-08-18 13:31:00-05:00,879.6772,849.1108,836.38684,607555,42.8,0.0,844.0,791.2,29.29,320.1,275.8,275.5,277.6,205.4,206.5,204.4,322.6,589.2,60.15,169.7,1275193.0,319.5,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,49.06,773.0,203.4,208.6,202.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,166.5,20.75,167.8,586.0,1230168.0,47471.0,112755.0,0.992,0.772,0.531,0.842,61.98,89.3,88.8,88.6,75.58,73.9,64.25,19.83,28.57,28.42,28.35,24.18,23.64,20.55,31377.0,43518.0,43144.0,43791.0,37420.0,37291.0,30132.0,2.362,294.8,22.74,3.8,3.477,2.0,-1.0,13.21,0.009,0.263,3.0,2.0,0.0,0.001,51.36,53.98,50.6,48.96,47.38,50.9,-30.53,50.59,46.3,48.93
2016-08-18 13:32:00-05:00,819.1355,790.8555,778.1965,607556,42.8,0.0,789.0,739.0,29.22,319.9,275.5,275.4,277.5,192.3,193.4,191.5,321.6,550.1,60.19,158.7,1275195.0,320.1,176.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.84,48.8,721.8,190.2,195.7,189.4,60.0,59.8,62.9,0.0,273.0,273.0,274.9,155.9,18.86,157.1,586.0,1230170.0,47471.0,112755.0,0.993,0.772,0.531,0.842,58.35,84.0,83.3,83.2,70.74,69.19,59.85,18.67,26.86,26.64,26.62,22.63,22.13,19.14,31378.0,43519.0,43144.0,43791.0,37421.0,37292.0,30132.0,3.058,278.8,11.08,4.3,3.477,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.001,51.19,54.02,50.83,49.3,47.55,51.13,-43.53,50.94,46.01,48.94
2016-08-18 13:33:00-05:00,875.39105,844.1671,829.2427,607557,42.8,0.0,846.0,789.9,29.22,313.0,275.6,275.2,277.4,204.1,205.2,203.1,313.3,593.8,60.15,168.5,1275198.0,312.7,185.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,48.56,769.4,202.6,207.9,201.7,60.0,59.8,62.9,0.0,273.0,273.0,274.3,165.8,20.68,167.0,586.0,1230173.0,47471.0,112756.0,0.992,0.772,0.531,0.842,63.75,91.8,90.9,90.3,77.32,75.41,65.25,19.95,28.72,28.44,28.27,24.2,23.6,20.42,31378.0,43519.0,43145.0,43792.0,37421.0,37292.0,30133.0,3.432,267.2,11.07,4.9,3.477,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,50.95,53.89,50.86,49.12,47.45,50.82,-48.26,50.99,45.95,48.96
2016-08-18 13:34:00-05:00,962.1855,928.3433,911.055,607558,42.8,0.0,932.0,869.0,29.25,310.0,275.8,275.2,277.5,222.4,223.4,221.1,312.3,655.0,60.13,183.8,1275201.0,309.5,204.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.85,48.79,854.0,222.1,226.6,221.2,60.0,59.8,62.9,0.0,272.9,272.8,274.1,181.3,23.47,182.8,586.0,1230176.0,47471.0,112756.0,0.992,0.772,0.531,0.842,70.37,101.3,100.6,100.1,85.5,83.6,72.22,21.8,31.38,31.16,31.02,26.48,25.89,22.37,31379.0,43520.0,43145.0,43792.0,37422.0,37293.0,30133.0,3.14,253.6,10.04,4.8,3.475,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,51.34,53.95,51.18,48.96,47.36,51.05,-69.62,50.97,46.15,48.98
2016-08-18 13:35:00-05:00,984.68774,949.18695,933.2941,607559,42.8,0.0,947.0,884.0,29.55,313.0,275.7,275.6,277.9,226.4,227.3,225.1,313.6,663.0,60.21,187.2,1275204.0,312.7,207.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.2,50.05,868.0,225.5,230.2,224.6,60.0,59.8,62.9,0.0,273.0,273.0,274.9,184.1,23.99,185.7,586.0,1230179.0,47471.0,112756.0,0.992,0.772,0.531,0.842,70.2,101.1,100.5,100.6,85.9,83.6,72.66,21.96,31.64,31.44,31.46,26.86,26.16,22.72,31379.0,43520.0,43146.0,43793.0,37422.0,37293.0,30133.0,2.458,272.6,14.84,3.6,3.477,2.0,-1.0,13.33,0.007,0.266,3.0,2.0,0.0,0.0,52.57,55.0,52.08,49.69,47.91,51.81,-47.43,51.68,46.88,48.99
2016-08-18 13:36:00-05:00,893.6072,861.5368,846.06604,607560,42.8,0.0,860.0,802.0,29.66,322.0,275.1,275.2,277.4,206.2,207.2,205.1,323.1,587.0,60.23,170.1,1275207.0,321.4,189.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,50.15,781.7,204.5,209.8,203.4,60.0,59.8,62.9,0.0,272.5,272.4,274.0,167.1,20.97,168.4,586.0,1230182.0,47471.0,112757.0,0.992,0.772,0.531,0.842,62.28,89.6,88.3,88.9,75.5,73.24,63.61,20.05,28.84,28.43,28.63,24.3,23.58,20.48,31379.0,43521.0,43146.0,43793.0,37423.0,37294.0,30134.0,2.753,297.9,16.42,4.9,3.477,2.0,-1.0,13.17,0.013,0.263,1.0,2.0,0.0,0.0,52.74,55.34,52.32,50.0,48.11,52.01,-69.76,52.05,46.92,49.01
2016-08-18 13:37:00-05:00,807.3486,776.4253,762.2949,607561,42.85,0.0,774.1,720.3,29.56,324.4,275.3,274.9,277.1,186.2,187.3,185.5,325.5,527.0,60.22,153.4,1275209.0,323.6,171.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,50.28,695.7,183.7,189.2,182.7,60.0,59.8,62.9,0.0,272.7,272.9,274.0,150.5,17.92,151.5,586.0,1230185.0,47471.0,112757.0,0.993,0.772,0.531,0.842,55.47,79.99,78.61,79.42,67.41,65.06,56.79,17.99,25.94,25.49,25.75,21.86,21.1,18.42,31380.0,43521.0,43146.0,43794.0,37423.0,37294.0,30134.0,2.098,317.3,16.5,3.7,3.477,2.0,-1.0,13.17,0.002,0.261,1.0,2.0,0.0,0.001,52.72,55.45,51.91,49.87,48.09,51.7,0.234,51.71,46.73,49.02
2016-08-18 13:38:00-05:00,734.48413,706.0112,692.5816,607562,42.89,0.0,706.7,656.6,29.65,322.1,274.8,274.8,277.1,172.3,173.7,172.0,323.6,491.1,60.22,141.8,1275212.0,321.9,158.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.75,49.25,640.3,169.6,175.4,168.9,60.0,59.8,62.9,0.0,272.7,272.9,274.2,139.2,15.87,140.1,586.0,1230187.0,47471.0,112757.0,0.994,0.772,0.531,0.842,51.72,74.62,73.7,73.91,62.84,60.96,53.04,16.65,24.03,23.73,23.8,20.24,19.63,17.08,31380.0,43521.0,43147.0,43794.0,37423.0,37294.0,30134.0,1.978,288.9,32.97,4.4,3.477,2.0,-1.0,13.33,0.007,0.258,3.0,2.0,0.0,0.0,52.13,54.82,51.41,49.41,47.62,51.15,-20.99,51.32,46.47,49.02
2016-08-18 13:39:00-05:00,754.7362,724.8507,711.13336,607563,42.9,0.0,727.4,675.2,29.39,317.8,274.9,274.9,277.1,177.5,179.0,177.2,318.7,511.6,60.22,146.3,1275214.0,317.5,163.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.24,48.69,659.7,175.1,181.0,174.4,60.0,59.8,62.9,0.0,272.8,272.8,274.3,143.7,16.68,144.7,586.0,1230189.0,47471.0,112758.0,0.993,0.772,0.531,0.842,53.86,77.93,77.35,77.18,65.66,63.97,55.63,17.12,24.77,24.58,24.53,20.87,20.33,17.68,31380.0,43522.0,43147.0,43794.0,37424.0,37295.0,30135.0,2.272,299.5,23.49,4.1,3.477,2.0,-1.0,13.33,0.007,0.259,3.0,2.0,0.0,0.0,51.2,53.94,50.68,48.65,46.86,50.38,48.94,50.65,46.01,49.02
2016-08-18 13:40:00-05:00,856.1035,821.98737,805.85126,607564,42.9,0.0,827.0,767.3,29.47,308.6,275.0,275.0,277.2,199.0,200.3,198.1,310.6,585.0,60.22,164.1,1275217.0,308.3,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.38,49.34,751.6,197.1,202.7,196.4,60.0,59.8,62.9,0.0,272.3,272.5,274.0,161.3,19.93,162.5,586.0,1230192.0,47471.0,112758.0,0.992,0.772,0.531,0.842,62.24,90.1,89.6,89.1,76.14,74.36,64.82,19.2,27.79,27.65,27.47,23.48,22.94,19.99,31380.0,43522.0,43148.0,43795.0,37424.0,37295.0,30135.0,1.487,337.1,30.08,2.8,3.477,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.0,51.45,54.06,50.81,48.77,47.22,50.49,27.25,50.91,46.13,49.02
2016-08-18 13:41:00-05:00,875.39105,840.29236,823.82697,607565,42.9,0.0,846.0,784.2,29.44,313.6,274.9,275.1,277.3,204.1,205.2,203.1,314.3,593.8,60.18,168.3,1275219.0,313.4,186.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.97,49.61,770.4,202.5,207.8,201.6,60.0,59.8,62.9,0.0,272.3,272.3,274.0,165.5,20.65,166.8,586.0,1230195.0,47471.0,112758.0,0.992,0.772,0.531,0.842,62.89,91.1,90.6,90.1,76.82,75.1,65.33,19.72,28.56,28.4,28.26,24.09,23.55,20.49,31381.0,43523.0,43148.0,43795.0,37425.0,37295.0,30135.0,2.035,324.8,17.39,3.0,3.475,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,52.18,54.34,50.97,49.06,47.84,50.8,27.31,50.71,46.33,49.02
2016-08-18 13:42:00-05:00,862.53265,827.5991,812.765,607566,42.9,0.0,831.0,771.2,29.51,316.4,275.0,275.0,277.1,201.3,202.2,200.3,318.4,581.5,60.13,165.9,1275222.0,316.1,185.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.27,50.45,760.1,199.3,204.5,198.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,162.9,20.13,164.1,586.0,1230197.0,47471.0,112759.0,0.992,0.772,0.531,0.842,61.08,88.2,88.3,87.5,75.19,73.31,64.08,19.32,27.9,27.93,27.65,23.78,23.18,20.26,31381.0,43523.0,43149.0,43796.0,37425.0,37296.0,30136.0,1.245,266.4,53.99,2.8,3.477,2.0,-1.0,13.09,-0.054,0.263,1.0,2.0,0.0,0.001,52.7,54.78,51.25,49.54,48.32,51.38,-4.993,51.09,46.82,49.02
2016-08-18 13:43:00-05:00,888.2496,852.98553,836.73254,607567,42.91,0.0,861.0,797.5,29.86,312.2,275.2,275.1,277.3,205.1,206.1,204.0,312.1,599.9,60.17,169.1,1275225.0,312.3,187.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.44,50.69,777.9,203.7,208.9,202.8,60.0,59.8,62.9,0.0,272.1,272.1,274.0,166.4,20.78,167.7,586.0,1230200.0,47471.0,112759.0,0.992,0.772,0.531,0.842,63.79,92.1,91.0,91.0,77.94,75.43,66.09,19.92,28.75,28.4,28.4,24.33,23.55,20.63,31381.0,43524.0,43149.0,43796.0,37426.0,37296.0,30136.0,1.225,304.6,54.9,2.5,3.477,2.0,-1.0,13.29,0.065,0.263,3.0,2.0,0.0,0.001,53.57,55.36,52.19,50.15,48.89,51.85,50.37,51.57,47.75,49.02
2016-08-18 13:44:00-05:00,794.91876,761.9951,750.42633,607568,42.95,0.0,760.7,706.7,29.98,311.0,274.9,274.6,276.9,187.2,188.7,186.7,314.0,550.5,60.17,154.3,1275227.0,311.2,172.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,51.09,717.0,184.4,189.9,183.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,151.0,18.07,152.1,586.0,1230203.0,47471.0,112759.0,0.993,0.772,0.531,0.842,57.49,81.8,82.9,82.1,69.73,69.8,58.83,17.87,25.43,25.76,25.53,21.66,21.68,18.27,31382.0,43524.0,43150.0,43797.0,37426.0,37297.0,30136.0,1.425,264.1,43.18,3.1,3.477,2.0,-1.0,13.29,0.007,0.262,3.0,2.0,0.0,0.001,53.76,55.7,52.98,50.6,49.14,52.24,29.24,51.99,48.2,49.02
2016-08-18 13:45:00-05:00,700.195,672.20715,662.62213,607569,42.95,0.0,674.4,628.2,30.18,314.0,274.9,274.3,276.5,166.7,168.3,166.5,315.3,485.8,60.15,137.1,1275230.0,314.6,152.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.71,50.5,666.3,163.8,169.4,163.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,134.3,15.06,135.2,586.0,1230205.0,47471.0,112760.0,0.994,0.772,0.531,0.842,47.8,72.26,74.2,73.12,61.95,62.47,52.66,15.02,22.68,23.27,22.93,19.41,19.59,16.49,31382.0,43525.0,43150.0,43797.0,37426.0,37297.0,30137.0,1.482,255.1,11.85,2.5,3.477,2.0,-1.0,13.29,0.007,0.258,3.0,2.0,0.0,0.0,53.14,55.35,52.68,50.37,48.72,51.81,1.574,52.04,47.98,49.02
2016-08-18 13:46:00-05:00,378.84146,367.56946,364.52573,607570,42.97,0.0,363.4,344.3,30.11,316.6,274.4,274.2,276.4,97.8,99.9,98.7,318.0,291.1,60.18,79.81,1275231.0,315.5,92.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,49.21,396.0,94.9,99.8,94.7,60.0,59.8,62.9,0.0,272.9,272.9,274.9,78.64,5.382,78.84,586.0,1230206.0,47471.0,112760.0,0.998,0.772,0.531,0.842,34.45,43.11,44.13,40.44,33.18,36.08,27.72,10.92,13.65,13.96,12.8,10.5,11.41,8.77,31382.0,43525.0,43150.0,43797.0,37427.0,37297.0,30137.0,2.478,264.2,10.59,3.7,3.475,2.0,-1.0,13.29,0.007,0.251,3.0,2.0,0.0,0.0,51.96,54.04,52.13,50.01,48.02,51.26,-3.554,51.66,47.49,49.04
2016-08-18 13:47:00-05:00,472.60086,457.75824,451.63858,607571,43.0,0.0,462.1,435.4,29.5,316.3,274.5,274.8,276.9,115.3,117.4,115.9,317.0,340.0,60.15,94.5,1275233.0,315.9,107.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,47.73,453.2,113.2,118.3,112.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,93.6,7.958,94.0,586.0,1230208.0,47471.0,112760.0,0.997,0.772,0.531,0.842,38.88,53.35,52.2,50.33,41.58,42.35,34.42,12.24,16.8,16.44,15.85,13.11,13.34,10.85,31382.0,43525.0,43151.0,43798.0,37427.0,37298.0,30137.0,3.262,274.5,9.4,4.3,3.475,2.0,-1.0,13.29,0.007,0.25,3.0,2.0,0.0,0.0,50.31,52.49,50.12,48.14,46.21,49.43,-71.17,49.99,45.4,49.12
2016-08-18 13:48:00-05:00,847.63837,811.0311,798.01575,607572,43.0,0.0,817.0,757.6,29.28,305.7,275.5,275.6,277.7,197.6,198.8,196.6,307.8,584.8,60.14,163.2,1275235.0,304.9,178.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.5,47.73,750.8,195.7,201.1,194.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,160.4,19.85,161.7,586.0,1230210.0,47471.0,112760.0,0.992,0.772,0.531,0.842,62.58,90.4,89.9,88.7,75.9,74.78,65.22,19.12,27.61,27.48,27.1,23.2,22.85,19.93,31383.0,43526.0,43151.0,43798.0,37427.0,37298.0,30137.0,2.597,264.6,15.01,4.1,3.477,2.0,-1.0,13.17,0.02,0.261,1.0,2.0,0.0,0.001,49.73,52.18,49.65,47.31,45.77,49.04,-68.13,49.35,44.79,49.12
2016-08-18 13:49:00-05:00,842.6021,806.0874,792.02386,607573,42.97,0.0,813.0,752.3,29.28,313.4,275.6,275.4,277.5,197.3,198.5,196.4,313.9,574.5,60.12,162.9,1275238.0,312.5,180.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.04,48.95,740.7,195.5,200.8,194.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,160.1,19.67,161.4,586.0,1230213.0,47471.0,112760.0,0.993,0.772,0.531,0.842,60.52,88.0,87.9,87.0,74.09,72.74,63.66,18.96,27.59,27.56,27.27,23.22,22.79,19.95,31383.0,43526.0,43152.0,43799.0,37428.0,37299.0,30138.0,1.367,253.2,35.28,3.1,3.477,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,50.7,53.24,50.38,47.8,46.46,49.68,-97.4,50.16,45.6,49.12
2016-08-18 13:50:00-05:00,671.7993,643.21313,632.6627,607574,42.96,0.0,645.8,598.1,29.72,314.0,275.1,275.1,277.2,161.4,162.9,161.2,314.1,472.5,60.13,133.0,1275240.0,313.6,148.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.07,49.37,633.5,158.9,164.2,158.4,60.0,59.8,62.9,0.0,273.0,273.0,275.0,130.6,14.47,131.4,586.0,1230215.0,47471.0,112761.0,0.994,0.772,0.531,0.842,48.73,71.33,72.4,70.4,59.18,60.49,51.4,15.32,22.41,22.71,22.1,18.56,18.97,16.1,31383.0,43526.0,43152.0,43799.0,37428.0,37299.0,30138.0,1.643,254.7,16.7,2.5,3.475,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,51.28,54.02,51.09,48.37,46.86,50.3,-80.7,50.71,46.33,49.12
2016-08-18 13:51:00-05:00,859.31805,819.71594,804.92944,607575,42.97,0.0,827.0,761.8,29.8,312.4,275.4,275.6,277.7,199.2,200.3,198.3,313.1,582.8,60.18,164.5,1275243.0,312.0,182.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.18,49.94,750.5,197.2,202.6,196.4,60.0,59.8,62.9,0.0,273.0,273.0,274.9,161.6,19.92,162.8,586.0,1230218.0,47471.0,112761.0,0.992,0.772,0.531,0.842,61.11,88.8,88.6,88.1,75.59,73.73,64.0,19.09,27.74,27.67,27.51,23.61,23.03,19.99,31384.0,43527.0,43152.0,43799.0,37429.0,37299.0,30138.0,1.24,266.1,40.9,2.7,3.475,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,51.97,54.4,51.32,48.72,47.41,50.74,-96.8,50.94,46.9,49.12
2016-08-18 13:52:00-05:00,746.5925,712.5583,700.3019,607576,43.0,0.0,715.4,659.6,29.68,314.7,275.2,275.0,277.1,174.6,176.2,174.4,316.3,509.9,60.14,143.9,1275245.0,314.0,161.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.52,50.67,650.1,171.6,177.4,171.1,60.0,59.8,62.9,0.0,273.0,273.0,274.5,141.0,16.25,141.9,586.0,1230220.0,47471.0,112761.0,0.994,0.772,0.531,0.842,52.42,76.53,76.49,76.29,64.94,63.59,55.41,16.47,24.05,24.04,23.97,20.4,19.98,17.4,31384.0,43527.0,43153.0,43800.0,37429.0,37300.0,30139.0,0.99,308.6,36.24,1.8,3.477,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.0,52.81,54.89,51.78,49.4,48.07,51.21,-96.3,51.21,47.48,49.12
2016-08-18 13:53:00-05:00,680.58594,649.6265,638.3089,607577,43.0,0.0,656.7,605.3,29.74,319.7,274.8,275.0,277.1,160.5,162.1,160.6,319.3,463.4,60.15,132.2,1275247.0,318.9,148.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.05,50.19,598.7,157.7,163.6,157.3,60.0,59.8,62.9,0.0,273.0,273.0,274.4,129.8,14.15,130.5,586.0,1230223.0,47471.0,112762.0,0.994,0.772,0.531,0.842,48.22,69.75,69.01,68.89,58.95,57.69,49.75,15.41,22.3,22.06,22.03,18.85,18.44,15.91,31384.0,43528.0,43153.0,43800.0,37429.0,37300.0,30139.0,1.523,300.1,48.83,3.8,3.475,2.0,-1.0,13.33,0.037,0.256,3.0,2.0,0.0,0.0,52.7,54.6,51.95,49.75,48.3,51.21,-51.77,51.05,47.58,49.18
2016-08-18 13:54:00-05:00,740.05615,704.6751,691.5445,607578,43.02,0.0,712.1,654.1,29.7,318.5,275.0,275.2,277.3,176.3,177.7,176.0,319.4,508.5,60.14,145.3,1275250.0,317.2,162.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.04,50.21,659.9,173.0,178.7,172.3,60.0,59.8,62.9,0.0,273.0,273.0,274.6,142.1,16.35,143.0,586.0,1230225.0,47471.0,112762.0,0.993,0.772,0.531,0.842,53.59,77.44,77.04,75.98,63.78,63.15,54.23,17.06,24.65,24.53,24.19,20.31,20.1,17.27,31384.0,43528.0,43154.0,43801.0,37429.0,37300.0,30139.0,2.493,271.8,17.88,4.2,3.477,2.0,-1.0,13.09,-0.025,0.259,1.0,2.0,0.0,0.001,52.7,54.42,52.11,49.98,48.48,51.31,-96.4,51.05,46.87,49.22
2016-08-18 13:55:00-05:00,705.44556,672.20715,659.5109,607579,43.05,0.0,679.8,624.5,29.67,318.4,275.1,275.0,277.1,169.3,170.9,169.2,319.8,488.3,60.22,139.5,1275252.0,317.7,156.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.53,49.49,636.1,166.2,172.2,165.7,60.0,59.8,62.9,0.0,273.0,273.0,274.9,136.7,15.49,137.6,586.0,1230227.0,47471.0,112762.0,0.994,0.772,0.531,0.842,51.16,74.41,74.22,72.82,60.82,60.97,51.98,16.28,23.69,23.63,23.18,19.36,19.41,16.55,31385.0,43529.0,43154.0,43801.0,37430.0,37300.0,30139.0,3.363,257.6,14.9,4.9,3.475,2.0,-1.0,13.29,0.007,0.259,3.0,2.0,0.0,0.001,52.19,54.03,51.84,49.55,47.94,50.89,-96.8,50.75,46.29,49.22
2016-08-18 13:56:00-05:00,771.345,735.13885,719.6603,607580,43.05,0.0,747.7,685.7,29.65,317.4,275.3,275.1,277.2,180.8,182.3,180.4,318.9,522.7,60.23,149.1,1275254.0,316.4,166.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,48.85,672.4,178.9,184.6,178.2,60.0,59.8,62.9,0.0,273.0,273.0,274.8,146.8,17.28,147.8,586.0,1230230.0,47471.0,112762.0,0.993,0.772,0.531,0.842,55.22,80.4,79.72,79.29,67.49,65.67,57.59,17.5,25.47,25.26,25.13,21.39,20.81,18.25,31385.0,43529.0,43155.0,43802.0,37430.0,37301.0,30140.0,3.125,242.8,6.841,4.7,3.477,2.0,-1.0,13.29,0.007,0.259,3.0,2.0,0.0,0.0,51.35,53.33,51.02,48.45,46.76,49.97,-97.9,49.83,45.81,49.23
2016-08-18 13:57:00-05:00,922.5387,878.7729,858.5108,607581,43.06,0.0,891.0,815.0,29.73,311.8,275.7,275.4,277.5,212.7,213.8,211.6,312.6,622.7,60.21,175.8,1275257.0,310.4,194.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,49.64,798.0,211.3,216.6,210.5,60.0,59.8,62.9,0.0,273.0,273.0,274.5,172.9,22.01,174.3,586.0,1230232.0,47471.0,112763.0,0.992,0.772,0.531,0.842,65.55,95.8,95.4,94.8,80.8,78.61,69.37,20.44,29.87,29.74,29.56,25.21,24.51,21.63,31385.0,43530.0,43155.0,43802.0,37431.0,37301.0,30140.0,2.75,259.7,16.8,4.3,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,52.11,53.85,51.66,48.83,47.39,50.5,-97.2,50.28,45.88,49.27
2016-08-18 13:58:00-05:00,923.6102,879.0401,858.9717,607582,43.1,0.0,889.0,813.0,29.87,316.0,275.7,275.5,277.6,212.6,213.7,211.5,317.1,616.8,60.23,175.7,1275260.0,315.3,195.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.27,50.02,795.9,211.2,216.4,210.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,172.8,21.98,174.2,586.0,1230235.0,47471.0,112763.0,0.992,0.772,0.531,0.842,64.52,94.3,93.5,93.4,79.62,77.16,68.11,20.38,29.78,29.55,29.5,25.15,24.37,21.51,31386.0,43530.0,43156.0,43803.0,37431.0,37302.0,30140.0,3.48,258.5,19.06,5.4,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,52.78,54.4,52.09,48.97,47.32,50.66,-96.2,50.51,46.3,49.31
2016-08-18 13:59:00-05:00,904.3226,860.4679,839.7285,607583,43.1,0.0,873.0,796.7,29.84,318.8,275.3,275.4,277.6,209.3,210.0,208.0,319.1,601.2,60.18,172.7,1275263.0,317.9,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,50.09,782.7,207.8,213.0,206.8,60.0,59.8,62.9,0.0,273.0,273.0,274.6,169.9,21.43,171.3,586.0,1230238.0,47471.0,112763.0,0.992,0.772,0.531,0.842,63.1,92.0,91.2,91.5,77.51,75.03,66.14,20.11,29.33,29.06,29.17,24.7,23.91,21.08,31386.0,43531.0,43156.0,43803.0,37432.0,37302.0,30141.0,4.187,256.4,11.61,6.2,3.477,2.0,-1.0,13.17,0.018,0.263,1.0,2.0,0.0,0.0,52.78,54.47,51.66,48.33,46.5,50.04,-97.6,50.04,46.16,49.31
2016-08-18 14:00:00-05:00,646.7254,615.42163,602.1271,607584,43.15,0.0,618.1,565.3,29.68,316.6,274.4,274.7,277.0,149.7,151.4,149.7,315.9,439.4,60.14,123.1,1275265.0,316.2,138.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,49.55,567.4,147.4,152.3,146.9,60.0,59.8,62.9,0.0,272.7,272.8,274.4,121.0,12.87,121.7,586.0,1230240.0,47471.0,112764.0,0.995,0.772,0.531,0.842,43.7,64.79,65.66,65.58,56.1,54.67,47.91,13.8,20.46,20.71,20.69,17.69,17.23,15.09,31386.0,43531.0,43156.0,43803.0,37432.0,37303.0,30141.0,3.032,262.9,14.32,4.6,3.475,2.0,-1.0,13.07,0.001,0.257,1.0,2.0,0.0,0.002,52.22,53.98,51.14,47.88,45.95,49.47,-22.06,49.63,45.72,49.31
2016-08-18 14:01:00-05:00,834.5656,791.38995,772.08936,607585,43.17,0.0,803.0,730.0,29.81,315.9,275.0,275.1,277.3,190.7,191.9,190.0,316.4,551.6,60.15,157.1,1275268.0,316.0,174.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.63,48.88,696.9,188.5,194.1,187.8,60.0,59.8,62.9,0.0,272.9,272.9,274.1,154.4,18.62,155.6,586.0,1230243.0,47471.0,112764.0,0.993,0.772,0.531,0.842,56.5,83.8,83.0,83.6,71.57,68.81,61.91,17.85,26.46,26.22,26.41,22.6,21.73,19.55,31387.0,43531.0,43157.0,43804.0,37432.0,37303.0,30141.0,2.28,243.0,10.28,3.2,3.475,2.0,-1.0,13.33,0.008,0.262,3.0,2.0,0.0,0.0,51.56,53.27,51.23,47.85,45.77,49.46,-48.51,49.72,45.52,49.31
2016-08-18 14:02:00-05:00,854.1747,810.0958,789.1431,607586,43.2,0.0,824.0,747.4,29.82,310.1,275.4,275.0,277.3,197.5,198.8,196.7,310.7,579.9,60.14,163.0,1275270.0,309.1,180.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,49.19,738.7,195.8,201.2,195.0,60.0,59.8,62.9,0.0,273.0,272.9,274.5,160.3,19.73,161.5,586.0,1230245.0,47471.0,112764.0,0.993,0.772,0.531,0.842,60.82,89.1,89.0,88.0,74.87,73.01,64.55,18.86,27.63,27.58,27.29,23.22,22.64,20.02,31387.0,43532.0,43157.0,43804.0,37433.0,37303.0,30142.0,2.138,254.2,15.23,4.6,3.477,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.0,51.68,53.16,51.82,48.37,46.31,49.92,49.07,50.03,46.08,49.34
2016-08-18 14:03:00-05:00,586.0764,553.826,544.7433,607587,43.23,0.0,544.5,498.8,29.79,316.6,274.4,274.0,276.4,134.2,135.9,134.2,316.2,397.2,60.15,110.0,1275272.0,315.9,124.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.04,49.81,509.9,130.9,135.6,130.3,60.0,59.8,62.9,0.0,272.5,272.3,274.0,107.3,10.59,108.0,586.0,1230247.0,47471.0,112765.0,0.33,0.772,0.531,0.842,36.67,53.85,56.56,55.93,50.56,48.19,44.94,11.59,17.01,17.85,17.66,15.95,15.2,14.17,31387.0,43532.0,43158.0,43805.0,37433.0,37304.0,30142.0,2.072,260.4,13.91,3.3,3.477,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,52.49,53.89,52.38,49.04,47.05,50.35,-19.11,50.81,46.66,49.38
2016-08-18 14:04:00-05:00,173.96384,166.48184,167.1391,607588,43.25,0.0,158.8,149.9,29.63,312.3,273.4,273.1,275.4,38.8,40.92,39.81,312.4,132.7,60.15,30.42,1275273.0,311.8,41.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.79,47.24,143.5,36.29,39.73,36.15,60.0,59.8,62.9,0.0,272.8,272.6,274.2,30.17,-2.605,30.28,586.0,1230248.0,47471.0,112765.0,-0.996,0.772,0.531,0.842,11.96,16.92,16.45,16.8,14.27,13.84,11.72,3.732,5.277,5.132,5.241,4.453,4.317,3.657,31387.0,43532.0,43158.0,43805.0,37433.0,37304.0,30142.0,2.473,263.9,12.75,4.1,3.477,2.0,-1.0,13.33,0.007,0.243,3.0,2.0,0.0,0.0,50.0,51.78,49.98,47.02,44.5,48.21,-49.83,49.34,44.73,49.41
2016-08-18 14:05:00-05:00,762.6655,723.1137,703.1826,607589,43.27,0.0,747.1,676.3,29.54,298.7,275.1,274.4,276.7,166.5,168.4,166.2,298.2,505.9,60.15,137.1,1275275.0,297.7,150.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,46.41,624.2,165.6,170.9,165.1,60.0,59.8,62.9,0.0,272.7,272.3,274.0,135.8,15.68,136.7,586.0,1230250.0,47471.0,112765.0,0.744,0.772,0.531,0.842,56.83,82.3,78.24,78.52,66.56,63.16,56.49,16.96,24.56,23.35,23.43,19.86,18.84,16.86,31388.0,43533.0,43158.0,43805.0,37433.0,37304.0,30142.0,2.638,253.5,9.51,3.5,3.477,2.0,-1.0,13.11,-0.001,0.256,1.0,2.0,0.0,0.001,48.4,50.19,48.24,45.09,42.87,46.98,-27.18,47.58,43.43,49.41
2016-08-18 14:06:00-05:00,839.4947,792.4589,771.8588,607590,43.27,0.0,807.0,728.5,29.64,309.7,275.4,274.7,277.0,194.2,195.7,193.5,310.4,568.9,60.13,160.2,1275277.0,308.3,176.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,47.52,715.6,192.3,197.8,191.6,60.0,59.8,62.9,0.0,273.0,272.6,274.1,157.5,19.34,158.6,586.0,1230253.0,47471.0,112765.0,0.993,0.772,0.531,0.842,59.37,87.3,87.0,86.1,73.86,71.72,63.66,18.38,27.04,26.94,26.64,22.86,22.2,19.71,31388.0,43533.0,43158.0,43806.0,37434.0,37305.0,30143.0,2.595,262.2,12.44,3.9,3.477,2.0,-1.0,13.09,0.017,0.262,1.0,2.0,0.0,0.001,49.59,51.24,49.14,45.63,43.52,47.7,46.51,47.87,44.13,49.41
2016-08-18 14:07:00-05:00,864.6758,816.1084,793.0609,607591,43.25,0.0,833.0,750.1,29.5,316.4,275.2,275.1,277.4,200.8,201.8,199.8,316.7,580.3,60.14,165.6,1275280.0,315.4,183.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.74,47.61,735.4,199.1,204.4,198.2,60.0,59.8,62.9,0.0,273.0,273.0,274.2,162.9,20.16,164.2,586.0,1230255.0,47471.0,112765.0,0.992,0.772,0.531,0.842,60.51,89.1,88.6,87.6,74.8,72.6,64.24,19.14,28.2,28.02,27.71,23.67,22.97,20.32,31388.0,43533.0,43159.0,43806.0,37434.0,37305.0,30143.0,2.703,261.6,14.47,4.1,3.477,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,50.05,51.9,49.75,46.17,44.3,48.15,47.03,48.42,44.49,49.41
2016-08-18 14:08:00-05:00,878.6058,829.20245,805.0447,607592,43.27,0.0,847.0,760.8,29.58,317.8,275.0,275.1,277.4,203.6,204.6,202.5,318.0,586.0,60.14,167.8,1275283.0,317.5,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.09,48.14,744.2,201.7,207.0,200.8,60.0,59.8,62.9,0.0,272.8,272.6,274.0,164.9,20.53,166.2,586.0,1230258.0,47471.0,112766.0,0.992,0.772,0.531,0.842,60.79,89.9,89.5,88.5,75.26,73.2,64.9,19.32,28.59,28.45,28.13,23.92,23.26,20.63,31389.0,43534.0,43159.0,43806.0,37435.0,37305.0,30143.0,1.798,299.0,15.09,3.0,3.477,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,50.44,52.27,50.25,46.81,45.0,48.6,47.52,48.82,44.86,49.47
2016-08-18 14:09:00-05:00,865.7473,816.242,792.1391,607593,43.3,0.0,833.0,747.5,29.7,321.3,275.2,274.9,277.1,199.9,201.0,198.9,322.5,570.9,60.14,164.8,1275286.0,320.4,184.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.75,48.66,732.1,197.9,203.3,197.0,60.0,59.8,62.9,0.0,272.5,272.4,274.1,161.9,20.0,163.1,586.0,1230261.0,47471.0,112766.0,0.992,0.772,0.531,0.842,59.17,87.1,86.5,86.0,73.08,70.85,62.58,19.01,27.98,27.78,27.62,23.47,22.76,20.1,31389.0,43534.0,43160.0,43807.0,37435.0,37306.0,30144.0,1.792,265.9,25.13,3.0,3.477,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,51.03,53.04,50.72,47.47,45.85,49.2,48.07,49.4,45.7,49.5
2016-08-18 14:10:00-05:00,827.70776,779.89923,756.1878,607594,43.3,0.0,796.3,713.6,29.93,324.4,274.6,275.1,277.3,190.6,191.6,189.8,323.8,539.6,60.15,156.9,1275288.0,324.0,174.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.58,48.94,695.9,188.5,193.9,187.5,60.0,59.8,62.9,0.0,272.3,272.5,274.0,154.2,18.6,155.4,586.0,1230263.0,47471.0,112766.0,0.993,0.772,0.531,0.842,55.94,82.3,81.9,80.9,69.05,66.61,59.27,18.15,26.7,26.55,26.25,22.4,21.6,19.22,31389.0,43535.0,43160.0,43807.0,37436.0,37306.0,30144.0,1.485,270.4,34.5,2.6,3.475,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.0,51.22,53.43,51.06,47.73,46.05,49.29,48.26,49.56,46.01,49.5
2016-08-18 14:11:00-05:00,829.2079,780.83453,756.1878,607595,43.3,0.0,799.9,715.3,30.0,317.5,275.1,274.7,276.9,191.7,192.9,191.0,319.6,551.8,60.14,157.9,1275291.0,317.6,176.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.61,48.62,700.6,189.7,195.2,188.9,60.0,59.8,62.9,0.0,272.0,272.1,274.0,155.3,18.78,156.4,586.0,1230266.0,47471.0,112767.0,0.993,0.772,0.531,0.842,57.45,84.8,84.6,83.5,71.07,69.06,61.21,18.24,26.93,26.85,26.49,22.56,21.92,19.43,31390.0,43535.0,43161.0,43808.0,37436.0,37307.0,30144.0,2.272,304.5,19.95,3.7,3.475,2.0,-1.0,13.23,-0.008,0.26,3.0,2.0,0.0,0.001,51.17,53.39,51.06,47.68,45.8,49.18,48.25,49.48,46.21,49.54
