TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 14:12:00-05:00,857.17505,806.221,780.3858,607596,43.33,0.0,827.0,738.7,29.65,316.2,275.1,274.9,277.1,196.1,197.2,195.2,317.4,567.0,60.14,161.6,1275293.0,315.3,179.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.31,49.25,722.5,193.9,199.3,193.1,60.0,59.8,62.9,0.0,272.6,272.4,274.0,158.7,19.39,159.9,586.0,1230269.0,47471.0,112767.0,0.993,0.772,0.531,0.842,56.58,86.0,86.3,85.7,73.59,71.19,63.28,17.89,27.17,27.29,27.1,23.27,22.5,20.0,31390.0,43536.0,43161.0,43808.0,37437.0,37307.0,30145.0,1.928,299.5,9.06,3.3,3.475,2.0,-1.0,13.23,0.025,0.262,3.0,2.0,0.0,0.001,51.42,53.9,51.15,48.2,46.17,49.6,48.59,49.85,46.22,49.6
2016-08-18 14:13:00-05:00,278.54572,260.94626,258.63065,607597,43.35,0.0,246.3,225.8,29.53,317.8,272.8,273.4,275.6,61.42,63.31,62.19,318.7,193.1,60.14,49.2,1275294.0,317.3,61.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.52,48.91,216.3,57.79,61.56,57.57,60.0,59.8,62.9,0.0,272.0,272.0,274.0,47.7,0.394,47.93,586.0,1230269.0,47471.0,112767.0,-0.598,0.772,0.531,0.842,13.39,21.68,23.69,24.75,23.41,21.74,22.21,4.25,6.882,7.504,7.839,7.402,6.877,7.021,31390.0,43536.0,43161.0,43808.0,37437.0,37307.0,30145.0,1.873,322.8,13.87,2.7,3.477,2.0,-1.0,13.33,0.007,0.249,3.0,2.0,0.0,0.0,51.21,53.54,50.52,48.05,46.07,49.28,47.98,49.98,45.58,49.6
2016-08-18 14:14:00-05:00,182.75043,171.95998,171.63303,607598,43.35,0.0,168.5,155.3,29.56,308.7,273.1,273.2,275.4,41.79,43.88,42.75,309.9,141.8,60.14,32.88,1275295.0,308.7,43.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.4,47.14,150.9,39.17,42.62,38.97,60.0,59.8,62.9,0.0,272.4,272.7,274.0,32.56,-2.21,32.64,586.0,1230270.0,47471.0,112767.0,-0.998,0.772,0.531,0.842,12.76,18.39,18.16,17.95,15.22,15.1,12.92,3.937,5.674,5.605,5.541,4.696,4.659,3.987,31390.0,43536.0,43161.0,43808.0,37437.0,37307.0,30145.0,0.997,328.7,34.08,2.6,3.477,2.0,-1.0,13.33,0.007,0.243,3.0,2.0,0.0,0.0,49.02,51.37,48.23,46.06,44.12,47.3,46.08,48.15,43.66,49.6
2016-08-18 14:15:00-05:00,635.04565,598.45276,580.57935,607599,43.36,0.0,625.7,560.2,29.43,297.2,274.5,274.4,276.5,137.7,139.6,137.7,301.9,424.2,60.12,113.1,1275297.0,296.7,128.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.0,46.12,514.6,136.8,141.7,136.4,60.0,59.8,62.9,0.0,272.6,272.9,274.2,112.3,11.61,113.1,586.0,1230272.0,47471.0,112767.0,0.396,0.772,0.531,0.842,48.75,70.45,65.76,66.22,54.1,52.34,44.68,14.46,20.9,19.51,19.64,16.04,15.52,13.25,31390.0,43536.0,43162.0,43809.0,37437.0,37308.0,30145.0,2.265,275.1,15.07,3.7,3.477,2.0,-1.0,13.33,0.007,0.253,3.0,2.0,0.0,0.0,47.74,50.0,47.05,44.83,43.04,46.44,45.05,46.72,42.27,49.6
2016-08-18 14:16:00-05:00,891.4642,836.952,813.1107,607600,43.35,0.0,860.0,769.6,29.42,307.7,276.5,276.2,278.4,204.1,205.5,203.2,309.2,602.8,60.14,169.2,1275299.0,306.7,186.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.5,46.88,756.3,202.4,207.7,201.8,60.0,59.8,62.9,0.0,274.0,274.0,275.4,166.3,20.94,167.6,586.0,1230275.0,47471.0,112768.0,0.992,0.772,0.531,0.842,62.96,93.2,93.3,91.6,78.35,76.31,68.11,19.37,28.68,28.7,28.18,24.11,23.48,20.95,31391.0,43537.0,43162.0,43809.0,37438.0,37308.0,30146.0,2.62,260.4,17.77,3.4,3.477,2.0,-1.0,13.29,0.004,0.263,3.0,2.0,0.0,0.0,48.89,50.86,47.97,45.34,43.8,47.29,45.81,46.91,42.92,49.6
2016-08-18 14:17:00-05:00,874.3196,820.384,796.0568,607601,43.32,0.0,842.0,752.4,29.61,322.2,276.0,276.4,278.5,202.4,203.4,201.4,323.0,578.1,60.14,167.6,1275302.0,321.8,186.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.82,47.84,737.7,200.6,205.8,199.7,60.0,59.8,62.9,0.0,273.7,273.9,275.3,164.7,20.42,165.9,586.0,1230277.0,47471.0,112768.0,0.992,0.772,0.531,0.842,59.66,88.3,88.1,86.9,74.28,71.98,64.17,19.22,28.46,28.38,27.99,23.93,23.18,20.67,31391.0,43537.0,43163.0,43810.0,37438.0,37309.0,30146.0,2.56,265.7,8.57,3.3,3.475,2.0,-1.0,13.29,0.007,0.262,3.0,2.0,0.0,0.0,49.96,51.87,48.99,46.17,44.6,47.99,46.69,47.69,43.88,49.6
2016-08-18 14:18:00-05:00,857.17505,803.81604,778.4269,607602,43.3,0.0,825.0,734.9,29.89,320.9,276.1,276.0,278.1,197.5,198.6,196.7,321.3,565.7,60.18,163.4,1275305.0,320.9,181.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.86,48.65,719.3,195.5,201.0,194.7,60.0,59.8,62.9,0.0,273.1,273.3,275.0,160.5,19.73,161.7,586.0,1230280.0,47471.0,112768.0,0.993,0.772,0.531,0.842,58.22,86.5,86.2,85.4,72.53,70.23,62.79,18.68,27.74,27.65,27.39,23.27,22.53,20.14,31392.0,43538.0,43163.0,43810.0,37438.0,37309.0,30146.0,1.732,234.5,20.38,3.2,3.475,2.0,-1.0,13.29,0.007,0.262,3.0,2.0,0.0,0.0,50.75,52.53,49.98,47.07,45.48,48.6,47.3,48.43,44.51,49.6
2016-08-18 14:19:00-05:00,849.1385,795.93286,769.32385,607603,43.3,0.0,818.0,725.9,30.21,319.4,276.1,275.7,277.8,194.8,196.0,194.0,321.3,560.1,60.12,161.0,1275308.0,319.4,180.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.62,49.14,710.3,192.7,198.1,191.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,158.2,19.26,159.3,586.0,1230283.0,47471.0,112769.0,0.993,0.772,0.531,0.842,57.81,85.8,85.4,84.4,72.14,69.69,62.24,18.46,27.4,27.27,26.96,23.04,22.26,19.88,31392.0,43538.0,43164.0,43811.0,37439.0,37310.0,30147.0,1.087,260.7,33.28,1.8,3.475,2.0,-1.0,13.29,0.007,0.262,3.0,2.0,0.0,0.0,51.4,53.31,51.15,48.12,46.63,49.54,48.37,49.27,45.48,49.6
2016-08-18 14:20:00-05:00,846.031,792.5925,765.06036,607604,43.33,0.0,815.0,722.2,30.32,319.4,275.6,275.7,277.9,193.2,194.2,192.4,320.0,555.5,60.13,159.5,1275310.0,319.4,177.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,49.48,703.8,191.1,196.5,190.3,60.0,59.8,62.9,0.0,273.0,273.0,275.0,156.8,19.03,157.9,586.0,1230285.0,47471.0,112769.0,0.993,0.772,0.531,0.842,57.4,85.2,84.5,83.6,71.61,69.06,61.6,18.33,27.21,26.98,26.7,22.87,22.05,19.67,31392.0,43539.0,43164.0,43811.0,37439.0,37310.0,30147.0,0.777,302.0,44.77,2.0,3.475,2.0,-1.0,13.29,0.007,0.262,3.0,2.0,0.0,0.0,51.66,53.7,51.81,48.65,47.1,49.97,48.96,49.85,46.38,49.6
2016-08-18 14:21:00-05:00,857.17505,802.47986,773.47205,607605,43.35,0.0,826.0,729.9,30.29,317.9,275.6,275.6,277.7,195.3,196.4,194.5,318.3,563.8,60.17,161.3,1275313.0,316.9,179.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.27,49.62,712.6,193.3,198.7,192.4,60.0,59.8,62.9,0.0,273.0,273.0,275.0,158.5,19.38,159.6,586.0,1230288.0,47471.0,112769.0,0.993,0.772,0.531,0.842,57.89,86.2,86.1,85.0,72.27,70.0,62.69,18.4,27.4,27.35,27.01,22.97,22.25,19.93,31393.0,43539.0,43164.0,43811.0,37440.0,37310.0,30147.0,1.755,275.2,18.23,2.8,3.477,2.0,-1.0,13.21,0.013,0.262,3.0,2.0,0.0,0.001,51.78,53.95,52.2,48.87,47.46,50.23,49.18,50.1,47.06,49.7
2016-08-18 14:22:00-05:00,837.67303,784.04126,755.2659,607606,43.4,0.0,807.0,712.2,30.36,315.1,275.7,275.4,277.6,191.0,192.1,190.2,316.5,554.2,60.22,157.6,1275315.0,315.1,175.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.37,50.27,697.6,188.6,194.3,187.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,154.8,18.76,155.9,586.0,1230290.0,47471.0,112770.0,0.993,0.772,0.531,0.842,56.93,84.8,84.9,83.5,71.23,69.09,61.89,17.94,26.73,26.75,26.32,22.44,21.77,19.5,31393.0,43539.0,43165.0,43812.0,37440.0,37311.0,30148.0,1.143,244.5,20.88,2.0,3.475,2.0,-1.0,13.33,0.008,0.261,3.0,2.0,0.0,0.0,52.21,54.34,52.8,49.38,48.02,50.71,49.52,50.6,47.56,49.7
2016-08-18 14:23:00-05:00,849.67426,794.7303,765.17554,607607,43.43,0.0,819.0,721.4,30.62,314.2,275.9,275.3,277.6,192.5,193.8,191.8,315.2,561.5,60.24,159.0,1275318.0,313.6,177.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.71,50.6,706.1,190.6,196.2,189.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,156.4,19.02,157.5,586.0,1230293.0,47471.0,112770.0,0.993,0.772,0.531,0.842,57.72,86.2,86.0,84.6,72.03,69.96,62.62,18.13,27.07,27.02,26.58,22.63,21.98,19.67,31393.0,43540.0,43165.0,43812.0,37441.0,37311.0,30148.0,1.822,251.8,12.2,3.6,3.477,2.0,-1.0,13.29,0.004,0.261,3.0,2.0,0.0,0.0,52.83,54.78,53.59,50.23,48.9,51.45,23.58,51.2,48.03,49.7
2016-08-18 14:24:00-05:00,853.9604,798.6051,768.5172,607608,43.48,0.0,824.0,724.6,30.68,315.2,275.6,275.2,277.5,194.0,195.3,193.3,316.3,563.8,60.19,160.2,1275321.0,314.8,178.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.35,50.35,710.5,192.0,197.6,191.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,157.4,19.19,158.6,586.0,1230296.0,47471.0,112770.0,0.993,0.772,0.531,0.842,57.91,86.5,86.3,85.1,72.42,70.23,62.8,18.25,27.27,27.2,26.8,22.82,22.13,19.79,31394.0,43540.0,43166.0,43813.0,37441.0,37312.0,30148.0,2.882,270.1,10.94,4.1,3.477,2.0,-1.0,13.29,0.007,0.262,3.0,2.0,0.0,0.0,52.72,54.8,53.41,49.74,48.2,51.03,49.88,50.79,47.72,49.7
2016-08-18 14:25:00-05:00,839.2804,784.04126,754.80505,607609,43.53,0.0,808.0,710.2,30.58,315.6,275.3,275.1,277.4,189.8,191.0,189.1,316.1,550.1,60.14,156.5,1275323.0,315.1,173.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.38,50.1,684.0,187.5,193.1,186.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,153.8,18.5,154.9,586.0,1230298.0,47471.0,112771.0,0.993,0.772,0.531,0.842,56.13,84.3,83.6,83.1,71.12,68.09,61.77,17.71,26.61,26.37,26.24,22.44,21.48,19.49,31394.0,43541.0,43166.0,43813.0,37442.0,37312.0,30149.0,1.635,275.9,47.86,2.7,3.477,2.0,-1.0,13.29,0.007,0.261,3.0,2.0,0.0,0.0,52.51,54.74,53.48,49.74,48.16,51.11,23.4,51.0,47.53,49.71
2016-08-18 14:26:00-05:00,767.05884,716.16583,689.58563,607610,43.59,0.0,737.8,649.2,30.59,319.0,274.1,273.9,276.2,149.3,151.1,149.5,321.9,432.7,60.14,122.5,1275325.0,319.0,138.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.1,49.58,484.2,146.6,152.1,146.2,60.0,59.8,62.9,0.0,272.1,272.1,274.1,120.4,12.64,121.1,586.0,1230300.0,47471.0,112771.0,0.995,0.772,0.531,0.842,44.33,67.55,61.04,65.99,57.49,48.79,47.87,14.12,21.51,19.41,21.01,18.3,15.51,15.23,31394.0,43541.0,43167.0,43814.0,37442.0,37312.0,30149.0,2.383,273.3,34.01,4.2,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,52.08,54.31,53.13,49.48,47.86,50.83,23.32,51.01,47.48,49.68
2016-08-18 14:27:00-05:00,767.3803,715.49774,689.1247,607611,43.62,0.0,737.8,648.0,30.47,317.2,274.5,274.1,276.4,176.3,177.6,175.9,316.9,508.8,60.14,144.8,1275328.0,317.1,161.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.44,48.75,635.0,173.5,179.3,172.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,142.1,16.43,143.0,586.0,1230303.0,47471.0,112771.0,0.993,0.772,0.531,0.842,51.9,77.48,77.36,76.14,64.91,62.76,56.04,16.46,24.57,24.53,24.14,20.58,19.9,17.77,31394.0,43542.0,43167.0,43814.0,37442.0,37313.0,30149.0,2.103,297.6,15.74,3.6,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,51.25,53.4,52.51,48.88,47.19,50.25,49.32,50.52,46.97,49.68
2016-08-18 14:28:00-05:00,844.638,786.9807,756.53345,607612,43.66,0.0,816.0,715.1,30.3,313.9,274.4,274.2,276.5,193.2,194.3,192.3,314.8,560.6,60.14,158.7,1275330.0,313.1,176.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.27,49.02,701.5,191.2,196.7,190.4,60.0,59.8,62.9,0.0,272.0,272.0,273.9,156.2,19.02,157.3,586.0,1230305.0,47471.0,112771.0,0.993,0.772,0.531,0.842,57.51,86.0,86.3,84.7,72.24,69.81,62.93,18.05,27.0,27.09,26.59,22.67,21.91,19.75,31395.0,43542.0,43168.0,43815.0,37443.0,37313.0,30150.0,2.458,305.1,28.36,3.9,3.477,2.0,-1.0,13.05,-0.116,0.262,1.0,2.0,0.0,0.003,51.37,53.43,52.32,48.9,47.24,50.25,27.55,50.31,46.67,49.7
2016-08-18 14:29:00-05:00,866.8188,806.221,775.08527,607613,43.68,0.0,835.0,730.7,30.33,315.6,274.5,274.2,276.4,197.1,198.4,196.3,316.5,570.3,60.15,162.1,1275333.0,315.1,180.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.31,49.24,714.2,195.3,200.8,194.4,60.0,59.8,62.9,0.0,272.0,272.0,273.8,159.4,19.6,160.6,586.0,1230308.0,47471.0,112772.0,0.993,0.772,0.531,0.842,58.42,87.4,87.5,85.9,73.54,70.8,63.89,18.44,27.59,27.6,27.1,23.21,22.35,20.16,31395.0,43543.0,43168.0,43815.0,37443.0,37314.0,30150.0,1.502,279.6,38.5,4.7,3.477,2.0,-1.0,13.25,0.128,0.262,3.0,2.0,0.0,0.001,51.77,53.76,52.51,49.15,47.53,50.57,22.42,50.41,46.94,49.68
2016-08-18 14:30:00-05:00,817.09955,757.4523,728.64813,607614,43.71,0.0,781.5,680.6,30.25,318.4,274.5,274.2,276.4,191.7,192.8,190.9,319.7,551.4,60.14,157.5,1275335.0,317.5,176.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.46,49.75,711.9,189.2,194.8,188.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,154.6,18.73,155.7,586.0,1230310.0,47471.0,112772.0,0.993,0.772,0.531,0.842,55.8,83.5,85.2,82.1,68.97,69.33,59.92,17.76,26.58,27.1,26.12,21.94,22.06,19.06,31395.0,43543.0,43169.0,43816.0,37444.0,37314.0,30150.0,2.325,306.4,30.22,3.6,3.475,2.0,-1.0,13.29,0.007,0.261,3.0,2.0,0.0,0.001,52.06,54.18,52.82,49.33,47.74,50.76,23.17,50.74,46.81,49.68
2016-08-18 14:31:00-05:00,438.63312,407.38614,394.02426,607615,43.71,0.0,413.5,362.9,30.16,327.7,273.2,273.3,275.5,100.1,101.9,100.8,328.3,291.7,60.14,81.3,1275337.0,326.9,95.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.93,49.83,391.0,96.4,101.1,96.1,60.0,59.8,62.9,0.0,272.0,272.0,273.8,79.36,5.676,79.69,586.0,1230312.0,47471.0,112772.0,0.098,0.772,0.531,0.842,26.17,38.19,42.17,39.26,35.35,34.22,33.14,8.56,12.5,13.77,12.83,11.55,11.17,10.83,31396.0,43543.0,43169.0,43816.0,37444.0,37314.0,30150.0,1.958,320.5,24.3,2.7,3.475,2.0,-1.0,13.29,0.007,0.253,3.0,2.0,0.0,0.0,52.23,54.13,52.24,49.12,47.58,50.44,49.12,50.54,46.14,49.68
2016-08-18 14:32:00-05:00,531.7496,494.90265,475.95178,607616,43.76,0.0,519.1,454.3,30.14,321.7,273.5,273.0,275.3,103.7,105.9,104.6,322.2,302.6,60.17,84.5,1275338.0,320.1,97.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.5,47.82,324.8,101.3,106.5,101.2,60.0,59.8,62.9,0.0,272.0,272.0,273.7,83.6,6.277,83.9,586.0,1230313.0,47471.0,112772.0,0.964,0.772,0.531,0.842,26.84,43.89,40.21,47.67,43.24,34.82,36.7,8.64,14.12,12.93,15.33,13.91,11.19,11.8,31396.0,43544.0,43169.0,43816.0,37444.0,37314.0,30151.0,2.308,274.5,46.53,5.1,3.477,2.0,-1.0,13.29,0.007,0.251,3.0,2.0,0.0,0.0,50.36,52.35,50.48,47.71,45.97,48.73,20.71,49.27,44.67,49.68
2016-08-18 14:33:00-05:00,705.9813,654.70386,630.58856,607617,43.76,0.0,683.7,596.7,29.98,325.4,274.4,273.9,276.2,160.9,162.4,160.7,328.0,455.9,60.14,132.0,1275340.0,324.5,149.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.12,47.0,557.2,158.8,164.2,158.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,130.1,14.34,130.9,586.0,1230315.0,47471.0,112772.0,0.994,0.772,0.531,0.842,46.94,70.67,68.51,68.57,58.81,55.29,51.46,15.26,22.98,22.26,22.29,19.11,17.96,16.71,31396.0,43544.0,43169.0,43816.0,37444.0,37315.0,30151.0,2.258,262.9,16.69,3.7,3.477,2.0,-1.0,13.29,0.007,0.257,3.0,2.0,0.0,0.0,49.13,51.45,49.47,46.55,45.09,47.8,25.03,48.13,43.97,49.68
2016-08-18 14:34:00-05:00,846.5668,783.77405,754.2289,607618,43.76,0.0,817.0,711.9,30.15,319.0,274.5,274.4,276.7,194.8,196.1,194.1,319.7,557.6,60.13,160.3,1275343.0,318.4,178.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.56,47.56,697.2,192.8,198.4,192.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,157.6,19.23,158.7,586.0,1230318.0,47471.0,112773.0,0.993,0.772,0.531,0.842,57.11,85.6,85.6,84.2,71.98,69.06,62.66,18.21,27.29,27.3,26.85,22.95,22.02,19.97,31396.0,43544.0,43170.0,43817.0,37445.0,37315.0,30151.0,2.553,261.0,10.55,4.2,3.477,2.0,-1.0,13.2,0.009,0.261,3.0,2.0,0.0,0.001,49.72,51.95,50.01,46.78,45.26,48.09,20.37,48.09,44.36,49.68
2016-08-18 14:35:00-05:00,875.39105,812.2336,780.8467,607619,43.76,0.0,846.0,738.1,30.13,318.2,274.8,274.3,276.6,201.6,202.9,200.8,319.5,579.0,60.17,166.0,1275346.0,316.6,185.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,48.07,723.4,199.7,205.2,198.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,163.1,20.28,164.3,586.0,1230321.0,47471.0,112773.0,0.992,0.772,0.531,0.842,58.96,88.7,88.9,87.3,74.51,71.82,65.13,18.76,28.22,28.28,27.79,23.71,22.85,20.72,31397.0,43545.0,43170.0,43817.0,37445.0,37316.0,30152.0,3.05,264.8,13.6,5.4,3.475,2.0,-1.0,13.29,0.008,0.262,3.0,2.0,0.0,0.001,50.28,52.41,50.23,46.78,45.16,48.07,47.13,48.13,44.62,49.77
2016-08-18 14:36:00-05:00,885.0349,821.98737,790.1802,607620,43.76,0.0,855.0,747.8,30.09,318.4,274.6,274.5,276.8,203.6,204.7,202.6,318.5,585.1,60.21,167.6,1275348.0,317.0,186.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.75,48.31,735.0,201.8,207.3,200.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,164.7,20.64,166.0,586.0,1230323.0,47471.0,112773.0,0.992,0.772,0.531,0.842,59.76,89.5,89.7,88.1,75.22,72.53,65.45,19.02,28.49,28.55,28.06,23.94,23.09,20.83,31397.0,43545.0,43171.0,43818.0,37446.0,37316.0,30152.0,2.305,258.9,28.96,4.0,3.477,2.0,-1.0,13.29,0.007,0.262,3.0,2.0,0.0,0.0,50.82,52.73,50.7,47.05,45.48,48.35,47.39,48.34,45.07,49.78
2016-08-18 14:37:00-05:00,697.0876,646.019,625.0576,607621,43.76,0.0,659.2,579.1,30.44,326.3,274.4,273.9,276.1,160.8,162.1,160.5,326.1,458.1,60.14,131.9,1275351.0,325.7,148.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,48.35,573.3,157.4,162.7,156.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,128.9,14.23,129.7,586.0,1230326.0,47471.0,112774.0,0.994,0.772,0.531,0.842,44.18,66.09,67.52,66.76,56.65,54.43,50.13,14.35,21.47,21.93,21.69,18.4,17.68,16.29,31397.0,43546.0,43171.0,43818.0,37446.0,37317.0,30152.0,2.54,245.8,21.1,3.6,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,51.01,53.0,51.0,47.18,45.81,48.55,47.6,48.63,45.63,49.77
2016-08-18 14:38:00-05:00,351.62448,328.55444,316.70587,607622,43.76,0.0,344.2,302.3,30.71,332.6,273.3,273.1,275.3,80.0,81.9,80.9,333.2,235.3,60.13,64.64,1275352.0,332.3,78.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.06,46.8,290.8,77.72,81.9,77.36,60.0,59.8,62.9,0.0,272.0,272.0,274.0,64.25,3.031,64.35,586.0,1230327.0,47471.0,112774.0,0.999,0.772,0.531,0.842,23.53,34.55,33.67,34.01,28.47,26.97,24.09,7.798,11.45,11.16,11.27,9.43,8.94,7.984,31397.0,43546.0,43171.0,43818.0,37446.0,37317.0,30152.0,1.373,244.4,20.55,2.5,3.477,2.0,-1.0,13.29,0.007,0.247,3.0,2.0,0.0,0.0,49.5,51.14,50.12,46.8,45.14,47.64,46.96,48.2,44.88,49.77
2016-08-18 14:39:00-05:00,604.29254,557.1663,536.9077,607623,43.77,0.0,578.5,502.8,30.46,317.6,274.0,274.0,276.1,140.0,142.0,140.5,318.1,406.0,60.13,114.8,1275354.0,316.4,129.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.34,46.72,486.0,136.7,142.5,136.5,60.0,59.8,62.9,0.0,272.0,272.0,274.0,112.6,11.21,113.1,586.0,1230329.0,47471.0,112774.0,0.995,0.772,0.531,0.842,39.93,60.39,60.56,59.8,51.38,48.84,45.22,12.67,19.17,19.22,18.98,16.3,15.5,14.35,31398.0,43546.0,43172.0,43819.0,37447.0,37317.0,30153.0,1.938,284.0,37.91,3.8,3.475,2.0,-1.0,13.29,0.009,0.255,1.0,2.0,0.0,0.0,49.0,50.64,49.53,46.41,44.72,47.28,24.76,47.75,44.23,49.77
2016-08-18 14:40:00-05:00,622.4015,575.6049,552.92444,607624,43.76,0.0,605.3,525.5,30.22,316.6,274.0,274.1,276.2,145.8,147.9,146.3,318.5,422.1,60.18,119.7,1275355.0,315.6,134.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.36,46.19,513.8,143.0,149.1,142.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,117.8,12.14,118.4,586.0,1230331.0,47471.0,112774.0,0.995,0.772,0.531,0.842,42.85,64.87,64.78,63.13,53.97,52.22,47.61,13.56,20.52,20.49,19.97,17.07,16.52,15.06,31398.0,43547.0,43172.0,43819.0,37447.0,37317.0,30153.0,2.0,269.0,22.87,3.8,3.475,2.0,-1.0,13.15,0.008,0.254,1.0,2.0,0.0,0.001,48.42,50.16,48.76,45.78,44.08,46.7,46.06,47.16,43.41,49.83
2016-08-18 14:41:00-05:00,735.87714,679.155,652.5972,607625,43.76,0.0,711.3,617.0,29.98,312.9,274.6,274.4,276.5,170.3,172.3,170.3,316.0,495.4,60.19,140.2,1275358.0,312.4,156.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,46.33,604.9,167.7,173.8,167.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,137.7,15.78,138.6,586.0,1230333.0,47471.0,112774.0,0.994,0.772,0.531,0.842,50.41,76.2,76.25,74.49,63.83,61.57,56.2,15.76,23.82,23.84,23.29,19.96,19.25,17.57,31398.0,43547.0,43173.0,43820.0,37447.0,37317.0,30153.0,2.442,275.4,8.97,3.7,3.477,2.0,-1.0,13.29,0.007,0.258,3.0,2.0,0.0,0.001,48.51,50.31,48.86,45.77,44.11,46.69,24.2,46.94,43.32,49.83
2016-08-18 14:42:00-05:00,610.29315,562.6445,543.2453,607626,43.73,0.0,582.6,507.7,30.12,321.0,274.1,274.1,276.2,144.4,146.3,144.9,323.4,414.6,60.11,118.5,1275360.0,321.5,134.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.66,46.82,507.7,140.9,146.7,140.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,116.0,11.78,116.6,586.0,1230335.0,47471.0,112775.0,0.995,0.772,0.531,0.842,39.84,60.6,62.23,60.65,52.23,50.58,46.66,12.78,19.45,19.97,19.47,16.76,16.23,14.97,31398.0,43547.0,43173.0,43820.0,37447.0,37318.0,30153.0,2.138,269.2,15.08,3.3,3.477,2.0,-1.0,13.29,0.007,0.256,3.0,2.0,0.0,0.0,48.73,50.44,49.1,45.89,44.05,46.77,46.03,47.23,43.59,49.85
2016-08-18 14:43:00-05:00,360.41107,335.63593,324.54138,607627,43.71,0.0,351.0,309.0,29.92,324.9,273.2,273.4,275.5,84.2,86.2,85.0,325.5,249.5,60.17,68.16,1275361.0,325.4,80.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.96,45.26,302.9,81.6,86.1,81.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,67.45,3.668,67.62,586.0,1230336.0,47471.0,112775.0,0.465,0.772,0.531,0.842,26.36,37.49,36.69,35.42,29.7,29.15,25.35,8.52,12.11,11.86,11.45,9.6,9.42,8.2,31398.0,43548.0,43173.0,43820.0,37448.0,37318.0,30154.0,2.572,281.4,9.18,3.9,3.477,2.0,-1.0,13.29,0.007,0.248,3.0,2.0,0.0,0.0,47.46,49.56,47.96,45.13,43.15,45.86,45.13,46.69,42.81,49.95
2016-08-18 14:44:00-05:00,727.3049,671.00464,647.1815,607628,43.71,0.0,702.5,612.5,29.9,316.1,274.3,274.0,276.2,163.2,165.2,163.3,317.5,470.4,60.13,134.1,1275363.0,315.6,149.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.77,44.9,574.6,160.5,166.5,160.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,131.8,14.71,132.6,586.0,1230338.0,47471.0,112775.0,0.994,0.772,0.531,0.842,46.79,71.08,71.31,70.72,62.45,58.27,55.51,14.77,22.45,22.51,22.33,19.73,18.4,17.54,31399.0,43548.0,43174.0,43820.0,37448.0,37318.0,30154.0,1.812,269.4,25.39,3.1,3.477,2.0,-1.0,13.29,0.007,0.258,3.0,2.0,0.0,0.0,46.85,48.83,47.33,44.37,42.63,45.47,18.0,45.96,42.32,49.99
2016-08-18 14:45:00-05:00,751.73584,694.1197,668.4988,607629,43.66,0.0,726.5,632.4,30.06,323.5,274.5,274.3,276.5,175.7,177.2,175.4,324.6,498.5,60.13,144.4,1275365.0,323.3,161.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,45.71,616.3,173.0,178.8,172.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,141.8,16.42,142.7,586.0,1230340.0,47471.0,112775.0,0.993,0.772,0.531,0.842,50.1,75.78,75.74,74.27,63.59,61.26,55.63,16.2,24.51,24.49,24.02,20.57,19.81,17.99,31399.0,43549.0,43174.0,43821.0,37448.0,37318.0,30154.0,1.54,331.5,14.9,2.5,3.477,2.0,-1.0,13.22,-0.005,0.258,3.0,2.0,0.0,0.001,47.5,49.3,48.18,45.04,43.39,46.1,45.39,46.42,43.0,49.99
2016-08-18 14:46:00-05:00,502.71097,464.03806,450.71674,607630,43.63,0.0,476.5,418.7,30.04,327.9,273.7,273.9,276.1,125.6,127.3,126.0,329.2,358.5,60.14,102.6,1275367.0,326.8,117.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.79,45.9,455.2,122.1,127.4,121.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,100.6,9.24,101.0,586.0,1230342.0,47471.0,112775.0,0.963,0.772,0.531,0.842,33.3,49.74,53.38,50.74,44.15,44.87,40.87,10.91,16.29,17.46,16.61,14.46,14.67,13.37,31399.0,43549.0,43174.0,43821.0,37448.0,37318.0,30154.0,1.637,329.1,29.15,2.8,3.477,2.0,-1.0,13.22,0.023,0.253,3.0,2.0,0.0,0.001,48.01,49.76,48.41,45.61,44.02,46.38,23.73,46.83,42.91,49.99
2016-08-18 14:47:00-05:00,606.3285,562.24365,541.05597,607631,43.61,0.0,594.2,519.0,30.07,322.0,273.8,274.1,276.3,139.0,140.8,139.2,323.1,401.2,60.23,113.9,1275369.0,321.3,130.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.62,45.85,496.1,136.9,142.3,136.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,112.5,11.45,113.1,586.0,1230344.0,47471.0,112775.0,0.995,0.772,0.531,0.842,40.36,61.19,60.41,60.31,52.11,48.93,45.44,12.94,19.61,19.36,19.34,16.71,15.68,14.57,31399.0,43549.0,43175.0,43822.0,37449.0,37319.0,30155.0,1.782,316.6,17.92,2.7,3.477,2.0,-1.0,13.29,0.007,0.254,3.0,2.0,0.0,0.0,47.85,49.47,48.09,45.5,43.88,46.19,-7.769,46.57,42.58,49.99
2016-08-18 14:48:00-05:00,809.8131,746.6296,717.7014,607632,43.59,0.0,781.8,677.7,29.95,319.8,274.5,274.1,276.4,187.7,189.1,187.1,322.4,536.4,60.19,154.3,1275372.0,319.6,173.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.23,46.54,662.0,185.4,191.2,184.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,151.6,18.25,152.7,586.0,1230347.0,47471.0,112776.0,0.993,0.772,0.531,0.842,54.05,81.8,82.1,80.7,69.12,66.27,60.73,17.28,26.15,26.25,25.79,22.1,21.19,19.42,31400.0,43550.0,43175.0,43822.0,37449.0,37319.0,30155.0,2.178,280.7,13.68,3.2,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,48.62,50.23,48.61,45.93,44.49,46.92,24.19,46.88,42.94,49.99
2016-08-18 14:49:00-05:00,802.5267,739.4145,709.7506,607633,43.56,0.0,773.5,668.8,29.94,322.7,274.1,274.3,276.6,184.9,186.1,184.2,323.4,525.6,60.16,151.9,1275374.0,322.7,169.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.46,46.67,648.8,182.5,188.2,181.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,149.2,17.81,150.3,586.0,1230349.0,47471.0,112776.0,0.993,0.772,0.531,0.842,52.52,79.96,80.0,78.81,67.38,64.62,59.25,16.94,25.79,25.82,25.42,21.73,20.85,19.11,31400.0,43550.0,43176.0,43823.0,37450.0,37319.0,30155.0,2.098,288.3,21.57,3.7,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,49.03,50.49,49.06,46.36,44.87,47.29,-6.961,46.98,43.35,50.08
2016-08-18 14:50:00-05:00,812.7063,747.69855,716.89484,607634,43.55,0.0,782.6,674.4,30.02,319.4,274.2,274.2,276.5,186.1,187.4,185.5,320.6,533.1,60.14,152.9,1275377.0,318.5,170.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.47,47.39,652.1,184.0,189.6,183.2,60.0,59.8,62.9,0.0,272.0,272.0,273.9,150.3,17.99,151.4,586.0,1230351.0,47471.0,112776.0,0.993,0.772,0.531,0.842,53.08,80.8,81.3,80.3,68.55,65.22,60.55,16.96,25.82,25.97,25.66,21.89,20.83,19.34,31400.0,43551.0,43176.0,43823.0,37450.0,37320.0,30156.0,2.315,311.4,17.35,3.5,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,49.59,51.11,49.48,46.78,45.37,47.72,20.24,47.33,43.8,50.08
2016-08-18 14:51:00-05:00,815.1708,749.5691,717.7014,607635,43.51,0.0,785.4,675.4,29.98,320.0,274.4,274.1,276.3,186.9,188.2,186.3,321.4,534.3,60.16,153.6,1275379.0,318.9,171.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.99,47.93,659.0,184.7,190.4,183.9,60.0,59.8,62.9,0.0,272.0,272.0,273.9,151.0,18.1,152.0,586.0,1230354.0,47471.0,112777.0,0.993,0.772,0.531,0.842,53.7,81.6,81.8,80.0,68.64,65.87,60.36,17.18,26.11,26.18,25.61,21.96,21.08,19.31,31400.0,43551.0,43177.0,43823.0,37451.0,37320.0,30156.0,1.705,328.6,16.38,2.7,3.477,2.0,-1.0,13.16,0.01,0.26,3.0,2.0,0.0,0.001,50.04,51.5,49.74,47.15,45.86,48.09,47.01,47.59,43.8,50.08
2016-08-18 14:52:00-05:00,812.7063,746.6296,714.35974,607636,43.51,0.0,782.8,671.8,30.06,320.6,274.1,274.2,276.5,185.9,187.1,185.2,321.6,530.1,60.18,152.7,1275382.0,320.4,170.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.11,48.24,655.3,183.5,189.2,182.6,60.0,59.8,62.9,0.0,271.9,272.0,273.8,149.9,17.95,151.0,586.0,1230357.0,47471.0,112777.0,0.993,0.772,0.531,0.842,53.21,80.7,81.1,79.49,68.03,65.23,59.84,17.05,25.87,25.99,25.48,21.81,20.91,19.18,31401.0,43552.0,43177.0,43824.0,37451.0,37320.0,30156.0,1.157,276.9,28.5,2.0,3.477,2.0,-1.0,13.29,0.008,0.26,3.0,2.0,0.0,0.001,50.33,51.95,50.57,47.96,46.59,48.75,47.75,48.39,44.65,50.12
2016-08-18 14:53:00-05:00,807.88434,741.41876,708.5983,607637,43.51,0.0,778.1,666.3,30.39,319.1,274.2,274.1,276.4,184.2,185.4,183.6,320.7,527.3,60.14,151.3,1275384.0,319.3,169.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.42,48.63,649.9,181.8,187.4,181.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,148.6,17.63,149.6,586.0,1230359.0,47471.0,112777.0,0.993,0.772,0.531,0.842,52.95,80.4,80.7,79.06,67.7,64.87,59.44,16.89,25.66,25.74,25.23,21.6,20.7,18.96,31401.0,43552.0,43177.0,43824.0,37452.0,37321.0,30157.0,1.117,254.8,29.2,2.4,3.475,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,50.92,52.45,51.1,48.26,46.89,49.04,4.304,48.72,45.28,50.1
2016-08-18 14:54:00-05:00,805.41986,738.4792,705.02625,607638,43.55,0.0,775.7,662.7,30.74,318.6,274.3,274.0,276.3,183.2,184.4,182.5,319.0,525.4,60.16,150.4,1275387.0,318.2,167.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.27,49.18,646.6,180.6,186.4,179.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,147.7,17.49,148.7,586.0,1230361.0,47471.0,112778.0,0.993,0.772,0.531,0.842,52.49,80.2,80.8,78.75,67.03,64.62,59.6,16.72,25.55,25.72,25.09,21.35,20.59,18.99,31401.0,43553.0,43178.0,43825.0,37452.0,37321.0,30157.0,1.273,265.6,38.15,2.9,3.475,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,51.55,52.78,51.78,48.85,47.36,49.52,48.52,49.08,46.03,50.1
2016-08-18 14:55:00-05:00,800.7051,733.6692,699.61053,607639,43.56,0.0,771.0,657.6,30.47,318.6,273.9,274.1,276.3,182.0,183.2,181.4,319.8,522.3,60.15,149.4,1275389.0,318.1,167.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.36,48.94,641.0,179.5,185.2,178.7,60.0,59.8,62.9,0.0,272.0,272.0,273.9,146.8,17.34,147.8,586.0,1230364.0,47471.0,112778.0,0.993,0.772,0.531,0.842,52.26,79.68,79.86,78.16,66.84,64.13,58.87,16.65,25.39,25.45,24.9,21.3,20.43,18.76,31401.0,43553.0,43178.0,43825.0,37452.0,37321.0,30157.0,2.437,265.7,10.9,4.0,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,51.41,52.91,52.01,48.69,47.2,49.55,48.45,49.12,45.9,50.11
2016-08-18 14:56:00-05:00,791.70416,724.7171,690.6227,607640,43.6,0.0,762.1,649.0,30.36,318.9,273.8,274.1,276.3,180.1,181.3,179.5,318.6,516.7,60.15,147.7,1275391.0,318.3,164.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.53,48.86,632.9,177.5,183.3,176.8,60.0,59.8,62.9,0.0,272.0,272.0,273.8,145.2,17.04,146.2,586.0,1230366.0,47471.0,112778.0,0.993,0.772,0.531,0.842,51.65,78.49,78.72,77.3,66.13,63.09,57.94,16.47,25.03,25.1,24.65,21.09,20.12,18.48,31401.0,43553.0,43179.0,43826.0,37453.0,37321.0,30158.0,2.36,297.2,22.48,3.5,3.475,2.0,-1.0,13.24,0.028,0.259,3.0,2.0,0.0,0.0,51.23,52.88,51.87,48.35,46.8,49.35,48.33,49.02,45.91,50.16
2016-08-18 14:57:00-05:00,761.80835,696.792,663.88965,607641,43.61,0.0,733.3,623.5,30.26,323.5,273.8,273.8,276.0,173.3,174.6,172.9,323.8,491.7,60.16,142.0,1275394.0,323.2,159.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.86,48.86,608.3,170.4,176.2,169.7,60.0,59.8,62.9,0.0,271.6,272.0,273.4,139.4,16.0,140.3,586.0,1230369.0,47471.0,112778.0,0.993,0.772,0.531,0.842,49.09,74.42,74.57,73.28,62.77,59.8,54.88,15.88,24.07,24.12,23.7,20.3,19.34,17.75,31402.0,43554.0,43179.0,43826.0,37453.0,37321.0,30158.0,1.092,302.4,35.38,2.3,3.477,2.0,-1.0,13.24,-0.01,0.259,3.0,2.0,0.0,0.001,51.13,52.91,51.95,48.57,47.06,49.53,48.47,49.18,45.66,50.15
2016-08-18 14:58:00-05:00,774.77386,707.7482,674.0297,607642,43.64,0.0,746.5,633.3,30.6,315.6,274.0,273.9,276.1,175.5,177.1,175.2,316.9,508.7,60.22,144.1,1275396.0,314.9,161.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.63,49.38,616.5,172.9,178.9,172.2,60.0,59.8,62.9,0.0,272.0,272.0,273.8,141.5,16.44,142.4,586.0,1230371.0,47471.0,112779.0,0.993,0.772,0.531,0.842,50.65,77.37,77.97,75.98,65.14,62.3,57.7,15.98,24.42,24.61,23.98,20.56,19.66,18.21,31402.0,43554.0,43180.0,43827.0,37453.0,37322.0,30158.0,0.242,249.7,69.0,0.7,3.477,2.0,-1.0,13.29,0.007,0.259,3.0,2.0,0.0,0.0,51.59,53.22,52.63,49.13,47.72,49.99,27.4,49.64,46.74,50.16
2016-08-18 14:59:00-05:00,776.917,708.95074,674.83636,607643,43.66,0.0,748.7,633.9,30.91,317.6,274.0,273.9,276.2,175.4,176.9,175.1,318.8,506.2,60.22,144.0,1275398.0,317.3,161.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.75,49.56,616.3,172.7,178.6,172.0,60.0,59.8,62.9,0.0,272.0,272.0,273.9,141.3,16.4,142.3,586.0,1230373.0,47471.0,112779.0,0.993,0.772,0.531,0.842,50.19,76.8,77.33,75.44,64.66,61.81,57.31,15.94,24.39,24.56,23.96,20.54,19.63,18.2,31402.0,43555.0,43180.0,43827.0,37453.0,37322.0,30159.0,1.675,275.4,33.61,3.3,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,51.8,53.38,53.27,49.84,48.26,50.4,49.72,50.02,47.24,50.16
2016-08-18 15:00:00-05:00,770.9164,702.9382,668.614,607644,43.71,0.0,742.9,628.2,30.75,317.0,273.7,273.8,276.1,174.4,175.8,174.0,318.0,503.7,60.22,143.0,1275401.0,316.0,160.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.65,49.47,611.7,171.5,177.5,170.8,60.0,59.8,62.9,0.0,271.6,271.6,273.4,140.3,16.24,141.2,586.0,1230376.0,47471.0,112779.0,0.993,0.772,0.531,0.842,49.88,76.49,76.79,75.06,64.28,61.55,56.86,15.81,24.25,24.34,23.79,20.38,19.51,18.03,31402.0,43555.0,43181.0,43828.0,37454.0,37322.0,30159.0,1.568,290.1,41.0,3.2,3.477,2.0,-1.0,13.29,0.007,0.259,3.0,2.0,0.0,0.0,51.72,53.4,53.31,49.64,48.11,50.43,49.57,49.97,46.71,50.16
2016-08-18 15:01:00-05:00,767.8089,699.3306,665.04193,607645,43.73,0.0,739.7,624.3,30.76,316.9,273.7,273.8,276.1,173.2,174.9,173.0,318.1,500.8,60.22,142.1,1275403.0,316.4,159.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.64,49.61,607.5,170.4,176.5,169.8,60.0,59.8,62.9,0.0,271.9,271.9,273.4,139.5,16.08,140.4,586.0,1230378.0,47471.0,112779.0,0.993,0.772,0.531,0.842,49.52,76.11,76.39,74.54,63.95,61.14,56.77,15.69,24.12,24.2,23.62,20.26,19.37,17.99,31403.0,43556.0,43181.0,43828.0,37454.0,37322.0,30160.0,1.092,305.1,41.18,2.2,3.477,2.0,-1.0,13.3,0.008,0.259,3.0,2.0,0.0,0.0,51.71,53.29,53.54,49.7,48.26,50.63,49.57,50.09,46.63,50.12
2016-08-18 15:02:00-05:00,765.13007,696.3911,661.7003,607646,43.77,0.0,737.0,621.2,30.76,316.3,273.9,273.9,276.1,172.5,174.0,172.3,317.6,499.4,60.22,141.6,1275405.0,315.8,158.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.44,49.65,603.7,169.6,175.6,169.0,60.0,59.8,62.9,0.0,272.0,272.0,273.8,138.9,15.93,139.8,586.0,1230380.0,47471.0,112780.0,0.993,0.772,0.531,0.842,49.43,75.95,76.26,74.46,63.8,60.9,56.7,15.63,24.02,24.12,23.55,20.18,19.26,17.93,31403.0,43556.0,43182.0,43829.0,37454.0,37323.0,30160.0,1.838,252.0,14.47,3.6,3.477,2.0,-1.0,13.14,0.011,0.259,1.0,2.0,0.0,0.001,51.8,53.43,53.75,49.74,48.27,50.69,49.72,50.31,46.64,50.06
2016-08-18 15:03:00-05:00,759.8796,690.91296,656.3998,607647,43.81,0.0,731.5,615.5,30.78,317.7,274.0,273.7,276.0,171.7,173.2,171.5,318.6,495.1,60.21,140.9,1275408.0,316.4,157.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.6,49.19,600.1,168.8,174.8,168.2,60.0,59.8,62.9,0.0,272.0,272.0,273.7,138.2,15.83,139.1,586.0,1230383.0,47471.0,112780.0,0.994,0.772,0.531,0.842,48.92,75.21,75.63,73.77,63.15,60.31,56.1,15.54,23.89,24.03,23.44,20.06,19.16,17.82,31403.0,43557.0,43182.0,43829.0,37454.0,37323.0,30160.0,2.728,267.2,11.53,3.5,3.477,2.0,-1.0,13.29,0.009,0.259,3.0,2.0,0.0,0.001,51.56,53.21,53.54,49.5,48.08,50.51,27.74,50.06,46.77,50.06
2016-08-18 15:04:00-05:00,756.4506,687.1718,652.71246,607648,43.84,0.0,728.1,611.9,30.63,318.1,273.9,274.0,276.2,171.2,172.8,171.0,319.2,493.3,60.22,140.5,1275410.0,317.6,157.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.92,48.31,596.5,168.3,174.3,167.7,60.0,59.8,62.9,0.0,272.0,272.0,273.9,137.9,15.76,138.8,586.0,1230385.0,47471.0,112780.0,0.994,0.772,0.531,0.842,48.75,74.95,75.54,73.48,62.86,60.08,55.85,15.51,23.84,24.03,23.37,19.99,19.11,17.77,31403.0,43557.0,43183.0,43830.0,37455.0,37323.0,30161.0,2.882,269.8,18.68,4.1,3.477,2.0,-1.0,13.29,0.007,0.259,3.0,2.0,0.0,0.0,50.91,52.74,52.99,48.97,47.61,50.11,49.04,49.6,46.18,50.06
2016-08-18 15:05:00-05:00,749.9143,680.62476,646.60535,607649,43.87,0.0,721.3,605.7,30.58,319.3,274.2,274.1,276.3,169.8,171.4,169.7,320.9,488.1,60.23,139.5,1275412.0,318.6,156.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,48.23,590.1,166.9,173.0,166.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,136.9,15.57,137.8,586.0,1230387.0,47471.0,112781.0,0.994,0.772,0.531,0.842,48.15,74.19,74.58,72.64,62.16,59.37,55.27,15.37,23.69,23.81,23.19,19.85,18.95,17.65,31404.0,43558.0,43183.0,43830.0,37455.0,37323.0,30161.0,2.535,256.8,10.44,4.0,3.478,2.0,-1.0,13.29,0.007,0.259,3.0,2.0,0.0,0.0,50.6,52.51,52.41,48.15,46.89,49.33,48.23,49.07,45.85,50.06
2016-08-18 15:06:00-05:00,748.7356,678.88776,645.10736,607650,43.87,0.0,720.0,603.9,30.62,319.6,274.2,273.7,276.0,169.7,171.4,169.6,320.8,487.2,60.22,139.3,1275415.0,318.9,156.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.99,48.07,589.0,166.8,172.9,166.3,60.0,59.8,62.9,0.0,272.0,272.0,273.9,136.7,15.56,137.6,586.0,1230389.0,47471.0,112781.0,0.994,0.772,0.531,0.842,48.0,74.05,74.35,72.46,62.02,59.22,55.13,15.34,23.67,23.76,23.16,19.82,18.93,17.62,31404.0,43558.0,43184.0,43831.0,37455.0,37324.0,30161.0,2.512,246.7,20.04,4.4,3.477,2.0,-1.0,13.29,0.008,0.259,3.0,2.0,0.0,0.0,50.56,52.15,52.32,48.01,46.77,49.16,48.16,48.94,45.73,50.06
2016-08-18 15:07:00-05:00,746.8068,676.6164,642.68756,607651,43.92,0.0,718.3,601.5,30.74,319.4,273.7,273.9,276.2,169.2,170.8,169.1,319.0,486.1,60.16,138.8,1275417.0,318.8,155.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.68,47.66,585.7,166.4,172.4,165.9,60.0,59.8,62.9,0.0,272.0,272.0,273.4,136.3,15.45,137.1,586.0,1230392.0,47471.0,112781.0,0.994,0.772,0.531,0.842,47.73,73.72,74.36,72.3,61.76,58.89,55.3,15.24,23.54,23.75,23.09,19.72,18.8,17.66,31404.0,43559.0,43184.0,43831.0,37455.0,37324.0,30161.0,2.913,259.8,17.05,4.9,3.477,2.0,-1.0,13.29,0.007,0.259,3.0,2.0,0.0,0.0,50.32,51.82,52.35,48.19,46.76,49.11,48.23,48.8,45.43,50.06
2016-08-18 15:08:00-05:00,747.2354,676.2155,641.9962,607652,43.92,0.0,718.6,600.8,30.36,320.2,273.6,273.8,276.1,169.8,171.4,169.6,320.9,486.0,60.13,139.3,1275419.0,319.5,155.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.25,47.19,585.4,166.9,172.8,166.4,60.0,59.8,62.9,0.0,271.7,271.9,273.2,136.6,15.49,137.5,586.0,1230394.0,47471.0,112781.0,0.994,0.772,0.531,0.842,47.73,74.14,74.35,72.26,61.73,59.26,55.2,15.28,23.74,23.8,23.13,19.77,18.97,17.67,31404.0,43559.0,43185.0,43831.0,37456.0,37324.0,30162.0,3.353,296.0,22.26,4.8,3.477,2.0,-1.0,13.15,0.012,0.258,1.0,2.0,0.0,0.001,49.76,51.61,51.91,47.8,46.34,48.77,47.86,48.64,44.9,50.06
2016-08-18 15:09:00-05:00,744.9852,673.5433,639.2307,607653,43.92,0.0,716.3,598.1,30.25,320.4,273.7,273.8,276.0,169.4,170.9,169.2,321.2,484.9,60.14,138.9,1275421.0,319.3,155.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.48,46.62,582.8,166.6,172.5,166.1,60.0,59.8,62.9,0.0,271.8,272.0,273.2,136.4,15.45,137.2,586.0,1230396.0,47471.0,112782.0,0.994,0.772,0.531,0.842,47.7,73.4,74.18,72.34,61.71,58.57,54.98,15.28,23.52,23.77,23.17,19.77,18.76,17.61,31404.0,43560.0,43185.0,43832.0,37456.0,37324.0,30162.0,2.703,283.7,30.37,3.6,3.477,2.0,-1.0,13.29,0.008,0.259,3.0,2.0,0.0,0.001,49.21,51.22,51.74,47.71,46.25,48.68,47.76,48.57,44.23,50.1
2016-08-18 15:10:00-05:00,741.44916,669.5349,635.42816,607654,43.92,0.0,712.4,594.1,30.5,321.9,273.8,273.8,276.1,168.7,170.3,168.6,322.7,480.9,60.14,138.4,1275424.0,321.3,155.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.03,46.38,579.2,165.9,171.8,165.3,60.0,59.8,62.9,0.0,271.8,272.0,273.5,135.8,15.36,136.7,586.0,1230399.0,47471.0,112782.0,0.994,0.772,0.531,0.842,47.2,73.35,73.7,71.55,61.06,58.47,54.53,15.19,23.61,23.72,23.03,19.65,18.82,17.55,31405.0,43560.0,43185.0,43832.0,37456.0,37325.0,30162.0,2.927,266.7,24.15,4.0,3.477,2.0,-1.0,13.29,0.008,0.259,3.0,2.0,0.0,0.0,48.83,50.93,51.38,47.3,45.81,48.27,40.4,48.4,44.18,50.06
2016-08-18 15:11:00-05:00,734.6984,662.72064,628.9754,607655,43.92,0.0,705.6,587.4,30.53,322.3,273.8,273.7,276.0,167.0,168.7,167.0,323.6,475.9,60.15,137.0,1275426.0,322.0,154.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.39,46.69,573.1,164.2,170.2,163.6,60.0,59.8,62.9,0.0,271.7,271.8,273.6,134.5,15.1,135.3,586.0,1230401.0,47471.0,112782.0,0.994,0.772,0.531,0.842,46.57,72.17,72.67,70.61,60.41,57.45,53.83,15.01,23.26,23.42,22.76,19.47,18.52,17.35,31405.0,43561.0,43186.0,43833.0,37456.0,37325.0,30163.0,1.983,299.0,29.84,3.8,3.477,2.0,-1.0,13.29,0.008,0.258,3.0,2.0,0.0,0.0,48.96,50.94,50.99,47.07,45.53,48.02,47.06,48.31,44.15,50.08
2016-08-18 15:12:00-05:00,720.5542,649.3593,616.185,607656,43.92,0.0,691.7,575.0,30.83,323.3,273.7,273.6,275.9,163.6,165.3,163.6,323.6,465.3,60.14,134.1,1275428.0,322.7,150.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.45,46.82,559.6,160.7,166.7,160.2,60.0,59.8,62.9,0.0,271.6,271.9,273.4,131.7,14.58,132.5,586.0,1230403.0,47471.0,112782.0,0.994,0.772,0.531,0.842,45.47,70.62,71.06,69.02,59.15,56.09,52.85,14.7,22.83,22.97,22.31,19.12,18.13,17.09,31405.0,43561.0,43186.0,43833.0,37456.0,37325.0,30163.0,2.392,262.8,21.59,4.3,3.477,2.0,-1.0,13.29,0.008,0.258,3.0,2.0,0.0,0.0,48.94,50.96,51.13,47.21,45.59,48.03,47.12,48.3,44.17,50.06
2016-08-18 15:13:00-05:00,722.8044,650.9627,616.9916,607657,43.92,0.0,694.3,575.6,30.62,321.7,273.3,273.7,276.0,164.5,166.2,164.4,321.5,468.8,60.14,134.8,1275430.0,321.1,150.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.08,46.48,561.7,161.6,167.5,161.1,60.0,59.8,62.9,0.0,271.3,271.7,273.1,132.3,14.69,133.1,586.0,1230405.0,47471.0,112783.0,0.994,0.772,0.531,0.842,45.76,71.53,71.77,69.64,59.61,56.89,53.36,14.72,23.01,23.08,22.4,19.17,18.3,17.16,31405.0,43561.0,43187.0,43834.0,37457.0,37325.0,30163.0,2.997,261.0,17.31,4.7,3.477,2.0,-1.0,13.15,0.015,0.257,1.0,2.0,0.0,0.001,48.68,50.79,50.81,46.79,45.14,47.71,46.81,47.9,43.83,50.06
2016-08-18 15:14:00-05:00,716.1609,644.14844,610.53876,607658,43.92,0.0,687.3,569.1,30.68,322.5,273.6,273.5,275.9,162.6,164.3,162.6,323.7,463.2,60.13,133.3,1275433.0,321.3,149.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,46.8,555.3,159.8,165.7,159.2,60.0,59.8,62.9,0.0,271.4,271.8,273.4,130.9,14.42,131.7,586.0,1230407.0,47471.0,112783.0,0.994,0.772,0.531,0.842,45.15,70.25,70.69,68.76,58.96,55.81,52.67,14.56,22.65,22.8,22.18,19.01,18.0,16.99,31406.0,43562.0,43187.0,43834.0,37457.0,37325.0,30163.0,1.78,251.3,21.19,2.8,3.477,2.0,-1.0,13.15,0.004,0.258,1.0,2.0,0.0,0.001,48.91,50.87,50.99,46.83,45.35,47.78,46.87,47.97,43.9,50.06
2016-08-18 15:15:00-05:00,710.69604,638.5367,605.0078,607659,43.92,0.0,682.2,563.6,30.97,322.2,273.2,273.4,275.7,161.0,162.9,161.2,323.5,459.2,60.15,131.9,1275435.0,321.5,148.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.37,46.99,549.6,158.2,164.2,157.7,60.0,59.8,62.9,0.0,271.0,271.1,273.0,129.5,14.22,130.3,586.0,1230410.0,47471.0,112783.0,0.994,0.772,0.531,0.842,44.56,69.85,70.16,68.1,58.17,55.42,52.36,14.36,22.5,22.6,21.94,18.74,17.86,16.87,31406.0,43562.0,43188.0,43835.0,37457.0,37326.0,30164.0,2.5,241.5,17.49,4.3,3.477,2.0,-1.0,13.29,0.008,0.257,3.0,2.0,0.0,0.001,49.19,51.06,51.37,47.18,45.77,47.99,47.41,48.3,44.3,50.06
2016-08-18 15:16:00-05:00,706.517,634.1275,600.5139,607660,43.92,0.0,678.0,559.2,30.9,321.9,273.1,273.1,275.4,160.3,162.0,160.3,323.2,456.7,60.14,131.1,1275437.0,321.6,147.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.48,46.88,544.8,157.3,163.3,156.8,60.0,59.8,62.9,0.0,271.0,271.0,273.0,128.7,14.1,129.5,586.0,1230412.0,47471.0,112783.0,0.994,0.772,0.531,0.842,44.31,69.3,69.54,67.8,58.02,54.93,52.03,14.26,22.31,22.38,21.83,18.68,17.68,16.75,31406.0,43563.0,43188.0,43835.0,37457.0,37326.0,30164.0,3.228,259.6,16.57,4.7,3.477,2.0,-1.0,13.29,0.008,0.257,3.0,2.0,0.0,0.0,49.16,50.9,51.32,47.1,45.36,47.92,47.36,48.11,44.07,50.06
2016-08-18 15:17:00-05:00,704.6955,631.856,598.0941,607661,43.92,0.0,676.3,556.7,30.78,321.0,273.3,272.9,275.3,159.6,161.5,159.8,322.2,456.3,60.19,130.7,1275439.0,319.7,147.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.25,46.86,542.7,156.8,162.9,156.4,60.0,59.8,62.9,0.0,271.0,271.0,273.0,128.3,14.02,129.1,586.0,1230414.0,47471.0,112784.0,0.994,0.772,0.531,0.842,44.2,69.5,69.6,67.42,57.89,55.06,52.11,14.19,22.31,22.34,21.64,18.58,17.68,16.73,31406.0,43563.0,43189.0,43836.0,37458.0,37326.0,30164.0,1.957,266.1,32.27,4.0,3.475,2.0,-1.0,13.29,0.008,0.257,3.0,2.0,0.0,0.0,49.05,50.53,51.29,46.93,45.37,47.81,47.3,48.05,43.94,50.08
2016-08-18 15:18:00-05:00,704.5883,631.0543,596.94183,607662,43.92,0.0,676.4,555.4,30.79,321.5,273.2,272.7,275.1,159.9,161.7,160.1,322.4,456.2,60.21,130.8,1275441.0,320.2,147.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.14,46.68,542.7,157.0,163.2,156.6,60.0,59.8,62.9,0.0,271.0,271.0,273.0,128.4,14.12,129.2,586.0,1230416.0,47471.0,112784.0,0.994,0.772,0.531,0.842,44.24,69.42,69.76,67.62,57.78,54.89,52.05,14.22,22.32,22.43,21.74,18.58,17.65,16.73,31407.0,43564.0,43189.0,43836.0,37458.0,37326.0,30164.0,2.473,273.9,27.1,4.2,3.477,2.0,-1.0,13.29,0.008,0.257,3.0,2.0,0.0,0.0,48.94,50.61,51.27,46.97,45.4,47.79,47.26,47.98,44.05,50.13
2016-08-18 15:19:00-05:00,703.83826,629.5846,595.09814,607663,43.92,0.0,675.6,554.0,30.48,322.5,273.0,272.8,275.2,159.9,161.7,160.0,324.4,454.7,60.14,130.8,1275443.0,321.7,147.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,46.45,541.5,156.9,162.9,156.5,60.0,59.8,62.9,0.0,271.0,271.0,273.0,128.3,14.03,129.1,586.0,1230418.0,47471.0,112784.0,0.994,0.772,0.531,0.842,44.08,69.21,69.58,67.43,57.62,54.69,51.88,14.22,22.32,22.44,21.75,18.58,17.64,16.73,31407.0,43564.0,43190.0,43837.0,37458.0,37327.0,30165.0,1.89,265.0,16.85,3.8,3.477,2.0,-1.0,13.09,-0.045,0.257,1.0,2.0,0.0,0.001,48.72,50.42,50.9,46.54,45.03,47.41,46.81,47.52,43.85,50.16
2016-08-18 15:20:00-05:00,700.5165,625.97705,591.52606,607664,43.94,0.0,672.5,550.1,30.53,322.6,272.7,272.8,275.1,159.1,160.9,159.3,323.8,452.1,60.14,130.0,1275446.0,322.0,146.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.36,46.47,537.8,156.2,162.2,155.8,60.0,59.8,62.9,0.0,271.0,271.0,272.9,127.6,13.93,128.4,586.0,1230420.0,47471.0,112784.0,0.994,0.772,0.531,0.842,43.67,68.68,69.3,67.14,57.13,54.25,51.7,14.09,22.16,22.36,21.66,18.43,17.5,16.68,31407.0,43565.0,43190.0,43837.0,37458.0,37327.0,30165.0,2.552,289.6,17.5,3.9,3.477,2.0,-1.0,13.29,0.063,0.257,3.0,2.0,0.0,0.001,48.67,50.32,50.79,46.46,44.85,47.34,46.68,47.42,43.97,50.16
2016-08-18 15:21:00-05:00,698.15906,622.7704,588.41486,607665,43.96,0.0,670.3,546.7,30.39,323.1,272.8,272.8,275.1,158.3,160.1,158.5,324.8,449.7,60.15,129.4,1275448.0,322.5,146.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.5,46.32,534.8,155.4,161.4,155.0,60.0,59.8,62.9,0.0,271.0,271.0,273.0,127.1,13.84,127.8,586.0,1230422.0,47471.0,112784.0,0.994,0.772,0.531,0.842,43.48,68.29,68.66,66.47,57.01,53.95,51.21,14.05,22.06,22.18,21.47,18.41,17.43,16.54,31407.0,43565.0,43191.0,43838.0,37459.0,37327.0,30165.0,1.72,280.7,13.58,3.2,3.477,2.0,-1.0,13.29,0.008,0.257,3.0,2.0,0.0,0.0,48.41,50.2,50.91,46.62,45.08,47.4,46.77,47.68,43.82,50.16
2016-08-18 15:22:00-05:00,695.1588,619.0292,584.49713,607666,43.97,0.0,667.5,543.5,30.4,322.6,272.9,272.9,275.2,157.6,159.3,157.7,323.3,448.0,60.14,128.8,1275450.0,322.1,144.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.84,46.22,531.0,154.6,160.6,154.2,60.0,59.8,62.9,0.0,271.0,271.0,273.0,126.5,13.69,127.2,586.0,1230424.0,47471.0,112785.0,0.994,0.772,0.531,0.842,43.22,68.36,68.59,66.32,56.72,53.96,51.13,13.94,22.05,22.13,21.4,18.3,17.41,16.49,31408.0,43566.0,43191.0,43838.0,37459.0,37327.0,30165.0,2.453,268.2,13.3,3.9,3.477,2.0,-1.0,13.29,0.008,0.257,3.0,2.0,0.0,0.0,48.23,50.19,51.0,46.86,45.3,47.49,46.78,47.77,43.83,50.16
2016-08-18 15:23:00-05:00,690.5512,613.9519,578.9662,607667,43.96,0.0,662.8,538.1,30.26,323.5,272.8,272.9,275.2,156.6,158.2,156.7,325.0,444.0,60.15,127.9,1275452.0,322.9,144.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.84,45.63,525.6,153.6,159.6,153.2,60.0,59.8,62.9,0.0,271.0,271.0,273.0,125.6,13.55,126.4,586.0,1230427.0,47471.0,112785.0,0.994,0.772,0.531,0.842,42.7,67.35,68.02,65.64,56.17,53.05,50.66,13.81,21.78,22.0,21.23,18.17,17.16,16.39,31408.0,43566.0,43192.0,43838.0,37459.0,37328.0,30165.0,3.437,278.1,5.015,4.5,3.477,2.0,-1.0,13.29,0.008,0.257,3.0,2.0,0.0,0.0,47.84,49.84,50.58,46.44,45.01,47.18,46.49,47.26,43.42,50.18
2016-08-18 15:24:00-05:00,684.2291,607.53845,572.39813,607668,43.94,0.0,656.7,531.9,30.2,323.8,273.0,272.8,275.1,155.0,156.8,155.2,324.7,439.6,60.14,126.7,1275454.0,322.6,142.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.52,45.18,519.0,152.0,158.0,151.6,60.0,59.8,62.9,0.0,271.0,271.0,273.0,124.4,13.32,125.1,586.0,1230429.0,47471.0,112785.0,0.994,0.772,0.531,0.842,42.22,67.08,67.42,64.85,55.58,52.86,50.22,13.67,21.72,21.83,21.0,18.0,17.11,16.26,31408.0,43567.0,43192.0,43839.0,37459.0,37328.0,30166.0,2.243,274.2,12.63,3.0,3.477,2.0,-1.0,13.29,0.008,0.257,3.0,2.0,0.0,0.0,47.29,49.39,50.33,46.14,44.82,46.99,46.25,47.12,43.21,50.16
2016-08-18 15:25:00-05:00,679.72864,602.5948,567.67377,607669,43.92,0.0,651.4,526.3,30.35,324.1,272.6,273.1,275.4,153.9,155.7,154.2,326.3,436.2,60.12,125.8,1275456.0,323.3,142.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.44,45.39,515.3,150.8,156.8,150.4,60.0,59.8,62.9,0.0,271.0,271.0,273.0,123.5,13.14,124.2,586.0,1230431.0,47471.0,112785.0,0.994,0.772,0.531,0.842,41.69,66.3,66.93,63.92,54.85,52.25,49.89,13.51,21.49,21.69,20.71,17.77,16.93,16.17,31408.0,43567.0,43192.0,43839.0,37460.0,37328.0,30166.0,1.448,272.8,16.68,2.3,3.475,2.0,-1.0,13.22,0.01,0.256,3.0,2.0,0.0,0.001,47.32,49.5,50.49,46.27,44.99,47.11,46.25,47.41,43.48,50.18
2016-08-18 15:26:00-05:00,673.29944,596.0477,561.22095,607670,43.92,0.0,646.0,520.6,30.47,323.1,273.3,273.5,275.7,151.8,153.7,152.2,324.3,432.6,60.12,124.3,1275458.0,322.9,140.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.7,45.53,509.6,148.9,154.7,148.5,60.0,59.8,62.9,0.0,271.6,271.7,273.6,122.1,12.86,122.8,586.0,1230433.0,47471.0,112786.0,0.995,0.772,0.531,0.842,41.35,65.84,66.51,63.46,54.52,51.81,49.53,13.36,21.27,21.48,20.5,17.61,16.74,16.0,31408.0,43568.0,43193.0,43839.0,37460.0,37328.0,30166.0,1.987,289.8,17.82,2.6,3.477,2.0,-1.0,13.29,0.008,0.257,3.0,2.0,0.0,0.001,47.51,49.73,50.74,46.62,45.27,47.35,46.5,47.52,43.68,50.2
2016-08-18 15:27:00-05:00,673.7281,595.9141,560.76,607671,43.92,0.0,646.6,520.0,30.72,322.5,273.6,273.5,275.7,151.5,153.4,151.9,324.6,432.5,60.14,124.2,1275460.0,322.7,140.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.13,45.39,507.8,148.6,154.5,148.3,60.0,59.8,62.9,0.0,271.6,272.0,273.8,122.0,12.83,122.7,586.0,1230435.0,47471.0,112786.0,0.995,0.772,0.531,0.842,41.34,65.45,66.46,64.05,54.75,51.39,49.71,13.33,21.11,21.43,20.66,17.65,16.57,16.03,31409.0,43568.0,43193.0,43839.0,37460.0,37329.0,30166.0,1.988,265.8,14.29,3.0,3.477,2.0,-1.0,13.29,0.008,0.257,3.0,2.0,0.0,0.0,47.38,49.57,50.83,46.55,45.13,47.3,46.56,47.39,43.61,50.24
