TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 15:28:00-05:00,673.83527,595.6469,560.06866,607672,43.91,0.0,646.8,519.3,30.63,322.6,273.3,273.5,275.7,151.8,153.5,152.1,323.7,432.6,60.17,124.3,1275462.0,323.2,140.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.57,45.21,507.2,148.8,154.7,148.4,60.0,59.8,62.9,0.0,271.2,271.8,273.2,122.1,12.88,122.7,586.0,1230437.0,47471.0,112786.0,0.994,0.772,0.531,0.842,41.37,65.83,66.43,63.9,54.75,51.64,49.66,13.35,21.24,21.43,20.62,17.66,16.66,16.02,31409.0,43568.0,43194.0,43840.0,37460.0,37329.0,30167.0,3.173,268.8,11.46,4.8,3.477,2.0,-1.0,13.29,0.008,0.256,3.0,2.0,0.0,0.0,47.24,49.5,50.61,46.33,44.93,47.1,46.42,47.24,43.55,50.19
2016-08-18 15:29:00-05:00,675.87115,596.7158,560.87524,607673,43.87,0.0,648.2,519.5,30.3,323.5,273.4,273.4,275.6,152.5,154.2,152.8,325.2,433.7,60.2,124.8,1275464.0,322.7,141.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.5,44.74,508.0,149.5,155.5,149.1,60.0,59.8,62.9,0.0,271.2,271.9,273.1,122.6,13.04,123.3,586.0,1230439.0,47471.0,112786.0,0.994,0.772,0.531,0.842,41.28,65.97,66.9,64.03,54.61,51.79,50.0,13.36,21.34,21.64,20.71,17.67,16.75,16.18,31409.0,43569.0,43194.0,43840.0,37460.0,37329.0,30167.0,3.238,276.8,7.568,4.2,3.477,2.0,-1.0,13.29,0.008,0.257,3.0,2.0,0.0,0.0,46.85,49.18,50.1,45.88,44.48,46.67,45.93,46.7,43.01,50.24
2016-08-18 15:30:00-05:00,676.29974,596.4486,560.4143,607674,43.87,0.0,648.4,518.7,30.31,323.9,273.0,273.5,275.7,152.4,154.4,152.8,324.0,433.1,60.14,124.8,1275466.0,322.9,140.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.36,44.96,507.2,149.5,155.4,149.2,60.0,59.8,62.9,0.0,271.0,271.8,273.0,122.6,12.97,123.3,586.0,1230441.0,47471.0,112786.0,0.994,0.772,0.531,0.842,41.3,65.82,66.74,63.86,54.76,51.58,49.93,13.37,21.31,21.61,20.68,17.73,16.7,16.17,31409.0,43569.0,43195.0,43840.0,37461.0,37329.0,30167.0,2.562,268.7,15.36,4.0,3.477,2.0,-1.0,13.29,0.009,0.256,3.0,2.0,0.0,0.0,46.82,49.09,50.04,45.8,44.47,46.62,45.84,46.65,42.82,50.28
2016-08-18 15:31:00-05:00,675.87115,595.5133,559.14685,607675,43.87,0.0,648.0,517.2,30.58,324.4,272.9,273.4,275.6,152.3,154.1,152.6,324.2,432.1,60.15,124.6,1275468.0,323.8,140.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.42,44.8,505.7,149.4,155.3,149.0,60.0,59.8,62.9,0.0,271.0,271.4,273.0,122.4,12.95,123.1,586.0,1230443.0,47471.0,112787.0,0.994,0.772,0.531,0.842,41.13,65.58,66.65,63.74,54.57,51.3,49.86,13.34,21.27,21.62,20.68,17.7,16.64,16.17,31410.0,43570.0,43195.0,43840.0,37461.0,37329.0,30167.0,2.97,284.3,13.08,5.5,3.477,2.0,-1.0,13.18,0.009,0.256,3.0,2.0,0.0,0.001,46.81,48.96,49.92,45.66,44.24,46.49,45.66,46.49,42.9,50.31
2016-08-18 15:32:00-05:00,674.69244,593.9099,557.30316,607676,43.82,0.0,646.6,515.1,30.44,324.9,273.2,273.5,275.7,152.3,153.9,152.5,324.1,431.0,60.13,124.6,1275470.0,324.7,139.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.62,44.07,503.8,149.2,155.1,148.8,60.0,59.8,62.9,0.0,271.0,271.7,273.2,122.3,12.92,123.0,586.0,1230445.0,47471.0,112787.0,0.994,0.772,0.531,0.842,40.97,65.05,66.31,63.87,54.48,50.89,49.62,13.31,21.14,21.54,20.75,17.7,16.53,16.12,31410.0,43570.0,43196.0,43841.0,37461.0,37330.0,30168.0,2.967,278.5,15.93,5.4,3.477,2.0,-1.0,13.29,0.008,0.256,3.0,2.0,0.0,0.0,46.34,48.47,49.52,45.33,44.0,46.24,45.41,46.2,42.46,50.32
2016-08-18 15:33:00-05:00,672.1208,590.9704,554.3072,607677,43.81,0.0,643.9,511.9,30.68,325.2,273.0,273.5,275.8,151.5,153.3,151.7,323.8,428.7,60.14,124.0,1275472.0,324.6,138.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.68,44.16,500.7,148.5,154.4,148.1,60.0,59.8,62.9,0.0,271.0,271.8,273.1,121.8,12.81,122.4,586.0,1230447.0,47471.0,112787.0,0.995,0.772,0.531,0.842,40.65,64.76,66.02,63.41,54.17,50.73,49.42,13.22,21.06,21.47,20.62,17.62,16.5,16.07,31410.0,43570.0,43196.0,43841.0,37461.0,37330.0,30168.0,0.87,300.0,50.58,2.0,3.477,2.0,-1.0,13.29,0.008,0.256,3.0,2.0,0.0,0.0,46.06,48.24,49.25,45.11,43.86,46.01,23.33,46.06,42.63,50.35
2016-08-18 15:34:00-05:00,667.94183,586.6948,549.69806,607678,43.77,0.0,640.0,507.6,30.75,325.1,273.1,273.6,275.8,150.0,151.9,150.4,323.6,425.5,60.15,122.8,1275474.0,323.9,137.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.92,44.88,497.1,147.2,153.0,146.8,60.0,59.8,62.9,0.0,271.0,272.0,273.1,120.7,12.61,121.4,586.0,1230449.0,47471.0,112787.0,0.995,0.772,0.531,0.842,40.23,64.37,65.7,62.56,53.6,50.4,49.24,13.08,20.92,21.35,20.33,17.42,16.38,16.0,31410.0,43571.0,43197.0,43841.0,37462.0,37330.0,30168.0,1.733,276.9,14.64,2.2,3.477,2.0,-1.0,13.29,0.008,0.256,3.0,2.0,0.0,0.0,46.49,48.57,49.53,45.34,44.07,46.18,45.36,46.34,43.08,50.37
2016-08-18 15:35:00-05:00,667.2989,585.6259,548.3153,607679,43.76,0.0,639.8,506.4,30.83,323.6,273.1,273.5,275.7,149.5,151.5,149.9,324.5,425.6,60.13,122.4,1275476.0,323.9,138.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.01,44.85,495.2,146.6,152.5,146.3,60.0,59.8,62.9,0.0,271.2,271.8,273.3,120.3,12.53,120.9,586.0,1230451.0,47471.0,112787.0,0.995,0.772,0.531,0.842,40.17,64.75,65.53,62.72,53.73,50.69,49.22,13.0,20.95,21.2,20.29,17.39,16.4,15.93,31411.0,43571.0,43197.0,43841.0,37462.0,37330.0,30168.0,1.76,253.8,14.27,2.5,3.475,2.0,-1.0,13.29,0.008,0.256,3.0,2.0,0.0,0.0,46.87,48.87,49.85,45.58,44.22,46.4,45.65,46.6,43.3,50.37
2016-08-18 15:36:00-05:00,664.7272,582.6864,545.78033,607680,43.72,0.0,637.5,503.6,30.84,323.8,273.2,273.5,275.7,149.0,150.7,149.3,324.7,423.7,60.17,121.9,1275478.0,322.9,137.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.82,44.64,493.1,145.9,151.9,145.6,60.0,59.8,62.9,0.0,271.3,272.0,273.4,119.8,12.47,120.4,586.0,1230453.0,47471.0,112788.0,0.995,0.772,0.531,0.842,40.03,64.18,65.13,62.44,53.62,50.22,48.89,12.96,20.78,21.09,20.22,17.36,16.26,15.83,31411.0,43571.0,43197.0,43841.0,37462.0,37331.0,30168.0,2.43,261.8,13.14,3.4,3.475,2.0,-1.0,13.17,-0.001,0.256,1.0,2.0,0.0,0.001,46.66,48.94,49.89,45.56,44.11,46.37,19.94,46.49,43.25,50.37
2016-08-18 15:37:00-05:00,668.9062,585.4923,548.3153,607681,43.71,0.0,641.2,505.7,30.74,324.2,273.0,273.6,275.8,149.8,151.7,150.2,323.4,425.7,60.13,122.6,1275480.0,323.3,137.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.66,44.68,495.0,146.9,152.8,146.6,60.0,59.8,62.9,0.0,271.1,272.0,273.3,120.5,12.58,121.2,586.0,1230455.0,47471.0,112788.0,0.995,0.772,0.531,0.842,39.91,64.57,66.01,62.78,53.36,50.46,49.68,12.94,20.93,21.4,20.35,17.3,16.36,16.1,31411.0,43571.0,43198.0,43842.0,37462.0,37331.0,30169.0,3.262,258.3,11.37,4.7,3.477,2.0,-1.0,13.29,0.02,0.256,3.0,2.0,0.0,0.001,46.5,48.64,49.72,45.26,43.86,46.17,45.38,46.17,43.03,50.37
2016-08-18 15:38:00-05:00,664.7272,581.48395,544.1671,607682,43.71,0.0,636.9,501.7,30.7,324.5,273.0,273.3,275.5,148.9,150.7,149.3,325.8,422.6,60.15,121.8,1275482.0,323.7,137.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.57,44.99,491.7,146.0,151.9,145.7,60.0,59.8,62.9,0.0,271.0,271.5,273.0,119.7,12.44,120.4,586.0,1230457.0,47471.0,112788.0,0.995,0.772,0.531,0.842,39.74,64.61,64.94,62.15,53.29,50.48,48.82,12.89,20.96,21.07,20.16,17.29,16.38,15.84,31411.0,43572.0,43198.0,43842.0,37463.0,37331.0,30169.0,3.358,257.4,9.83,5.0,3.477,2.0,-1.0,13.29,0.008,0.256,3.0,2.0,0.0,0.0,46.76,48.88,49.64,45.13,43.88,46.04,45.34,46.06,42.77,50.37
2016-08-18 15:39:00-05:00,662.04834,578.54443,541.51685,607683,43.71,0.0,634.2,499.1,30.62,325.2,273.1,273.0,275.3,148.7,150.4,148.9,327.3,420.8,60.18,121.5,1275484.0,323.4,137.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.9,44.69,489.8,145.6,151.5,145.2,60.0,59.8,62.9,0.0,271.0,271.2,273.0,119.4,12.43,120.0,586.0,1230459.0,47471.0,112788.0,0.995,0.772,0.531,0.842,39.55,63.99,64.51,61.95,53.07,49.91,48.54,12.86,20.81,20.98,20.15,17.26,16.23,15.79,31412.0,43572.0,43198.0,43842.0,37463.0,37331.0,30169.0,3.587,255.1,10.23,4.6,3.477,2.0,-1.0,13.29,0.008,0.256,3.0,2.0,0.0,0.0,46.71,48.56,49.68,45.16,43.81,46.0,45.27,45.97,42.55,50.37
2016-08-18 15:40:00-05:00,645.11804,563.17896,527.6894,607684,43.71,0.0,616.8,485.4,30.68,326.9,273.2,273.0,275.3,144.8,146.7,145.3,329.3,409.2,60.13,118.4,1275486.0,326.0,134.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.77,44.35,474.8,141.8,147.6,141.5,60.0,59.8,62.9,0.0,271.1,271.2,273.1,116.4,11.85,117.0,586.0,1230461.0,47471.0,112789.0,0.995,0.772,0.531,0.842,38.25,61.51,62.23,60.32,51.62,47.91,47.03,12.5,20.1,20.34,19.72,16.87,15.66,15.37,31412.0,43572.0,43199.0,43842.0,37463.0,37332.0,30169.0,3.015,259.6,14.77,4.5,3.477,2.0,-1.0,13.29,0.008,0.256,3.0,2.0,0.0,0.0,46.56,48.31,49.1,44.53,43.04,45.41,44.68,45.45,42.28,50.42
2016-08-18 15:41:00-05:00,631.6167,551.28735,516.8579,607685,43.7,0.0,604.7,475.9,30.63,327.5,273.4,273.1,275.4,142.1,144.0,142.6,329.8,401.3,60.14,116.2,1275488.0,327.2,132.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.99,44.4,467.3,139.1,144.9,138.8,60.0,59.8,62.9,0.0,271.5,271.8,273.3,114.2,11.48,114.8,586.0,1230463.0,47471.0,112789.0,0.995,0.772,0.531,0.842,37.53,60.69,61.11,58.79,50.51,47.27,46.15,12.29,19.87,20.01,19.25,16.54,15.48,15.11,31412.0,43572.0,43199.0,43843.0,37463.0,37332.0,30170.0,2.105,267.4,25.01,3.5,3.477,2.0,-1.0,13.29,0.008,0.255,3.0,2.0,0.0,0.0,46.34,48.19,48.88,44.29,42.75,45.15,40.65,45.21,42.18,50.47
2016-08-18 15:42:00-05:00,547.1797,477.533,449.21875,607686,43.66,0.0,520.0,411.0,30.88,334.0,273.0,273.0,275.3,124.0,125.6,124.3,334.6,347.2,60.14,101.0,1275490.0,332.9,116.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,43.96,410.5,120.7,126.1,120.2,60.0,59.8,62.9,0.0,271.6,271.9,273.6,99.3,8.95,99.7,586.0,1230464.0,47471.0,112789.0,0.996,0.772,0.531,0.842,32.0,51.35,52.03,49.84,42.68,40.29,39.18,10.69,17.14,17.37,16.64,14.25,13.45,13.08,31412.0,43572.0,43199.0,43843.0,37463.0,37332.0,30170.0,1.408,320.9,37.9,2.4,3.477,2.0,-1.0,13.21,0.011,0.254,3.0,2.0,0.0,0.001,46.1,48.07,48.73,44.25,42.77,45.05,18.17,45.14,42.12,50.47
2016-08-18 15:43:00-05:00,410.3446,360.08713,339.63635,607687,43.66,0.0,393.2,313.5,30.73,332.4,272.6,272.7,275.0,94.6,96.5,95.3,334.2,271.8,60.15,76.59,1275491.0,331.9,90.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.29,43.44,316.4,91.6,96.3,91.2,60.0,59.8,62.9,0.0,271.2,271.6,273.1,75.53,4.968,75.7,586.0,1230466.0,47471.0,112789.0,0.998,0.772,0.531,0.842,25.09,39.97,40.45,38.31,32.56,31.31,29.77,8.33,13.26,13.42,12.71,10.8,10.39,9.87,31412.0,43573.0,43199.0,43843.0,37464.0,37332.0,30170.0,1.465,315.0,18.43,2.6,3.477,2.0,-1.0,13.29,0.008,0.25,3.0,2.0,0.0,0.001,45.35,47.29,47.96,43.92,42.4,44.53,43.87,44.77,41.65,50.49
2016-08-18 15:44:00-05:00,407.88007,355.81152,337.21655,607688,43.62,0.0,387.7,309.0,30.61,326.1,272.6,272.9,275.2,92.8,95.0,93.7,326.6,270.7,60.15,75.25,1275493.0,325.3,88.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.31,42.85,300.8,89.7,94.5,89.4,60.0,59.8,62.9,0.0,271.6,271.9,273.5,74.08,4.728,74.23,586.0,1230467.0,47471.0,112789.0,0.998,0.772,0.531,0.842,24.2,39.2,39.47,37.84,32.73,30.83,30.13,7.879,12.77,12.85,12.32,10.66,10.04,9.81,31412.0,43573.0,43200.0,43843.0,37464.0,37333.0,30170.0,1.727,304.4,14.45,2.9,3.477,2.0,-1.0,13.29,0.008,0.25,3.0,2.0,0.0,0.0,44.7,46.74,47.34,43.6,42.13,44.12,21.63,44.37,41.18,50.56
2016-08-18 15:45:00-05:00,364.59006,317.99902,301.4957,607689,43.59,0.0,349.6,278.5,30.56,327.5,272.5,272.6,274.9,83.1,85.2,83.9,326.4,244.6,60.15,67.08,1275494.0,327.2,79.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.25,42.53,268.8,80.3,84.8,79.93,60.0,59.8,62.9,0.0,271.2,271.5,273.2,66.29,3.407,66.38,586.0,1230468.0,47471.0,112789.0,0.999,0.772,0.531,0.842,21.82,35.12,35.57,34.18,29.3,27.32,27.09,7.144,11.49,11.64,11.19,9.59,8.94,8.87,31413.0,43573.0,43200.0,43844.0,37464.0,37333.0,30170.0,0.645,297.0,70.16,1.6,3.477,2.0,-1.0,13.29,0.008,0.249,3.0,2.0,0.0,0.0,44.05,46.18,46.74,43.22,41.79,43.67,43.07,43.85,40.83,50.56
2016-08-18 15:46:00-05:00,435.9543,379.99545,358.7643,607690,43.54,0.0,421.3,333.6,30.67,320.5,272.5,272.9,275.2,98.9,101.2,99.7,321.2,289.6,60.13,80.3,1275495.0,320.7,92.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.37,41.94,322.4,96.0,101.1,95.8,60.0,59.8,62.9,0.0,271.6,271.7,273.3,79.26,5.617,79.46,586.0,1230469.0,47471.0,112789.0,0.998,0.772,0.531,0.842,26.94,43.37,43.59,41.89,36.01,33.65,33.18,8.62,13.88,13.95,13.41,11.53,10.77,10.62,31413.0,43573.0,43200.0,43844.0,37464.0,37333.0,30171.0,1.472,267.5,13.64,2.3,3.477,2.0,-1.0,13.29,0.008,0.25,3.0,2.0,0.0,0.0,43.54,45.6,46.23,42.66,41.25,43.18,-6.143,43.5,40.62,50.6
2016-08-18 15:47:00-05:00,465.10007,404.9811,382.50137,607691,43.48,0.0,445.3,352.6,30.72,318.0,272.8,272.9,275.2,105.3,107.7,106.1,319.7,307.9,60.13,85.7,1275496.0,317.6,98.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.77,41.9,342.0,102.1,107.4,102.0,60.0,59.8,62.9,0.0,271.4,271.6,273.1,84.3,6.496,84.5,586.0,1230471.0,47471.0,112789.0,0.997,0.772,0.531,0.842,28.33,45.75,46.25,44.28,38.3,35.87,35.54,9.01,14.55,14.71,14.08,12.18,11.41,11.3,31413.0,43574.0,43200.0,43844.0,37465.0,37333.0,30171.0,2.3,248.7,11.58,3.8,3.477,2.0,-1.0,13.22,0.026,0.251,3.0,2.0,0.0,0.0,43.35,45.27,45.91,42.19,40.78,42.91,14.58,43.12,40.46,50.66
2016-08-18 15:48:00-05:00,470.9935,410.86008,387.11053,607692,43.43,0.0,454.7,359.6,30.81,317.1,272.6,273.0,275.2,106.4,108.9,107.3,316.7,312.1,60.15,86.6,1275498.0,317.0,98.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.67,41.62,350.4,103.5,108.8,103.4,60.0,59.8,62.9,0.0,271.1,271.5,273.0,85.3,6.677,85.6,586.0,1230472.0,47471.0,112789.0,0.997,0.772,0.531,0.842,29.17,47.2,47.57,45.38,38.98,36.77,36.18,9.23,14.94,15.06,14.36,12.34,11.64,11.45,31413.0,43574.0,43201.0,43844.0,37465.0,37333.0,30171.0,1.655,242.3,24.03,3.4,3.477,2.0,-1.0,13.2,-0.007,0.251,3.0,2.0,0.0,0.001,43.25,44.93,45.45,41.95,40.51,42.56,15.41,42.88,40.34,50.72
2016-08-18 15:49:00-05:00,524.46313,456.15488,429.51465,607693,43.36,0.0,502.5,396.1,30.58,315.2,272.4,272.9,275.2,118.0,120.3,118.7,316.6,344.8,60.13,96.1,1275499.0,313.5,109.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.82,41.69,386.9,114.8,120.4,114.7,60.0,59.8,62.9,0.0,271.0,271.0,273.0,94.5,8.28,94.9,586.0,1230474.0,47471.0,112790.0,0.996,0.772,0.531,0.842,32.21,52.0,52.54,50.16,43.32,40.67,40.23,10.15,16.39,16.56,15.81,13.65,12.82,12.68,31413.0,43574.0,43201.0,43845.0,37465.0,37334.0,30171.0,2.417,285.9,11.58,3.3,3.477,2.0,-1.0,13.29,0.009,0.253,3.0,2.0,0.0,0.0,43.4,44.98,45.53,42.02,40.71,42.6,15.63,42.79,40.34,50.77
2016-08-18 15:50:00-05:00,498.3177,433.97513,408.65826,607694,43.3,0.0,478.0,377.2,30.33,324.8,272.5,272.9,275.1,114.1,116.2,114.8,323.9,325.7,60.15,92.8,1275501.0,324.6,105.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.93,41.47,368.0,111.0,116.4,110.8,60.0,59.8,62.9,0.0,271.0,271.2,273.0,91.4,7.695,91.7,586.0,1230475.0,47471.0,112790.0,0.996,0.772,0.531,0.842,30.05,48.93,49.39,47.14,40.66,38.28,37.72,9.76,15.89,16.04,15.31,13.2,12.43,12.25,31413.0,43574.0,43201.0,43845.0,37465.0,37334.0,30171.0,1.852,297.1,15.83,2.8,3.477,2.0,-1.0,13.29,0.008,0.252,3.0,2.0,0.0,0.0,43.16,44.8,45.49,42.1,40.74,42.55,42.18,42.76,40.03,50.85
2016-08-18 15:51:00-05:00,540.10754,469.51617,441.3832,607695,43.23,0.0,519.4,408.1,30.3,325.9,272.7,272.7,275.0,123.8,125.8,124.4,327.5,350.8,60.15,100.8,1275503.0,325.4,114.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.9,41.71,401.3,120.8,126.4,120.6,60.0,59.8,62.9,0.0,271.0,271.0,273.0,99.3,9.0,99.7,586.0,1230477.0,47471.0,112790.0,0.996,0.772,0.531,0.842,32.74,53.11,53.86,51.29,44.12,41.47,40.89,10.67,17.31,17.55,16.71,14.37,13.51,13.32,31413.0,43575.0,43201.0,43845.0,37466.0,37334.0,30172.0,1.235,302.9,35.52,2.3,3.477,2.0,-1.0,13.29,0.009,0.253,3.0,2.0,0.0,0.0,43.25,44.86,45.5,42.15,40.89,42.77,42.24,42.82,40.04,50.92
2016-08-18 15:52:00-05:00,586.9337,509.06564,477.7954,607696,43.17,0.0,563.5,440.6,30.46,323.0,272.9,273.0,275.2,133.6,135.7,134.2,324.2,379.8,60.15,109.1,1275504.0,322.2,123.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.75,42.11,436.0,130.7,136.6,130.5,60.0,59.8,62.9,0.0,271.0,271.0,273.0,107.4,10.38,107.9,586.0,1230479.0,47471.0,112790.0,0.995,0.772,0.531,0.842,35.62,57.9,58.85,55.81,48.09,45.26,44.77,11.5,18.7,19.01,18.03,15.53,14.62,14.46,31414.0,43575.0,43202.0,43845.0,37466.0,37334.0,30172.0,1.762,276.3,16.81,2.6,3.477,2.0,-1.0,13.29,0.009,0.254,3.0,2.0,0.0,0.0,43.74,45.24,45.87,42.41,41.16,43.04,-10.76,43.02,40.29,50.95
2016-08-18 15:53:00-05:00,630.9738,546.21,511.78784,607697,43.1,0.0,605.1,470.8,30.54,326.0,272.9,273.0,275.3,143.0,145.0,143.5,327.3,403.2,60.13,116.9,1275506.0,325.4,132.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.86,42.31,464.4,140.0,145.9,139.8,60.0,59.8,62.9,0.0,271.0,271.1,273.0,114.9,11.66,115.5,586.0,1230481.0,47471.0,112790.0,0.995,0.772,0.531,0.842,37.56,61.11,62.34,59.29,50.97,47.63,47.46,12.25,19.92,20.32,19.33,16.62,15.53,15.47,31414.0,43575.0,43202.0,43845.0,37466.0,37335.0,30172.0,1.855,253.7,21.66,3.1,3.475,2.0,-1.0,13.06,-0.049,0.255,1.0,2.0,0.0,0.002,44.14,45.56,46.35,42.78,41.59,43.4,20.89,43.32,40.68,51.01
2016-08-18 15:54:00-05:00,632.47394,547.1454,512.2488,607698,43.06,0.0,605.2,470.3,30.77,329.5,272.9,273.2,275.5,142.9,144.7,143.3,328.7,400.5,60.14,116.8,1275508.0,328.8,131.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.77,42.78,463.7,139.9,145.6,139.5,60.0,59.8,62.9,0.0,271.0,271.4,273.0,114.8,11.59,115.4,586.0,1230483.0,47471.0,112790.0,0.995,0.772,0.531,0.842,37.15,60.6,61.17,58.56,50.54,47.18,46.65,12.24,19.97,20.15,19.29,16.65,15.54,15.37,31414.0,43575.0,43202.0,43846.0,37466.0,37335.0,30172.0,1.813,249.5,11.99,2.9,3.477,2.0,-1.0,13.06,0.067,0.256,1.0,2.0,0.0,0.002,44.63,45.84,46.86,43.24,41.99,43.75,0.213,43.65,41.08,51.05
2016-08-18 15:55:00-05:00,625.61615,540.73193,505.9112,607699,43.01,0.0,598.5,463.9,30.83,329.5,272.5,273.3,275.6,141.1,143.1,141.6,328.7,395.8,60.13,115.3,1275510.0,329.1,130.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.01,42.65,457.7,138.2,143.9,137.8,60.0,59.8,62.9,0.0,271.0,271.0,273.0,113.3,11.35,113.9,586.0,1230485.0,47471.0,112791.0,0.995,0.772,0.531,0.842,36.54,59.97,60.45,57.4,49.7,46.66,46.07,12.04,19.76,19.92,18.91,16.38,15.37,15.18,31414.0,43576.0,43202.0,43846.0,37467.0,37335.0,30173.0,1.647,268.8,16.88,2.8,3.477,2.0,-1.0,13.29,0.009,0.255,3.0,2.0,0.0,0.001,44.64,45.93,47.1,43.28,41.86,43.8,21.05,43.57,41.24,51.14
2016-08-18 15:56:00-05:00,608.90015,525.63367,491.6229,607700,42.97,0.0,581.8,449.9,30.84,330.2,273.3,273.6,275.9,136.7,138.6,137.2,329.5,384.1,60.13,111.8,1275512.0,329.0,126.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.05,42.7,444.0,133.7,139.3,133.4,60.0,59.8,62.9,0.0,271.8,271.8,273.8,109.9,10.72,110.5,586.0,1230486.0,47471.0,112791.0,0.995,0.772,0.531,0.842,35.39,57.76,58.72,56.09,48.19,44.88,44.7,11.68,19.07,19.38,18.52,15.91,14.81,14.76,31414.0,43576.0,43202.0,43846.0,37467.0,37335.0,30173.0,1.972,278.9,27.47,3.4,3.477,2.0,-1.0,13.29,0.009,0.255,3.0,2.0,0.0,0.0,44.62,45.78,47.25,43.24,41.97,43.83,43.32,43.54,41.52,51.21
2016-08-18 15:57:00-05:00,613.07916,528.8404,493.69696,607701,42.95,0.0,586.6,452.1,30.84,328.4,273.2,273.9,276.2,137.5,139.4,138.0,327.9,387.2,60.15,112.6,1275514.0,327.7,127.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.07,42.66,445.9,134.5,140.2,134.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,110.7,10.84,111.2,586.0,1230488.0,47471.0,112791.0,0.995,0.772,0.531,0.842,35.82,58.53,59.43,56.87,48.89,45.39,45.19,11.76,19.22,19.51,18.68,16.05,14.9,14.84,31415.0,43576.0,43203.0,43846.0,37467.0,37336.0,30173.0,2.695,263.6,14.16,4.2,3.477,2.0,-1.0,13.29,0.009,0.255,3.0,2.0,0.0,0.0,44.62,45.83,47.21,43.12,41.86,43.76,21.16,43.64,41.47,51.24
2016-08-18 15:58:00-05:00,613.07916,527.9051,492.42947,607702,42.9,0.0,585.7,450.0,30.5,329.2,273.4,273.8,276.2,137.3,139.2,137.7,328.4,386.3,60.14,112.4,1275516.0,328.4,126.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.16,42.02,443.5,134.3,140.0,133.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,110.5,10.81,111.1,586.0,1230490.0,47471.0,112791.0,0.995,0.772,0.531,0.842,35.42,58.13,59.21,56.77,48.81,45.01,45.04,11.66,19.13,19.49,18.69,16.07,14.82,14.83,31415.0,43576.0,43203.0,43847.0,37467.0,37336.0,30173.0,3.013,281.1,11.62,5.0,3.477,2.0,-1.0,13.29,0.009,0.255,3.0,2.0,0.0,0.0,44.18,45.54,46.86,42.88,41.6,43.51,-102.4,43.36,41.1,51.33
2016-08-18 15:59:00-05:00,601.07794,516.8152,481.71323,607703,42.9,0.0,574.2,439.5,30.49,332.0,273.5,273.7,276.1,134.3,136.2,134.8,333.0,375.9,60.14,109.9,1275518.0,331.5,125.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,41.72,433.7,131.3,136.9,130.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,108.1,10.4,108.6,586.0,1230492.0,47471.0,112791.0,0.995,0.772,0.531,0.842,33.87,56.79,57.61,54.75,47.19,43.95,43.77,11.24,18.85,19.12,18.17,15.66,14.59,14.53,31415.0,43576.0,43203.0,43847.0,37467.0,37336.0,30174.0,2.458,274.3,15.21,4.4,3.477,2.0,-1.0,13.29,0.01,0.255,3.0,2.0,0.0,0.0,43.84,45.22,46.49,42.51,41.18,43.14,-28.57,43.04,40.88,51.43
2016-08-18 16:00:00-05:00,603.22107,517.3497,481.71323,607704,42.82,0.0,575.6,438.7,30.5,330.0,273.7,273.5,275.9,134.4,136.3,134.8,329.9,377.7,60.14,110.0,1275519.0,329.3,124.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.85,41.83,432.8,131.3,137.0,131.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,108.2,10.4,108.7,586.0,1230494.0,47471.0,112791.0,0.995,0.772,0.531,0.842,33.86,57.35,58.16,55.42,47.73,44.33,44.19,11.17,18.92,19.19,18.29,15.75,14.63,14.58,31415.0,43577.0,43203.0,43847.0,37468.0,37336.0,30174.0,2.597,272.2,9.4,4.7,3.477,2.0,-1.0,13.18,0.013,0.254,1.0,2.0,0.0,0.001,43.78,45.22,46.4,42.44,41.22,43.04,-81.7,42.98,41.0,51.56
2016-08-18 16:01:00-05:00,598.0777,511.60428,475.95178,607705,42.78,0.0,570.5,432.9,30.51,329.9,273.8,273.6,276.0,132.8,134.7,133.3,333.6,373.9,60.17,108.7,1275521.0,329.5,124.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.1,41.72,427.2,129.9,135.5,129.5,60.0,59.8,62.9,0.0,272.0,272.0,274.0,107.0,10.22,107.5,586.0,1230495.0,47471.0,112792.0,0.995,0.772,0.531,0.842,32.97,56.81,57.69,54.34,46.92,43.87,43.96,10.87,18.74,19.03,17.93,15.48,14.47,14.5,31416.0,43577.0,43204.0,43847.0,37468.0,37336.0,30174.0,2.625,267.5,13.42,4.6,3.477,2.0,-1.0,13.33,0.009,0.254,3.0,2.0,0.0,0.0,43.56,45.13,46.2,42.3,41.14,42.96,-27.45,42.85,40.74,51.67
2016-08-18 16:02:00-05:00,591.64844,505.1909,469.49893,607706,42.75,0.0,563.0,426.2,30.62,330.7,273.4,273.8,276.2,131.2,133.1,131.7,330.7,368.6,60.15,107.3,1275523.0,330.5,121.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.98,41.83,421.4,128.2,133.8,127.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,105.6,9.97,106.0,586.0,1230497.0,47471.0,112792.0,0.996,0.772,0.531,0.842,31.88,55.75,57.08,53.97,46.16,42.94,43.6,10.54,18.44,18.88,17.85,15.27,14.2,14.42,31416.0,43577.0,43204.0,43848.0,37468.0,37337.0,30174.0,2.61,266.3,14.88,4.0,3.477,2.0,-1.0,13.33,0.009,0.254,3.0,2.0,0.0,0.0,43.54,45.17,46.04,42.05,40.89,42.74,-33.27,42.62,40.75,51.75
2016-08-18 16:03:00-05:00,582.00464,495.9716,460.6264,607707,42.71,0.0,554.1,417.4,30.56,331.5,273.8,273.6,275.9,128.7,130.5,129.2,332.4,361.2,60.15,105.2,1275525.0,331.2,120.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.88,41.44,413.1,125.7,131.2,125.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,103.5,9.62,104.0,586.0,1230499.0,47471.0,112792.0,0.996,0.772,0.531,0.842,30.86,54.85,55.96,52.79,45.5,42.22,42.75,10.23,18.18,18.55,17.5,15.08,13.99,14.17,31416.0,43577.0,43204.0,43848.0,37468.0,37337.0,30174.0,1.317,314.3,19.15,2.1,3.477,2.0,-1.0,13.33,0.009,0.254,3.0,2.0,0.0,0.0,43.39,45.06,45.85,41.83,40.66,42.5,-49.77,42.4,40.66,51.84
2016-08-18 16:04:00-05:00,578.2542,491.69595,456.13248,607708,42.68,0.0,551.2,413.1,30.61,330.5,273.7,273.7,275.9,127.6,129.5,128.1,334.7,358.6,60.14,104.3,1275526.0,330.5,120.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.22,41.5,408.8,124.5,130.0,124.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,102.6,9.46,103.0,586.0,1230501.0,47471.0,112792.0,0.996,0.772,0.531,0.842,30.35,54.64,55.26,52.3,45.22,42.03,42.3,10.03,18.06,18.26,17.29,14.94,13.89,13.98,31416.0,43578.0,43204.0,43848.0,37469.0,37337.0,30175.0,1.318,313.8,20.76,2.4,3.477,2.0,-1.0,13.33,0.009,0.254,3.0,2.0,0.0,0.0,43.22,44.94,45.85,41.97,40.82,42.6,-45.86,42.42,40.88,51.92
2016-08-18 16:05:00-05:00,574.28955,487.2867,451.63858,607709,42.65,0.0,546.9,408.7,30.59,330.5,273.8,273.5,275.8,126.5,128.4,127.0,332.3,355.8,60.14,103.4,1275528.0,329.7,118.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.44,41.78,404.9,123.3,128.8,123.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,101.6,9.32,102.1,586.0,1230502.0,47471.0,112792.0,0.996,0.772,0.531,0.842,29.82,54.09,55.17,51.78,44.74,41.53,42.37,9.85,17.87,18.23,17.11,14.78,13.72,14.0,31416.0,43578.0,43205.0,43848.0,37469.0,37337.0,30175.0,1.103,318.2,40.08,2.4,3.477,2.0,-1.0,13.09,-0.01,0.253,1.0,2.0,0.0,0.001,43.57,45.06,45.9,42.12,41.04,42.76,20.38,42.5,40.9,52.03
2016-08-18 16:06:00-05:00,563.35986,476.7313,441.84412,607710,42.61,0.0,536.4,399.0,30.81,330.9,273.5,273.6,275.9,123.9,125.7,124.4,332.3,348.8,60.14,101.1,1275530.0,330.3,115.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.18,41.62,396.6,120.7,126.2,120.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,99.5,8.99,99.9,586.0,1230504.0,47471.0,112792.0,0.996,0.772,0.531,0.842,28.92,52.97,54.15,50.86,43.6,40.65,41.62,9.57,17.52,17.92,16.83,14.42,13.45,13.77,31416.0,43578.0,43205.0,43849.0,37469.0,37338.0,30175.0,0.928,281.3,54.06,2.6,3.477,2.0,-1.0,13.06,0.025,0.255,1.0,2.0,0.0,0.002,43.39,44.92,46.04,42.12,41.06,42.72,-28.97,42.6,41.24,52.12
2016-08-18 16:07:00-05:00,553.5018,467.3784,432.97153,607711,42.6,0.0,526.8,390.7,30.77,330.8,273.5,273.6,275.9,121.6,123.6,122.2,331.1,342.6,60.14,99.3,1275531.0,329.9,113.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,41.05,388.5,118.5,123.9,118.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,97.7,8.68,98.1,586.0,1230506.0,47471.0,112793.0,0.996,0.772,0.531,0.842,28.4,51.93,53.1,49.94,42.92,39.81,40.8,9.39,17.18,17.56,16.52,14.2,13.17,13.49,31416.0,43578.0,43205.0,43849.0,37469.0,37338.0,30175.0,2.923,270.4,15.98,4.1,3.477,2.0,-1.0,13.29,0.009,0.253,3.0,2.0,0.0,0.001,43.04,44.68,45.91,41.94,40.88,42.53,-55.23,42.48,41.04,52.22
2016-08-18 16:08:00-05:00,548.037,462.4347,427.90146,607712,42.55,0.0,521.6,385.9,30.59,330.2,273.3,273.6,275.9,120.3,122.2,120.9,331.1,339.2,60.15,98.2,1275533.0,329.4,112.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.98,41.11,383.1,117.2,122.6,116.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,96.6,8.52,97.0,586.0,1230507.0,47471.0,112793.0,0.996,0.772,0.531,0.842,28.0,51.43,52.58,49.48,42.59,39.35,40.47,9.25,16.98,17.36,16.34,14.06,12.99,13.36,31417.0,43579.0,43205.0,43849.0,37470.0,37338.0,30176.0,2.652,258.9,10.62,3.5,3.475,2.0,-1.0,13.29,0.009,0.253,3.0,2.0,0.0,0.0,42.82,44.5,45.67,41.66,40.64,42.3,-81.7,42.37,40.69,52.3
2016-08-18 16:09:00-05:00,544.3937,458.69354,424.4446,607713,42.53,0.0,517.4,381.9,30.78,331.6,273.7,273.4,275.7,119.5,121.5,120.1,332.8,336.0,60.14,97.5,1275535.0,330.9,111.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.43,41.05,380.3,116.3,121.6,115.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,95.9,8.38,96.3,586.0,1230509.0,47471.0,112793.0,0.996,0.772,0.531,0.842,27.56,50.83,52.03,48.89,41.97,38.85,40.05,9.14,16.85,17.25,16.21,13.92,12.88,13.28,31417.0,43579.0,43206.0,43849.0,37470.0,37338.0,30176.0,1.025,300.8,57.13,2.5,3.477,2.0,-1.0,13.29,0.009,0.253,3.0,2.0,0.0,0.0,42.88,44.26,45.63,41.46,40.25,42.08,-104.1,42.24,40.58,52.38
2016-08-18 16:10:00-05:00,537.1073,452.0129,417.9918,607714,42.5,0.0,510.4,375.8,30.84,331.9,273.2,273.7,276.0,117.8,119.6,118.3,332.1,331.4,60.14,96.0,1275536.0,331.0,110.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.85,40.97,374.8,114.6,119.9,114.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,94.5,8.14,94.9,586.0,1230510.0,47471.0,112793.0,0.996,0.772,0.531,0.842,27.16,50.16,51.16,48.05,41.37,38.34,39.32,9.01,16.65,16.98,15.95,13.73,12.73,13.05,31417.0,43579.0,43206.0,43849.0,37470.0,37339.0,30176.0,1.458,316.9,22.91,2.4,3.477,2.0,-1.0,13.29,0.009,0.253,3.0,2.0,0.0,0.0,42.71,44.1,45.42,41.38,40.26,41.97,-78.02,41.97,40.46,52.51
2016-08-18 16:11:00-05:00,532.07104,447.20282,413.38266,607715,42.46,0.0,505.9,371.4,30.82,330.7,273.8,273.5,275.8,116.3,118.3,117.0,332.3,328.6,60.14,95.0,1275538.0,330.2,109.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.31,41.21,369.9,113.2,118.5,112.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,93.5,7.972,93.8,586.0,1230512.0,47471.0,112793.0,0.996,0.772,0.531,0.842,26.96,49.77,50.93,47.83,41.19,37.98,39.22,8.91,16.46,16.84,15.81,13.62,12.56,12.97,31417.0,43579.0,43206.0,43850.0,37470.0,37339.0,30176.0,1.45,278.4,14.74,2.2,3.477,2.0,-1.0,13.29,0.012,0.253,3.0,2.0,0.0,0.0,42.85,44.25,45.74,41.72,40.6,42.23,-81.5,42.28,40.67,52.61
2016-08-18 16:12:00-05:00,532.28534,446.80197,412.69128,607716,42.45,0.0,506.5,370.8,30.87,330.3,273.8,273.5,275.8,116.3,118.3,116.9,330.1,328.9,60.13,94.9,1275539.0,329.4,108.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.36,41.05,369.0,113.1,118.4,112.8,60.0,59.8,62.9,0.0,272.0,272.1,274.0,93.4,7.945,93.7,586.0,1230513.0,47471.0,112793.0,0.996,0.772,0.531,0.842,26.9,49.78,51.09,47.82,41.21,37.91,39.37,8.88,16.44,16.87,15.79,13.61,12.52,13.0,31417.0,43580.0,43206.0,43850.0,37471.0,37339.0,30177.0,1.442,274.8,31.75,3.3,3.477,2.0,-1.0,13.06,0.003,0.253,1.0,2.0,0.0,0.002,42.79,44.16,45.96,41.75,40.62,42.27,-104.1,42.26,40.69,52.69
2016-08-18 16:13:00-05:00,529.6065,444.26334,409.9258,607717,42.42,0.0,503.8,368.0,30.89,331.2,273.6,273.6,275.9,115.7,117.7,116.3,332.4,326.5,60.22,94.4,1275541.0,330.8,108.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,40.74,367.0,112.5,118.0,112.2,60.0,59.8,62.9,0.0,272.0,272.1,274.0,92.9,7.927,93.3,586.0,1230515.0,47471.0,112793.0,0.996,0.772,0.531,0.842,26.33,49.33,50.71,47.43,40.72,37.6,39.09,8.72,16.33,16.79,15.71,13.48,12.45,12.95,31417.0,43580.0,43206.0,43850.0,37471.0,37339.0,30177.0,1.577,305.0,42.45,2.7,3.477,2.0,-1.0,13.29,0.013,0.253,3.0,2.0,0.0,0.001,42.51,43.89,45.85,41.49,40.4,42.05,-28.79,42.04,40.54,52.82
2016-08-18 16:14:00-05:00,528.64215,442.9272,408.3126,607718,42.39,0.0,502.8,366.2,30.97,330.8,273.7,273.5,275.8,115.2,117.2,115.8,330.5,325.3,60.14,94.0,1275543.0,330.0,107.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.97,41.01,365.2,112.0,117.4,111.7,60.0,59.8,62.9,0.0,272.0,272.1,274.0,92.5,7.816,92.8,586.0,1230517.0,47471.0,112793.0,0.996,0.772,0.531,0.842,26.04,49.34,50.64,47.25,40.71,37.47,39.12,8.61,16.32,16.75,15.63,13.46,12.39,12.94,31417.0,43580.0,43207.0,43850.0,37471.0,37340.0,30177.0,1.567,263.0,24.2,2.4,3.477,2.0,-1.0,13.29,0.009,0.253,3.0,2.0,0.0,0.0,42.61,43.94,46.01,41.62,40.53,42.18,-82.1,42.15,40.46,52.93
2016-08-18 16:15:00-05:00,525.5347,439.58685,404.97098,607719,42.35,0.0,499.4,362.7,30.9,331.3,273.3,273.6,275.9,114.2,116.2,114.8,331.7,322.0,60.14,93.1,1275544.0,330.6,106.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.23,41.29,361.7,111.0,116.3,110.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,91.6,7.662,91.9,586.0,1230518.0,47471.0,112794.0,0.997,0.772,0.531,0.842,25.44,48.79,50.09,46.79,40.27,36.76,38.82,8.43,16.16,16.59,15.5,13.34,12.18,12.86,31417.0,43580.0,43207.0,43851.0,37471.0,37340.0,30177.0,2.3,258.7,18.39,5.1,3.477,2.0,-1.0,13.29,0.009,0.253,3.0,2.0,0.0,0.0,42.81,44.17,46.06,41.66,40.56,42.17,-29.25,42.1,40.46,53.01
2016-08-18 16:16:00-05:00,520.92706,435.04404,400.36182,607720,42.34,0.0,494.6,358.1,30.61,330.4,273.5,273.4,275.8,112.9,115.1,113.6,332.7,319.2,60.13,92.1,1275546.0,329.7,106.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.66,41.04,357.8,109.8,115.1,109.5,60.0,59.8,62.9,0.0,272.0,272.0,274.0,90.6,7.479,90.9,586.0,1230520.0,47471.0,112794.0,0.997,0.772,0.531,0.842,25.13,48.29,49.66,46.66,40.11,36.04,38.56,8.3,15.95,16.41,15.41,13.25,11.91,12.74,31417.0,43580.0,43207.0,43851.0,37471.0,37340.0,30178.0,2.44,262.9,18.06,4.3,3.477,2.0,-1.0,13.29,0.009,0.253,3.0,2.0,0.0,0.0,42.85,43.97,45.69,41.33,40.21,41.89,-78.34,41.76,40.18,53.15
2016-08-18 16:17:00-05:00,518.03394,432.10452,397.3659,607721,42.3,0.0,491.5,354.8,30.63,331.3,273.4,273.5,275.9,112.1,114.2,112.7,332.2,316.5,60.14,91.4,1275547.0,330.4,105.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,40.92,354.7,108.9,114.3,108.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,90.0,7.385,90.3,586.0,1230521.0,47471.0,112794.0,0.997,0.772,0.531,0.842,25.01,48.18,49.25,46.04,39.81,35.7,38.26,8.28,15.96,16.32,15.26,13.19,11.83,12.67,31418.0,43581.0,43207.0,43851.0,37472.0,37340.0,30178.0,2.433,262.6,10.46,3.3,3.475,2.0,-1.0,13.29,0.009,0.252,3.0,2.0,0.0,0.0,42.74,43.7,45.49,41.15,39.92,41.74,-12.62,41.63,40.05,53.28
2016-08-18 16:18:00-05:00,518.2482,431.8373,396.67453,607722,42.3,0.0,491.8,353.9,30.45,331.0,273.3,273.3,275.7,112.0,114.2,112.7,331.8,316.2,60.14,91.3,1275549.0,330.3,104.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.11,40.8,354.0,108.9,114.2,108.5,60.0,59.8,62.9,0.0,272.0,272.0,274.0,89.9,7.385,90.2,586.0,1230523.0,47471.0,112794.0,0.997,0.772,0.531,0.842,24.73,48.13,49.45,46.19,39.68,35.35,38.38,8.18,15.93,16.37,15.29,13.13,11.7,12.7,31418.0,43581.0,43208.0,43851.0,37472.0,37340.0,30178.0,2.65,271.4,12.51,3.2,3.475,2.0,-1.0,13.21,0.018,0.252,1.0,2.0,0.0,0.001,42.5,43.54,45.24,40.94,39.76,41.52,-56.26,41.42,39.81,53.41
2016-08-18 16:19:00-05:00,513.7478,427.4281,392.52628,607723,42.26,0.0,487.2,349.7,30.34,332.4,273.4,273.1,275.5,110.6,112.7,111.2,333.5,311.4,60.15,90.1,1275550.0,331.8,103.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,40.69,349.7,107.4,112.7,107.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,88.6,7.178,88.9,586.0,1230524.0,47471.0,112794.0,0.997,0.772,0.531,0.842,23.92,47.42,48.61,45.43,39.16,34.31,37.78,7.949,15.76,16.15,15.1,13.01,11.4,12.56,31418.0,43581.0,43208.0,43852.0,37472.0,37341.0,30178.0,2.642,282.8,12.82,3.5,3.475,2.0,-1.0,13.33,0.011,0.252,3.0,2.0,0.0,0.0,42.32,43.46,45.19,40.95,39.81,41.5,-55.22,41.36,39.5,53.52
2016-08-18 16:20:00-05:00,503.56818,418.2088,384.1146,607724,42.25,0.0,477.0,341.3,30.26,332.5,273.0,273.3,275.6,108.0,110.1,108.7,333.1,304.7,60.15,87.9,1275552.0,331.8,101.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.01,40.54,342.6,104.9,110.1,104.5,60.0,59.8,62.9,0.0,272.0,272.0,274.0,86.6,6.847,86.8,586.0,1230526.0,47471.0,112794.0,0.997,0.772,0.531,0.842,22.91,46.5,47.66,44.46,38.3,33.29,37.04,7.616,15.46,15.84,14.78,12.73,11.07,12.31,31418.0,43581.0,43208.0,43852.0,37472.0,37341.0,30178.0,2.433,292.4,13.78,3.2,3.475,2.0,-1.0,13.33,0.009,0.252,3.0,2.0,0.0,0.0,42.26,43.35,45.14,40.96,39.81,41.45,-7.528,41.33,39.15,53.65
2016-08-18 16:21:00-05:00,500.46075,414.86847,380.77298,607725,42.25,0.0,473.9,338.0,30.33,331.8,273.0,273.1,275.5,106.9,109.1,107.6,332.9,302.2,60.14,87.0,1275553.0,330.9,100.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.13,40.59,339.0,103.8,109.0,103.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,85.6,6.684,85.9,586.0,1230527.0,47471.0,112794.0,0.997,0.772,0.531,0.842,22.36,46.18,47.32,44.16,38.22,32.92,36.86,7.421,15.32,15.7,14.65,12.68,10.92,12.23,31418.0,43582.0,43208.0,43852.0,37473.0,37341.0,30179.0,1.588,254.3,22.53,2.6,3.477,2.0,-1.0,13.33,0.009,0.252,3.0,2.0,0.0,0.0,42.2,43.25,45.13,40.99,39.87,41.44,-59.99,41.32,39.09,53.75
2016-08-18 16:22:00-05:00,496.06747,410.59283,376.62473,607726,42.2,0.0,469.5,333.7,30.54,332.5,273.0,273.1,275.5,105.7,107.7,106.3,333.7,298.9,60.15,86.0,1275554.0,331.8,99.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.12,40.65,335.2,102.6,107.7,102.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,84.7,6.535,84.9,586.0,1230528.0,47471.0,112794.0,0.997,0.772,0.531,0.842,21.85,45.54,46.82,43.61,37.59,32.38,36.57,7.264,15.14,15.57,14.5,12.5,10.76,12.16,31418.0,43582.0,43209.0,43852.0,37473.0,37341.0,30179.0,1.658,256.3,16.25,2.4,3.477,2.0,-1.0,13.33,0.009,0.252,3.0,2.0,0.0,0.0,42.31,43.27,45.3,40.99,40.03,41.47,-7.705,41.41,39.22,53.86
2016-08-18 16:23:00-05:00,490.38834,405.38196,371.43945,607727,42.2,0.0,464.3,328.9,30.66,331.3,273.2,273.0,275.4,104.2,106.4,105.0,332.1,295.6,60.15,84.8,1275556.0,330.4,98.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.16,40.56,330.7,101.2,106.3,100.8,60.0,59.8,62.9,0.0,271.9,272.0,274.0,83.5,6.348,83.7,586.0,1230530.0,47471.0,112795.0,0.997,0.772,0.531,0.842,21.41,45.15,46.36,43.2,37.32,32.03,36.22,7.091,14.96,15.35,14.31,12.36,10.61,12.0,31418.0,43582.0,43209.0,43853.0,37473.0,37342.0,30179.0,2.093,271.1,17.42,3.1,3.477,2.0,-1.0,13.33,0.009,0.251,3.0,2.0,0.0,0.0,42.2,43.07,45.31,40.83,39.84,41.43,-7.518,41.19,39.25,53.96
2016-08-18 16:24:00-05:00,492.42426,406.71808,371.90036,607728,42.16,0.0,466.2,329.0,30.55,331.5,273.1,273.1,275.6,104.7,106.6,105.2,332.6,296.2,60.15,85.0,1275557.0,330.7,98.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.3,40.47,330.8,101.4,106.6,101.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,83.8,6.389,84.0,586.0,1230531.0,47471.0,112795.0,0.997,0.772,0.531,0.842,21.34,45.35,46.57,43.28,37.37,32.07,36.44,7.074,15.03,15.44,14.35,12.39,10.63,12.08,31418.0,43582.0,43209.0,43853.0,37473.0,37342.0,30179.0,2.49,265.0,11.78,4.2,3.477,2.0,-1.0,13.19,0.012,0.251,1.0,2.0,0.0,0.001,42.13,42.96,45.17,40.83,39.77,41.39,-105.2,41.17,38.96,54.07
2016-08-18 16:25:00-05:00,492.42426,406.1836,370.8633,607729,42.16,0.0,465.9,327.6,30.53,331.7,273.4,273.2,275.6,104.2,106.4,104.9,332.7,295.4,60.15,84.8,1275559.0,330.7,98.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,39.89,329.4,101.1,106.3,100.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,83.5,6.337,83.8,586.0,1230533.0,47471.0,112795.0,0.997,0.772,0.531,0.842,21.01,45.17,46.52,43.2,37.21,31.89,36.49,6.968,14.98,15.43,14.33,12.34,10.57,12.1,31419.0,43583.0,43209.0,43853.0,37474.0,37342.0,30180.0,2.057,274.3,9.29,3.0,3.478,2.0,-1.0,13.33,0.009,0.251,3.0,2.0,0.0,0.0,41.81,42.54,45.16,40.77,39.71,41.27,-7.541,41.03,38.97,54.14
2016-08-18 16:26:00-05:00,492.2099,405.78278,369.82623,607730,42.12,0.0,465.8,326.2,30.49,332.3,272.9,273.2,275.6,104.0,106.0,104.6,333.0,294.1,60.15,84.5,1275560.0,331.5,97.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.78,39.77,328.2,100.8,105.9,100.5,60.0,59.8,62.9,0.0,272.0,272.0,274.0,83.3,6.286,83.5,586.0,1230534.0,47471.0,112795.0,0.997,0.772,0.531,0.842,20.47,45.17,46.3,42.99,37.17,31.82,36.26,6.801,15.01,15.38,14.28,12.35,10.57,12.05,31419.0,43583.0,43209.0,43853.0,37474.0,37342.0,30180.0,2.623,267.8,11.84,3.6,3.477,2.0,-1.0,13.33,0.009,0.251,3.0,2.0,0.0,0.0,41.65,42.4,45.1,40.72,39.73,41.18,-82.9,41.1,38.86,54.25
2016-08-18 16:27:00-05:00,490.60263,404.0458,367.86737,607731,42.1,0.0,463.9,323.9,30.45,332.9,273.1,273.4,275.7,103.3,105.4,104.0,334.0,291.9,60.14,84.0,1275561.0,332.1,97.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,39.61,326.3,100.2,105.2,99.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,82.7,6.192,83.0,586.0,1230535.0,47471.0,112795.0,0.997,0.772,0.531,0.842,19.83,44.83,46.07,42.71,36.97,31.59,36.13,6.6,14.92,15.33,14.21,12.31,10.51,12.02,31419.0,43583.0,43210.0,43853.0,37474.0,37343.0,30180.0,2.485,274.3,13.72,3.3,3.477,2.0,-1.0,13.33,0.009,0.251,3.0,2.0,0.0,0.0,41.28,42.04,44.81,40.37,39.41,40.91,-60.98,40.78,38.86,54.34
2016-08-18 16:28:00-05:00,487.81662,401.23993,364.98663,607732,42.06,0.0,461.1,320.9,30.24,333.3,273.2,273.3,275.6,102.5,104.5,103.2,334.5,289.5,60.14,83.3,1275563.0,332.2,96.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.85,39.25,323.4,99.4,104.4,99.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,82.1,6.084,82.3,586.0,1230537.0,47471.0,112795.0,0.997,0.772,0.531,0.842,19.21,44.37,45.88,42.49,36.55,31.19,36.0,6.403,14.79,15.29,14.16,12.18,10.39,12.0,31419.0,43583.0,43210.0,43854.0,37474.0,37343.0,30180.0,3.162,277.3,4.515,4.2,3.477,2.0,-1.0,13.33,0.009,0.251,3.0,2.0,0.0,0.0,41.09,41.92,44.61,40.22,39.26,40.76,-61.71,40.71,38.56,54.41
2016-08-18 16:29:00-05:00,484.06625,397.49878,361.5298,607733,42.05,0.0,457.2,317.1,30.23,333.7,272.9,273.4,275.7,101.4,103.5,102.1,333.2,286.8,60.14,82.5,1275564.0,333.3,95.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.84,39.02,319.9,98.4,103.4,98.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,81.3,5.942,81.5,586.0,1230538.0,47471.0,112795.0,0.997,0.772,0.531,0.842,18.73,43.8,45.22,42.08,36.33,30.77,35.48,6.25,14.62,15.09,14.04,12.12,10.27,11.84,31419.0,43583.0,43210.0,43854.0,37475.0,37343.0,30181.0,1.988,271.1,25.2,3.0,3.477,2.0,-1.0,13.33,0.012,0.251,3.0,2.0,0.0,0.0,40.79,41.57,44.27,40.02,39.07,40.54,-30.56,40.4,38.45,54.44
2016-08-18 16:30:00-05:00,479.3515,393.08954,357.1511,607734,42.01,0.0,452.4,312.7,30.36,333.8,272.8,273.2,275.6,100.3,102.3,101.0,335.0,283.4,60.13,81.4,1275566.0,333.2,94.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.91,39.08,315.9,97.2,102.2,96.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,80.3,5.769,80.5,586.0,1230539.0,47471.0,112795.0,0.997,0.772,0.531,0.842,18.25,43.52,44.5,41.42,35.91,30.58,34.88,6.09,14.53,14.85,13.82,11.99,10.21,11.64,31419.0,43584.0,43210.0,43854.0,37475.0,37343.0,30181.0,2.487,269.7,7.035,3.3,3.477,2.0,-1.0,13.22,0.011,0.251,3.0,2.0,0.0,0.001,40.69,41.51,44.22,39.91,38.95,40.41,-57.17,40.38,38.38,54.54
2016-08-18 16:31:00-05:00,474.42242,388.5467,352.7724,607735,41.96,0.0,447.5,308.2,30.35,333.9,273.2,273.0,275.3,99.1,101.2,99.8,335.4,280.1,60.14,80.5,1275567.0,333.1,93.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.98,38.97,312.0,96.0,100.9,95.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,79.27,5.623,79.47,586.0,1230541.0,47471.0,112795.0,0.997,0.772,0.531,0.842,17.81,42.99,44.41,40.93,35.39,30.15,34.89,5.945,14.35,14.83,13.66,11.81,10.07,11.65,31419.0,43584.0,43211.0,43854.0,37475.0,37344.0,30181.0,2.363,281.7,14.93,3.5,3.477,2.0,-1.0,13.33,0.009,0.251,3.0,2.0,0.0,0.0,40.56,41.38,44.15,39.84,38.88,40.33,-106.0,40.38,38.24,54.56
2016-08-18 16:32:00-05:00,468.529,383.20218,347.58713,607736,41.92,0.0,441.8,303.1,30.4,333.9,273.1,273.1,275.4,97.5,99.6,98.2,334.4,276.2,60.14,79.17,1275568.0,333.3,92.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.99,39.01,307.4,94.5,99.4,94.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,78.08,5.424,78.27,586.0,1230542.0,47471.0,112795.0,0.998,0.772,0.531,0.842,17.26,42.48,43.79,40.41,34.9,29.72,34.39,5.764,14.18,14.62,13.49,11.65,9.92,11.48,31419.0,43584.0,43211.0,43855.0,37475.0,37344.0,30181.0,2.06,270.6,11.94,2.9,3.477,2.0,-1.0,13.33,0.009,0.251,3.0,2.0,0.0,0.0,40.47,41.36,44.03,39.75,38.79,40.25,-106.1,40.37,38.14,54.66
2016-08-18 16:33:00-05:00,466.70737,381.3316,345.28253,607737,41.88,0.0,439.9,300.8,30.42,333.9,273.1,273.1,275.4,96.9,99.0,97.6,335.6,274.7,60.14,78.64,1275570.0,332.9,92.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.15,38.9,305.2,93.8,98.8,93.5,60.0,59.8,62.9,0.0,272.0,272.0,274.0,77.56,5.352,77.74,586.0,1230543.0,47471.0,112796.0,0.998,0.772,0.531,0.842,16.66,42.25,43.49,40.0,34.66,29.55,34.23,5.564,14.11,14.52,13.36,11.57,9.87,11.43,31419.0,43584.0,43211.0,43855.0,37475.0,37344.0,30181.0,2.282,275.7,18.47,3.0,3.477,2.0,-1.0,13.33,0.009,0.251,3.0,2.0,0.0,0.0,40.35,41.33,43.95,39.61,38.72,40.14,-108.3,40.27,38.1,54.73
2016-08-18 16:34:00-05:00,463.1713,377.99127,341.71048,607738,41.85,0.0,436.4,297.3,30.4,333.8,272.9,273.1,275.4,96.0,98.0,96.7,335.2,272.1,60.15,77.86,1275571.0,333.3,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.09,38.89,302.2,92.9,97.8,92.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,76.81,5.216,76.99,586.0,1230545.0,47471.0,112796.0,0.998,0.772,0.531,0.842,16.4,41.89,43.24,39.78,34.38,29.27,34.09,5.474,13.98,14.43,13.28,11.47,9.77,11.38,31420.0,43585.0,43211.0,43855.0,37476.0,37344.0,30182.0,1.88,280.7,21.01,2.7,3.477,2.0,-1.0,13.33,0.009,0.251,3.0,2.0,0.0,0.0,40.29,41.32,43.93,39.55,38.64,40.09,-105.9,40.3,37.92,54.77
2016-08-18 16:35:00-05:00,461.13538,375.85345,339.40588,607739,41.81,0.0,434.1,294.8,30.53,333.6,272.8,273.1,275.4,95.3,97.4,96.0,334.5,270.7,60.14,77.31,1275572.0,332.9,90.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.59,39.06,300.0,92.3,97.1,91.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,76.24,5.13,76.41,586.0,1230546.0,47471.0,112796.0,0.998,0.772,0.531,0.842,16.2,41.49,42.79,39.51,34.2,28.94,33.79,5.405,13.84,14.28,13.18,11.41,9.66,11.27,31420.0,43585.0,43212.0,43855.0,37476.0,37344.0,30182.0,1.97,237.6,17.6,3.1,3.477,2.0,-1.0,13.23,0.025,0.25,1.0,2.0,0.0,0.0,40.43,41.32,44.05,39.7,38.66,40.09,-57.66,40.43,38.01,54.85
2016-08-18 16:36:00-05:00,458.24225,372.91397,336.40994,607740,41.77,0.0,431.1,291.7,30.64,333.8,272.9,273.3,275.7,94.6,96.7,95.3,333.5,269.0,60.14,76.78,1275573.0,333.1,89.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,38.85,297.4,91.5,96.3,91.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,75.65,5.018,75.81,586.0,1230547.0,47471.0,112796.0,0.998,0.772,0.531,0.842,15.88,41.09,42.7,39.17,33.74,28.62,33.8,5.3,13.72,14.25,13.08,11.26,9.55,11.28,31420.0,43585.0,43212.0,43856.0,37476.0,37345.0,30182.0,1.707,239.5,18.76,2.6,3.477,2.0,-1.0,13.23,-0.004,0.251,1.0,2.0,0.0,0.001,40.4,41.29,44.12,39.71,38.63,40.06,-31.13,40.27,37.95,54.85
2016-08-18 16:37:00-05:00,453.7418,368.77197,332.1465,607741,41.75,0.0,426.7,287.6,30.82,333.7,272.9,273.0,275.3,93.5,95.6,94.2,335.1,267.2,60.13,75.79,1275575.0,333.3,89.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.33,38.78,294.1,90.5,95.4,90.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,74.8,4.879,74.96,586.0,1230548.0,47471.0,112796.0,0.998,0.772,0.531,0.842,15.67,40.83,42.23,38.72,33.37,28.4,33.42,5.228,13.62,14.09,12.92,11.13,9.48,11.15,31420.0,43585.0,43212.0,43856.0,37476.0,37345.0,30182.0,2.0,234.2,20.82,3.1,3.477,2.0,-1.0,13.33,0.009,0.25,3.0,2.0,0.0,0.0,40.31,40.98,44.21,39.78,38.77,40.04,-30.6,40.03,37.9,54.91
2016-08-18 16:38:00-05:00,451.49158,366.63416,329.72668,607742,41.72,0.0,424.3,285.0,30.85,333.8,272.8,273.1,275.4,92.8,94.9,93.5,334.2,265.3,60.19,75.2,1275576.0,332.9,88.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.55,38.84,291.4,89.7,94.7,89.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,74.2,4.823,74.35,586.0,1230550.0,47471.0,112796.0,0.998,0.772,0.531,0.842,15.46,40.48,41.81,38.41,33.23,28.1,33.2,5.16,13.51,13.96,12.82,11.09,9.38,11.08,31420.0,43586.0,43212.0,43856.0,37477.0,37345.0,30183.0,3.072,243.0,9.15,4.3,3.477,2.0,-1.0,13.33,0.009,0.25,3.0,2.0,0.0,0.0,40.26,40.97,44.18,39.71,38.67,39.98,13.22,40.0,37.9,54.94
2016-08-18 16:39:00-05:00,447.09827,362.62576,325.69366,607743,41.68,0.0,419.7,280.8,30.64,334.1,272.9,272.9,275.3,91.4,93.6,92.2,335.5,261.6,60.2,74.09,1275577.0,333.6,87.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,38.69,286.4,88.4,93.3,88.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,73.09,4.651,73.24,586.0,1230551.0,47471.0,112796.0,0.998,0.772,0.531,0.842,15.05,39.81,41.18,37.89,32.79,27.58,32.86,5.028,13.3,13.76,12.66,10.95,9.22,10.98,31420.0,43586.0,43213.0,43856.0,37477.0,37345.0,30183.0,2.45,251.3,8.49,4.0,3.477,2.0,-1.0,13.33,0.009,0.25,3.0,2.0,0.0,0.0,40.19,40.88,44.12,39.59,38.63,39.97,-84.0,39.87,37.74,55.04
2016-08-18 16:40:00-05:00,445.9196,361.28964,323.85004,607744,41.67,0.0,418.5,278.8,30.58,333.6,273.2,273.2,275.6,91.0,93.2,91.8,335.4,261.3,60.23,73.8,1275578.0,333.1,87.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.61,38.66,285.8,88.1,93.0,87.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,72.91,4.633,73.06,586.0,1230552.0,47471.0,112796.0,0.998,0.772,0.531,0.842,14.95,39.79,41.05,37.76,32.72,27.51,32.69,4.987,13.27,13.69,12.6,10.91,9.18,10.9,31420.0,43586.0,43213.0,43856.0,37477.0,37346.0,30183.0,2.533,242.0,18.56,4.2,3.477,2.0,-1.0,13.33,0.009,0.25,3.0,2.0,0.0,0.0,40.21,40.79,43.89,39.46,38.58,39.84,-53.03,39.76,37.64,55.04
2016-08-18 16:41:00-05:00,443.02646,358.35016,320.9693,607745,41.64,0.0,415.4,275.6,30.62,334.3,273.0,273.2,275.6,90.4,92.5,91.1,334.8,259.1,60.13,73.24,1275580.0,334.0,86.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,38.41,282.9,87.3,92.1,87.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,72.28,4.469,72.41,586.0,1230553.0,47471.0,112796.0,0.998,0.772,0.531,0.842,14.78,39.5,40.67,37.42,32.44,27.32,32.47,4.94,13.21,13.6,12.51,10.85,9.13,10.85,31420.0,43586.0,43213.0,43857.0,37477.0,37346.0,30183.0,2.317,242.8,14.37,3.6,3.477,2.0,-1.0,13.23,0.01,0.25,3.0,2.0,0.0,0.001,40.0,40.42,43.85,39.36,38.37,39.77,-35.87,39.66,37.46,55.13
2016-08-18 16:42:00-05:00,439.91898,355.41068,317.74292,607746,41.62,0.0,412.3,272.4,30.56,334.3,273.0,273.2,275.6,89.6,91.7,90.3,335.7,256.9,60.14,72.59,1275581.0,333.2,86.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.3,38.34,279.9,86.5,91.4,86.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,71.65,4.391,71.79,586.0,1230554.0,47471.0,112796.0,0.998,0.772,0.531,0.842,14.55,39.09,40.39,36.95,32.08,26.97,32.31,4.866,13.07,13.5,12.35,10.73,9.02,10.8,31421.0,43587.0,43213.0,43857.0,37478.0,37346.0,30184.0,2.662,277.3,9.06,3.5,3.477,2.0,-1.0,13.33,0.011,0.25,3.0,2.0,0.0,0.001,39.94,40.35,43.65,39.26,38.32,39.68,-35.95,39.65,37.42,55.23
2016-08-18 16:43:00-05:00,438.95462,354.07452,316.1297,607747,41.59,0.0,411.4,270.6,30.37,334.5,273.2,273.2,275.6,89.2,91.4,89.9,335.8,255.9,60.15,72.32,1275582.0,333.6,85.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.55,38.11,278.3,86.2,91.0,85.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,71.38,4.348,71.51,586.0,1230556.0,47471.0,112796.0,0.998,0.772,0.531,0.842,14.42,38.99,40.35,36.87,31.92,26.85,32.31,4.822,13.04,13.5,12.33,10.68,8.98,10.81,31421.0,43587.0,43213.0,43857.0,37478.0,37346.0,30184.0,1.997,269.1,12.6,3.5,3.475,2.0,-1.0,13.33,0.009,0.25,3.0,2.0,0.0,0.0,39.58,40.23,43.51,39.18,38.15,39.52,-84.5,39.42,37.28,55.28
