TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 16:44:00-05:00,436.49005,351.40228,313.36423,607748,41.57,0.0,408.8,267.6,30.41,335.0,273.2,273.1,275.5,88.5,90.7,89.3,335.3,253.9,60.15,71.74,1275583.0,334.4,85.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.01,38.18,276.0,85.5,90.3,85.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,70.83,4.247,70.96,586.0,1230557.0,47471.0,112796.0,0.998,0.772,0.531,0.842,14.22,38.45,39.97,36.55,31.66,26.44,32.02,4.764,12.88,13.39,12.24,10.61,8.86,10.73,31421.0,43587.0,43214.0,43857.0,37478.0,37347.0,30184.0,1.99,276.5,10.53,2.9,3.475,2.0,-1.0,13.33,0.009,0.25,3.0,2.0,0.0,0.0,39.56,40.3,43.46,39.09,38.1,39.48,-107.3,39.44,37.28,55.33
2016-08-18 16:45:00-05:00,432.95398,348.06195,309.79214,607749,41.54,0.0,405.3,264.2,30.51,335.0,273.4,273.2,275.6,87.6,89.7,88.4,336.0,251.8,60.15,71.01,1275584.0,334.0,84.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.02,38.0,272.9,84.6,89.5,84.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,70.14,4.172,70.26,586.0,1230558.0,47471.0,112796.0,0.998,0.772,0.531,0.842,14.02,38.24,39.57,36.11,31.33,26.26,31.72,4.695,12.81,13.25,12.09,10.49,8.8,10.62,31421.0,43587.0,43214.0,43858.0,37478.0,37347.0,30184.0,2.072,262.9,12.11,3.0,3.477,2.0,-1.0,13.33,0.009,0.25,3.0,2.0,0.0,0.0,39.41,40.2,43.3,38.93,38.02,39.32,-106.9,39.38,37.22,55.42
2016-08-18 16:46:00-05:00,430.06085,345.25607,306.7962,607750,41.52,0.0,402.4,261.0,30.56,335.3,273.4,273.1,275.5,86.9,89.1,87.7,336.4,249.6,60.14,70.41,1275586.0,334.6,83.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.17,38.1,270.2,83.9,88.7,83.5,60.0,59.8,62.9,0.0,272.0,272.0,274.0,69.49,4.073,69.61,586.0,1230559.0,47471.0,112797.0,0.998,0.772,0.531,0.842,13.82,37.85,39.22,35.75,31.01,25.98,31.49,4.634,12.69,13.15,11.99,10.4,8.71,10.56,31421.0,43587.0,43214.0,43858.0,37478.0,37347.0,30184.0,1.91,265.0,20.72,2.7,3.477,2.0,-1.0,13.33,0.009,0.25,3.0,2.0,0.0,0.0,39.45,40.27,43.25,38.75,37.89,39.2,-80.2,39.28,37.18,55.42
2016-08-18 16:47:00-05:00,425.77472,341.3813,302.76318,607751,41.48,0.0,398.0,257.0,30.56,335.2,273.2,273.2,275.6,85.9,88.0,86.6,336.3,246.9,60.13,69.53,1275587.0,334.4,83.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,37.93,266.5,82.8,87.6,82.5,60.0,59.8,62.9,0.0,272.0,272.0,274.0,68.64,3.931,68.75,586.0,1230560.0,47471.0,112797.0,0.998,0.772,0.531,0.842,13.64,37.42,38.79,35.3,30.66,25.64,31.19,4.572,12.54,13.0,11.83,10.28,8.59,10.45,31421.0,43588.0,43214.0,43858.0,37479.0,37347.0,30185.0,2.758,252.2,12.53,4.0,3.477,2.0,-1.0,13.17,0.012,0.249,1.0,2.0,0.0,0.001,39.39,40.18,43.17,38.75,37.84,39.16,-107.4,39.18,37.17,55.52
2016-08-18 16:48:00-05:00,422.56012,338.4418,299.76724,607752,41.48,0.0,394.6,253.8,30.56,335.5,273.4,273.3,275.6,85.0,87.1,85.8,336.7,244.8,60.15,68.86,1275588.0,334.6,82.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.71,37.9,263.8,82.0,86.8,81.7,60.0,59.8,62.9,0.0,272.1,272.3,274.1,68.04,3.816,68.14,586.0,1230561.0,47471.0,112797.0,0.998,0.772,0.531,0.842,13.44,37.07,38.51,35.01,30.3,25.37,31.01,4.51,12.43,12.92,11.74,10.16,8.51,10.4,31421.0,43588.0,43215.0,43858.0,37479.0,37348.0,30185.0,2.21,271.6,10.65,3.7,3.477,2.0,-1.0,13.33,0.01,0.25,3.0,2.0,0.0,0.001,39.27,39.92,42.96,38.47,37.58,38.89,-85.0,38.96,36.89,55.52
2016-08-18 16:49:00-05:00,419.667,335.63593,296.65607,607753,41.43,0.0,391.6,250.6,30.62,335.7,273.2,273.5,275.8,84.2,86.3,85.0,336.6,242.6,60.15,68.17,1275589.0,334.8,81.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.69,37.95,260.9,81.2,85.9,80.9,60.0,59.8,62.9,0.0,272.0,272.8,274.0,67.35,3.7,67.45,586.0,1230563.0,47471.0,112797.0,0.998,0.772,0.531,0.842,13.3,36.67,37.97,34.51,30.07,25.09,30.67,4.465,12.31,12.74,11.58,10.09,8.42,10.3,31421.0,43588.0,43215.0,43859.0,37479.0,37348.0,30185.0,1.432,276.3,18.4,2.2,3.477,2.0,-1.0,13.33,0.009,0.25,3.0,2.0,0.0,0.0,39.4,39.94,42.9,38.44,37.52,38.83,-86.1,38.82,36.94,55.59
2016-08-18 16:50:00-05:00,414.20215,330.82587,292.04694,607754,41.42,0.0,386.5,246.4,30.58,336.0,273.1,273.2,275.5,83.1,85.1,83.8,337.2,239.4,60.14,67.14,1275590.0,335.2,80.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.95,37.88,256.9,80.1,84.7,79.72,60.0,59.8,62.9,0.0,272.0,272.1,274.0,66.36,3.549,66.45,586.0,1230564.0,47471.0,112797.0,0.999,0.772,0.531,0.842,13.06,36.08,37.42,34.03,29.59,24.63,30.19,4.389,12.12,12.57,11.43,9.94,8.27,10.14,31421.0,43588.0,43215.0,43859.0,37479.0,37348.0,30185.0,1.995,283.8,12.25,3.6,3.477,2.0,-1.0,13.33,0.009,0.25,3.0,2.0,0.0,0.0,39.26,39.89,42.85,38.43,37.54,38.81,-107.7,38.85,36.94,55.62
2016-08-18 16:51:00-05:00,412.16623,328.55444,289.74237,607755,41.38,0.0,384.1,243.7,30.51,335.9,272.9,273.4,275.7,82.5,84.6,83.3,336.9,237.8,60.14,66.73,1275591.0,335.1,80.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.68,37.54,254.7,79.54,84.1,79.17,60.0,59.8,62.9,0.0,272.0,272.1,274.0,65.91,3.465,66.0,586.0,1230565.0,47471.0,112797.0,0.999,0.772,0.531,0.842,12.89,35.86,37.34,33.84,29.28,24.43,30.22,4.331,12.04,12.54,11.37,9.84,8.21,10.15,31422.0,43589.0,43215.0,43859.0,37480.0,37348.0,30185.0,3.33,251.7,8.77,5.0,3.477,2.0,-1.0,13.33,0.009,0.249,3.0,2.0,0.0,0.0,39.03,39.66,42.64,38.26,37.31,38.66,-107.3,38.78,36.67,55.62
2016-08-18 16:52:00-05:00,408.9516,325.61496,286.63116,607756,41.37,0.0,380.6,240.6,30.45,336.1,273.1,273.4,275.6,81.6,83.7,82.4,337.6,235.7,60.14,65.99,1275592.0,335.4,79.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,37.53,251.8,78.71,83.3,78.33,60.0,59.8,62.9,0.0,272.0,272.7,274.0,65.26,3.354,65.34,586.0,1230566.0,47471.0,112797.0,0.999,0.772,0.531,0.842,12.79,35.5,36.8,33.39,29.09,24.17,29.83,4.297,11.93,12.37,11.22,9.78,8.12,10.02,31422.0,43589.0,43216.0,43859.0,37480.0,37348.0,30185.0,2.487,251.0,9.27,4.1,3.477,2.0,-1.0,13.33,0.012,0.249,3.0,2.0,0.0,0.0,38.95,39.63,42.5,38.05,37.22,38.47,-107.4,38.51,36.48,55.67
2016-08-18 16:53:00-05:00,406.4871,323.34354,284.2114,607757,41.35,0.0,378.0,237.9,30.44,336.1,273.1,273.6,275.9,80.9,83.0,81.7,335.8,233.9,60.14,65.46,1275594.0,335.3,78.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.3,37.32,249.4,78.02,82.6,77.64,60.0,59.8,62.9,0.0,272.3,272.8,274.4,64.72,3.255,64.8,586.0,1230567.0,47471.0,112797.0,0.999,0.772,0.531,0.842,12.68,35.34,36.58,33.11,28.83,24.03,29.7,4.261,11.88,12.29,11.13,9.69,8.08,9.98,31422.0,43589.0,43216.0,43860.0,37480.0,37349.0,30185.0,2.91,244.6,10.39,4.8,3.477,2.0,-1.0,13.22,0.009,0.249,3.0,2.0,0.0,0.001,38.96,39.43,42.52,38.16,37.22,38.52,-63.95,38.58,36.36,55.71
2016-08-18 16:54:00-05:00,403.0582,320.27045,281.10022,607758,41.33,0.0,374.5,234.7,30.53,336.2,273.3,273.5,275.8,80.1,82.1,80.8,338.1,231.6,60.14,64.74,1275595.0,335.8,78.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,37.37,246.5,77.15,81.7,76.78,60.0,59.8,62.9,0.0,272.2,272.8,274.5,64.01,3.135,64.09,586.0,1230568.0,47471.0,112797.0,0.999,0.772,0.531,0.842,12.52,34.91,36.01,32.63,28.55,23.69,29.29,4.208,11.73,12.11,10.97,9.6,7.965,9.85,31422.0,43589.0,43216.0,43860.0,37480.0,37349.0,30185.0,2.277,247.3,9.01,3.0,3.477,2.0,-1.0,13.33,0.009,0.249,3.0,2.0,0.0,0.0,38.94,39.39,42.52,38.03,37.12,38.44,-15.28,38.58,36.29,55.73
2016-08-18 16:55:00-05:00,400.80795,318.13263,278.79565,607759,41.29,0.0,372.3,232.3,30.62,336.0,273.4,273.5,275.8,79.63,81.6,80.4,339.8,230.3,60.12,64.37,1275596.0,335.2,78.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.61,37.36,244.9,76.58,81.1,76.22,60.0,59.8,62.9,0.0,272.8,273.0,274.8,63.58,3.064,63.65,586.0,1230569.0,47471.0,112797.0,0.999,0.772,0.531,0.842,12.35,34.42,36.02,32.53,28.18,23.31,29.32,4.149,11.56,12.1,10.93,9.47,7.832,9.85,31422.0,43590.0,43216.0,43860.0,37481.0,37349.0,30186.0,1.677,261.3,15.41,2.4,3.477,2.0,-1.0,13.33,0.009,0.249,3.0,2.0,0.0,0.0,38.85,39.3,42.47,38.02,37.09,38.39,-59.06,38.51,36.37,55.8
2016-08-18 16:56:00-05:00,398.3434,315.7276,276.1454,607760,41.29,0.0,369.9,229.8,30.66,336.0,273.6,273.6,276.0,78.83,80.9,79.6,338.7,229.0,60.13,63.75,1275597.0,335.0,77.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.85,37.36,242.6,75.91,80.4,75.53,60.0,59.8,62.9,0.0,273.0,273.0,275.0,63.05,2.962,63.12,586.0,1230570.0,47471.0,112797.0,0.999,0.772,0.531,0.842,12.28,34.26,35.61,32.2,28.08,23.2,28.97,4.126,11.51,11.96,10.82,9.44,7.793,9.73,31422.0,43590.0,43217.0,43860.0,37481.0,37349.0,30186.0,1.672,277.5,12.38,2.5,3.477,2.0,-1.0,13.33,0.009,0.249,3.0,2.0,0.0,0.0,38.75,39.23,42.34,37.86,37.03,38.35,-85.4,38.43,36.45,55.81
2016-08-18 16:57:00-05:00,393.3072,311.18475,271.88193,607761,41.29,0.0,365.1,225.9,30.68,336.3,273.4,273.7,276.1,77.76,79.8,78.49,336.9,225.9,60.18,62.85,1275598.0,334.3,76.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.96,37.3,239.3,74.81,79.31,74.38,60.0,59.8,62.9,0.0,272.9,273.0,275.0,62.13,2.861,62.2,586.0,1230571.0,47471.0,112797.0,0.999,0.772,0.531,0.842,12.06,33.73,35.17,31.7,27.61,22.87,28.71,4.054,11.34,11.83,10.66,9.28,7.691,9.65,31422.0,43590.0,43217.0,43860.0,37481.0,37350.0,30186.0,0.968,286.4,29.14,1.6,3.475,2.0,-1.0,13.33,0.009,0.249,3.0,2.0,0.0,0.0,38.64,39.2,42.47,37.94,37.03,38.43,-59.0,38.51,36.53,55.81
2016-08-18 16:58:00-05:00,389.664,307.84445,268.5403,607762,41.27,0.0,361.6,222.6,30.95,336.0,273.7,273.6,275.9,76.82,78.87,77.62,337.1,223.7,60.18,62.09,1275599.0,334.7,75.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.94,37.26,236.4,73.87,78.34,73.47,60.0,59.8,62.9,0.0,272.9,273.0,275.0,61.38,2.74,61.44,586.0,1230572.0,47471.0,112797.0,0.999,0.772,0.531,0.842,11.94,33.4,34.71,31.41,27.31,22.58,28.44,4.011,11.22,11.66,10.55,9.17,7.585,9.55,31422.0,43590.0,43217.0,43861.0,37481.0,37350.0,30186.0,1.987,235.1,20.28,2.8,3.477,2.0,-1.0,13.18,0.009,0.248,3.0,2.0,0.0,0.001,38.78,39.22,42.56,37.87,37.08,38.41,-59.47,38.51,36.46,55.83
2016-08-18 16:59:00-05:00,386.23508,304.90494,265.19867,607763,41.24,0.0,358.2,219.3,30.94,336.1,273.7,273.9,276.2,75.89,77.88,76.64,336.9,221.3,60.23,61.32,1275600.0,334.9,74.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.05,37.31,233.3,72.96,77.45,72.54,60.0,59.8,62.9,0.0,272.9,273.0,275.0,60.66,2.663,60.72,586.0,1230573.0,47471.0,112797.0,0.999,0.772,0.531,0.842,11.77,32.99,34.13,30.98,27.01,22.29,28.17,3.956,11.09,11.47,10.41,9.08,7.49,9.47,31423.0,43591.0,43217.0,43861.0,37482.0,37350.0,30186.0,2.588,249.4,12.74,3.2,3.477,2.0,-1.0,13.18,0.013,0.249,3.0,2.0,0.0,0.001,38.68,39.17,42.27,37.6,36.77,38.15,-80.7,38.24,36.41,55.91
2016-08-18 17:00:00-05:00,383.44907,302.0991,262.31793,607764,41.24,0.0,355.1,216.2,30.72,336.5,274.0,274.2,276.4,74.91,76.85,75.68,337.7,218.7,60.21,60.56,1275601.0,335.7,73.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.86,36.98,230.8,71.95,76.36,71.55,60.0,59.8,62.9,0.0,273.0,273.5,275.0,59.91,2.508,59.96,586.0,1230574.0,47471.0,112797.0,0.999,0.772,0.531,0.842,11.57,32.68,33.42,30.68,26.66,21.99,27.92,3.894,11.0,11.24,10.32,8.97,7.4,9.39,31423.0,43591.0,43217.0,43861.0,37482.0,37350.0,30186.0,1.807,289.4,20.56,2.7,3.477,2.0,-1.0,13.33,0.009,0.249,3.0,2.0,0.0,0.0,38.63,39.06,42.13,37.51,36.62,38.04,-59.54,38.1,36.21,55.91
2016-08-18 17:01:00-05:00,378.9486,297.95706,258.28494,607765,41.23,0.0,350.4,212.2,30.73,336.6,274.5,274.8,277.0,73.38,75.26,74.12,337.7,215.2,60.22,59.38,1275602.0,335.9,72.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.15,36.85,227.2,70.46,74.81,70.05,60.0,59.8,62.9,0.0,273.8,274.0,275.8,58.79,2.292,58.83,586.0,1230575.0,47471.0,112797.0,0.999,0.772,0.531,0.842,11.38,32.12,32.22,30.12,26.27,21.59,27.5,3.83,10.81,10.85,10.14,8.84,7.269,9.26,31423.0,43591.0,43218.0,43861.0,37482.0,37351.0,30186.0,1.237,241.2,19.95,2.3,3.475,2.0,-1.0,13.33,0.009,0.249,3.0,2.0,0.0,0.0,38.34,38.75,42.21,37.49,36.55,37.96,-5.831,38.1,36.13,55.94
2016-08-18 17:02:00-05:00,374.8768,294.2159,254.71284,607766,41.19,0.0,346.6,208.8,30.95,336.2,275.3,275.0,277.3,72.13,74.33,73.1,337.2,212.7,60.21,58.59,1275603.0,335.4,71.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.84,36.6,224.3,69.28,73.61,68.88,60.0,59.8,62.9,0.0,274.0,274.4,276.0,57.91,2.134,57.95,586.0,1230576.0,47471.0,112797.0,0.999,0.772,0.531,0.842,11.22,31.8,31.6,29.77,25.94,21.36,27.32,3.773,10.69,10.62,10.01,8.72,7.181,9.18,31423.0,43591.0,43218.0,43862.0,37482.0,37351.0,30186.0,1.037,241.3,42.43,2.5,3.477,2.0,-1.0,13.33,0.009,0.249,3.0,2.0,0.0,0.0,38.17,38.54,42.31,37.39,36.56,37.95,15.62,38.1,36.25,56.0
2016-08-18 17:03:00-05:00,372.0908,291.41,251.83215,607767,41.19,0.0,343.8,206.1,30.98,336.4,275.4,275.4,277.6,71.36,73.29,72.13,337.1,210.3,60.22,57.87,1275604.0,335.5,70.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.89,36.57,222.0,68.42,72.73,68.0,60.0,59.8,62.9,0.0,274.2,275.0,276.3,57.25,2.031,57.29,586.0,1230577.0,47471.0,112797.0,0.999,0.772,0.531,0.842,11.11,31.42,31.02,29.43,25.71,21.14,27.09,3.736,10.57,10.43,9.9,8.65,7.111,9.11,31423.0,43591.0,43218.0,43862.0,37482.0,37351.0,30186.0,1.728,248.8,12.24,2.6,3.477,2.0,-1.0,13.33,0.009,0.249,3.0,2.0,0.0,0.0,37.94,38.27,42.28,37.41,36.59,37.93,-37.09,38.08,36.22,56.0
2016-08-18 17:04:00-05:00,369.3048,288.60416,249.1819,607768,41.17,0.0,340.9,203.4,30.96,336.3,275.1,275.7,277.9,70.48,72.61,71.37,337.0,208.5,60.18,57.24,1275605.0,335.1,70.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,36.56,219.6,67.63,71.9,67.25,60.0,59.8,62.9,0.0,274.9,275.0,276.9,56.63,1.903,56.66,586.0,1230578.0,47471.0,112797.0,0.999,0.772,0.531,0.842,10.93,30.93,30.61,29.22,25.39,20.83,26.86,3.677,10.4,10.3,9.83,8.54,7.004,9.03,31423.0,43592.0,43218.0,43862.0,37483.0,37351.0,30187.0,1.898,286.6,21.62,3.0,3.477,2.0,-1.0,13.2,0.011,0.248,1.0,2.0,0.0,0.001,37.92,38.34,42.21,37.34,36.51,37.88,10.71,38.03,36.14,56.0
2016-08-18 17:05:00-05:00,365.98306,285.39746,246.18594,607769,41.14,0.0,337.5,200.4,30.63,336.7,275.7,275.5,277.7,69.68,71.67,70.52,336.9,206.0,60.15,56.53,1275606.0,335.7,69.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,36.44,217.1,66.81,70.99,66.43,60.0,59.8,62.9,0.0,274.7,275.0,276.8,55.93,1.775,55.96,586.0,1230579.0,47471.0,112797.0,0.999,0.772,0.531,0.842,10.77,30.32,30.21,28.86,25.07,20.53,26.6,3.626,10.21,10.17,9.72,8.44,6.911,8.96,31423.0,43592.0,43219.0,43862.0,37483.0,37351.0,30187.0,1.55,314.1,25.8,2.8,3.477,2.0,-1.0,13.33,0.01,0.248,3.0,2.0,0.0,0.001,37.74,38.13,41.66,37.09,36.32,37.63,-55.08,37.71,35.84,56.0
2016-08-18 17:06:00-05:00,362.76843,282.1907,243.30522,607770,41.1,0.0,334.1,197.3,30.51,336.9,274.8,275.4,277.5,69.04,71.04,69.86,338.1,203.8,60.14,55.92,1275607.0,335.9,68.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.09,36.23,214.6,66.12,70.31,65.74,60.0,59.8,62.9,0.0,274.3,274.5,276.5,55.3,1.703,55.33,586.0,1230580.0,47471.0,112797.0,1.0,0.772,0.531,0.842,10.65,30.13,29.87,28.42,24.82,20.36,26.35,3.587,10.15,10.06,9.57,8.36,6.86,8.88,31423.0,43592.0,43219.0,43863.0,37483.0,37351.0,30187.0,2.182,284.6,9.54,3.0,3.477,2.0,-1.0,13.33,0.009,0.248,3.0,2.0,0.0,0.0,37.58,38.02,41.31,36.96,36.11,37.45,-64.97,37.52,35.64,56.02
2016-08-18 17:07:00-05:00,359.66098,278.71677,240.30928,607771,41.08,0.0,330.7,194.1,30.47,337.2,274.5,274.5,276.7,68.4,70.36,69.19,338.4,201.3,60.15,55.22,1275608.0,336.6,68.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.15,35.98,211.9,65.5,69.66,65.09,60.0,59.8,62.9,0.0,273.7,274.0,275.8,54.63,1.625,54.65,586.0,1230581.0,47471.0,112798.0,1.0,0.772,0.531,0.842,10.48,29.77,29.42,28.07,24.49,20.07,26.04,3.534,10.04,9.92,9.46,8.26,6.769,8.78,31423.0,43592.0,43219.0,43863.0,37483.0,37351.0,30187.0,2.163,298.0,9.88,2.8,3.477,2.0,-1.0,13.33,0.009,0.248,3.0,2.0,0.0,0.0,37.31,37.89,41.04,36.77,35.94,37.23,-38.4,37.33,35.41,56.08
2016-08-18 17:08:00-05:00,356.875,275.64368,237.5438,607772,41.04,0.0,327.7,191.1,30.38,337.8,274.4,274.8,277.0,67.58,69.55,68.41,338.4,199.0,60.14,54.57,1275609.0,337.1,67.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.03,35.78,209.3,64.67,68.83,64.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,54.0,1.502,54.02,586.0,1230582.0,47471.0,112798.0,1.0,0.772,0.531,0.842,10.31,29.49,28.97,27.68,24.15,19.79,25.8,3.482,9.96,9.79,9.35,8.16,6.685,8.72,31423.0,43593.0,43219.0,43863.0,37484.0,37351.0,30187.0,2.467,287.5,9.36,3.6,3.477,2.0,-1.0,13.33,0.009,0.248,3.0,2.0,0.0,0.0,37.12,37.7,40.83,36.67,35.81,37.17,14.81,37.3,35.17,56.08
2016-08-18 17:09:00-05:00,354.5176,272.8378,235.23923,607773,40.99,0.0,325.2,188.4,30.3,338.0,274.1,274.1,276.3,67.06,68.98,67.85,339.6,197.3,60.15,54.01,1275610.0,337.4,67.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.9,35.59,207.2,64.13,68.27,63.78,60.0,59.8,62.9,0.0,273.0,273.3,275.0,53.44,1.427,53.46,586.0,1230583.0,47471.0,112798.0,1.0,0.772,0.531,0.842,10.19,29.15,28.37,27.37,23.94,19.52,25.52,3.444,9.85,9.59,9.25,8.09,6.595,8.63,31423.0,43593.0,43220.0,43863.0,37484.0,37351.0,30187.0,2.095,283.5,6.364,2.8,3.475,2.0,-1.0,13.33,0.009,0.248,3.0,2.0,0.0,0.0,36.89,37.57,40.59,36.48,35.69,36.96,-82.8,37.12,34.99,56.05
2016-08-18 17:10:00-05:00,351.83875,269.6311,232.58897,607774,40.94,0.0,322.4,185.7,30.29,338.4,273.9,274.3,276.5,66.22,68.11,66.99,341.2,194.7,60.14,53.31,1275610.0,337.4,66.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.71,35.42,205.1,63.26,67.34,62.9,60.0,59.8,62.9,0.0,273.0,273.9,275.1,52.73,1.29,52.75,586.0,1230583.0,47471.0,112798.0,1.0,0.772,0.531,0.842,10.04,29.04,27.53,26.9,23.63,19.38,25.24,3.399,9.83,9.32,9.1,7.996,6.558,8.54,31423.0,43593.0,43220.0,43864.0,37484.0,37351.0,30187.0,1.815,272.6,11.05,2.6,3.477,2.0,-1.0,13.09,0.01,0.248,1.0,2.0,0.0,0.001,36.66,37.39,40.42,36.29,35.55,36.82,-28.83,36.96,34.91,56.01
2016-08-18 17:11:00-05:00,349.15994,266.42438,229.9387,607775,40.9,0.0,319.6,182.8,30.36,338.5,273.7,274.4,276.6,65.39,67.24,66.15,341.4,192.7,60.14,52.6,1275611.0,338.0,65.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.45,35.23,203.1,62.47,66.5,62.09,60.0,59.8,62.9,0.0,273.0,273.8,275.0,52.06,1.18,52.07,586.0,1230584.0,47471.0,112798.0,1.0,0.772,0.531,0.842,9.94,28.67,26.82,26.81,23.43,19.08,25.0,3.365,9.7,9.08,9.07,7.931,6.457,8.46,31423.0,43593.0,43220.0,43864.0,37484.0,37351.0,30187.0,1.582,262.3,15.41,2.5,3.477,2.0,-1.0,13.33,0.011,0.248,3.0,2.0,0.0,0.001,36.45,37.23,40.24,36.15,35.37,36.66,-12.28,36.82,34.89,55.93
2016-08-18 17:12:00-05:00,340.37335,258.54123,223.71637,607776,40.84,0.0,311.5,177.2,30.56,339.5,273.7,274.1,276.2,63.53,65.37,64.26,340.2,187.2,60.21,50.98,1275612.0,339.6,63.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,35.26,197.3,60.53,64.56,60.09,60.0,59.8,62.9,0.0,273.0,273.3,275.0,50.41,0.982,50.42,586.0,1230585.0,47471.0,112798.0,1.0,0.772,0.531,0.842,9.64,27.55,25.86,25.92,22.65,18.5,24.35,3.272,9.35,8.78,8.8,7.691,6.281,8.27,31423.0,43594.0,43220.0,43864.0,37485.0,37351.0,30188.0,1.225,261.6,28.94,2.3,3.477,2.0,-1.0,13.33,0.009,0.248,3.0,2.0,0.0,0.0,36.42,37.22,40.06,36.01,35.23,36.5,-11.7,36.64,34.9,55.85
2016-08-18 17:13:00-05:00,330.40805,249.98999,216.57219,607777,40.8,0.0,302.8,171.4,30.57,338.2,273.6,273.9,276.0,61.66,63.53,62.39,339.5,182.7,60.19,49.4,1275613.0,338.3,62.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,35.18,192.6,58.69,62.69,58.22,60.0,59.8,62.9,0.0,272.7,273.1,274.8,48.85,0.762,48.85,586.0,1230586.0,47471.0,112798.0,1.0,0.772,0.531,0.842,9.46,26.74,25.21,25.33,22.09,18.03,23.77,3.197,9.04,8.52,8.57,7.468,6.094,8.04,31423.0,43594.0,43221.0,43864.0,37485.0,37351.0,30188.0,0.843,276.2,49.47,2.1,3.477,2.0,-1.0,13.33,0.009,0.247,3.0,2.0,0.0,0.0,36.32,37.12,39.93,35.82,35.06,36.38,-60.89,36.56,34.76,55.77
2016-08-18 17:14:00-05:00,309.94174,233.42198,203.09044,607778,40.73,0.0,283.1,160.3,30.69,343.0,273.1,273.2,275.3,57.39,59.22,58.09,343.8,169.9,60.14,45.72,1275614.0,342.6,58.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.43,35.1,178.3,54.3,58.12,53.81,60.0,59.8,62.9,0.0,272.0,272.9,274.4,45.1,0.126,45.1,586.0,1230587.0,47471.0,112798.0,0.167,0.772,0.531,0.842,8.69,24.09,22.95,22.92,20.14,16.34,21.79,2.979,8.26,7.866,7.857,6.904,5.6,7.468,31423.0,43594.0,43221.0,43864.0,37485.0,37351.0,30188.0,1.258,257.5,17.41,3.0,3.475,2.0,-1.0,13.33,0.009,0.247,3.0,2.0,0.0,0.0,36.25,37.01,39.85,35.82,34.99,36.33,-61.12,36.54,34.75,55.7
2016-08-18 17:15:00-05:00,271.47357,204.29433,178.66197,607779,40.69,0.0,250.1,142.4,30.5,341.8,272.9,273.2,275.4,50.74,52.7,51.54,342.5,153.4,60.14,40.24,1275614.0,341.0,52.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.2,34.75,158.6,47.85,51.56,47.38,60.0,59.8,62.9,0.0,272.0,273.0,274.3,39.78,-0.751,39.79,586.0,1230587.0,47471.0,112798.0,-0.933,0.772,0.531,0.842,7.927,21.53,20.42,20.49,17.91,14.55,19.21,2.708,7.356,6.974,7.001,6.12,4.97,6.564,31423.0,43594.0,43221.0,43865.0,37485.0,37351.0,30188.0,3.033,269.4,9.6,3.8,3.475,2.0,-1.0,13.33,0.009,0.246,3.0,2.0,0.0,0.0,35.94,36.69,39.29,35.4,34.61,35.91,-13.07,36.14,34.51,55.64
2016-08-18 17:16:00-05:00,307.79865,229.94803,199.97928,607780,40.64,0.0,280.8,156.3,30.35,334.7,273.3,273.9,276.0,56.99,58.84,57.68,337.3,172.1,60.14,45.47,1275615.0,334.3,58.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,34.5,177.6,53.85,57.81,53.47,60.0,59.8,62.9,0.0,272.8,273.0,274.9,44.89,0.113,44.89,586.0,1230588.0,47471.0,112798.0,0.4,0.772,0.531,0.842,8.78,24.73,23.37,23.49,20.48,16.45,22.2,2.938,8.27,7.82,7.86,6.852,5.505,7.426,31423.0,43594.0,43221.0,43865.0,37485.0,37351.0,30188.0,2.153,264.6,14.35,3.5,3.477,2.0,-1.0,13.18,0.016,0.246,1.0,2.0,0.0,0.001,35.66,36.45,38.96,35.15,34.3,35.65,-110.0,35.9,34.25,55.54
2016-08-18 17:17:00-05:00,232.8983,174.2314,154.34874,607781,40.58,0.0,211.9,121.7,30.28,349.4,273.6,273.9,276.1,41.85,43.62,42.59,350.2,129.9,60.15,32.85,1275616.0,348.5,45.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,34.3,134.9,39.02,42.47,38.59,60.0,59.8,62.9,0.0,273.0,273.4,275.0,32.47,-1.988,32.55,586.0,1230589.0,47471.0,112798.0,-0.997,0.772,0.531,0.842,6.558,16.77,16.25,16.44,14.31,11.4,15.35,2.289,5.848,5.668,5.735,4.99,3.977,5.353,31423.0,43594.0,43221.0,43865.0,37485.0,37351.0,30188.0,2.995,270.6,13.45,3.8,3.477,2.0,-1.0,13.36,0.011,0.245,3.0,2.0,0.0,0.001,35.46,36.24,38.49,34.83,34.06,35.3,-110.7,35.63,34.07,55.45
2016-08-18 17:18:00-05:00,214.8965,160.33565,142.48018,607782,40.52,0.0,197.3,113.1,30.12,343.0,273.7,273.9,276.1,39.95,41.73,40.7,344.5,126.2,60.14,31.28,1275616.0,342.4,43.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.86,33.96,127.3,37.25,40.73,36.87,60.0,59.8,62.9,0.0,273.0,273.5,275.0,31.04,-2.217,31.12,586.0,1230589.0,47471.0,112798.0,-0.997,0.772,0.531,0.842,6.417,16.44,16.1,16.08,13.94,11.06,15.01,2.201,5.639,5.521,5.515,4.78,3.794,5.147,31423.0,43594.0,43221.0,43865.0,37485.0,37351.0,30188.0,2.38,275.0,13.87,3.1,3.477,2.0,-1.0,13.36,0.009,0.244,3.0,2.0,0.0,0.0,35.07,35.81,37.93,34.46,33.74,34.9,-62.24,35.24,33.64,55.36
2016-08-18 17:19:00-05:00,238.25598,176.63643,155.61626,607783,40.46,0.0,218.0,121.8,30.16,332.8,273.8,274.1,276.3,44.14,46.16,44.96,334.0,139.5,60.14,34.88,1275617.0,332.2,46.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.98,33.77,139.0,41.3,45.0,40.99,60.0,59.8,62.9,0.0,273.0,273.6,275.0,34.51,-1.642,34.55,586.0,1230590.0,47471.0,112798.0,-0.999,0.772,0.531,0.842,7.142,19.31,18.26,18.21,15.96,12.56,17.18,2.376,6.422,6.074,6.059,5.311,4.178,5.714,31423.0,43594.0,43221.0,43865.0,37485.0,37351.0,30188.0,2.01,265.1,8.21,2.7,3.477,2.0,-1.0,13.36,0.009,0.245,3.0,2.0,0.0,0.0,34.78,35.55,37.53,34.22,33.47,34.64,-112.0,34.99,33.44,55.27
2016-08-18 17:20:00-05:00,162.92702,121.053406,110.79231,607784,40.39,0.0,147.8,88.4,30.17,343.9,273.9,274.0,276.2,29.93,31.71,30.71,344.9,101.8,60.14,22.95,1275617.0,343.2,35.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,33.53,96.0,27.5,30.83,27.42,60.0,59.8,62.9,0.0,273.5,274.0,275.5,22.76,-3.6,23.11,586.0,1230590.0,47471.0,112798.0,-0.982,0.772,0.531,0.842,5.116,12.0,11.66,11.75,10.21,8.2,10.79,1.756,4.112,3.998,4.029,3.5,2.811,3.698,31423.0,43594.0,43221.0,43865.0,37485.0,37351.0,30188.0,1.74,277.6,19.42,2.7,3.477,2.0,-1.0,13.36,0.009,0.244,3.0,2.0,0.0,0.0,34.57,35.28,37.16,33.97,33.22,34.32,-111.5,34.76,33.31,55.16
2016-08-18 17:21:00-05:00,239.11322,176.10199,154.34874,607785,40.32,0.0,221.3,120.8,30.06,336.3,274.2,274.4,276.5,43.49,45.41,44.29,338.4,137.3,60.13,34.36,1275618.0,335.8,46.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.09,33.24,138.6,41.08,44.78,40.86,60.0,59.8,62.9,0.0,274.0,274.0,276.0,34.27,-1.714,34.42,586.0,1230591.0,47472.0,112798.0,-0.392,0.772,0.531,0.842,7.109,19.51,18.2,18.17,15.87,12.19,17.15,2.382,6.53,6.093,6.082,5.313,4.082,5.739,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30188.0,1.987,295.4,15.37,2.9,3.477,2.0,-1.0,13.36,0.009,0.244,3.0,2.0,0.0,0.0,34.21,34.96,36.62,33.65,32.93,33.98,-111.3,34.48,32.94,55.03
2016-08-18 17:22:00-05:00,288.2967,211.24222,183.38634,607786,40.24,0.0,259.9,139.0,30.04,342.0,274.0,274.6,276.7,52.0,53.86,52.71,344.5,156.6,60.13,41.43,1275619.0,341.2,53.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.3,33.32,163.1,48.86,52.62,48.47,60.0,59.8,62.9,0.0,273.9,274.0,276.0,40.82,-0.649,40.83,586.0,1230591.0,47472.0,112798.0,-0.666,0.772,0.531,0.842,7.909,22.02,21.03,20.99,18.5,13.89,20.2,2.701,7.517,7.182,7.168,6.318,4.742,6.9,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,2.383,280.9,10.75,3.1,3.477,2.0,-1.0,13.21,0.013,0.245,1.0,2.0,0.0,0.001,34.24,34.96,36.63,33.59,32.91,33.92,-63.14,34.38,32.83,54.91
2016-08-18 17:23:00-05:00,179.64297,132.94496,120.3563,607787,40.16,0.0,163.7,95.4,29.95,352.7,273.9,274.3,276.4,32.1,33.81,32.82,353.7,105.0,60.13,24.74,1275619.0,351.7,37.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.21,33.04,106.7,29.6,32.81,29.34,60.0,59.8,62.9,0.0,273.8,274.0,275.9,24.53,-3.381,24.78,586.0,1230592.0,47472.0,112798.0,-0.989,0.772,0.531,0.842,5.327,12.71,12.23,12.3,10.73,8.42,11.39,1.878,4.482,4.311,4.339,3.782,2.969,4.015,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,2.598,280.8,5.726,3.5,3.477,2.0,-1.0,13.36,0.01,0.244,3.0,2.0,0.0,0.0,34.06,34.78,36.33,33.41,32.72,33.76,-63.45,34.19,32.65,54.75
2016-08-18 17:24:00-05:00,117.06529,87.249306,83.59836,607788,40.09,0.0,107.7,69.41,29.85,346.7,273.8,274.3,276.5,22.01,23.68,22.76,348.7,81.2,60.14,16.31,1275619.0,346.2,28.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.9,32.71,73.67,20.2,23.35,20.38,60.0,59.8,62.9,0.0,274.0,274.0,276.0,16.37,-4.704,17.08,586.0,1230592.0,47472.0,112798.0,-0.956,0.772,0.531,0.842,4.252,8.59,8.36,8.49,7.313,6.046,7.38,1.474,2.979,2.898,2.943,2.535,2.096,2.559,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,1.942,271.4,8.07,2.8,3.477,2.0,-1.0,13.36,0.01,0.242,3.0,2.0,0.0,0.0,33.67,34.39,35.81,33.07,32.45,33.41,-90.0,33.9,32.38,54.62
2016-08-18 17:25:00-05:00,102.81386,76.29304,74.4953,607789,40.0,0.0,96.5,63.05,29.87,331.5,273.6,274.3,276.4,20.88,22.56,21.64,332.8,80.4,60.14,15.37,1275620.0,331.2,26.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.74,32.43,67.49,19.16,22.42,19.48,60.0,59.8,62.9,0.0,273.8,274.0,275.8,15.53,-4.806,16.27,586.0,1230592.0,47472.0,112798.0,-0.954,0.772,0.531,0.842,4.331,8.66,8.53,8.37,7.233,6.213,7.278,1.434,2.866,2.821,2.768,2.393,2.056,2.408,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,1.292,277.9,10.77,2.3,3.477,2.0,-1.0,13.36,0.01,0.242,3.0,2.0,0.0,0.0,33.36,34.08,35.32,32.75,32.15,33.06,-112.7,33.56,32.08,54.46
2016-08-18 17:26:00-05:00,122.95873,90.32241,85.67248,607790,39.91,0.0,114.4,70.57,29.96,318.8,273.9,274.4,276.5,24.23,26.07,25.08,319.2,91.1,60.12,18.24,1275620.0,318.3,28.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,32.26,78.15,22.23,25.52,22.41,60.0,59.8,62.9,0.0,274.0,274.0,276.0,18.28,-4.38,18.79,586.0,1230593.0,47472.0,112798.0,-0.972,0.772,0.531,0.842,4.948,10.56,10.27,10.11,8.82,7.373,8.98,1.577,3.365,3.275,3.225,2.813,2.351,2.864,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,1.103,255.0,22.73,2.0,3.477,2.0,-1.0,13.36,0.01,0.242,3.0,2.0,0.0,0.0,33.09,33.81,34.94,32.53,31.91,32.8,-63.91,33.31,31.87,54.32
2016-08-18 17:27:00-05:00,120.7085,88.71905,84.635414,607791,39.8,0.0,112.3,70.03,30.02,326.9,274.1,274.6,276.7,24.1,25.95,24.96,328.1,89.4,60.13,18.15,1275620.0,326.1,29.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,32.08,77.07,22.13,25.41,22.31,60.0,59.8,62.9,0.0,274.0,274.0,276.0,18.2,-4.422,18.73,586.0,1230593.0,47472.0,112798.0,-0.972,0.772,0.531,0.842,4.865,10.17,9.98,9.82,8.58,7.177,8.72,1.59,3.32,3.259,3.209,2.802,2.345,2.847,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,1.592,248.5,8.91,2.3,3.477,2.0,-1.0,13.36,0.01,0.242,3.0,2.0,0.0,0.0,32.88,33.59,34.57,32.26,31.68,32.51,-34.35,33.04,31.71,54.13
2016-08-18 17:28:00-05:00,164.42715,120.251724,109.17911,607792,39.71,0.0,153.4,87.6,30.03,318.8,274.5,274.7,276.8,30.66,32.63,31.52,321.6,108.2,60.13,23.69,1275621.0,318.0,34.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.57,31.9,100.2,28.47,31.86,28.42,60.0,59.8,62.9,0.0,274.0,274.0,276.0,23.69,-3.545,23.98,586.0,1230593.0,47472.0,112798.0,-0.987,0.772,0.531,0.842,6.01,13.82,13.33,13.17,11.5,9.17,12.02,1.912,4.393,4.236,4.186,3.655,2.917,3.819,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,1.232,252.0,13.65,1.8,3.477,2.0,-1.0,13.07,0.006,0.243,1.0,2.0,0.0,0.002,32.72,33.38,34.32,32.07,31.57,32.31,-15.99,32.86,31.6,53.92
2016-08-18 17:29:00-05:00,183.71481,134.01387,121.162895,607793,39.6,0.0,165.8,94.5,30.05,310.6,275.0,274.9,277.1,33.05,35.03,33.89,311.0,116.9,60.15,25.71,1275621.0,309.5,36.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.76,31.96,107.8,30.43,33.86,30.37,60.0,59.8,62.9,0.0,274.0,274.3,276.0,25.35,-3.269,25.63,586.0,1230594.0,47472.0,112798.0,-0.986,0.772,0.531,0.842,6.55,14.88,14.33,14.15,12.47,9.92,13.12,2.03,4.603,4.436,4.379,3.858,3.073,4.059,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,1.045,270.9,33.36,1.9,3.477,2.0,-1.0,13.33,0.013,0.244,3.0,2.0,0.0,0.001,32.79,33.39,34.4,32.1,31.61,32.33,-87.5,32.83,31.58,53.72
2016-08-18 17:30:00-05:00,96.598946,72.95271,72.99732,607794,39.49,0.0,91.4,64.17,29.96,323.5,274.8,274.8,276.9,20.93,22.68,21.74,322.6,81.4,60.14,15.48,1275622.0,323.1,26.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.75,31.82,66.85,19.16,22.4,19.48,60.0,59.8,62.9,0.0,274.0,274.2,276.0,15.54,-4.881,16.29,586.0,1230594.0,47472.0,112798.0,-0.954,0.772,0.531,0.842,4.819,8.66,8.62,8.5,7.348,6.529,7.082,1.559,2.801,2.789,2.749,2.376,2.111,2.29,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,0.625,287.1,29.05,1.1,3.477,2.0,-1.0,13.33,0.012,0.242,3.0,2.0,0.0,0.0,32.67,33.23,34.16,31.95,31.52,32.13,-64.85,32.73,31.48,53.56
2016-08-18 17:31:00-05:00,140.42476,103.683716,96.73442,607795,39.4,0.0,132.0,79.88,29.94,309.9,275.1,274.9,277.0,26.84,28.7,27.63,312.4,99.7,60.13,20.47,1275622.0,308.9,31.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.53,31.64,89.5,24.79,28.08,24.81,60.0,59.8,62.9,0.0,274.0,274.4,276.0,20.5,-4.089,20.93,586.0,1230594.0,47472.0,112798.0,-0.979,0.772,0.531,0.842,5.864,12.25,11.85,11.66,10.16,8.45,10.35,1.814,3.785,3.663,3.604,3.139,2.613,3.198,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,1.143,249.0,17.52,1.7,3.477,2.0,-1.0,13.36,0.01,0.242,3.0,2.0,0.0,0.0,32.56,33.02,33.92,31.85,31.36,32.04,-113.2,32.53,31.39,53.45
2016-08-18 17:32:00-05:00,217.78964,158.19783,139.13857,607796,39.29,0.0,199.6,107.1,30.04,295.6,275.2,275.5,277.6,36.97,38.94,37.79,297.1,131.7,60.21,29.05,1275623.0,294.6,39.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,31.61,127.7,34.35,37.88,34.15,60.0,59.8,62.9,0.0,274.6,275.0,276.9,28.79,-2.719,28.92,586.0,1230595.0,47472.0,112798.0,-0.995,0.772,0.531,0.842,7.923,18.24,17.1,16.81,14.81,11.55,15.79,2.341,5.391,5.055,4.969,4.376,3.413,4.667,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,1.27,222.8,26.74,2.4,3.475,2.0,-1.0,13.36,0.009,0.243,3.0,2.0,0.0,0.0,32.53,33.01,33.89,31.85,31.33,32.0,-111.5,32.45,31.35,53.29
2016-08-18 17:33:00-05:00,261.294,189.06245,163.22134,607797,39.18,0.0,236.3,122.3,30.14,296.0,275.1,275.5,277.6,43.24,45.24,44.05,297.6,149.5,60.2,34.31,1275623.0,296.2,44.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,31.72,150.2,40.4,44.06,40.12,60.0,59.8,62.9,0.0,274.4,275.0,276.5,33.9,-1.86,33.95,586.0,1230595.0,47472.0,112798.0,-0.998,0.772,0.531,0.842,9.04,21.39,20.04,19.6,17.32,13.32,18.78,2.677,6.332,5.933,5.802,5.129,3.944,5.558,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,2.012,247.8,15.64,3.1,3.475,2.0,-1.0,13.36,0.009,0.244,3.0,2.0,0.0,0.0,32.59,33.05,34.05,31.87,31.41,32.1,-64.74,32.45,31.42,53.1
2016-08-18 17:34:00-05:00,260.43677,189.06245,163.22134,607798,39.07,0.0,234.7,122.3,30.26,308.4,275.3,275.5,277.6,44.45,46.44,45.25,308.2,148.1,60.14,35.32,1275624.0,308.0,45.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,31.79,150.0,41.63,45.16,41.25,60.0,59.8,62.9,0.0,274.0,275.0,276.1,34.86,-1.758,34.9,586.0,1230596.0,47472.0,112798.0,-0.999,0.772,0.531,0.842,8.71,20.92,19.82,19.42,17.15,13.3,18.57,2.687,6.45,6.113,5.988,5.289,4.101,5.727,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,1.063,254.1,31.26,1.9,3.475,2.0,-1.0,13.36,0.009,0.244,3.0,2.0,0.0,0.0,32.71,33.11,34.29,32.0,31.52,32.14,-86.4,32.45,31.62,52.92
2016-08-18 17:35:00-05:00,214.14642,157.26254,138.56242,607799,38.97,0.0,194.4,107.3,30.35,325.0,275.1,275.5,277.5,39.21,41.18,39.98,325.9,128.1,60.14,30.9,1275624.0,324.8,41.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,31.83,127.7,36.51,39.9,36.16,60.0,59.8,62.9,0.0,274.1,275.0,276.2,30.53,-2.475,30.64,586.0,1230596.0,47472.0,112798.0,-0.997,0.772,0.531,0.842,7.462,17.05,16.46,16.31,14.35,11.49,15.24,2.423,5.537,5.345,5.295,4.661,3.731,4.947,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,1.377,241.7,21.62,2.7,3.477,2.0,-1.0,13.36,0.011,0.243,3.0,2.0,0.0,0.0,32.72,33.09,34.45,32.06,31.58,32.21,31.98,32.51,31.77,52.74
2016-08-18 17:36:00-05:00,222.5044,162.8743,142.48018,607800,38.86,0.0,202.6,109.4,30.39,326.9,274.5,274.7,276.8,40.53,42.49,41.31,327.9,130.6,60.16,31.92,1275625.0,326.1,42.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,31.81,132.2,37.88,41.33,37.53,60.0,59.8,62.9,0.0,273.8,274.1,275.9,31.62,-2.286,31.71,586.0,1230597.0,47472.0,112798.0,-0.997,0.772,0.531,0.842,7.571,17.59,17.0,16.83,14.83,11.77,15.8,2.475,5.749,5.555,5.501,4.846,3.846,5.166,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30189.0,1.258,245.6,39.67,2.3,3.477,2.0,-1.0,13.08,0.01,0.244,1.0,2.0,0.0,0.002,32.72,33.01,34.54,32.06,31.58,32.21,-64.63,32.56,31.79,52.57
2016-08-18 17:37:00-05:00,237.93451,173.29611,150.54619,607801,38.75,0.0,214.7,113.8,30.37,327.5,274.4,274.6,276.6,42.82,44.79,43.6,328.7,136.2,60.22,33.82,1275625.0,326.9,44.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.44,31.91,139.6,40.05,43.57,39.68,60.0,59.8,62.9,0.0,273.5,274.0,275.6,33.43,-1.967,33.49,586.0,1230598.0,47472.0,112798.0,-0.998,0.772,0.531,0.842,7.862,18.57,17.92,17.66,15.58,12.32,16.77,2.574,6.079,5.865,5.781,5.099,4.032,5.489,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.997,259.4,33.47,1.9,3.477,2.0,-1.0,13.36,0.01,0.244,3.0,2.0,0.0,0.0,32.74,33.07,34.57,32.06,31.62,32.22,-15.52,32.54,31.84,52.41
2016-08-18 17:38:00-05:00,227.54063,166.48184,145.13045,607802,38.65,0.0,207.1,111.2,30.28,332.0,274.3,274.5,276.6,41.71,43.68,42.49,333.5,131.8,60.21,32.89,1275626.0,331.5,43.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,31.9,135.5,39.07,42.55,38.68,60.0,59.8,62.9,0.0,273.3,274.0,275.5,32.59,-2.118,32.66,586.0,1230598.0,47472.0,112798.0,-0.998,0.772,0.531,0.842,7.696,17.86,17.33,17.04,15.01,11.96,16.09,2.554,5.924,5.751,5.656,4.979,3.968,5.337,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.622,265.3,16.25,2.7,3.477,2.0,-1.0,13.36,0.01,0.244,3.0,2.0,0.0,0.0,32.74,33.13,34.59,32.06,31.6,32.21,-16.18,32.55,31.85,52.23
2016-08-18 17:39:00-05:00,202.46667,149.24577,132.34007,607803,38.54,0.0,184.0,103.2,30.26,340.9,274.6,274.4,276.5,38.04,39.85,38.76,341.7,120.3,60.16,29.76,1275627.0,341.1,41.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.5,31.85,123.0,35.42,38.71,35.03,60.0,59.8,62.9,0.0,273.2,274.0,275.5,29.47,-2.661,29.59,586.0,1230599.0,47472.0,112798.0,-0.996,0.772,0.531,0.842,7.013,15.41,15.26,14.97,13.15,10.73,14.04,2.388,5.247,5.195,5.097,4.477,3.653,4.78,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.668,254.2,6.648,2.4,3.477,2.0,-1.0,13.36,0.009,0.243,3.0,2.0,0.0,0.0,32.74,33.13,34.64,32.06,31.58,32.19,-38.01,32.56,31.87,52.07
2016-08-18 17:40:00-05:00,143.96083,109.16184,102.15017,607804,38.43,0.0,134.0,85.4,30.23,346.5,274.4,274.5,276.6,28.82,30.53,29.52,348.2,96.0,60.13,22.01,1275627.0,346.5,33.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,31.78,95.4,26.64,29.69,26.42,60.0,59.8,62.9,0.0,273.8,274.0,276.0,21.94,-3.936,22.3,586.0,1230599.0,47473.0,112798.0,-0.984,0.772,0.531,0.842,5.834,11.24,11.26,11.09,9.57,8.23,9.81,2.021,3.895,3.902,3.842,3.317,2.853,3.4,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.383,275.5,16.61,2.1,3.477,2.0,-1.0,13.36,0.009,0.242,3.0,2.0,0.0,0.0,32.68,33.07,34.44,31.97,31.56,32.08,-91.5,32.46,31.77,51.88
2016-08-18 17:41:00-05:00,118.67259,90.99047,88.32273,607805,38.33,0.0,112.1,76.48,30.06,338.6,274.2,274.3,276.4,25.37,27.06,26.11,340.2,88.8,60.15,19.12,1275627.0,338.4,30.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,31.61,82.7,23.33,26.44,23.31,60.0,59.8,62.9,0.0,273.5,274.0,275.4,19.12,-4.372,19.61,586.0,1230599.0,47473.0,112798.0,-0.974,0.772,0.531,0.842,5.544,10.06,10.06,9.86,8.54,7.564,8.43,1.877,3.405,3.404,3.338,2.889,2.56,2.853,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.687,274.1,10.9,2.3,3.477,2.0,-1.0,13.36,0.009,0.242,3.0,2.0,0.0,0.0,32.53,32.88,34.17,31.85,31.39,31.95,-42.88,32.31,31.61,51.72
2016-08-18 17:42:00-05:00,105.707,81.37034,80.48718,607806,38.22,0.0,100.5,70.91,29.95,333.0,274.2,274.4,276.5,23.18,24.97,23.94,335.1,84.6,60.14,17.33,1275628.0,332.8,28.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,31.45,75.5,21.38,24.49,21.46,60.0,59.8,62.9,0.0,273.8,274.0,275.8,17.41,-4.661,18.03,586.0,1230600.0,47473.0,112798.0,-0.966,0.772,0.531,0.842,5.319,9.35,9.32,9.19,7.93,7.116,7.673,1.771,3.112,3.102,3.059,2.641,2.37,2.555,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.292,291.6,26.44,2.0,3.475,2.0,-1.0,13.22,0.011,0.241,1.0,2.0,0.0,0.001,32.37,32.73,33.82,31.66,31.25,31.74,-43.44,32.17,31.44,51.51
2016-08-18 17:43:00-05:00,110.957535,84.042595,82.10039,607807,38.12,0.0,105.1,70.75,29.87,327.7,274.6,274.5,276.6,23.77,25.52,24.5,328.8,86.4,60.14,17.82,1275628.0,327.4,28.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,31.24,77.23,21.89,24.99,21.96,60.0,59.8,62.9,0.0,274.0,274.0,276.0,17.86,-4.599,18.44,586.0,1230600.0,47473.0,112798.0,-0.968,0.772,0.531,0.842,5.394,9.88,9.65,9.54,8.28,7.363,8.12,1.767,3.237,3.163,3.124,2.713,2.412,2.661,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.36,295.0,15.95,2.0,3.475,2.0,-1.0,13.36,0.012,0.241,3.0,2.0,0.0,0.001,32.16,32.56,33.48,31.54,31.04,31.58,-114.4,32.01,31.24,51.33
2016-08-18 17:44:00-05:00,119.101204,88.85267,85.211555,607808,38.02,0.0,111.3,71.68,29.78,328.8,274.6,274.7,276.8,24.61,26.44,25.47,330.6,88.1,60.14,18.59,1275628.0,328.8,29.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,31.09,80.2,22.73,25.83,22.75,60.0,59.8,62.9,0.0,274.0,274.0,276.0,18.6,-4.496,19.14,586.0,1230600.0,47473.0,112798.0,-0.972,0.772,0.531,0.842,5.416,10.31,9.96,9.89,8.61,7.517,8.59,1.78,3.389,3.274,3.25,2.828,2.471,2.823,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.673,274.2,10.13,2.3,3.477,2.0,-1.0,13.36,0.009,0.241,3.0,2.0,0.0,0.0,31.98,32.4,33.21,31.36,30.97,31.49,-65.09,31.85,31.12,51.23
2016-08-18 17:45:00-05:00,114.81506,85.37872,82.446075,607809,37.9,0.0,107.3,69.47,29.73,333.1,274.6,274.9,276.9,23.86,25.67,24.58,334.6,85.5,60.17,17.92,1275629.0,332.8,28.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,30.98,77.28,22.02,25.11,22.06,60.0,59.8,62.9,0.0,274.0,274.0,276.0,17.98,-4.61,18.56,586.0,1230600.0,47473.0,112798.0,-0.969,0.772,0.531,0.842,5.19,9.87,9.54,9.44,8.22,7.191,8.22,1.729,3.286,3.178,3.145,2.737,2.395,2.736,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.882,271.6,9.04,2.6,3.477,2.0,-1.0,13.36,0.009,0.241,3.0,2.0,0.0,0.0,31.82,32.25,32.97,31.25,30.86,31.37,-21.58,31.72,31.04,51.06
2016-08-18 17:46:00-05:00,158.10512,113.571075,102.03494,607810,37.77,0.0,144.6,78.93,29.76,320.1,274.4,274.4,276.4,28.97,30.89,29.85,320.3,101.1,60.12,22.23,1275629.0,320.3,32.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,30.9,95.4,26.91,30.08,26.79,60.0,59.8,62.9,0.0,273.4,274.0,275.3,22.2,-3.909,22.56,586.0,1230601.0,47473.0,112798.0,-0.984,0.772,0.531,0.842,6.054,13.02,12.13,12.03,10.6,8.71,11.1,1.936,4.161,3.876,3.844,3.386,2.785,3.544,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.34,260.0,26.18,2.1,3.477,2.0,-1.0,13.36,0.009,0.242,3.0,2.0,0.0,0.0,31.68,32.16,32.8,31.2,30.76,31.26,-65.18,31.6,30.97,50.85
2016-08-18 17:47:00-05:00,159.60526,114.23914,102.38062,607811,37.67,0.0,143.9,78.56,29.89,324.9,274.3,274.4,276.4,29.38,31.28,30.21,327.8,101.3,60.14,22.56,1275629.0,324.6,33.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,30.81,93.1,27.2,30.33,27.05,60.0,59.8,62.9,0.0,273.3,274.0,275.1,22.45,-3.879,22.79,586.0,1230601.0,47473.0,112798.0,-0.985,0.772,0.531,0.842,5.921,12.8,12.05,11.92,10.5,8.64,11.09,1.922,4.151,3.909,3.866,3.406,2.803,3.598,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.207,269.9,22.6,1.8,3.477,2.0,-1.0,13.36,0.009,0.242,3.0,2.0,0.0,0.0,31.63,32.06,32.83,31.16,30.73,31.23,-114.1,31.53,30.98,50.67
2016-08-18 17:48:00-05:00,111.06469,82.03841,78.98921,607812,37.57,0.0,103.7,66.43,29.89,340.1,274.2,274.5,276.5,22.84,24.54,23.61,342.4,81.6,60.13,17.03,1275630.0,339.3,27.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,30.69,72.49,21.12,24.09,21.18,60.0,59.8,62.9,0.0,273.8,274.0,275.6,17.1,-4.774,17.76,586.0,1230601.0,47473.0,112798.0,-0.962,0.772,0.531,0.842,4.737,9.17,8.95,8.8,7.589,6.601,7.756,1.61,3.117,3.041,2.99,2.579,2.243,2.635,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.987,254.6,20.48,1.4,3.478,2.0,-1.0,13.26,0.015,0.241,1.0,2.0,0.0,0.001,31.5,31.94,32.65,31.03,30.64,31.1,-39.06,31.42,30.9,50.48
2016-08-18 17:49:00-05:00,80.95453,61.194767,63.548584,607813,37.47,0.0,78.03,57.55,29.87,337.6,274.3,274.6,276.6,18.44,19.95,19.08,340.1,70.31,60.11,13.26,1275630.0,338.0,23.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.04,30.6,60.32,17.06,20.01,17.4,60.0,59.8,62.9,0.0,274.0,274.0,276.0,13.42,-5.377,14.46,586.0,1230602.0,47473.0,112798.0,-0.928,0.772,0.531,0.842,4.161,7.239,7.19,7.011,6.013,5.549,5.789,1.405,2.445,2.428,2.368,2.031,1.874,1.955,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.217,271.2,16.53,1.7,3.477,2.0,-1.0,13.4,0.01,0.24,3.0,2.0,0.0,0.0,31.36,31.82,32.41,30.96,30.51,30.95,-71.39,31.31,30.74,50.29
2016-08-18 17:50:00-05:00,70.667786,53.311596,57.21101,607814,37.36,0.0,69.18,53.13,29.74,329.6,274.5,274.4,276.4,16.85,18.48,17.68,330.3,67.02,60.14,12.02,1275630.0,329.1,22.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,30.45,54.86,15.78,18.74,16.27,60.0,59.8,62.9,0.0,274.0,274.0,275.9,12.22,-5.566,13.43,586.0,1230602.0,47473.0,112798.0,-0.91,0.772,0.531,0.842,4.071,6.758,6.702,6.609,5.694,5.292,5.258,1.342,2.228,2.209,2.178,1.877,1.744,1.733,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.057,269.2,22.54,1.5,3.477,2.0,-1.0,13.4,0.009,0.24,3.0,2.0,0.0,0.0,31.23,31.63,32.1,30.8,30.38,30.79,-114.2,31.22,30.58,50.08
2016-08-18 17:51:00-05:00,69.16763,51.307404,55.367348,607815,37.27,0.0,67.77,51.11,29.7,326.1,274.6,274.6,276.7,16.28,17.99,17.11,327.5,66.06,60.17,11.57,1275630.0,325.6,21.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,30.34,52.37,15.42,18.4,15.94,60.0,59.8,62.9,0.0,274.0,274.0,276.0,11.89,-5.625,13.15,586.0,1230602.0,47473.0,112798.0,-0.904,0.772,0.531,0.842,3.976,6.671,6.626,6.499,5.604,5.183,5.223,1.296,2.175,2.16,2.119,1.827,1.69,1.703,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.27,275.6,32.86,2.9,3.477,2.0,-1.0,13.4,0.009,0.24,3.0,2.0,0.0,0.0,31.1,31.52,31.83,30.63,30.22,30.63,-114.1,31.1,30.41,49.89
2016-08-18 17:52:00-05:00,77.20415,56.11747,58.017605,607816,37.17,0.0,74.75,51.65,29.66,322.3,274.6,274.8,276.8,17.39,18.98,18.11,323.6,69.2,60.22,12.44,1275631.0,321.9,22.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,30.19,51.96,16.18,19.25,16.64,60.0,59.8,62.9,0.0,274.0,274.0,276.0,12.65,-5.49,13.79,586.0,1230602.0,47473.0,112798.0,-0.917,0.772,0.531,0.842,4.076,7.249,7.083,6.949,6.013,5.452,5.797,1.313,2.336,2.282,2.239,1.937,1.757,1.868,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.142,252.3,17.24,2.2,3.477,2.0,-1.0,13.4,0.009,0.24,3.0,2.0,0.0,0.0,30.95,31.36,31.54,30.46,30.08,30.46,-88.1,30.94,30.28,49.69
2016-08-18 17:53:00-05:00,73.13232,53.177986,55.94349,607817,37.08,0.0,71.06,50.47,29.57,328.6,274.6,274.6,276.6,16.82,18.42,17.61,331.1,67.04,60.14,11.98,1275631.0,328.9,22.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.88,30.06,51.51,15.77,18.75,16.24,60.0,59.8,62.9,0.0,274.0,274.0,276.0,12.2,-5.577,13.42,586.0,1230603.0,47474.0,112798.0,-0.909,0.772,0.531,0.842,3.859,6.847,6.733,6.546,5.663,5.203,5.453,1.268,2.25,2.212,2.151,1.861,1.709,1.792,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.995,264.4,16.35,1.7,3.477,2.0,-1.0,13.4,0.009,0.24,3.0,2.0,0.0,0.0,30.8,31.23,31.34,30.32,29.92,30.31,-115.0,30.78,30.17,49.48
2016-08-18 17:54:00-05:00,66.27448,48.635143,52.60186,607818,36.98,0.0,65.43,48.94,29.48,328.7,274.5,274.6,276.6,15.93,17.45,16.7,330.5,64.4,60.14,11.21,1275631.0,328.6,21.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,29.97,50.44,15.02,17.93,15.53,60.0,59.8,62.9,0.0,274.0,274.0,276.0,11.45,-5.708,12.79,586.0,1230603.0,47474.0,112798.0,-0.895,0.772,0.531,0.842,3.752,6.378,6.382,6.219,5.332,4.948,5.035,1.233,2.096,2.098,2.044,1.753,1.626,1.655,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.058,251.3,25.81,2.1,3.477,2.0,-1.0,13.23,0.013,0.239,1.0,2.0,0.0,0.001,30.69,31.09,31.12,30.19,29.84,30.19,-66.88,30.68,30.01,49.29
2016-08-18 17:55:00-05:00,62.095497,45.695656,50.642975,607819,36.89,0.0,61.98,48.09,29.49,326.6,274.4,274.9,276.8,15.42,16.93,16.07,327.8,62.43,60.15,10.75,1275631.0,326.2,20.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,29.81,49.76,14.6,17.47,15.13,60.0,59.8,62.9,0.0,274.0,274.0,276.0,11.01,-5.786,12.44,586.0,1230603.0,47474.0,112798.0,-0.885,0.772,0.531,0.842,3.74,6.161,6.172,6.032,5.189,4.856,4.786,1.222,2.012,2.016,1.97,1.695,1.586,1.563,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.8,283.0,22.42,1.3,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,30.54,30.95,30.89,30.08,29.69,30.03,-115.6,30.52,29.91,49.08
2016-08-18 17:56:00-05:00,59.630966,44.225914,49.37546,607820,36.8,0.0,60.16,47.74,29.37,324.6,274.9,275.0,277.0,15.34,16.69,16.04,326.1,62.1,60.22,10.67,1275632.0,324.5,20.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,29.7,49.55,14.36,17.27,14.95,60.0,59.8,62.9,0.0,274.0,274.8,276.0,10.81,-5.816,12.28,586.0,1230603.0,47474.0,112798.0,-0.881,0.772,0.531,0.842,3.753,6.07,6.094,5.957,5.115,4.834,4.67,1.218,1.97,1.978,1.934,1.661,1.569,1.516,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.002,271.8,21.32,1.7,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,30.43,30.84,30.72,29.93,29.55,29.9,-45.11,30.39,29.75,48.87
2016-08-18 17:57:00-05:00,59.845272,44.359524,49.721146,607821,36.7,0.0,60.48,48.18,29.34,322.8,274.1,274.2,276.2,15.39,16.92,16.04,324.4,62.34,60.22,10.7,1275632.0,322.6,20.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,29.59,49.83,14.48,17.45,15.09,60.0,59.8,62.9,0.0,273.4,273.6,275.4,10.93,-5.768,12.36,586.0,1230603.0,47474.0,112798.0,-0.884,0.772,0.531,0.842,3.826,6.164,6.183,6.043,5.188,4.913,4.723,1.235,1.99,1.996,1.95,1.675,1.586,1.524,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.233,260.6,14.58,1.9,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,30.31,30.8,30.58,29.82,29.49,29.77,-115.6,30.26,29.63,48.7
2016-08-18 17:58:00-05:00,61.34542,45.82927,50.642975,607822,36.62,0.0,61.97,48.97,29.41,323.3,273.3,273.5,275.5,15.47,17.09,16.22,324.6,64.2,60.22,10.79,1275632.0,323.1,20.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,29.48,50.48,14.73,17.74,15.35,60.0,59.8,62.9,0.0,272.9,273.0,274.8,11.2,-5.677,12.56,586.0,1230603.0,47474.0,112798.0,-0.892,0.772,0.531,0.842,3.89,6.305,6.325,6.17,5.296,5.006,4.842,1.258,2.038,2.045,1.995,1.712,1.618,1.565,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.488,262.3,15.8,2.3,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,30.25,30.68,30.39,29.71,29.42,29.66,-93.9,30.17,29.59,48.49
2016-08-18 17:59:00-05:00,60.7025,45.695656,50.758205,607823,36.52,0.0,61.41,49.47,29.47,324.7,273.3,273.4,275.5,15.53,17.11,16.24,326.3,64.49,60.22,10.82,1275632.0,324.6,21.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,29.4,50.93,14.68,17.74,15.34,60.0,59.8,62.9,0.0,272.8,273.0,274.7,11.19,-5.65,12.54,586.0,1230604.0,47474.0,112798.0,-0.893,0.772,0.531,0.842,3.912,6.26,6.279,6.146,5.274,5.002,4.782,1.27,2.032,2.038,1.995,1.712,1.624,1.553,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.223,257.0,11.95,2.1,3.478,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,30.2,30.59,30.23,29.65,29.34,29.56,-62.21,30.04,29.53,48.36
