TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 18:00:00-05:00,59.523808,45.02759,50.527744,607824,36.44,0.0,60.43,49.25,29.49,324.6,273.9,273.5,275.6,15.42,17.02,16.07,325.9,64.19,60.22,10.73,1275632.0,324.3,20.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.46,29.32,50.88,14.5,17.59,15.19,60.0,59.8,62.9,0.0,273.0,273.0,275.0,11.06,-5.647,12.42,586.0,1230604.0,47474.0,112798.0,-0.891,0.772,0.531,0.842,3.901,6.183,6.206,6.081,5.21,4.969,4.703,1.266,2.007,2.014,1.974,1.691,1.613,1.526,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.61,244.0,21.86,1.1,3.477,2.0,-1.0,13.23,0.016,0.239,1.0,2.0,0.0,0.001,30.09,30.52,30.12,29.6,29.31,29.51,-18.56,29.96,29.52,48.22
2016-08-18 18:01:00-05:00,58.452274,44.225914,49.60592,607825,36.34,0.0,59.51,48.45,29.52,324.6,273.8,273.9,276.1,15.28,16.96,16.04,326.3,63.34,60.21,10.68,1275633.0,324.6,20.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.46,29.27,50.31,14.28,17.4,15.02,60.0,59.8,62.9,0.0,273.0,273.1,275.0,10.89,-5.652,12.27,586.0,1230604.0,47474.0,112798.0,-0.888,0.772,0.531,0.842,3.851,6.091,6.12,5.994,5.14,4.897,4.637,1.25,1.977,1.987,1.946,1.669,1.59,1.505,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.612,257.7,37.22,1.4,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,30.04,30.45,29.98,29.59,29.21,29.49,-23.78,29.91,29.49,48.11
2016-08-18 18:02:00-05:00,58.23797,43.157005,48.684086,607826,36.26,0.0,59.18,47.34,29.49,324.8,274.0,274.0,276.1,14.95,16.81,16.02,326.7,62.78,60.18,10.54,1275633.0,324.2,20.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.48,29.2,49.5,14.1,17.24,14.88,60.0,59.8,62.9,0.0,273.0,273.0,275.0,10.74,-5.665,12.15,586.0,1230604.0,47474.0,112798.0,-0.885,0.772,0.531,0.842,3.775,6.032,6.03,5.908,5.073,4.819,4.599,1.226,1.959,1.959,1.919,1.647,1.565,1.494,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.542,274.9,11.34,2.2,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,29.95,30.35,29.88,29.51,29.18,29.43,-72.64,29.82,29.43,48.04
2016-08-18 18:03:00-05:00,59.738117,43.825073,48.453632,607827,36.17,0.0,60.13,46.31,29.39,324.9,274.2,274.1,276.3,14.93,16.76,15.94,327.7,63.13,60.14,10.5,1275633.0,324.5,20.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.39,29.11,48.89,14.08,17.22,14.87,60.0,59.8,62.9,0.0,273.1,273.5,275.0,10.73,-5.662,12.13,586.0,1230604.0,47475.0,112798.0,-0.884,0.772,0.531,0.842,3.696,6.063,6.056,5.9,5.062,4.784,4.676,1.201,1.97,1.967,1.917,1.644,1.554,1.519,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.083,262.8,8.82,1.9,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,29.87,30.27,29.74,29.43,29.1,29.35,-62.51,29.75,29.32,47.94
2016-08-18 18:04:00-05:00,61.131115,44.225914,48.223175,607828,36.08,0.0,61.01,45.51,29.26,325.3,274.2,274.3,276.5,14.78,16.52,15.79,326.3,63.35,60.14,10.36,1275633.0,324.7,20.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,29.04,47.87,14.03,17.21,14.84,60.0,59.8,62.9,0.0,273.7,273.9,275.4,10.72,-5.645,12.11,586.0,1230605.0,47475.0,112798.0,-0.885,0.772,0.531,0.842,3.641,6.057,6.037,5.898,5.069,4.729,4.726,1.184,1.97,1.963,1.918,1.649,1.538,1.537,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.78,262.3,12.85,1.4,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,29.81,30.19,29.61,29.37,29.02,29.25,-19.31,29.64,29.27,47.85
2016-08-18 18:05:00-05:00,69.27479,48.635143,50.642975,607829,35.99,0.0,67.47,45.6,29.3,323.7,274.5,274.3,276.6,15.68,17.5,16.59,325.5,66.05,60.14,11.12,1275634.0,323.6,21.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.41,28.99,47.65,14.64,17.89,15.4,60.0,59.8,62.9,0.0,273.9,274.0,275.9,11.36,-5.515,12.63,586.0,1230605.0,47475.0,112798.0,-0.9,0.772,0.531,0.842,3.703,6.498,6.369,6.229,5.393,4.951,5.203,1.198,2.103,2.062,2.016,1.746,1.603,1.684,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.755,265.7,22.48,1.5,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,29.74,30.14,29.59,29.31,28.97,29.19,-46.31,29.63,29.2,47.78
2016-08-18 18:06:00-05:00,58.666584,42.35533,46.84043,607830,35.91,0.0,59.02,44.85,29.37,329.5,274.6,274.5,276.7,14.64,16.31,15.4,330.7,62.49,60.14,10.17,1275634.0,329.6,20.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.38,28.93,47.08,13.68,16.9,14.51,60.0,59.8,62.9,0.0,274.0,274.0,276.0,10.43,-5.635,11.86,586.0,1230605.0,47475.0,112798.0,-0.88,0.772,0.531,0.842,3.523,5.822,5.832,5.668,4.87,4.568,4.539,1.16,1.918,1.921,1.867,1.604,1.505,1.495,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.915,257.7,56.59,2.3,3.477,2.0,-1.0,13.18,0.014,0.239,1.0,2.0,0.0,0.001,29.66,30.08,29.5,29.21,28.92,29.14,7.446,29.57,29.12,47.72
2016-08-18 18:07:00-05:00,53.73752,39.41584,44.996777,607831,35.82,0.0,55.14,44.45,29.29,326.8,274.7,274.7,276.9,14.0,15.46,14.75,327.9,62.06,60.14,9.58,1275634.0,326.3,20.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.37,28.87,46.57,13.22,16.45,14.12,60.0,59.8,62.9,0.0,274.0,274.0,276.0,9.99,-5.702,11.5,586.0,1230605.0,47475.0,112798.0,-0.868,0.772,0.531,0.842,3.506,5.611,5.626,5.472,4.693,4.496,4.273,1.146,1.833,1.839,1.788,1.534,1.469,1.396,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.21,276.0,10.07,1.7,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,29.6,29.99,29.37,29.19,28.84,29.04,2.447,29.54,29.06,47.65
2016-08-18 18:08:00-05:00,52.23737,38.614166,44.651085,607832,35.74,0.0,54.05,44.45,29.17,324.2,275.1,274.7,277.0,13.73,15.38,14.47,326.0,62.07,60.22,9.4,1275634.0,324.3,20.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.26,28.79,46.5,13.04,16.36,14.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,9.89,-5.654,11.39,586.0,1230605.0,47475.0,112798.0,-0.868,0.772,0.531,0.842,3.573,5.581,5.603,5.492,4.708,4.502,4.217,1.158,1.809,1.816,1.781,1.526,1.46,1.367,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.238,268.1,17.68,2.0,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,29.49,29.88,29.24,29.1,28.78,28.97,-94.6,29.44,28.97,47.59
2016-08-18 18:09:00-05:00,51.594444,38.614166,44.651085,607833,35.66,0.0,53.68,44.64,29.24,322.6,274.5,275.0,277.1,13.77,15.4,14.47,324.4,62.07,60.21,9.42,1275634.0,322.5,20.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,28.73,46.71,13.0,16.33,14.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,9.88,-5.625,11.37,586.0,1230605.0,47475.0,112798.0,-0.869,0.772,0.531,0.842,3.606,5.596,5.623,5.51,4.716,4.536,4.21,1.163,1.805,1.814,1.778,1.521,1.463,1.358,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.322,266.7,7.796,2.2,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,29.41,29.84,29.16,29.02,28.73,28.9,-116.4,29.4,28.93,47.51
2016-08-18 18:10:00-05:00,51.38014,38.614166,44.651085,607834,35.58,0.0,53.58,44.93,29.18,322.5,275.0,275.0,277.1,13.73,15.4,14.51,324.0,62.07,60.23,9.43,1275635.0,321.7,20.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,28.68,46.91,13.0,16.34,13.98,60.0,59.8,62.9,0.0,274.0,274.0,276.0,9.89,-5.608,11.37,586.0,1230606.0,47475.0,112798.0,-0.87,0.772,0.531,0.842,3.632,5.603,5.624,5.517,4.725,4.556,4.198,1.171,1.806,1.814,1.779,1.524,1.469,1.354,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.255,277.4,9.56,1.7,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,29.37,29.81,29.06,29.0,28.67,28.87,-95.1,29.32,28.9,47.43
2016-08-18 18:11:00-05:00,50.630062,37.946102,44.420628,607835,35.49,0.0,53.0,44.79,28.98,323.0,275.1,275.3,277.4,13.63,15.36,14.42,324.5,62.07,60.22,9.37,1275635.0,322.8,20.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,28.63,46.83,12.9,16.25,13.9,60.0,59.8,62.9,0.0,274.0,274.3,276.0,9.82,-5.598,11.31,586.0,1230606.0,47475.0,112798.0,-0.869,0.772,0.531,0.842,3.624,5.555,5.575,5.483,4.695,4.532,4.15,1.171,1.794,1.801,1.771,1.516,1.464,1.34,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.965,275.1,6.912,1.2,3.477,2.0,-1.0,13.4,0.009,0.238,3.0,2.0,0.0,0.0,29.31,29.79,28.97,28.9,28.63,28.81,-116.5,29.28,28.82,47.42
2016-08-18 18:12:00-05:00,49.772835,37.278034,43.72926,607836,35.41,0.0,52.22,44.32,29.01,323.7,275.0,275.1,277.2,13.57,15.35,14.35,325.8,62.06,60.21,9.33,1275635.0,323.8,20.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.19,28.58,46.45,12.77,16.14,13.79,60.0,59.8,62.9,0.0,274.0,274.0,276.0,9.7,-5.6,11.2,586.0,1230606.0,47475.0,112798.0,-0.866,0.772,0.531,0.842,3.577,5.462,5.49,5.408,4.623,4.464,4.081,1.158,1.768,1.777,1.751,1.497,1.445,1.321,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.042,265.1,9.67,2.3,3.477,2.0,-1.0,13.09,0.011,0.239,1.0,2.0,0.0,0.002,29.32,29.79,28.93,28.83,28.56,28.7,-89.3,29.22,28.74,47.33
2016-08-18 18:13:00-05:00,48.915607,36.60997,43.037888,607837,35.34,0.0,51.45,43.67,29.05,323.7,275.1,275.2,277.2,13.57,15.22,14.35,325.3,62.03,60.21,9.29,1275635.0,323.4,20.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.12,28.53,45.88,12.59,15.96,13.65,60.0,59.8,62.9,0.0,274.0,274.0,276.0,9.54,-5.601,11.06,586.0,1230606.0,47475.0,112798.0,-0.862,0.772,0.531,0.842,3.533,5.399,5.409,5.321,4.562,4.413,4.02,1.143,1.747,1.751,1.722,1.477,1.428,1.301,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.34,276.0,17.06,2.3,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,29.29,29.69,28.89,28.79,28.56,28.68,-63.3,29.12,28.81,47.3
2016-08-18 18:14:00-05:00,48.05838,35.808292,42.231285,607838,35.25,0.0,50.66,42.89,29.01,322.9,275.3,275.1,277.1,13.36,14.65,14.3,323.9,61.86,60.14,9.07,1275635.0,322.3,20.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.1,28.49,45.2,12.44,15.77,13.53,60.0,59.8,62.9,0.0,274.0,274.0,276.0,9.37,-5.634,10.93,586.0,1230606.0,47476.0,112798.0,-0.857,0.772,0.531,0.842,3.48,5.328,5.334,5.246,4.496,4.353,3.966,1.124,1.72,1.722,1.694,1.452,1.406,1.281,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.355,274.6,22.08,2.2,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,29.22,29.63,28.84,28.75,28.53,28.65,-90.1,29.12,28.68,47.34
2016-08-18 18:15:00-05:00,47.20115,35.006615,41.424686,607839,35.18,0.0,49.78,42.12,29.09,322.7,275.5,275.2,277.2,12.81,14.46,13.75,324.9,61.06,60.15,8.71,1275635.0,322.3,19.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.99,28.43,44.5,12.25,15.58,13.37,60.0,59.8,62.9,0.0,274.2,274.5,276.0,9.19,-5.65,10.79,586.0,1230606.0,47476.0,112798.0,-0.852,0.772,0.531,0.842,3.418,5.22,5.242,5.152,4.415,4.269,3.899,1.103,1.685,1.692,1.663,1.425,1.378,1.258,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.437,261.6,12.83,2.2,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,29.21,29.59,28.74,28.79,28.55,28.65,-116.9,29.03,28.75,47.32
2016-08-18 18:16:00-05:00,46.236767,34.47216,40.618084,607840,35.1,0.0,48.86,41.34,29.02,323.1,274.8,274.6,276.6,12.57,14.46,13.41,324.6,59.57,60.15,8.52,1275636.0,322.6,19.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,28.42,43.76,12.05,15.42,13.23,60.0,59.8,62.9,0.0,274.0,274.1,275.1,9.0,-5.628,10.62,586.0,1230607.0,47476.0,112798.0,-0.848,0.772,0.531,0.842,3.356,5.118,5.15,5.061,4.333,4.183,3.831,1.084,1.653,1.664,1.635,1.4,1.351,1.238,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.943,295.1,15.41,1.2,3.477,2.0,-1.0,13.4,0.009,0.239,3.0,2.0,0.0,0.0,29.15,29.53,28.69,28.77,28.52,28.64,-116.6,29.01,28.67,47.32
2016-08-18 18:17:00-05:00,45.37954,33.53687,39.811485,607841,35.02,0.0,48.06,40.6,28.94,322.4,274.6,274.7,276.7,12.57,14.37,13.41,324.4,58.75,60.14,8.49,1275636.0,322.2,19.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,28.38,43.11,11.87,15.25,13.08,60.0,59.8,62.9,0.0,274.0,274.0,275.7,8.84,-5.644,10.49,586.0,1230607.0,47476.0,112798.0,-0.843,0.772,0.531,0.842,3.291,5.028,5.066,4.99,4.254,4.109,3.772,1.061,1.621,1.633,1.608,1.371,1.325,1.216,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.985,280.9,24.74,1.5,3.477,2.0,-1.0,13.4,0.009,0.238,3.0,2.0,0.0,0.0,29.11,29.5,28.61,28.72,28.44,28.59,-95.2,28.93,28.64,47.22
2016-08-18 18:18:00-05:00,45.16523,33.00242,39.004887,607842,34.95,0.0,47.63,39.77,28.93,322.6,274.7,274.7,276.7,12.57,13.91,13.41,324.1,58.35,60.14,8.38,1275636.0,322.3,18.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,28.34,42.62,11.75,15.12,12.99,60.0,59.8,62.9,0.0,274.0,274.0,275.8,8.71,-5.671,10.39,586.0,1230607.0,47476.0,112798.0,-0.838,0.772,0.531,0.842,3.252,4.973,4.977,4.917,4.216,4.044,3.722,1.049,1.604,1.605,1.586,1.36,1.304,1.201,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.99,281.5,9.58,1.7,3.478,2.0,-1.0,13.22,0.007,0.238,1.0,2.0,0.0,0.001,29.03,29.42,28.55,28.65,28.36,28.5,-117.9,28.88,28.56,47.22
2016-08-18 18:19:00-05:00,44.200848,31.933514,38.083057,607843,34.87,0.0,46.83,38.97,29.02,323.0,274.7,274.6,276.5,12.28,13.52,13.16,325.5,58.19,60.15,8.11,1275636.0,323.1,18.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.96,28.29,41.88,11.56,14.93,12.83,60.0,59.8,62.9,0.0,273.9,274.0,275.2,8.52,-5.683,10.24,586.0,1230607.0,47476.0,112798.0,-0.832,0.772,0.531,0.842,3.156,4.886,4.909,4.808,4.104,3.975,3.672,1.019,1.578,1.585,1.553,1.325,1.284,1.186,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.98,263.3,16.58,1.7,3.478,2.0,-1.0,13.4,0.016,0.238,3.0,2.0,0.0,0.001,29.02,29.4,28.49,28.6,28.33,28.45,-117.2,28.84,28.53,47.17
2016-08-18 18:20:00-05:00,42.057777,30.330158,36.70031,607844,34.8,0.0,45.0,38.0,29.01,322.7,274.5,274.6,276.5,11.5,13.52,12.43,323.8,58.17,60.14,7.685,1275636.0,322.7,18.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.96,28.26,40.58,11.28,14.63,12.58,60.0,59.8,62.9,0.0,273.9,274.0,275.0,8.21,-5.717,10.01,586.0,1230607.0,47476.0,112798.0,-0.821,0.772,0.531,0.842,3.088,4.695,4.717,4.655,3.987,3.842,3.513,0.997,1.515,1.522,1.502,1.287,1.24,1.134,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.648,252.3,21.23,1.3,3.477,2.0,-1.0,13.4,0.009,0.238,3.0,2.0,0.0,0.0,28.95,29.31,28.4,28.55,28.26,28.4,-117.1,28.85,28.46,47.13
2016-08-18 18:21:00-05:00,40.236168,28.7268,35.4328,607845,34.72,0.0,43.5,36.95,29.0,322.0,274.2,274.2,276.2,11.46,12.68,12.43,324.5,58.02,60.16,7.431,1275637.0,321.7,18.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,28.21,39.4,10.98,14.37,12.34,60.0,59.8,62.9,0.0,273.5,273.5,275.0,7.929,-5.714,9.77,586.0,1230607.0,47476.0,112798.0,-0.811,0.772,0.531,0.842,3.002,4.571,4.591,4.53,3.865,3.75,3.411,0.967,1.472,1.478,1.458,1.244,1.207,1.098,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.515,281.3,37.19,1.0,3.478,2.0,-1.0,13.4,0.009,0.238,3.0,2.0,0.0,0.0,28.9,29.27,28.34,28.53,28.17,28.32,-117.3,28.83,28.43,47.13
2016-08-18 18:22:00-05:00,38.628864,27.390669,34.28051,607846,34.65,0.0,42.11,35.83,28.92,321.4,274.2,274.0,276.0,11.44,12.52,11.97,321.5,56.82,60.15,7.244,1275637.0,321.1,18.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.91,28.18,38.26,10.72,14.13,12.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,7.658,-5.732,9.57,586.0,1230607.0,47476.0,112798.0,-0.801,0.772,0.531,0.842,2.929,4.422,4.453,4.403,3.759,3.632,3.307,0.941,1.421,1.431,1.415,1.208,1.168,1.063,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.66,252.3,20.6,1.5,3.477,2.0,-1.0,13.4,0.009,0.238,3.0,2.0,0.0,0.0,28.83,29.21,28.29,28.45,28.17,28.3,-117.2,28.75,28.34,47.13
2016-08-18 18:23:00-05:00,37.235867,25.920929,32.89777,607847,34.58,0.0,40.75,34.72,28.84,321.3,274.2,274.1,276.1,10.63,12.45,11.32,322.9,55.01,60.23,6.83,1275637.0,320.2,17.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.87,28.12,37.12,10.4,13.91,11.82,60.0,59.8,62.9,0.0,273.0,273.0,275.0,7.379,-5.703,9.33,586.0,1230607.0,47476.0,112798.0,-0.791,0.772,0.531,0.842,2.841,4.289,4.308,4.254,3.638,3.528,3.197,0.913,1.378,1.384,1.366,1.169,1.133,1.027,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.617,260.4,28.15,1.2,3.477,2.0,-1.0,13.4,0.009,0.238,3.0,2.0,0.0,0.0,28.78,29.18,28.18,28.4,28.08,28.21,-95.7,28.72,28.27,47.03
2016-08-18 18:24:00-05:00,35.628563,24.451183,31.515026,607848,34.51,0.0,39.31,33.52,28.87,320.4,273.9,274.2,276.2,10.29,11.53,11.32,321.6,54.32,60.17,6.478,1275637.0,319.1,17.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.85,28.07,35.91,10.17,13.61,11.65,60.0,59.8,62.9,0.0,273.0,273.0,275.0,7.092,-5.762,9.14,586.0,1230608.0,47476.0,112798.0,-0.776,0.772,0.531,0.842,2.76,4.155,4.17,4.121,3.531,3.421,3.093,0.884,1.331,1.336,1.321,1.131,1.096,0.991,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.523,280.4,19.83,0.9,3.477,2.0,-1.0,13.32,0.015,0.238,1.0,2.0,0.0,0.001,28.73,29.11,28.15,28.36,28.07,28.19,-117.4,28.66,28.24,47.03
2016-08-18 18:25:00-05:00,34.02126,23.115053,30.247509,607849,34.44,0.0,37.88,32.3,28.87,319.6,274.1,274.3,276.2,10.27,11.44,10.92,321.0,54.27,60.14,6.33,1275637.0,319.3,17.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.85,28.03,34.66,9.92,13.33,11.44,60.0,59.8,62.9,0.0,273.0,273.2,275.0,6.796,-5.801,8.94,586.0,1230608.0,47477.0,112798.0,-0.761,0.772,0.531,0.842,2.648,4.006,4.035,3.975,3.386,3.306,2.984,0.846,1.28,1.289,1.27,1.082,1.056,0.953,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.912,262.3,19.69,1.3,3.477,2.0,-1.0,13.44,0.01,0.238,3.0,2.0,0.0,0.0,28.67,29.03,28.07,28.36,28.06,28.14,-95.5,28.66,28.18,46.98
2016-08-18 18:26:00-05:00,32.62826,21.912537,28.979998,607850,34.38,0.0,36.51,31.07,28.93,319.5,274.8,275.2,277.1,9.74,11.22,10.16,321.1,54.08,60.14,5.928,1275637.0,319.5,17.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.84,27.98,33.46,9.64,13.07,11.22,60.0,59.8,62.9,0.0,273.9,274.0,275.9,6.503,-5.842,8.74,586.0,1230608.0,47477.0,112798.0,-0.744,0.772,0.531,0.842,2.553,3.824,3.867,3.839,3.266,3.16,2.861,0.815,1.222,1.235,1.226,1.043,1.009,0.914,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.408,251.4,20.47,2.2,3.477,2.0,-1.0,13.44,0.009,0.238,3.0,2.0,0.0,0.0,28.62,29.0,28.02,28.29,27.99,28.11,-90.6,28.57,28.18,46.93
2016-08-18 18:27:00-05:00,31.342419,20.843634,27.94294,607851,34.31,0.0,35.22,29.95,28.9,319.2,275.2,275.3,277.1,9.02,10.34,10.16,321.0,52.63,60.14,5.494,1275637.0,318.4,16.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.84,27.94,32.35,9.39,12.85,11.04,60.0,59.8,62.9,0.0,274.0,274.4,276.0,6.233,-5.865,8.56,586.0,1230608.0,47477.0,112798.0,-0.728,0.772,0.531,0.842,2.48,3.722,3.734,3.687,3.16,3.072,2.758,0.792,1.188,1.192,1.177,1.009,0.981,0.88,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.01,271.0,9.82,1.5,3.477,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,28.54,28.99,27.99,28.24,27.99,28.05,-117.0,28.54,28.13,46.9
2016-08-18 18:28:00-05:00,30.163729,19.774729,26.790651,607852,34.24,0.0,33.99,28.91,28.81,340.0,275.4,275.4,277.3,5.57,6.44,6.388,341.0,32.23,60.17,3.4,1275638.0,339.0,10.34,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,27.89,31.31,9.81,12.07,10.94,60.0,59.8,62.9,0.0,274.1,275.0,276.0,3.665,-6.998,8.55,586.0,1230608.0,47477.0,112798.0,-0.436,0.772,0.531,0.842,1.489,2.232,2.259,2.335,1.889,1.824,1.757,0.475,0.712,0.722,0.752,0.602,0.581,0.567,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.018,264.7,9.65,1.7,3.477,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,28.48,28.95,27.97,28.17,28.02,28.0,-117.1,28.46,28.05,46.87
2016-08-18 18:29:00-05:00,28.985043,18.705824,25.753595,607853,34.17,0.0,32.83,27.87,28.83,351.3,275.4,275.5,277.3,5.357,5.801,5.701,352.9,31.44,60.18,2.927,1275638.0,351.5,10.72,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.78,27.84,30.31,9.47,11.73,10.55,60.0,59.8,62.9,0.0,274.1,275.0,276.0,3.229,-7.055,8.25,586.0,1230608.0,47477.0,112798.0,-0.406,0.772,0.531,0.842,1.254,1.89,1.938,2.047,1.596,1.547,1.533,0.425,0.64,0.657,0.697,0.54,0.523,0.522,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.01,255.8,16.97,1.6,3.477,2.0,-1.0,13.44,0.009,0.238,3.0,2.0,0.0,0.0,28.48,28.92,27.89,28.12,27.92,27.92,-117.5,28.4,27.98,46.84
2016-08-18 18:30:00-05:00,27.592045,17.636919,24.601309,607854,34.11,0.0,31.56,26.85,28.79,350.1,275.4,275.3,277.3,5.107,5.701,5.701,352.1,30.94,60.2,2.828,1275638.0,350.2,10.52,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.83,27.79,29.27,9.34,11.64,10.52,60.0,59.8,62.9,0.0,274.7,274.4,276.0,3.094,-7.034,8.15,586.0,1230608.0,47477.0,112798.0,-0.397,0.772,0.531,0.842,1.244,1.846,1.883,1.958,1.574,1.513,1.488,0.419,0.623,0.636,0.664,0.531,0.51,0.505,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.885,306.5,29.92,1.4,3.477,2.0,-1.0,13.44,0.009,0.238,3.0,2.0,0.0,0.0,28.45,28.84,27.84,28.11,27.86,27.84,-117.5,28.32,27.97,46.77
2016-08-18 18:31:00-05:00,26.199047,16.300789,23.449024,607855,34.05,0.0,30.24,25.68,28.7,349.7,275.3,274.6,276.9,4.598,5.526,5.34,350.1,29.75,60.13,2.577,1275638.0,349.5,10.01,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,27.72,28.14,9.26,11.54,10.52,60.0,59.8,62.9,0.0,274.0,274.0,276.0,2.856,-7.099,8.09,586.0,1230608.0,47477.0,112798.0,-0.372,0.772,0.531,0.842,1.146,1.731,1.753,1.817,1.446,1.419,1.386,0.385,0.582,0.59,0.615,0.485,0.476,0.469,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.017,272.9,28.25,1.5,3.477,2.0,-1.0,13.24,0.013,0.237,1.0,2.0,0.0,0.001,28.45,28.77,27.76,28.05,27.79,27.79,-117.6,28.27,27.89,46.74
2016-08-18 18:32:00-05:00,24.698896,14.96466,22.066278,607856,33.98,0.0,28.81,24.44,28.7,350.0,274.8,274.4,276.7,4.45,5.132,4.872,350.7,28.59,60.13,2.333,1275638.0,349.5,9.63,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,27.67,26.9,9.2,11.37,10.49,60.0,59.8,62.9,0.0,274.0,274.0,276.0,2.565,-7.148,7.991,586.0,1230608.0,47477.0,112798.0,-0.342,0.772,0.531,0.842,1.057,1.575,1.58,1.67,1.329,1.291,1.251,0.354,0.528,0.53,0.564,0.445,0.432,0.423,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.917,274.8,8.79,1.3,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,28.36,28.72,27.68,28.0,27.71,27.76,-117.7,28.19,27.83,46.76
2016-08-18 18:33:00-05:00,23.19875,13.361302,20.683537,607857,33.92,0.0,27.32,23.11,28.65,352.1,274.8,274.4,276.7,3.729,3.92,3.7,353.5,23.72,60.14,1.739,1275638.0,351.2,7.979,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,27.59,25.58,9.36,11.26,10.53,60.0,59.8,62.9,0.0,274.0,274.0,275.8,1.982,-7.428,8.06,586.0,1230608.0,47477.0,112798.0,-0.27,0.772,0.531,0.842,0.833,1.273,1.305,1.395,1.045,1.029,1.049,0.278,0.425,0.437,0.471,0.349,0.343,0.355,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.128,270.6,11.13,1.6,3.477,2.0,-1.0,13.44,0.009,0.237,3.0,2.0,0.0,0.0,28.31,28.65,27.58,27.92,27.62,27.72,-117.8,28.11,27.78,46.76
2016-08-18 18:34:00-05:00,21.805752,12.158784,19.30079,607858,33.85,0.0,25.89,21.81,28.65,351.2,275.0,274.4,276.6,3.694,3.729,3.7,352.5,23.15,60.14,1.674,1275638.0,351.0,7.769,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,27.52,24.3,9.32,11.17,10.5,60.0,59.8,62.9,0.0,274.0,274.0,275.8,1.846,-7.457,8.02,586.0,1230608.0,47478.0,112798.0,-0.256,0.772,0.531,0.842,0.799,1.23,1.246,1.327,1.003,1.004,1.022,0.267,0.41,0.416,0.447,0.334,0.335,0.345,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.417,274.8,9.41,1.9,3.477,2.0,-1.0,13.44,0.009,0.237,3.0,2.0,0.0,0.0,28.21,28.55,27.51,27.87,27.57,27.64,-117.8,28.08,27.76,46.74
2016-08-18 18:35:00-05:00,20.519909,10.956268,18.263735,607859,33.8,0.0,24.63,20.67,28.63,347.2,275.0,274.5,276.7,4.018,4.33,4.297,349.1,25.85,60.15,1.868,1275638.0,347.6,8.67,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.54,27.49,23.11,9.07,11.12,10.47,60.0,59.8,62.9,0.0,274.0,274.0,275.9,2.056,-7.315,7.879,586.0,1230608.0,47478.0,112798.0,-0.284,0.772,0.531,0.842,0.901,1.369,1.407,1.463,1.135,1.125,1.118,0.3,0.457,0.47,0.491,0.378,0.375,0.376,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.37,268.9,9.92,2.1,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,28.17,28.5,27.44,27.82,27.51,27.58,-118.1,27.98,27.79,46.74
2016-08-18 18:36:00-05:00,19.448374,9.887364,17.226677,607860,33.73,0.0,23.47,19.62,28.77,344.8,275.0,274.5,276.8,3.893,4.691,4.62,347.0,27.56,60.14,1.888,1275638.0,344.7,9.24,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,27.48,22.07,8.85,11.02,10.39,60.0,59.8,62.9,0.0,274.0,274.0,276.0,2.101,-7.24,7.784,586.0,1230608.0,47478.0,112798.0,-0.292,0.772,0.531,0.842,0.927,1.381,1.416,1.481,1.167,1.136,1.117,0.308,0.459,0.471,0.495,0.387,0.377,0.374,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.192,255.1,11.17,1.7,3.477,2.0,-1.0,13.44,0.009,0.237,3.0,2.0,0.0,0.0,28.1,28.45,27.39,27.76,27.46,27.55,-117.7,27.9,27.71,46.73
2016-08-18 18:37:00-05:00,18.376839,8.952073,16.18962,607861,33.67,0.0,22.63,18.87,28.73,345.5,275.2,274.5,276.8,3.22,4.33,4.158,346.2,24.96,60.14,1.612,1275638.0,345.1,8.28,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.57,27.4,21.13,9.03,10.96,10.43,60.0,59.8,62.9,0.0,274.0,274.0,276.0,1.794,-7.421,7.861,586.0,1230608.0,47478.0,112798.0,-0.25,0.772,0.531,0.842,0.805,1.212,1.245,1.319,1.018,0.994,0.996,0.266,0.401,0.413,0.44,0.337,0.328,0.332,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.128,266.2,8.98,1.4,3.477,2.0,-1.0,13.1,-0.047,0.237,1.0,2.0,0.0,0.002,28.07,28.36,27.31,27.7,27.41,27.48,-118.3,27.89,27.68,46.66
2016-08-18 18:38:00-05:00,17.412455,7.883169,15.152562,607862,33.61,0.0,21.4,17.66,28.65,342.5,275.0,274.6,276.9,3.338,4.515,4.308,343.6,26.19,60.14,1.601,1275638.0,342.3,8.67,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,27.39,20.23,8.87,10.89,10.4,60.0,59.8,62.9,0.0,274.0,274.0,276.0,1.852,-7.352,7.775,586.0,1230608.0,47478.0,112798.0,-0.258,0.772,0.531,0.842,0.844,1.285,1.305,1.349,1.068,1.056,1.026,0.278,0.423,0.43,0.447,0.352,0.348,0.341,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.927,258.4,13.11,1.7,3.477,2.0,-1.0,13.28,0.069,0.238,3.0,2.0,0.0,0.001,27.99,28.34,27.22,27.63,27.35,27.4,-118.7,27.81,27.61,46.61
2016-08-18 18:39:00-05:00,16.66238,6.9478784,14.115505,607863,33.54,0.0,20.54,16.73,28.59,344.1,275.4,274.6,276.9,3.081,3.767,3.499,344.8,23.34,60.12,1.233,1275638.0,343.9,7.713,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.63,27.29,19.42,9.05,10.87,10.46,60.0,59.8,62.9,0.0,274.0,274.0,276.0,1.55,-7.538,7.871,586.0,1230608.0,47478.0,112798.0,-0.216,0.772,0.531,0.842,0.711,1.071,1.101,1.171,0.915,0.872,0.893,0.233,0.352,0.363,0.388,0.301,0.286,0.296,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.23,275.5,12.61,1.7,3.477,2.0,-1.0,13.44,0.01,0.237,3.0,2.0,0.0,0.0,27.92,28.26,27.14,27.57,27.26,27.35,-117.9,27.73,27.53,46.55
2016-08-18 18:40:00-05:00,15.697998,6.146199,13.078447,607864,33.49,0.0,19.58,15.72,28.66,345.8,275.1,274.8,277.1,2.653,2.709,2.659,347.0,19.98,60.16,0.815,1275638.0,346.0,6.594,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,27.2,18.59,9.3,10.9,10.55,60.0,59.8,62.9,0.0,274.3,274.0,276.0,1.216,-7.757,8.01,586.0,1230608.0,47478.0,112798.0,-0.17,0.772,0.531,0.842,0.578,0.915,0.95,0.993,0.758,0.738,0.785,0.189,0.3,0.313,0.329,0.249,0.242,0.261,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.057,272.4,10.81,1.5,3.477,2.0,-1.0,13.44,0.009,0.237,3.0,2.0,0.0,0.0,27.83,28.17,27.1,27.51,27.2,27.23,-118.2,27.67,27.52,46.47
2016-08-18 18:41:00-05:00,14.733617,5.077295,12.156618,607865,33.43,0.0,18.59,14.81,28.6,344.9,275.5,274.7,277.0,2.653,2.639,2.624,346.0,19.89,60.2,0.786,1275638.0,345.1,6.542,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,27.17,17.84,9.29,10.86,10.58,60.0,59.8,62.9,0.0,274.3,274.0,276.0,1.138,-7.775,8.0,586.0,1230608.0,47478.0,112798.0,-0.161,0.772,0.531,0.842,0.554,0.867,0.918,0.958,0.73,0.698,0.76,0.181,0.284,0.301,0.316,0.239,0.228,0.252,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.907,266.9,6.458,1.2,3.477,2.0,-1.0,13.44,0.009,0.237,3.0,2.0,0.0,0.0,27.78,28.1,27.01,27.42,27.12,27.16,-119.1,27.6,27.42,46.44
2016-08-18 18:42:00-05:00,16.126614,4.8100696,11.580476,607866,33.37,0.0,18.56,14.12,28.51,341.2,275.0,274.6,276.9,3.166,3.149,3.132,343.3,23.53,60.18,0.938,1275638.0,341.7,7.77,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.51,27.11,18.65,9.05,10.87,10.52,60.0,59.8,62.9,0.0,274.0,274.0,276.0,1.414,-7.614,7.874,586.0,1230608.0,47479.0,112798.0,-0.196,0.772,0.531,0.842,0.627,1.052,1.155,1.108,0.9,0.827,0.933,0.204,0.345,0.381,0.365,0.295,0.27,0.309,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.053,264.2,12.38,1.4,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,27.72,28.07,26.93,27.33,27.04,27.08,-118.9,27.52,27.34,46.35
2016-08-18 18:43:00-05:00,18.591145,4.8100696,11.3500185,607867,33.29,0.0,19.18,13.59,28.5,340.8,275.3,274.7,277.0,3.338,3.32,3.302,342.0,24.49,60.2,0.989,1275638.0,340.8,8.07,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,27.05,19.4,8.94,10.81,10.49,60.0,59.8,62.9,0.0,274.2,274.0,276.0,1.48,-7.55,7.821,586.0,1230609.0,47479.0,112798.0,-0.205,0.772,0.531,0.842,0.593,1.064,1.22,1.128,0.907,0.827,0.998,0.193,0.349,0.403,0.372,0.297,0.27,0.331,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.638,254.7,30.15,1.1,3.477,2.0,-1.0,13.43,0.013,0.237,3.0,2.0,0.0,0.0,27.64,27.97,26.91,27.31,27.03,27.03,-118.4,27.49,27.24,46.26
2016-08-18 18:44:00-05:00,15.376538,3.4739394,10.312961,607868,33.21,0.0,17.64,13.08,28.55,339.1,275.3,274.8,277.2,3.338,3.32,3.302,341.0,23.24,60.22,0.99,1275638.0,339.0,7.647,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,26.97,17.65,8.92,10.79,10.51,60.0,59.8,62.9,0.0,274.7,274.0,276.0,1.327,-7.6,7.821,586.0,1230609.0,47479.0,112798.0,-0.185,0.772,0.531,0.842,0.602,1.007,1.112,1.058,0.842,0.809,0.885,0.196,0.329,0.365,0.347,0.275,0.264,0.292,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.848,281.3,28.13,1.5,3.477,2.0,-1.0,13.13,0.008,0.237,1.0,2.0,0.0,0.001,27.57,27.89,26.9,27.26,27.03,27.0,-118.0,27.52,27.23,46.16
2016-08-18 18:45:00-05:00,11.51901,1.8705827,9.045446,607869,33.16,0.0,15.75,12.19,28.52,337.1,275.6,274.6,277.0,3.338,3.32,3.302,338.7,22.65,60.14,0.989,1275638.0,337.1,7.397,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,26.9,15.56,8.95,10.77,10.56,60.0,59.8,62.9,0.0,274.2,274.0,276.0,1.135,-7.666,7.831,586.0,1230609.0,47479.0,112798.0,-0.158,0.772,0.531,0.842,0.585,0.911,0.96,0.966,0.769,0.752,0.767,0.189,0.295,0.312,0.315,0.249,0.243,0.251,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.677,264.7,11.26,1.2,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,27.49,27.83,26.83,27.22,26.98,26.97,-118.3,27.48,27.16,46.06
2016-08-18 18:46:00-05:00,9.2687845,0.1336133,7.662702,607870,33.13,0.0,14.01,10.97,28.49,340.1,275.6,274.9,277.3,2.739,2.724,2.709,341.1,18.51,60.18,0.814,1275638.0,339.0,6.022,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.42,26.84,13.65,9.28,10.79,10.67,60.0,59.8,62.9,0.0,275.0,274.1,276.1,0.699,-7.918,8.01,586.0,1230609.0,47479.0,112798.0,-0.099,0.772,0.531,0.842,0.423,0.638,0.664,0.717,0.54,0.524,0.554,0.137,0.206,0.215,0.234,0.174,0.169,0.181,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.943,277.3,9.59,1.3,3.478,2.0,-1.0,13.44,0.009,0.237,3.0,2.0,0.0,0.0,27.43,27.82,26.74,27.15,26.93,26.87,-118.0,27.42,27.08,45.97
2016-08-18 18:47:00-05:00,7.4471736,-1.2025172,6.2799597,607871,33.09,0.0,12.43,9.61,28.44,337.6,275.5,275.3,277.6,2.567,2.639,2.624,338.9,17.75,60.23,0.769,1275638.0,337.0,5.727,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,26.77,12.12,9.28,10.8,10.68,60.0,59.8,62.9,0.0,275.0,274.9,276.9,0.554,-7.949,8.01,586.0,1230609.0,47479.0,112798.0,-0.08,0.772,0.531,0.842,0.391,0.573,0.594,0.647,0.496,0.478,0.492,0.125,0.184,0.191,0.21,0.159,0.153,0.16,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.192,272.7,12.07,1.7,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,27.37,27.75,26.69,27.12,26.85,26.81,-118.7,27.32,27.04,45.89
2016-08-18 18:48:00-05:00,6.1613307,-2.5386472,5.012445,607872,33.04,0.0,11.01,8.4,28.48,334.1,275.6,275.4,277.7,0.77,2.809,2.201,336.8,18.19,60.19,0.258,1275639.0,334.4,5.876,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,26.71,10.8,9.2,10.78,10.68,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.477,-7.928,7.974,586.0,1230609.0,47479.0,112798.0,-0.068,0.772,0.531,0.842,0.388,0.565,0.575,0.62,0.484,0.472,0.467,0.124,0.181,0.184,0.2,0.155,0.151,0.151,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.972,280.8,16.43,1.6,3.477,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,27.3,27.73,26.62,27.06,26.8,26.78,-119.0,27.29,27.02,45.79
2016-08-18 18:49:00-05:00,4.8754873,-3.6075516,3.975387,607873,32.98,0.0,9.8,7.333,28.48,329.1,275.7,275.6,277.8,0.171,2.298,0.254,330.7,20.75,60.18,0.031,1275639.0,328.5,6.633,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,26.66,9.69,8.87,10.65,10.62,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.465,-7.756,7.792,586.0,1230609.0,47480.0,112798.0,-0.067,0.772,0.531,0.842,0.401,0.581,0.593,0.628,0.496,0.489,0.471,0.127,0.185,0.189,0.201,0.157,0.155,0.151,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.05,275.8,12.53,1.4,3.477,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,27.26,27.66,26.53,26.98,26.74,26.71,-118.8,27.23,26.92,45.71
2016-08-18 18:50:00-05:00,4.0182586,-4.542843,3.053558,607874,32.93,0.0,8.96,6.525,28.42,327.5,275.8,275.6,277.8,0.086,0.34,0.0,329.2,19.75,60.14,0.002,1275639.0,327.7,6.268,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,26.62,8.84,8.87,10.63,10.66,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.335,-7.781,7.804,586.0,1230609.0,47480.0,112798.0,-0.049,0.772,0.531,0.842,0.349,0.506,0.529,0.559,0.429,0.424,0.426,0.11,0.159,0.167,0.178,0.135,0.134,0.136,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.892,284.0,8.19,1.3,3.478,2.0,-1.0,13.28,0.012,0.236,1.0,2.0,0.0,0.001,27.23,27.6,26.46,26.93,26.67,26.63,-118.7,27.16,26.84,45.7
2016-08-18 18:51:00-05:00,3.1610305,-5.344521,2.2469578,607875,32.87,0.0,8.16,5.675,28.36,325.7,275.8,275.7,277.9,0.171,0.085,0.0,327.5,19.63,60.17,0.002,1275639.0,325.8,6.194,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,26.52,8.12,8.85,10.58,10.67,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.242,-7.769,7.784,586.0,1230609.0,47480.0,112798.0,-0.037,0.772,0.531,0.842,0.316,0.47,0.478,0.507,0.394,0.393,0.391,0.099,0.147,0.15,0.16,0.123,0.123,0.124,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.93,287.8,10.5,1.2,3.477,2.0,-1.0,13.44,0.01,0.236,3.0,2.0,0.0,0.0,27.17,27.51,26.35,26.8,26.58,26.54,-118.9,27.07,26.79,45.66
2016-08-18 18:52:00-05:00,2.3038018,-6.1461987,1.4403576,607876,32.82,0.0,7.375,4.996,28.27,324.3,275.9,275.9,278.1,0.086,0.0,0.0,326.1,19.58,60.22,0.0,1275639.0,323.8,6.153,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,26.44,7.361,8.83,10.58,10.67,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.143,-7.768,7.777,586.0,1230609.0,47480.0,112798.0,-0.023,0.772,0.531,0.842,0.276,0.405,0.42,0.45,0.35,0.338,0.347,0.086,0.126,0.131,0.141,0.109,0.105,0.109,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.88,276.9,17.56,1.3,3.477,2.0,-1.0,13.44,0.009,0.236,3.0,2.0,0.0,0.0,27.12,27.44,26.26,26.72,26.46,26.43,-118.7,26.97,26.73,45.6
2016-08-18 18:53:00-05:00,1.4465734,-6.947877,0.63375735,607877,32.73,0.0,6.66,4.256,28.22,325.8,276.3,275.6,277.8,0.086,0.0,0.0,327.5,15.96,60.23,0.0,1275639.0,325.8,4.976,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.09,26.37,6.653,9.18,10.65,10.74,60.0,59.8,62.9,0.0,275.0,275.0,277.0,-0.001,-7.959,7.964,586.0,1230609.0,47480.0,112798.0,-0.003,0.772,0.531,0.842,0.206,0.307,0.321,0.345,0.261,0.255,0.274,0.064,0.095,0.1,0.108,0.081,0.079,0.086,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.163,274.1,10.97,1.5,3.477,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,27.03,27.35,26.18,26.62,26.41,26.36,-118.7,26.86,26.65,45.5
2016-08-18 18:54:00-05:00,0.80365187,-7.6159425,0.05761421,607878,32.7,0.0,5.987,3.629,28.24,323.5,276.2,275.7,277.8,0.0,0.0,0.0,324.5,15.96,60.18,0.0,1275639.0,324.0,4.921,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,26.33,5.969,9.21,10.68,10.76,60.0,59.8,62.9,0.0,275.0,275.0,277.0,-0.052,-7.976,7.979,586.0,1230609.0,47480.0,112798.0,0.004,0.772,0.531,0.842,0.189,0.282,0.295,0.325,0.241,0.235,0.254,0.058,0.087,0.091,0.101,0.074,0.072,0.079,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.928,283.3,11.41,1.3,3.477,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,26.93,27.25,26.14,26.55,26.38,26.28,-119.2,26.83,26.6,45.5
2016-08-18 18:55:00-05:00,0.053576697,-7.8831687,-0.6337575,607879,32.64,0.0,5.29,2.977,28.29,319.7,276.1,275.8,278.0,0.086,0.0,0.0,321.9,16.99,60.18,0.0,1275639.0,320.4,5.234,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,26.28,5.285,9.13,10.65,10.8,60.0,59.8,62.9,0.0,275.0,275.0,277.0,-0.1,-7.941,7.943,586.0,1230609.0,47480.0,112798.0,0.011,0.772,0.531,0.842,0.183,0.275,0.283,0.304,0.237,0.228,0.242,0.056,0.084,0.087,0.094,0.073,0.07,0.075,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.182,284.8,12.41,1.5,3.477,2.0,-1.0,13.44,0.009,0.236,3.0,2.0,0.0,0.0,26.91,27.22,26.04,26.5,26.32,26.2,-118.9,26.75,26.58,45.42
2016-08-18 18:56:00-05:00,-0.48219106,-8.284008,-1.2099005,607880,32.6,0.0,4.793,2.495,28.24,314.6,275.4,275.0,277.2,0.086,0.0,0.0,316.2,20.07,60.22,0.0,1275639.0,314.5,6.131,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.01,26.19,4.71,8.79,10.53,10.77,60.0,59.8,62.9,0.0,274.1,274.1,276.1,-0.135,-7.747,7.749,586.0,1230609.0,47480.0,112798.0,0.016,0.772,0.531,0.842,0.184,0.278,0.289,0.306,0.238,0.231,0.241,0.056,0.085,0.088,0.094,0.072,0.07,0.074,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.24,286.9,11.88,1.7,3.477,2.0,-1.0,13.21,0.015,0.236,1.0,2.0,0.0,0.001,26.8,27.14,26.03,26.41,26.25,26.14,-119.0,26.68,26.55,45.36
2016-08-18 18:57:00-05:00,-1.017959,-8.417621,-1.670815,607881,32.54,0.0,4.185,1.991,28.2,312.7,275.2,274.6,276.8,0.0,0.0,0.0,315.1,19.5,60.22,0.0,1275639.0,312.7,5.929,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,26.11,4.248,8.81,10.49,10.79,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.191,-7.738,7.741,586.0,1230609.0,47481.0,112798.0,0.024,0.772,0.531,0.842,0.159,0.243,0.253,0.273,0.201,0.202,0.211,0.048,0.073,0.076,0.083,0.061,0.061,0.064,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.157,274.1,9.02,1.5,3.477,2.0,-1.0,13.43,0.01,0.236,3.0,2.0,0.0,0.0,26.74,27.06,25.92,26.4,26.14,26.01,-119.5,26.59,26.53,45.37
2016-08-18 18:58:00-05:00,-1.4465733,-8.551233,-2.0165007,607882,32.49,0.0,3.77,1.613,28.16,310.4,275.1,274.8,277.0,0.0,0.0,0.0,313.0,19.45,60.23,0.0,1275639.0,310.2,5.87,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,26.04,3.86,8.79,10.47,10.79,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.233,-7.728,7.732,586.0,1230609.0,47481.0,112798.0,0.03,0.772,0.531,0.842,0.142,0.215,0.224,0.218,0.083,0.182,0.188,0.042,0.064,0.067,0.065,0.022,0.054,0.057,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.035,280.5,13.96,1.4,3.477,2.0,-1.0,13.44,0.009,0.236,3.0,2.0,0.0,0.0,26.66,26.98,25.85,26.32,26.08,25.98,-119.3,26.49,26.5,45.34
2016-08-18 18:59:00-05:00,-1.8751875,-8.952073,-2.0165007,607883,32.43,0.0,3.439,1.396,28.15,309.4,275.4,274.8,277.0,0.0,0.0,0.0,311.1,19.39,60.23,0.0,1275639.0,309.1,5.81,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,25.95,3.619,8.82,10.45,10.77,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.262,-7.732,7.737,586.0,1230609.0,47481.0,112798.0,0.034,0.772,0.531,0.842,0.118,0.185,0.198,0.214,0.147,0.159,0.169,0.034,0.055,0.059,0.064,0.043,0.047,0.051,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.418,282.9,7.683,1.9,3.477,2.0,-1.0,13.44,0.009,0.236,3.0,2.0,0.0,0.0,26.56,26.9,25.79,26.27,26.01,25.88,-119.4,26.44,26.47,45.31
2016-08-18 19:00:00-05:00,-1.8751875,-9.085686,-2.0165007,607884,32.38,0.0,3.202,1.143,28.15,311.4,275.3,275.1,277.2,0.0,0.0,0.0,313.4,15.76,60.21,0.0,1275639.0,311.1,4.706,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,25.88,3.418,9.19,10.57,10.83,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.287,-7.938,7.943,586.0,1230609.0,47481.0,112798.0,0.037,0.772,0.531,0.842,0.105,0.153,0.164,0.183,0.13,0.133,0.143,0.031,0.045,0.049,0.055,0.038,0.039,0.043,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.255,275.5,4.956,1.6,3.475,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,26.46,26.8,25.69,26.22,25.98,25.82,-119.5,26.36,26.47,45.26
2016-08-18 19:01:00-05:00,-1.8751875,-9.352912,-2.1317294,607885,32.32,0.0,2.943,0.908,28.12,310.2,275.4,274.9,277.0,0.0,0.0,0.0,312.0,15.72,60.22,0.0,1275639.0,310.4,4.674,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,25.84,3.291,9.2,10.57,10.85,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.3,-7.947,7.953,586.0,1230609.0,47481.0,112798.0,0.039,0.772,0.531,0.842,0.105,0.151,0.16,0.175,0.13,0.13,0.14,0.031,0.045,0.048,0.053,0.039,0.039,0.042,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.93,286.3,12.33,1.4,3.477,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,26.42,26.74,25.69,26.17,25.93,25.83,-118.8,26.36,26.41,45.21
2016-08-18 19:02:00-05:00,-1.8751875,-9.352912,-2.1317294,607886,32.27,0.0,2.978,0.935,28.08,308.1,275.4,274.8,276.9,0.0,0.0,0.0,310.1,17.8,60.21,0.0,1275639.0,307.9,5.29,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,25.75,3.38,9.01,10.53,10.82,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.302,-7.83,7.836,586.0,1230609.0,47481.0,112798.0,0.039,0.772,0.531,0.842,0.127,0.182,0.189,0.2,0.158,0.157,0.16,0.038,0.054,0.056,0.06,0.047,0.047,0.048,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.81,266.6,8.96,1.3,3.477,2.0,-1.0,13.35,0.015,0.236,1.0,2.0,0.0,0.001,26.35,26.66,25.61,26.11,25.88,25.74,-119.8,26.29,26.34,45.15
2016-08-18 19:03:00-05:00,-1.8751875,-8.952073,-2.0165007,607887,32.21,0.0,3.245,1.148,28.08,308.1,275.3,275.0,277.1,0.0,0.0,0.0,310.7,19.41,60.14,0.0,1275639.0,308.0,5.815,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,25.71,3.682,8.84,10.45,10.8,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.277,-7.749,7.754,586.0,1230609.0,47481.0,112798.0,0.036,0.772,0.531,0.842,0.138,0.195,0.213,0.226,0.168,0.169,0.179,0.041,0.058,0.063,0.068,0.05,0.05,0.054,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.885,257.8,11.34,1.8,3.477,2.0,-1.0,13.47,0.01,0.236,3.0,2.0,0.0,0.0,26.31,26.59,25.57,26.08,25.8,25.67,-119.3,26.24,26.26,45.07
2016-08-18 19:04:00-05:00,-1.8751875,-9.085686,-2.0165007,607888,32.16,0.0,3.2,1.037,28.03,308.2,275.7,275.2,277.3,0.0,0.0,0.0,309.7,19.41,60.17,0.0,1275639.0,308.6,5.787,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,25.73,3.642,8.76,10.39,10.8,60.0,59.8,62.9,0.0,274.5,274.0,276.0,-0.287,-7.709,7.715,586.0,1230609.0,47481.0,112798.0,0.038,0.772,0.531,0.842,0.133,0.193,0.21,0.217,0.177,0.164,0.177,0.04,0.058,0.063,0.065,0.053,0.049,0.053,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.998,264.0,9.15,1.7,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,26.29,26.58,25.52,26.08,25.81,25.73,-118.8,26.19,26.18,45.04
2016-08-18 19:05:00-05:00,-2.1966484,-9.887364,-2.592644,607889,32.06,0.0,2.485,0.288,28.08,307.5,275.5,275.2,277.4,0.0,0.0,0.0,309.6,16.27,60.19,0.0,1275639.0,307.8,4.841,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,25.7,2.827,9.07,10.51,10.88,60.0,59.8,62.9,0.0,274.2,274.0,276.0,-0.37,-7.875,7.885,586.0,1230609.0,47482.0,112798.0,0.049,0.772,0.531,0.842,0.075,0.115,0.133,0.137,0.104,0.098,0.125,0.022,0.034,0.039,0.041,0.031,0.029,0.038,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.757,271.1,11.76,1.1,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,26.26,26.56,25.5,26.08,25.79,25.73,-119.2,26.17,26.15,45.0
2016-08-18 19:06:00-05:00,-2.8395698,-10.689042,-3.1687868,607890,32.02,0.0,1.59,-0.106,28.03,308.8,275.7,275.0,277.3,0.0,0.0,0.0,310.3,5.203,60.16,0.0,1275639.0,308.3,1.548,4.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,25.63,1.976,10.24,10.92,10.94,60.0,59.8,62.9,0.0,274.1,274.0,276.0,-0.322,-8.51,8.52,586.0,1230609.0,47482.0,112798.0,0.039,0.772,0.531,0.842,0.021,0.043,0.044,0.046,0.038,0.037,0.059,0.006,0.013,0.013,0.014,0.011,0.011,0.018,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.922,267.5,6.771,1.2,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,26.16,26.53,25.45,26.0,25.74,25.68,-119.5,26.12,26.09,44.96
2016-08-18 19:07:00-05:00,-3.268184,-11.089881,-3.5144727,607891,31.97,0.0,1.245,-0.105,27.99,307.4,275.3,275.2,277.4,0.0,0.0,0.0,309.0,0.0,60.13,0.0,1275639.0,307.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,25.59,1.635,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.271,-8.88,8.89,586.0,1230609.0,47482.0,112798.0,0.031,0.772,0.531,0.842,0.01,0.016,0.023,0.03,0.016,0.018,0.041,0.003,0.005,0.007,0.009,0.005,0.006,0.013,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.95,265.2,10.95,1.4,3.477,2.0,-1.0,13.47,0.013,0.236,3.0,2.0,0.0,0.0,26.12,26.46,25.37,25.95,25.69,25.62,-119.4,26.11,26.02,44.94
2016-08-18 19:08:00-05:00,-3.3753376,-11.223495,-3.7449298,607892,31.92,0.0,0.987,-0.105,27.99,303.1,275.4,275.0,277.2,0.0,0.0,0.0,305.0,0.0,60.14,0.0,1275639.0,303.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,25.56,1.434,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.271,-8.88,8.88,586.0,1230609.0,47482.0,112798.0,0.03,0.772,0.531,0.842,0.007,0.008,0.015,0.027,0.013,0.014,0.036,0.002,0.002,0.004,0.008,0.004,0.004,0.011,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.803,274.9,9.96,1.0,3.477,2.0,-1.0,13.15,0.008,0.236,1.0,2.0,0.0,0.001,26.07,26.39,25.31,25.88,25.64,25.54,-119.6,26.08,25.99,44.86
2016-08-18 19:09:00-05:00,-3.9111054,-11.624333,-3.9753876,607893,31.9,0.0,0.676,-0.099,27.92,294.1,275.3,274.7,277.0,0.0,0.0,0.0,296.1,0.0,60.14,0.0,1275639.0,294.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,25.52,1.068,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.27,-8.87,8.87,586.0,1230609.0,47482.0,112798.0,0.03,0.772,0.531,0.842,0.012,0.012,0.012,0.023,0.026,0.017,0.032,0.004,0.004,0.003,0.007,0.008,0.005,0.009,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.9,275.0,7.137,1.3,3.477,2.0,-1.0,13.47,0.01,0.236,3.0,2.0,0.0,0.0,26.02,26.35,25.26,25.84,25.6,25.51,-119.6,26.07,25.93,44.84
2016-08-18 19:10:00-05:00,-4.1254125,-12.025172,-4.321073,607894,31.83,0.0,0.391,-0.099,27.86,283.7,275.3,274.8,277.1,0.0,0.0,0.0,285.5,0.0,60.14,0.0,1275639.0,283.6,0.0,3.933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,25.48,0.771,10.85,11.15,10.95,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.269,-8.81,8.81,586.0,1230609.0,47482.0,112798.0,0.031,0.772,0.531,0.842,0.008,0.005,0.007,0.021,0.014,0.015,0.027,0.002,0.002,0.002,0.006,0.004,0.004,0.008,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.858,250.6,19.01,1.1,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.97,26.35,25.21,25.77,25.5,25.44,-119.7,26.0,25.85,44.81
2016-08-18 19:11:00-05:00,-4.33972,-12.025172,-4.55153,607895,31.77,0.0,0.158,-0.1,27.86,275.7,274.8,274.6,276.7,0.0,0.0,0.0,201.6,0.0,60.19,0.0,1275639.0,275.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,25.44,0.627,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.023,0.017,0.018,0.028,0.003,0.003,0.004,0.006,0.005,0.005,0.008,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.833,249.7,17.78,1.3,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.97,26.27,25.2,25.73,25.5,25.39,-119.8,25.99,25.8,44.75
2016-08-18 19:12:00-05:00,-4.554027,-12.025172,-4.666759,607896,31.72,0.0,0.027,-0.1,27.93,267.9,274.6,274.2,276.4,0.0,0.0,0.0,99.1,0.0,60.14,0.0,1275639.0,267.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,25.38,0.519,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.8,273.6,275.2,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.012,0.016,0.021,0.017,0.018,0.027,0.003,0.003,0.004,0.006,0.005,0.005,0.007,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.557,268.0,36.11,1.0,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.89,26.26,25.12,25.69,25.48,25.35,-120.1,25.99,25.8,44.75
2016-08-18 19:13:00-05:00,-4.6611805,-12.025172,-4.666759,607897,31.67,0.0,-0.1,-0.1,27.97,260.2,274.3,274.0,276.2,0.0,0.0,0.0,47.37,0.0,60.15,0.0,1275639.0,260.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,25.4,0.411,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.1,273.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.012,0.016,0.021,0.018,0.019,0.027,0.003,0.003,0.004,0.006,0.005,0.005,0.007,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.7,260.7,19.32,1.0,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.88,26.19,25.12,25.69,25.5,25.35,-119.7,25.99,25.8,44.67
2016-08-18 19:14:00-05:00,-4.6611805,-12.025172,-4.666759,607898,31.62,0.0,-0.029,-0.094,27.97,252.3,274.6,274.1,276.2,0.0,0.0,0.0,23.86,0.0,60.15,0.0,1275639.0,252.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,25.41,0.343,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.7,273.1,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.021,0.019,0.019,0.026,0.003,0.003,0.004,0.005,0.005,0.005,0.007,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.657,271.0,21.6,1.2,3.477,2.0,-1.0,13.23,-0.012,0.235,3.0,2.0,0.0,0.001,25.88,26.21,25.12,25.69,25.52,25.35,-119.6,25.97,25.77,44.65
2016-08-18 19:15:00-05:00,-4.6611805,-12.426011,-4.666759,607899,31.57,0.0,-0.091,-0.091,27.92,243.7,274.4,274.1,276.3,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1275639.0,243.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,25.39,0.31,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.4,273.2,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.013,0.016,0.02,0.018,0.02,0.025,0.003,0.003,0.004,0.005,0.004,0.005,0.006,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.525,266.7,31.11,1.1,3.477,2.0,-1.0,13.46,0.033,0.236,3.0,2.0,0.0,0.0,25.86,26.2,25.12,25.69,25.46,25.35,-119.5,25.89,25.7,44.65
