TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 19:16:00-05:00,-4.6611805,-12.426011,-4.666759,607900,31.53,0.0,-0.175,-0.092,27.89,234.2,275.1,274.7,276.9,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1275639.0,233.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,25.34,0.267,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,273.9,275.9,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.013,0.016,0.02,0.019,0.019,0.025,0.003,0.003,0.004,0.005,0.004,0.004,0.006,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.357,260.2,10.5,2.0,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.79,26.24,25.13,25.69,25.49,25.35,-120.0,25.89,25.7,44.56
2016-08-18 19:17:00-05:00,-4.6611805,-12.025172,-4.666759,607901,31.49,0.0,-0.18,-0.085,28.02,223.6,275.0,275.0,277.2,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1275639.0,223.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,25.33,0.244,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.019,0.02,0.019,0.023,0.003,0.003,0.004,0.004,0.004,0.004,0.005,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.408,244.5,12.65,2.4,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.78,26.15,25.02,25.69,25.49,25.33,-119.4,25.89,25.75,44.56
2016-08-18 19:18:00-05:00,-4.6611805,-11.757946,-4.666759,607902,31.44,0.0,-0.178,-0.083,28.09,212.2,275.3,275.0,277.2,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1275639.0,211.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,25.36,0.192,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.019,0.02,0.02,0.024,0.003,0.003,0.003,0.004,0.004,0.004,0.005,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.958,265.8,14.33,1.4,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.83,26.17,25.14,25.69,25.54,25.35,-119.6,25.89,25.8,44.47
2016-08-18 19:19:00-05:00,-4.4468737,-11.624333,-4.666759,607903,31.4,0.0,-0.191,-0.081,28.0,200.4,275.4,274.9,277.1,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1275639.0,200.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,25.36,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.017,0.019,0.019,0.02,0.023,0.002,0.003,0.003,0.004,0.004,0.004,0.005,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.778,267.8,12.76,1.2,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.82,26.27,25.13,25.69,25.57,25.35,-119.5,25.89,25.72,44.46
2016-08-18 19:20:00-05:00,-4.33972,-11.624333,-4.666759,607904,31.36,0.0,-0.116,-0.076,28.04,188.6,275.3,275.0,277.1,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1275639.0,188.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,25.34,0.186,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.017,0.018,0.02,0.02,0.024,0.002,0.003,0.003,0.003,0.004,0.004,0.004,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.922,257.1,11.56,1.6,3.475,2.0,-1.0,13.32,0.012,0.235,1.0,2.0,0.0,0.001,25.88,26.24,25.09,25.69,25.59,25.35,-119.7,25.89,25.72,44.45
2016-08-18 19:21:00-05:00,-4.4468737,-11.624333,-4.666759,607905,31.31,0.0,-0.182,-0.076,28.08,176.7,275.4,275.0,277.1,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1275639.0,176.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,25.31,0.114,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.018,0.02,0.019,0.023,0.002,0.003,0.003,0.003,0.004,0.003,0.004,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.908,250.8,19.52,1.4,3.477,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.88,26.19,25.11,25.69,25.59,25.35,-119.8,25.89,25.77,44.42
2016-08-18 19:22:00-05:00,-4.4468737,-11.624333,-4.666759,607906,31.27,0.0,-0.196,-0.073,27.97,164.7,275.4,275.0,277.2,0.0,0.0,0.0,21.48,0.0,60.19,0.0,1275639.0,164.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.74,25.37,0.041,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.013,0.016,0.018,0.02,0.02,0.022,0.002,0.002,0.003,0.003,0.003,0.003,0.004,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.885,265.8,11.63,1.3,3.475,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.88,26.25,25.13,25.68,25.53,25.33,-119.2,25.83,25.81,44.41
2016-08-18 19:23:00-05:00,-4.6611805,-11.89156,-4.666759,607907,31.23,0.0,-0.214,-0.07,27.88,153.0,275.3,275.2,277.4,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1275639.0,152.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,25.4,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.6,274.2,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.018,0.02,0.02,0.023,0.002,0.002,0.002,0.003,0.003,0.003,0.004,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.977,262.2,11.28,1.6,3.475,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.88,26.24,25.13,25.7,25.46,25.25,-119.6,25.8,25.74,44.36
2016-08-18 19:24:00-05:00,-4.6611805,-11.89156,-4.666759,607908,31.19,0.0,-0.185,-0.067,27.85,141.6,275.5,275.3,277.5,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1275639.0,141.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,25.3,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.4,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.018,0.02,0.02,0.022,0.002,0.002,0.002,0.003,0.003,0.003,0.003,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.975,276.0,10.12,1.3,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.88,26.17,25.05,25.65,25.42,25.22,-119.8,25.8,25.71,44.31
2016-08-18 19:25:00-05:00,-4.6611805,-12.025172,-4.666759,607909,31.15,0.0,-0.146,-0.064,27.73,130.4,275.6,275.3,277.5,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1275639.0,129.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,25.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.3,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.018,0.02,0.02,0.022,0.002,0.002,0.002,0.002,0.003,0.003,0.003,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.515,272.0,29.29,1.2,3.477,2.0,-1.0,13.47,0.011,0.235,3.0,2.0,0.0,0.0,25.8,26.17,25.03,25.59,25.38,25.17,-119.6,25.73,25.68,44.27
2016-08-18 19:26:00-05:00,-4.6611805,-12.025172,-4.666759,607910,31.11,0.0,-0.178,-0.062,27.84,119.5,275.1,274.6,276.9,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1275639.0,118.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,25.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.1,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.021,0.02,0.023,0.002,0.002,0.002,0.002,0.002,0.002,0.003,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.535,264.2,33.72,1.2,3.477,2.0,-1.0,13.26,0.01,0.235,3.0,2.0,0.0,0.001,25.79,26.08,25.01,25.61,25.38,25.16,-120.1,25.7,25.67,44.19
2016-08-18 19:27:00-05:00,-4.6611805,-12.025172,-4.666759,607911,31.07,0.0,-0.192,-0.061,27.83,109.3,275.0,274.4,276.7,0.0,0.0,0.0,21.61,0.0,60.13,0.0,1275639.0,108.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,25.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.9,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.014,0.017,0.017,0.02,0.02,0.023,0.001,0.002,0.002,0.002,0.002,0.002,0.002,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.343,262.3,71.94,0.9,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.74,26.08,25.01,25.61,25.42,25.19,-119.2,25.7,25.62,44.12
2016-08-18 19:28:00-05:00,-4.6611805,-12.158786,-4.666759,607912,31.03,0.0,-0.209,-0.059,27.85,99.9,274.5,274.0,276.3,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1275639.0,99.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.59,25.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.7,273.3,275.4,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.021,0.019,0.022,0.001,0.002,0.002,0.002,0.002,0.002,0.002,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.525,284.7,26.19,1.0,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.69,26.08,25.03,25.61,25.37,25.21,-119.8,25.7,25.62,44.09
2016-08-18 19:29:00-05:00,-4.6611805,-12.025172,-4.666759,607913,31.01,0.0,-0.216,-0.057,27.93,91.3,275.1,273.9,276.0,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1275639.0,90.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,25.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.02,0.02,0.023,0.001,0.001,0.002,0.002,0.002,0.002,0.002,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.675,247.5,26.42,1.6,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.74,26.08,24.98,25.57,25.32,25.21,-119.7,25.7,25.62,43.99
2016-08-18 19:30:00-05:00,-4.6611805,-12.025172,-4.666759,607914,30.96,0.0,-0.196,-0.057,27.97,83.1,274.9,274.1,276.0,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1275639.0,82.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,25.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.02,0.02,0.022,0.001,0.001,0.001,0.001,0.002,0.002,0.002,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.688,269.8,17.85,1.5,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.79,26.08,24.94,25.51,25.32,25.17,-119.9,25.72,25.57,43.99
2016-08-18 19:31:00-05:00,-4.6611805,-12.025172,-4.666759,607915,30.93,0.0,-0.187,-0.056,27.95,75.35,275.1,274.1,276.1,0.0,0.0,0.0,21.19,0.0,60.16,0.0,1275639.0,74.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,25.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.016,0.017,0.018,0.02,0.02,0.022,0.001,0.001,0.001,0.001,0.002,0.002,0.002,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.067,248.7,26.1,1.7,3.478,2.0,-1.0,13.25,0.016,0.235,1.0,2.0,0.0,0.0,25.74,26.08,24.94,25.51,25.32,25.21,-119.9,25.72,25.55,43.9
2016-08-18 19:32:00-05:00,-4.33972,-11.624333,-4.666759,607916,30.88,0.0,-0.211,-0.055,28.08,67.99,275.2,274.4,276.3,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1275639.0,67.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,25.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.02,0.02,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.001,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.493,259.6,44.09,1.0,3.477,2.0,-1.0,13.25,0.003,0.236,1.0,2.0,0.0,0.001,25.69,26.08,24.94,25.51,25.32,25.2,-119.7,25.7,25.57,43.86
2016-08-18 19:33:00-05:00,-4.33972,-11.624333,-4.666759,607917,30.85,0.0,-0.213,-0.054,28.03,60.77,275.3,274.5,276.3,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1275639.0,59.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,25.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.02,0.02,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.001,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.418,269.2,59.22,1.1,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.69,26.08,24.94,25.51,25.32,25.26,-120.0,25.72,25.52,43.8
2016-08-18 19:34:00-05:00,-4.33972,-11.624333,-4.666759,607918,30.82,0.0,-0.246,-0.054,28.05,53.47,275.3,274.5,276.3,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1275639.0,52.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,25.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.02,0.02,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.001,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.588,267.5,26.41,1.1,3.478,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.69,26.08,24.94,25.45,25.29,25.2,-119.6,25.72,25.54,43.77
2016-08-18 19:35:00-05:00,-4.33972,-11.624333,-4.666759,607919,30.79,0.0,-0.222,-0.053,28.02,46.48,275.6,274.5,276.3,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1275639.0,45.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,25.17,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.02,0.02,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.001,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.262,252.9,44.24,0.5,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.64,26.06,24.85,25.42,25.22,25.17,-119.9,25.74,25.52,43.7
2016-08-18 19:36:00-05:00,-4.554027,-11.89156,-4.666759,607920,30.74,0.0,-0.243,-0.053,27.97,40.18,276.5,275.1,276.9,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1275639.0,39.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,25.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.7,275.9,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.02,0.019,0.021,0.001,0.001,0.001,0.001,0.001,0.001,0.001,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.198,201.4,31.94,0.5,3.478,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.6,25.98,24.84,25.42,25.21,25.17,-119.8,25.69,25.47,43.62
2016-08-18 19:37:00-05:00,-4.6611805,-12.158786,-4.666759,607921,30.72,0.0,-0.211,-0.052,27.94,34.45,276.4,275.5,277.3,0.0,0.0,0.0,21.67,0.0,60.13,0.0,1275639.0,33.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,25.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.02,0.02,0.021,0.0,0.001,0.001,0.001,0.001,0.001,0.001,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.303,239.5,48.43,0.6,3.477,2.0,-1.0,13.1,-0.023,0.235,1.0,2.0,0.0,0.001,25.6,25.98,24.84,25.4,25.13,25.07,-120.4,25.71,25.42,43.59
2016-08-18 19:38:00-05:00,-4.6611805,-12.426011,-4.666759,607922,30.68,0.0,-0.272,-0.052,27.95,29.1,276.4,275.6,277.3,0.0,0.0,0.0,21.52,0.0,60.13,0.0,1275639.0,28.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,25.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.016,0.016,0.018,0.02,0.02,0.021,0.0,0.0,0.0,0.001,0.001,0.001,0.001,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.267,200.6,18.78,0.5,3.478,2.0,-1.0,13.04,0.02,0.24,1.0,2.0,0.0,0.004,25.58,25.98,24.79,25.32,25.03,25.07,-120.5,25.67,25.41,43.51
2016-08-18 19:39:00-05:00,-4.875488,-12.426011,-4.666759,607923,30.65,0.0,-0.249,-0.052,27.92,24.26,276.4,275.7,277.5,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1275639.0,23.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,25.25,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.017,0.017,0.02,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.001,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.215,172.1,71.38,0.5,3.477,2.0,-1.0,13.31,0.032,0.236,3.0,2.0,0.0,0.001,25.64,26.01,24.74,25.32,25.03,25.07,-120.3,25.63,25.33,43.45
2016-08-18 19:40:00-05:00,-4.982641,-12.426011,-4.666759,607924,30.62,0.0,-0.248,-0.052,27.85,20.23,276.5,275.8,277.6,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1275639.0,19.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,25.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,276.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.016,0.02,0.019,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.182,189.1,50.15,0.3,3.477,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.68,26.08,24.74,25.26,25.03,25.07,-120.5,25.65,25.23,43.41
2016-08-18 19:41:00-05:00,-5.0897946,-12.426011,-4.666759,607925,30.59,0.0,-0.269,-0.052,27.83,17.12,276.6,275.7,277.5,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1275639.0,16.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,25.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.02,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.393,212.7,52.63,0.8,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.68,26.06,24.74,25.3,25.01,25.07,-120.4,25.67,25.2,43.32
2016-08-18 19:42:00-05:00,-5.0897946,-12.426011,-4.666759,607926,30.56,0.0,-0.265,-0.051,27.83,14.67,276.7,275.8,277.6,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1275639.0,13.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,25.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.4,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.235,193.3,61.47,0.5,3.478,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.69,26.08,24.74,25.22,25.01,25.02,-120.4,25.68,25.17,43.25
2016-08-18 19:43:00-05:00,-4.982641,-12.426011,-4.666759,607927,30.53,0.0,-0.269,-0.051,27.78,12.67,276.6,275.8,277.5,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1275639.0,11.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,25.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,276.2,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.016,0.016,0.017,0.02,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.43,191.7,36.35,0.7,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.69,26.08,24.69,25.22,24.94,24.97,-120.1,25.62,25.14,43.22
2016-08-18 19:44:00-05:00,-4.7683344,-12.426011,-4.666759,607928,30.5,0.0,-0.275,-0.051,27.75,11.06,276.5,275.9,277.7,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1275639.0,10.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,25.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,276.4,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.015,0.017,0.017,0.02,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.442,219.7,35.56,1.0,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.69,26.08,24.65,25.22,24.94,24.97,-120.1,25.62,25.14,43.14
2016-08-18 19:45:00-05:00,-4.6611805,-12.426011,-4.666759,607929,30.46,0.0,-0.235,-0.051,27.75,9.84,276.6,276.0,277.8,0.0,0.0,0.0,21.24,0.0,60.21,0.0,1275639.0,9.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,25.26,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.527,231.8,31.1,1.0,3.477,2.0,-1.0,13.1,0.009,0.236,1.0,2.0,0.0,0.002,25.66,26.08,24.65,25.21,24.94,24.97,-120.8,25.62,25.14,43.09
2016-08-18 19:46:00-05:00,-4.6611805,-12.426011,-4.666759,607930,30.44,0.0,-0.281,-0.051,27.84,8.93,276.0,275.2,277.0,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1275639.0,8.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,25.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,274.2,276.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.46,214.3,20.5,0.9,3.477,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.68,26.09,24.65,25.13,24.94,24.97,-120.2,25.62,25.15,43.03
2016-08-18 19:47:00-05:00,-4.554027,-12.158786,-4.666759,607931,30.41,0.0,-0.288,-0.051,27.88,8.2,275.9,275.2,277.0,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1275639.0,7.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,25.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.312,209.8,34.08,0.7,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.69,26.06,24.65,25.13,24.95,24.94,-120.5,25.52,25.23,42.93
2016-08-18 19:48:00-05:00,-4.33972,-11.89156,-4.666759,607932,30.38,0.0,-0.3,-0.051,27.91,7.544,276.2,275.2,277.2,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1275639.0,6.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,25.27,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.015,0.015,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.54,235.9,17.34,0.8,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.68,25.98,24.6,25.14,24.95,24.91,-120.8,25.52,25.26,42.91
2016-08-18 19:49:00-05:00,-4.33972,-11.624333,-4.55153,607933,30.35,0.0,-0.277,-0.051,27.93,6.957,276.0,275.5,277.5,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1275639.0,6.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,25.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.438,207.3,30.02,1.0,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.69,26.12,24.55,25.13,24.95,24.88,-120.6,25.52,25.26,42.84
2016-08-18 19:50:00-05:00,-4.33972,-11.624333,-4.321073,607934,30.33,0.0,-0.283,-0.051,27.88,6.256,276.4,275.5,277.4,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1275639.0,5.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,25.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.021,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.512,207.2,12.04,0.7,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.71,26.1,24.55,25.13,24.95,24.88,-120.9,25.52,25.23,42.82
2016-08-18 19:51:00-05:00,-4.33972,-11.624333,-4.321073,607935,30.3,0.0,-0.277,-0.051,27.86,5.763,276.2,275.5,277.4,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1275639.0,5.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,25.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.583,213.5,14.65,1.1,3.477,2.0,-1.0,13.05,-0.105,0.236,1.0,2.0,0.0,0.002,25.66,26.09,24.57,25.13,25.01,24.88,-120.2,25.52,25.17,42.74
2016-08-18 19:52:00-05:00,-4.33972,-11.624333,-4.321073,607936,30.27,0.0,-0.294,-0.051,27.8,5.375,276.0,275.5,277.5,0.0,0.0,0.0,21.35,0.0,60.23,0.0,1275639.0,4.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,25.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.818,204.3,11.63,1.4,3.477,2.0,-1.0,13.04,0.12,0.238,1.0,2.0,0.0,0.004,25.65,26.09,24.57,25.13,25.03,24.88,-120.5,25.52,25.17,42.66
2016-08-18 19:53:00-05:00,-4.33972,-11.624333,-4.321073,607937,30.25,0.0,-0.283,-0.051,27.7,5.029,276.2,275.7,277.6,0.0,0.0,0.0,21.38,0.0,60.23,0.0,1275639.0,4.542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,25.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.5,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.015,0.015,0.017,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.657,210.3,21.36,1.0,3.477,2.0,-1.0,13.47,0.011,0.235,3.0,2.0,0.0,0.0,25.63,26.09,24.57,25.11,25.01,24.86,-120.7,25.52,25.14,42.64
2016-08-18 19:54:00-05:00,-4.33972,-11.624333,-4.321073,607938,30.22,0.0,-0.294,-0.051,27.67,4.65,276.5,275.7,277.6,0.0,0.0,0.0,21.32,0.0,60.23,0.0,1275639.0,4.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,25.17,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.021,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.54,215.9,14.0,0.9,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.61,26.09,24.5,25.03,24.93,24.78,-121.5,25.46,25.14,42.55
2016-08-18 19:55:00-05:00,-4.33972,-11.624333,-4.321073,607939,30.19,0.0,-0.29,-0.051,27.64,4.317,276.6,275.7,277.6,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1275639.0,3.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,25.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.015,0.015,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.75,213.4,12.27,1.2,3.475,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.57,25.99,24.53,25.03,24.91,24.78,-120.9,25.42,25.14,42.48
2016-08-18 19:56:00-05:00,-4.33972,-11.624333,-4.321073,607940,30.16,0.0,-0.294,-0.051,27.64,3.978,276.0,275.5,277.4,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1275639.0,3.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,25.06,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.2,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.019,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.792,185.9,8.58,1.2,3.475,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.53,25.99,24.52,24.98,24.85,24.73,-120.1,25.42,25.13,42.45
2016-08-18 19:57:00-05:00,-4.33972,-11.624333,-4.321073,607941,30.14,0.0,-0.287,-0.051,27.55,3.678,276.0,275.5,277.3,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1275639.0,3.411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,25.05,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.773,216.3,10.79,1.3,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.49,25.99,24.55,24.95,24.82,24.7,-120.7,25.38,25.06,42.37
2016-08-18 19:58:00-05:00,-4.33972,-11.624333,-4.4363017,607942,30.12,0.0,-0.279,-0.051,27.52,3.505,275.8,275.3,277.2,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1275639.0,3.056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,25.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.588,245.0,61.27,1.1,3.477,2.0,-1.0,13.34,0.011,0.234,1.0,2.0,0.0,0.001,25.48,25.91,24.53,24.9,24.75,24.68,-120.9,25.33,25.04,42.34
2016-08-18 19:59:00-05:00,-4.33972,-11.624333,-4.666759,607943,30.09,0.0,-0.298,-0.051,27.52,3.355,275.8,275.1,277.0,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1275639.0,2.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,25.01,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.6,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.015,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.543,205.8,34.99,0.9,3.477,2.0,-1.0,13.51,0.011,0.234,3.0,2.0,0.0,0.0,25.43,25.89,24.47,24.86,24.75,24.62,-121.1,25.33,24.96,42.26
2016-08-18 20:00:00-05:00,-4.33972,-11.624333,-4.666759,607944,30.06,0.0,-0.296,-0.051,27.44,3.2,275.7,275.1,277.0,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1275639.0,2.901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,25.06,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.5,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.67,199.9,19.44,1.0,3.475,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.45,25.89,24.47,24.87,24.71,24.6,-120.7,25.33,25.03,42.19
2016-08-18 20:01:00-05:00,-4.4468737,-11.89156,-4.666759,607945,30.04,0.0,-0.3,-0.051,27.54,3.101,275.8,275.3,277.2,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1275639.0,2.868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,25.05,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.1,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.368,223.8,52.11,0.9,3.475,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,25.48,25.81,24.47,24.91,24.66,24.6,-120.7,25.33,25.0,42.16
2016-08-18 20:02:00-05:00,-4.6611805,-12.025172,-4.666759,607946,30.01,0.0,-0.302,-0.051,27.48,3.099,275.8,275.2,277.1,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1275639.0,2.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,25.03,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.782,230.9,28.49,1.5,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.45,25.8,24.4,24.93,24.66,24.6,-120.9,25.28,24.97,42.06
2016-08-18 20:03:00-05:00,-4.33972,-11.757946,-4.666759,607947,29.99,0.0,-0.298,-0.051,27.48,3.099,275.7,275.2,277.2,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1275639.0,2.845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,24.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.014,0.016,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.525,221.0,31.23,0.9,3.477,2.0,-1.0,13.51,0.009,0.235,3.0,2.0,0.0,0.0,25.42,25.8,24.37,24.93,24.64,24.59,-120.1,25.25,24.99,42.07
2016-08-18 20:04:00-05:00,-4.33972,-11.624333,-4.666759,607948,29.96,0.0,-0.277,-0.051,27.51,3.099,275.9,275.3,277.4,0.0,0.0,0.0,21.63,0.0,60.13,0.0,1275639.0,2.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,24.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.257,241.8,39.38,0.6,3.477,2.0,-1.0,13.27,0.011,0.234,3.0,2.0,0.0,0.001,25.33,25.8,24.37,24.85,24.59,24.56,-121.2,25.23,24.95,42.01
2016-08-18 20:05:00-05:00,-4.4468737,-12.025172,-4.666759,607949,29.93,0.0,-0.298,-0.051,27.52,3.093,276.2,275.5,277.5,0.0,0.0,0.0,21.73,0.0,60.11,0.0,1275639.0,2.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,24.93,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.363,216.2,32.45,1.0,3.478,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.32,25.77,24.37,24.83,24.56,24.51,-120.8,25.23,24.89,41.92
2016-08-18 20:06:00-05:00,-4.554027,-12.025172,-4.666759,607950,29.91,0.0,-0.304,-0.051,27.5,2.995,276.2,275.6,277.5,0.0,0.0,0.0,21.59,0.0,60.13,0.0,1275639.0,2.797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,24.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.293,238.5,68.02,0.9,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.24,25.7,24.31,24.75,24.51,24.51,-120.6,25.14,24.86,41.87
2016-08-18 20:07:00-05:00,-4.6611805,-12.292398,-4.666759,607951,29.89,0.0,-0.304,-0.051,27.45,2.948,276.5,275.6,277.5,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1275639.0,2.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,24.81,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.577,226.6,24.77,1.1,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.22,25.67,24.27,24.75,24.48,24.51,-121.1,25.14,24.86,41.85
2016-08-18 20:08:00-05:00,-4.6611805,-12.292398,-4.666759,607952,29.85,0.0,-0.302,-0.051,27.5,2.897,276.4,275.5,277.5,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1275639.0,2.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,24.79,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.582,222.6,29.21,0.9,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.22,25.61,24.27,24.74,24.43,24.45,-120.7,25.14,24.83,41.76
2016-08-18 20:09:00-05:00,-4.6611805,-12.025172,-4.666759,607953,29.83,0.0,-0.275,-0.051,27.46,2.872,276.2,275.7,277.6,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1275639.0,2.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,24.78,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.014,0.016,0.02,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.218,176.5,41.71,0.4,3.477,2.0,-1.0,13.51,0.027,0.234,3.0,2.0,0.0,0.0,25.22,25.61,24.24,24.66,24.37,24.41,-121.0,25.14,24.76,41.74
2016-08-18 20:10:00-05:00,-4.6611805,-12.292398,-4.666759,607954,29.8,0.0,-0.298,-0.051,27.48,2.918,276.2,275.7,277.6,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1275639.0,2.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,24.78,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.016,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.41,202.3,21.18,0.7,3.477,2.0,-1.0,13.27,-0.008,0.234,3.0,2.0,0.0,0.001,25.22,25.61,24.18,24.64,24.37,24.37,-121.0,25.06,24.75,41.74
2016-08-18 20:11:00-05:00,-4.7683344,-12.426011,-4.666759,607955,29.78,0.0,-0.304,-0.051,27.42,2.964,276.6,276.0,278.0,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1275639.0,2.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,24.78,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.413,203.4,45.44,0.8,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.22,25.61,24.18,24.61,24.37,24.34,-121.1,25.04,24.68,41.67
2016-08-18 20:12:00-05:00,-4.982641,-12.426011,-4.666759,607956,29.76,0.0,-0.304,-0.051,27.35,2.983,276.9,276.0,278.1,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1275639.0,2.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,24.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.453,181.4,11.6,0.8,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.16,25.57,24.15,24.56,24.31,24.34,-121.7,25.03,24.67,41.63
2016-08-18 20:13:00-05:00,-5.0897946,-12.426011,-4.666759,607957,29.74,0.0,-0.304,-0.051,27.31,3.077,276.7,276.0,278.0,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1275639.0,2.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,24.72,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.632,202.3,16.26,1.0,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,25.13,25.51,24.08,24.56,24.26,24.28,-121.1,24.94,24.6,41.58
2016-08-18 20:14:00-05:00,-5.0897946,-12.426011,-4.666759,607958,29.71,0.0,-0.304,-0.051,27.28,3.099,277.0,276.1,278.1,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1275639.0,2.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,24.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.452,191.8,8.25,0.7,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,25.13,25.51,24.06,24.53,24.24,24.3,-121.1,24.94,24.57,41.5
2016-08-18 20:15:00-05:00,-5.0897946,-12.426011,-4.666759,607959,29.69,0.0,-0.256,-0.051,27.23,3.16,276.9,276.2,278.3,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1275639.0,2.899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,24.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,274.9,276.9,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.505,165.9,10.66,0.9,3.477,2.0,-1.0,13.15,-0.037,0.234,1.0,2.0,0.0,0.001,25.05,25.43,23.99,24.47,24.18,24.24,-121.1,24.86,24.47,41.45
2016-08-18 20:16:00-05:00,-5.0897946,-12.426011,-4.666759,607960,29.65,0.0,-0.304,-0.051,27.16,3.287,275.6,274.3,276.4,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1275639.0,2.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,24.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,273.3,275.2,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.016,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.698,177.2,11.56,1.1,3.478,2.0,-1.0,13.19,0.055,0.235,3.0,2.0,0.0,0.001,25.03,25.42,23.99,24.38,24.16,24.22,-120.9,24.85,24.46,41.4
2016-08-18 20:17:00-05:00,-5.0897946,-12.426011,-4.666759,607961,29.64,0.0,-0.304,-0.051,27.02,3.368,275.3,274.3,276.4,0.0,0.0,0.0,21.68,0.0,60.16,0.0,1275639.0,2.963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,24.61,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.016,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.738,188.0,4.665,0.9,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.03,25.38,23.99,24.37,24.13,24.16,-121.6,24.83,24.42,41.35
2016-08-18 20:18:00-05:00,-5.0897946,-12.426011,-4.666759,607962,29.61,0.0,-0.304,-0.051,27.03,3.373,275.3,274.5,276.5,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1275639.0,3.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,24.58,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.693,186.7,9.86,0.9,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.03,25.32,23.94,24.37,24.06,24.12,-121.4,24.81,24.38,41.29
2016-08-18 20:19:00-05:00,-5.0897946,-12.426011,-4.666759,607963,29.58,0.0,-0.304,-0.051,26.96,3.376,275.3,274.5,276.6,0.0,0.0,0.0,21.35,0.0,60.24,0.0,1275639.0,3.056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,24.54,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.015,0.018,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.648,181.1,6.704,0.9,3.475,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,25.01,25.3,23.89,24.32,23.99,24.1,-121.6,24.8,24.33,41.23
2016-08-18 20:20:00-05:00,-4.982641,-12.426011,-4.666759,607964,29.55,0.0,-0.304,-0.051,26.88,3.389,275.3,274.4,276.5,0.0,0.0,0.0,21.51,0.0,60.19,0.0,1275639.0,3.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,24.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.583,182.0,12.9,0.8,3.475,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.94,25.27,23.87,24.27,23.99,24.08,-122.3,24.78,24.28,41.21
2016-08-18 20:21:00-05:00,-4.982641,-12.426011,-4.666759,607965,29.53,0.0,-0.258,-0.051,26.91,3.421,275.3,274.5,276.6,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1275639.0,3.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,24.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.608,187.6,6.907,0.8,3.477,2.0,-1.0,13.1,-0.028,0.234,1.0,2.0,0.0,0.001,24.85,25.22,23.79,24.24,23.97,24.05,-121.7,24.74,24.27,41.15
2016-08-18 20:22:00-05:00,-4.875488,-12.426011,-4.666759,607966,29.51,0.0,-0.3,-0.051,26.9,3.486,275.2,274.6,276.6,0.0,0.0,0.0,21.33,0.0,60.23,0.0,1275639.0,3.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,24.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.543,184.6,9.5,0.7,3.477,2.0,-1.0,13.1,0.046,0.235,1.0,2.0,0.0,0.002,24.84,25.16,23.76,24.18,23.89,24.01,-121.4,24.7,24.2,41.07
2016-08-18 20:23:00-05:00,-4.875488,-12.426011,-4.666759,607967,29.48,0.0,-0.304,-0.051,26.78,3.558,275.3,274.5,276.5,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1275639.0,3.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,24.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.72,168.7,6.106,0.9,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.79,25.13,23.7,24.16,23.83,24.01,-121.7,24.65,24.15,41.02
2016-08-18 20:24:00-05:00,-4.982641,-12.426011,-4.666759,607968,29.45,0.0,-0.304,-0.051,26.73,3.638,275.2,274.4,276.4,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1275639.0,3.367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,24.32,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.728,175.0,10.71,1.0,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.74,25.06,23.7,24.1,23.79,23.99,-121.9,24.67,24.09,40.99
2016-08-18 20:25:00-05:00,-4.982641,-12.426011,-4.666759,607969,29.43,0.0,-0.304,-0.051,26.75,3.638,275.2,274.4,276.4,0.0,0.0,0.0,21.32,0.0,60.18,0.0,1275639.0,3.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,24.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.65,169.4,10.56,0.8,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.69,25.03,23.67,24.03,23.76,23.93,-122.1,24.62,24.09,40.92
2016-08-18 20:26:00-05:00,-4.982641,-12.426011,-4.666759,607970,29.4,0.0,-0.302,-0.051,26.74,3.671,275.8,274.9,276.9,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1275639.0,3.503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,24.21,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.6,274.0,275.9,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.637,185.2,15.35,1.1,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.65,24.98,23.6,24.0,23.7,23.91,-121.6,24.55,24.09,40.86
2016-08-18 20:27:00-05:00,-4.7683344,-12.426011,-4.666759,607971,29.38,0.0,-0.292,-0.051,26.7,3.837,275.9,274.9,276.9,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1275639.0,3.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,24.17,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.778,197.0,9.16,1.1,3.478,2.0,-1.0,13.34,-0.003,0.233,1.0,2.0,0.0,0.001,24.57,24.92,23.6,23.99,23.7,23.93,-122.0,24.57,24.09,40.83
2016-08-18 20:28:00-05:00,-4.6611805,-12.426011,-4.666759,607972,29.35,0.0,-0.304,-0.051,26.66,3.899,275.8,275.0,277.0,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1275639.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,24.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.532,183.0,9.7,0.7,3.477,2.0,-1.0,13.34,0.021,0.234,3.0,2.0,0.0,0.001,24.55,24.94,23.6,23.99,23.7,23.85,-122.1,24.54,24.04,40.76
2016-08-18 20:29:00-05:00,-4.6611805,-12.426011,-4.666759,607973,29.33,0.0,-0.304,-0.051,26.67,3.907,275.8,275.2,277.3,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1275639.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,24.24,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.578,175.8,11.51,0.9,3.475,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.63,24.94,23.6,23.99,23.7,23.83,-121.8,24.5,23.99,40.71
2016-08-18 20:30:00-05:00,-4.6611805,-12.426011,-4.666759,607974,29.31,0.0,-0.304,-0.051,26.62,3.907,276.2,275.1,277.2,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1275639.0,3.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,24.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.013,0.015,0.015,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.478,169.7,9.56,0.7,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.65,24.94,23.57,23.94,23.62,23.83,-121.2,24.47,23.96,40.65
2016-08-18 20:31:00-05:00,-4.7683344,-12.426011,-4.666759,607975,29.27,0.0,-0.304,-0.051,26.54,3.907,275.9,275.2,277.3,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1275639.0,3.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,24.33,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.85,165.0,8.34,1.0,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.67,25.05,23.57,23.92,23.6,23.86,-121.9,24.47,23.91,40.63
2016-08-18 20:32:00-05:00,-4.982641,-12.426011,-4.666759,607976,29.25,0.0,-0.304,-0.051,26.47,3.907,276.1,275.4,277.4,0.0,0.0,0.0,21.58,0.0,60.16,0.0,1275639.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,24.34,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.016,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.733,181.0,11.43,1.0,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.73,25.1,23.6,23.99,23.65,23.93,-121.7,24.54,23.9,40.57
2016-08-18 20:33:00-05:00,-4.982641,-12.426011,-4.666759,607977,29.23,0.0,-0.283,-0.051,26.44,3.907,276.0,275.5,277.5,0.0,0.0,0.0,21.5,0.0,60.13,0.0,1275639.0,3.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,24.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.725,189.4,12.26,1.0,3.477,2.0,-1.0,13.11,0.004,0.234,1.0,2.0,0.0,0.002,24.68,25.07,23.6,23.99,23.62,23.93,-122.0,24.57,23.9,40.52
2016-08-18 20:34:00-05:00,-4.982641,-12.426011,-4.666759,607978,29.2,0.0,-0.304,-0.051,26.47,3.918,276.3,275.6,277.6,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1275639.0,3.526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,24.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.675,175.6,8.37,0.9,3.477,2.0,-1.0,13.47,0.013,0.234,3.0,2.0,0.0,0.001,24.66,25.14,23.6,23.99,23.6,23.91,-121.6,24.55,23.9,40.44
