TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 20:35:00-05:00,-4.982641,-12.426011,-4.666759,607979,29.18,0.0,-0.304,-0.051,26.42,3.974,276.8,275.5,277.6,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1275639.0,3.558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,24.36,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.7,164.6,18.28,1.3,3.477,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,24.76,25.12,23.59,23.9,23.6,23.93,-121.9,24.49,23.9,40.41
2016-08-18 20:36:00-05:00,-4.7683344,-12.426011,-4.666759,607980,29.15,0.0,-0.304,-0.051,26.38,4.044,276.2,275.3,277.3,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1275639.0,3.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,24.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.778,184.8,12.83,1.4,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.68,25.14,23.58,23.91,23.6,23.88,-121.9,24.47,23.88,40.34
2016-08-18 20:37:00-05:00,-4.6611805,-12.426011,-4.666759,607981,29.12,0.0,-0.304,-0.051,26.43,4.151,276.1,275.5,277.4,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1275639.0,3.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,24.36,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.492,185.9,21.62,0.8,3.477,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,24.76,25.14,23.55,23.89,23.6,23.83,-121.6,24.47,23.8,40.28
2016-08-18 20:38:00-05:00,-4.6611805,-12.426011,-4.666759,607982,29.1,0.0,-0.304,-0.051,26.39,4.176,276.5,275.4,277.3,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1275639.0,3.847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,24.3,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.598,178.3,17.03,0.9,3.477,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,24.77,25.14,23.57,23.89,23.64,23.88,-122.2,24.47,23.8,40.25
2016-08-18 20:39:00-05:00,-4.6611805,-12.426011,-4.666759,607983,29.08,0.0,-0.279,-0.053,26.42,4.246,276.0,275.6,277.5,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1275639.0,3.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,24.31,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.013,0.015,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.48,179.1,13.92,0.8,3.477,2.0,-1.0,13.5,0.031,0.233,1.0,2.0,0.0,0.0,24.74,25.14,23.54,23.89,23.6,23.83,-121.9,24.47,23.75,40.18
2016-08-18 20:40:00-05:00,-4.6611805,-12.426011,-4.666759,607984,29.05,0.0,-0.304,-0.051,26.45,4.357,276.2,275.6,277.5,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1275639.0,4.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,24.29,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.018,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.28,166.1,23.73,0.7,3.477,2.0,-1.0,13.36,-0.013,0.234,1.0,2.0,0.0,0.001,24.73,25.14,23.54,23.89,23.65,23.83,-121.8,24.46,23.71,40.15
2016-08-18 20:41:00-05:00,-4.6611805,-12.426011,-4.666759,607985,29.03,0.0,-0.304,-0.053,26.45,4.445,276.3,275.6,277.6,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1275639.0,4.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,24.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.203,204.2,17.66,0.3,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.68,25.12,23.58,23.85,23.64,23.83,-121.7,24.47,23.71,40.07
2016-08-18 20:42:00-05:00,-4.7683344,-12.426011,-4.666759,607986,29.0,0.0,-0.304,-0.051,26.43,4.446,276.3,275.3,277.4,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1275639.0,4.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,24.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.013,0.013,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.253,189.4,28.3,0.5,3.477,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,24.66,25.04,23.54,23.83,23.64,23.83,-121.7,24.47,23.69,40.04
2016-08-18 20:43:00-05:00,-4.982641,-12.426011,-4.666759,607987,28.99,0.0,-0.304,-0.051,26.42,4.446,276.4,275.2,277.3,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1275639.0,4.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,24.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.373,163.8,20.48,0.7,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.64,25.03,23.48,23.79,23.59,23.73,-122.0,24.39,23.69,39.96
2016-08-18 20:44:00-05:00,-4.982641,-12.426011,-4.666759,607988,28.96,0.0,-0.304,-0.051,26.32,4.446,276.3,275.4,277.4,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1275639.0,4.112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,24.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.322,168.5,22.95,0.4,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.56,24.98,23.5,23.79,23.5,23.72,-121.7,24.38,23.66,39.96
2016-08-18 20:45:00-05:00,-4.982641,-12.426011,-4.666759,607989,28.93,0.0,-0.275,-0.053,26.23,4.348,276.3,275.4,277.4,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1275639.0,4.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,24.07,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.018,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.312,157.1,30.9,0.5,3.477,2.0,-1.0,13.31,0.01,0.233,1.0,2.0,0.0,0.001,24.51,24.94,23.45,23.7,23.52,23.67,-121.6,24.31,23.61,39.86
2016-08-18 20:46:00-05:00,-4.982641,-12.426011,-4.666759,607990,28.92,0.0,-0.304,-0.053,26.25,4.202,276.3,275.4,277.4,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1275639.0,3.919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,24.02,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.013,0.014,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.51,200.2,21.16,0.9,3.477,2.0,-1.0,13.53,0.01,0.233,3.0,2.0,0.0,0.0,24.47,24.88,23.42,23.73,23.52,23.64,-122.1,24.28,23.52,39.86
2016-08-18 20:47:00-05:00,-4.7683344,-12.426011,-4.666759,607991,28.89,0.0,-0.304,-0.053,26.23,4.208,276.0,275.4,277.4,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1275639.0,3.959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,24.02,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.627,203.2,23.92,1.4,3.477,2.0,-1.0,13.51,0.006,0.234,3.0,2.0,0.0,0.0,24.47,24.85,23.42,23.75,23.55,23.64,-121.3,24.28,23.52,39.82
2016-08-18 20:48:00-05:00,-4.554027,-12.426011,-4.666759,607992,28.86,0.0,-0.304,-0.051,26.28,4.429,276.4,275.5,277.5,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1275639.0,4.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,24.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.013,0.014,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.668,218.5,22.17,1.2,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.51,24.94,23.42,23.83,23.68,23.64,-121.8,24.28,23.6,39.77
2016-08-18 20:49:00-05:00,-4.33972,-11.757946,-4.666759,607993,28.85,0.0,-0.304,-0.051,26.4,4.692,276.3,275.5,277.6,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1275639.0,4.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,24.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.917,217.4,22.56,1.6,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.56,24.94,23.45,23.92,23.71,23.64,-122.1,24.38,23.68,39.72
2016-08-18 20:50:00-05:00,-4.33972,-11.624333,-4.666759,607994,28.82,0.0,-0.304,-0.057,26.49,4.472,276.6,275.6,277.7,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1275639.0,4.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,24.07,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.4,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.547,264.7,21.81,1.1,3.477,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,24.51,24.93,23.5,23.9,23.71,23.65,-121.8,24.36,23.76,39.67
2016-08-18 20:51:00-05:00,-4.33972,-11.624333,-4.321073,607995,28.8,0.0,-0.304,-0.053,26.53,4.448,276.6,275.5,277.6,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1275639.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,24.04,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.91,249.5,10.86,1.6,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.5,24.88,23.45,23.9,23.71,23.64,-122.3,24.28,23.8,39.65
2016-08-18 20:52:00-05:00,-4.33972,-11.49072,-3.9753876,607996,28.78,0.0,-0.262,-0.051,26.56,4.446,276.4,275.6,277.7,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1275639.0,4.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,23.98,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.013,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.72,246.1,26.56,1.2,3.478,2.0,-1.0,13.16,-0.014,0.234,1.0,2.0,0.0,0.001,24.45,24.8,23.42,23.9,23.69,23.59,-122.1,24.28,23.82,39.57
2016-08-18 20:53:00-05:00,-4.33972,-11.223495,-3.8601587,607997,28.76,0.0,-0.304,-0.051,26.56,4.446,276.7,275.6,277.7,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1275639.0,4.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,23.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.3,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.588,212.8,28.33,1.9,3.477,2.0,-1.0,13.33,0.03,0.234,3.0,2.0,0.0,0.001,24.37,24.75,23.42,23.9,23.61,23.54,-122.2,24.26,23.85,39.51
2016-08-18 20:54:00-05:00,-4.33972,-10.956268,-3.8601587,607998,28.73,0.0,-0.304,-0.051,26.57,4.446,276.7,275.7,277.7,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1275639.0,4.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,23.94,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.3,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.737,256.1,22.82,1.9,3.477,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,24.37,24.75,23.42,23.9,23.66,23.54,-121.1,24.26,23.85,39.48
2016-08-18 20:55:00-05:00,-4.1254125,-10.689042,-3.8601587,607999,28.72,0.0,-0.304,-0.051,26.62,4.446,276.7,275.8,277.8,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1275639.0,4.124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,23.95,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,276.6,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.358,245.5,8.33,2.2,3.477,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,24.37,24.75,23.4,23.9,23.61,23.54,-121.9,24.2,23.9,39.44
2016-08-18 20:56:00-05:00,-3.803952,-10.689042,-3.8601587,608000,28.69,0.0,-0.304,-0.051,26.74,4.446,276.4,275.3,277.4,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1275639.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,23.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,274.1,276.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.895,253.0,16.12,1.7,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.37,24.75,23.36,23.9,23.61,23.54,-121.8,24.2,23.98,39.38
2016-08-18 20:57:00-05:00,-3.803952,-10.689042,-3.8601587,608001,28.68,0.0,-0.304,-0.051,26.62,4.446,276.4,275.1,277.2,0.0,0.0,0.0,21.56,0.0,60.19,0.0,1275639.0,4.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,23.88,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.76,225.5,29.0,1.1,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.37,24.72,23.32,23.9,23.61,23.58,-121.5,24.19,23.99,39.33
2016-08-18 20:58:00-05:00,-3.9111054,-10.689042,-3.8601587,608002,28.66,0.0,-0.249,-0.051,26.64,4.454,276.4,275.5,277.5,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1275639.0,4.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,23.91,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.072,244.4,10.69,1.8,3.477,2.0,-1.0,13.15,-0.037,0.234,1.0,2.0,0.0,0.001,24.34,24.66,23.32,23.85,23.56,23.51,-121.5,24.19,24.0,39.28
2016-08-18 20:59:00-05:00,-3.9111054,-10.689042,-3.8601587,608003,28.64,0.0,-0.304,-0.053,26.67,4.604,276.7,275.5,277.5,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1275639.0,4.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,23.9,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.812,259.5,17.51,1.2,3.477,2.0,-1.0,13.19,0.053,0.235,3.0,2.0,0.0,0.001,24.27,24.66,23.32,23.82,23.56,23.52,-121.5,24.19,24.01,39.25
2016-08-18 21:00:00-05:00,-3.9111054,-10.689042,-3.8601587,608004,28.61,0.0,-0.304,-0.053,26.66,4.715,276.6,275.8,277.8,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1275639.0,4.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,23.87,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.5,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.082,237.7,15.57,1.5,3.478,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.24,24.66,23.32,23.8,23.61,23.52,-122.4,24.11,24.01,39.19
2016-08-18 21:01:00-05:00,-3.9111054,-10.689042,-3.8601587,608005,28.59,0.0,-0.304,-0.053,26.64,4.715,277.0,275.9,277.9,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1275639.0,4.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,23.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.013,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.73,224.8,26.71,1.3,3.478,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.18,24.59,23.32,23.8,23.58,23.53,-121.9,24.09,24.14,39.17
2016-08-18 21:02:00-05:00,-4.018259,-10.689042,-3.8601587,608006,28.58,0.0,-0.304,-0.059,26.67,4.715,276.8,276.2,278.1,0.0,0.0,0.0,21.33,0.0,60.17,0.0,1275639.0,4.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,23.77,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.017,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.663,242.3,24.52,1.2,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.15,24.56,23.32,23.8,23.53,23.55,-122.1,24.09,24.15,39.09
2016-08-18 21:03:00-05:00,-4.232566,-10.689042,-3.8601587,608007,28.56,0.0,-0.304,-0.053,26.64,4.914,277.1,276.0,278.0,0.0,0.0,0.0,21.45,0.0,60.13,0.0,1275639.0,4.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,23.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,276.9,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.012,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.715,252.2,31.04,1.7,3.477,2.0,-1.0,13.51,0.007,0.234,3.0,2.0,0.0,0.0,24.08,24.56,23.39,23.8,23.52,23.55,-121.7,24.09,24.13,39.09
2016-08-18 21:04:00-05:00,-4.33972,-10.689042,-3.8601587,608008,28.53,0.0,-0.292,-0.051,26.62,4.964,277.2,276.2,278.2,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1275639.0,4.685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,23.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.083,255.8,16.05,2.0,3.477,2.0,-1.0,13.33,0.001,0.233,1.0,2.0,0.0,0.001,24.08,24.53,23.34,23.8,23.47,23.5,-121.8,24.09,24.1,39.06
2016-08-18 21:05:00-05:00,-4.33972,-10.689042,-3.8601587,608009,28.52,0.0,-0.304,-0.051,26.57,4.755,277.3,276.3,278.3,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1275639.0,4.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,23.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.3,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.502,255.6,28.81,1.1,3.478,2.0,-1.0,13.33,0.018,0.234,3.0,2.0,0.0,0.001,24.08,24.5,23.32,23.72,23.42,23.45,-121.6,24.09,24.1,38.99
2016-08-18 21:06:00-05:00,-4.33972,-10.689042,-3.8601587,608010,28.49,0.0,-0.304,-0.055,26.62,4.749,276.9,276.0,277.8,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1275639.0,4.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,23.74,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.1,276.6,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.072,237.5,17.44,1.8,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,24.08,24.53,23.29,23.71,23.4,23.45,-121.6,24.09,24.1,38.96
2016-08-18 21:07:00-05:00,-4.33972,-10.689042,-3.8601587,608011,28.47,0.0,-0.304,-0.059,26.61,4.839,276.3,275.3,277.2,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1275639.0,4.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,23.7,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,274.4,276.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.012,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.413,251.7,48.85,1.0,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,24.08,24.47,23.23,23.71,23.34,23.44,-121.7,24.03,24.1,38.9
2016-08-18 21:08:00-05:00,-4.33972,-10.822656,-3.8601587,608012,28.46,0.0,-0.304,-0.053,26.62,4.937,276.1,275.1,277.0,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1275639.0,4.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,23.7,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.41,269.9,35.79,0.9,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,24.08,24.47,23.28,23.71,23.42,23.45,-122.1,24.09,24.1,38.88
2016-08-18 21:09:00-05:00,-4.33972,-11.49072,-3.9753876,608013,28.44,0.0,-0.304,-0.055,26.57,4.985,276.2,275.2,277.2,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1275639.0,4.677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,23.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.013,0.013,0.013,0.017,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.392,257.7,51.0,0.8,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,24.08,24.47,23.32,23.71,23.4,23.45,-121.6,24.09,24.1,38.8
2016-08-18 21:10:00-05:00,-4.33972,-11.624333,-4.4363017,608014,28.43,0.0,-0.283,-0.055,26.54,5.121,276.3,275.1,277.2,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1275639.0,4.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,23.62,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.363,297.0,30.61,0.7,3.477,2.0,-1.0,13.29,0.01,0.233,1.0,2.0,0.0,0.001,24.08,24.4,23.27,23.71,23.42,23.45,-121.6,24.06,24.04,38.77
2016-08-18 21:11:00-05:00,-4.33972,-11.624333,-4.666759,608015,28.37,0.0,-0.304,-0.059,26.5,5.599,276.5,275.4,277.4,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1275639.0,5.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,23.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.433,291.2,29.89,0.6,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,24.05,24.37,23.26,23.71,23.42,23.45,-122.1,23.99,24.0,38.72
2016-08-18 21:12:00-05:00,-4.33972,-11.624333,-4.666759,608016,28.36,0.0,-0.304,-0.055,26.46,6.095,276.6,275.4,277.5,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1275639.0,5.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,23.58,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.492,277.6,24.37,1.0,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.99,24.37,23.23,23.71,23.37,23.42,-121.8,23.99,23.92,38.7
2016-08-18 21:13:00-05:00,-4.4468737,-11.624333,-4.666759,608017,28.33,0.0,-0.304,-0.055,26.41,5.262,276.5,275.6,277.6,0.0,0.0,0.0,21.32,0.0,60.16,0.0,1275639.0,4.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,23.55,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.642,250.3,28.66,1.4,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.99,24.31,23.18,23.69,23.32,23.38,-122.4,23.95,23.86,38.63
2016-08-18 21:14:00-05:00,-4.33972,-11.624333,-4.666759,608018,28.31,0.0,-0.304,-0.061,26.42,5.218,276.7,275.6,277.7,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1275639.0,4.753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,23.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.542,269.6,27.7,1.1,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.99,24.33,23.15,23.61,23.32,23.36,-122.2,23.98,23.86,38.63
2016-08-18 21:15:00-05:00,-4.33972,-11.624333,-4.666759,608019,28.3,0.0,-0.279,-0.057,26.34,5.377,276.7,275.6,277.7,0.0,0.0,0.0,21.58,0.0,60.19,0.0,1275639.0,4.988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,23.54,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.367,258.9,40.18,0.9,3.477,2.0,-1.0,13.53,0.034,0.233,1.0,2.0,0.0,0.0,23.95,24.36,23.15,23.61,23.32,23.36,-121.9,23.98,23.81,38.53
2016-08-18 21:16:00-05:00,-4.4468737,-11.624333,-4.666759,608020,28.28,0.0,-0.3,-0.055,26.28,5.546,277.0,275.6,277.6,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1275639.0,5.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,23.53,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.3,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.607,256.6,24.55,1.1,3.477,2.0,-1.0,13.14,-0.019,0.235,1.0,2.0,0.0,0.001,23.89,24.37,23.13,23.61,23.32,23.36,-121.9,23.9,23.81,38.51
2016-08-18 21:17:00-05:00,-4.4468737,-11.624333,-4.666759,608021,28.27,0.0,-0.304,-0.063,26.24,5.524,276.8,275.7,277.7,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1275639.0,5.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,23.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.742,245.6,26.19,1.4,3.477,2.0,-1.0,13.53,0.009,0.233,3.0,2.0,0.0,0.0,23.91,24.27,23.13,23.61,23.32,23.36,-121.8,23.93,23.81,38.45
2016-08-18 21:18:00-05:00,-4.33972,-11.624333,-4.666759,608022,28.24,0.0,-0.304,-0.066,26.23,5.521,276.6,275.7,277.6,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1275639.0,5.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,23.58,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.011,0.01,0.013,0.014,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.625,212.1,40.98,1.4,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.99,24.27,23.12,23.61,23.32,23.36,-121.9,23.91,23.75,38.46
2016-08-18 21:19:00-05:00,-4.33972,-11.624333,-4.666759,608023,28.23,0.0,-0.304,-0.063,26.25,5.488,276.5,275.7,277.6,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1275639.0,5.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,23.58,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.375,262.3,55.62,1.0,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.97,24.29,23.13,23.61,23.32,23.36,-122.0,23.92,23.72,38.37
2016-08-18 21:20:00-05:00,-4.33972,-11.624333,-4.666759,608024,28.2,0.0,-0.304,-0.068,26.27,5.45,276.8,275.6,277.5,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1275639.0,5.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,23.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.808,236.7,18.28,1.5,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.99,24.37,23.13,23.61,23.32,23.36,-122.2,23.98,23.81,38.32
2016-08-18 21:21:00-05:00,-4.33972,-11.624333,-4.666759,608025,28.19,0.0,-0.275,-0.066,26.27,5.392,276.3,275.5,277.5,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1275639.0,5.126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,23.69,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.01,0.013,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.432,197.9,19.49,0.6,3.477,2.0,-1.0,13.53,0.01,0.233,3.0,2.0,0.0,0.0,23.99,24.37,23.13,23.61,23.32,23.36,-121.7,23.93,23.81,38.34
2016-08-18 21:22:00-05:00,-4.33972,-11.624333,-4.666759,608026,28.17,0.0,-0.304,-0.055,26.29,5.381,276.1,275.4,277.3,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1275639.0,5.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,23.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.018,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.412,203.7,10.76,0.7,3.477,2.0,-1.0,13.14,0.003,0.235,1.0,2.0,0.0,0.001,24.03,24.37,23.16,23.61,23.39,23.36,-121.9,23.91,23.78,38.25
2016-08-18 21:23:00-05:00,-4.33972,-11.624333,-4.666759,608027,28.17,0.0,-0.304,-0.061,26.25,5.318,276.4,275.4,277.3,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1275639.0,4.944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,23.74,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.012,0.012,0.014,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.612,205.2,14.51,1.3,3.475,2.0,-1.0,13.53,0.011,0.233,3.0,2.0,0.0,0.0,24.1,24.43,23.13,23.61,23.32,23.36,-121.8,23.9,23.72,38.24
2016-08-18 21:24:00-05:00,-4.33972,-11.624333,-4.666759,608028,28.15,0.0,-0.304,-0.063,26.27,5.269,276.5,275.3,277.2,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1275639.0,4.936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,23.77,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.99,209.7,20.73,1.6,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,24.16,24.47,23.13,23.59,23.4,23.36,-122.0,23.91,23.72,38.16
2016-08-18 21:25:00-05:00,-4.33972,-11.624333,-4.321073,608029,28.14,0.0,-0.304,-0.07,26.24,5.411,276.4,275.5,277.4,0.0,0.0,0.0,21.24,0.0,60.17,0.0,1275639.0,5.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,23.78,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.983,221.9,22.72,1.5,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,24.18,24.47,23.15,23.61,23.42,23.38,-122.6,23.9,23.72,38.13
2016-08-18 21:26:00-05:00,-4.33972,-11.49072,-3.8601587,608030,28.11,0.0,-0.304,-0.061,26.27,5.641,276.4,275.6,277.5,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1275639.0,5.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,23.81,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.955,209.3,14.25,1.4,3.475,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,24.16,24.47,23.23,23.66,23.44,23.42,-122.2,23.98,23.73,38.12
2016-08-18 21:27:00-05:00,-4.33972,-10.822656,-3.8601587,608031,28.1,0.0,-0.304,-0.059,26.33,5.671,276.5,275.9,277.7,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1275639.0,5.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,23.81,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.2,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.917,196.9,16.12,1.5,3.475,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,24.18,24.47,23.23,23.71,23.48,23.45,-122.2,24.01,23.73,38.05
2016-08-18 21:28:00-05:00,-4.33972,-10.689042,-3.8601587,608032,28.09,0.0,-0.262,-0.068,26.29,5.547,276.9,275.8,277.7,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1275639.0,5.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,23.88,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.7,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.663,195.1,29.89,1.5,3.477,2.0,-1.0,13.27,0.009,0.233,3.0,2.0,0.0,0.001,24.2,24.56,23.21,23.71,23.52,23.45,-121.5,23.99,23.8,38.01
2016-08-18 21:29:00-05:00,-4.232566,-10.689042,-3.8601587,608033,28.07,0.0,-0.304,-0.063,26.25,5.524,276.8,276.0,277.9,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1275639.0,5.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,23.91,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.093,203.0,15.73,1.4,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,24.26,24.56,23.23,23.71,23.52,23.45,-121.7,24.01,23.77,37.96
2016-08-18 21:30:00-05:00,-4.33972,-10.689042,-3.8601587,608034,28.06,0.0,-0.304,-0.063,26.21,5.528,276.7,276.0,278.0,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1275639.0,5.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,23.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.683,175.4,21.23,1.4,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,24.27,24.61,23.23,23.71,23.52,23.47,-121.9,23.99,23.73,37.93
2016-08-18 21:31:00-05:00,-4.33972,-10.689042,-3.8601587,608035,28.04,0.0,-0.304,-0.078,26.12,5.524,277.0,276.0,278.0,0.0,0.0,0.0,21.46,0.0,60.2,0.0,1275639.0,5.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,23.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.107,173.6,16.28,1.7,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,24.34,24.61,23.23,23.71,23.52,23.55,-122.2,24.01,23.72,37.93
2016-08-18 21:32:00-05:00,-4.33972,-11.223495,-3.8601587,608036,28.04,0.0,-0.304,-0.074,26.0,5.528,276.7,276.3,278.2,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1275639.0,5.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.76,23.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.942,190.5,17.4,1.3,3.478,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,24.36,24.64,23.23,23.71,23.52,23.55,-121.8,24.01,23.7,37.84
2016-08-18 21:33:00-05:00,-4.33972,-11.49072,-3.8601587,608037,28.02,0.0,-0.258,-0.066,25.96,5.463,277.1,276.0,277.9,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1275639.0,5.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,23.96,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.343,181.8,14.15,2.0,3.477,2.0,-1.0,13.52,0.03,0.232,1.0,2.0,0.0,0.0,24.37,24.6,23.23,23.71,23.52,23.55,-121.9,24.03,23.72,37.84
2016-08-18 21:34:00-05:00,-4.33972,-11.624333,-3.8601587,608038,28.01,0.0,-0.3,-0.068,25.89,5.391,277.0,276.2,278.1,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1275639.0,5.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,23.93,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.017,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.525,179.9,10.99,2.1,3.477,2.0,-1.0,13.08,-0.023,0.236,1.0,2.0,0.0,0.002,24.27,24.61,23.23,23.71,23.42,23.55,-121.9,24.11,23.72,37.83
2016-08-18 21:35:00-05:00,-4.33972,-11.624333,-3.8601587,608039,27.99,0.0,-0.304,-0.078,25.8,5.408,277.1,276.2,278.2,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1275639.0,5.164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,23.91,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.088,193.3,16.66,1.4,3.477,2.0,-1.0,13.47,0.013,0.233,3.0,2.0,0.0,0.001,24.27,24.63,23.23,23.71,23.52,23.55,-121.7,24.18,23.7,37.74
2016-08-18 21:36:00-05:00,-4.33972,-11.624333,-3.8601587,608040,27.98,0.0,-0.304,-0.078,25.76,5.517,276.5,275.6,277.6,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1275639.0,5.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,23.9,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,274.7,276.2,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.012,0.013,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.912,172.5,22.28,1.3,3.477,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,24.26,24.62,23.23,23.69,23.47,23.55,-122.0,24.11,23.68,37.74
2016-08-18 21:37:00-05:00,-4.33972,-11.624333,-3.8601587,608041,27.97,0.0,-0.304,-0.066,25.78,5.575,276.7,275.5,277.4,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1275639.0,5.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,23.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.645,188.8,11.56,2.8,3.477,2.0,-1.0,13.51,0.007,0.233,3.0,2.0,0.0,0.0,24.28,24.59,23.23,23.71,23.42,23.55,-121.8,24.08,23.62,37.68
2016-08-18 21:38:00-05:00,-4.33972,-11.624333,-3.8601587,608042,27.94,0.0,-0.301,-0.056,25.72,5.775,276.4,275.5,277.5,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1275639.0,5.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,23.89,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.06,181.9,18.48,1.6,3.477,2.0,-1.0,13.51,0.007,0.233,3.0,2.0,0.0,0.0,24.23,24.57,23.23,23.69,23.42,23.55,-121.8,24.1,23.62,37.68
2016-08-18 21:39:00-05:00,-4.33972,-11.624333,-3.8601587,608043,27.93,0.0,-0.3,-0.073,25.63,5.803,276.7,275.6,277.5,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1275639.0,5.411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,23.89,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.011,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.235,186.6,18.33,1.8,3.477,2.0,-1.0,13.51,0.007,0.233,3.0,2.0,0.0,0.0,24.27,24.57,23.23,23.68,23.42,23.52,-122.2,24.1,23.62,37.62
2016-08-18 21:40:00-05:00,-4.33972,-11.624333,-3.9753876,608044,27.91,0.0,-0.258,-0.068,25.66,5.795,276.8,275.6,277.6,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1275639.0,5.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,23.89,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.977,198.9,20.83,1.3,3.478,2.0,-1.0,13.37,0.009,0.233,3.0,2.0,0.0,0.0,24.23,24.55,23.21,23.63,23.42,23.45,-122.1,24.08,23.62,37.61
2016-08-18 21:41:00-05:00,-4.33972,-11.624333,-4.321073,608045,27.91,0.0,-0.301,-0.077,25.63,5.705,276.8,275.6,277.5,0.0,0.0,0.0,21.3,0.0,60.21,0.0,1275639.0,5.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,23.83,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.445,215.7,27.04,1.1,3.478,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,24.18,24.54,23.16,23.61,23.42,23.45,-122.1,24.1,23.59,37.6
2016-08-18 21:42:00-05:00,-4.33972,-11.624333,-4.55153,608046,27.88,0.0,-0.301,-0.09,25.59,5.596,276.7,275.7,277.7,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1275639.0,5.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,23.78,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.952,208.4,16.98,1.4,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,24.23,24.47,23.13,23.61,23.45,23.45,-122.1,24.07,23.52,37.56
2016-08-18 21:43:00-05:00,-4.33972,-11.624333,-4.666759,608047,27.87,0.0,-0.302,-0.076,25.63,5.699,276.8,275.7,277.7,0.0,0.0,0.0,21.56,0.0,60.21,0.0,1275639.0,5.346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,23.74,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.3,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.182,201.9,8.15,2.0,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,24.15,24.47,23.08,23.61,23.47,23.39,-122.0,24.0,23.52,37.56
2016-08-18 21:44:00-05:00,-4.33972,-11.624333,-4.666759,608048,27.85,0.0,-0.302,-0.072,25.59,5.729,276.7,275.7,277.7,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1275639.0,5.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.68,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.011,0.011,0.013,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.143,207.8,13.59,1.8,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,24.15,24.42,23.04,23.56,23.4,23.36,-122.2,23.95,23.49,37.45
2016-08-18 21:45:00-05:00,-4.33972,-11.624333,-4.666759,608049,27.83,0.0,-0.281,-0.07,25.51,5.548,276.7,275.7,277.6,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1275639.0,5.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.63,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.895,201.5,18.06,1.6,3.477,2.0,-1.0,13.34,-0.001,0.232,1.0,2.0,0.0,0.001,24.04,24.36,23.0,23.52,23.32,23.34,-122.2,23.91,23.43,37.47
2016-08-18 21:46:00-05:00,-4.33972,-11.624333,-4.666759,608050,27.81,0.0,-0.303,-0.085,25.49,5.524,276.8,275.7,277.7,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1275639.0,5.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,23.58,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.612,206.6,22.04,1.1,3.477,2.0,-1.0,13.34,0.017,0.233,3.0,2.0,0.0,0.001,24.03,24.31,22.94,23.43,23.29,23.26,-122.0,23.86,23.43,37.39
2016-08-18 21:47:00-05:00,-4.33972,-11.624333,-4.666759,608051,27.78,0.0,-0.303,-0.085,25.52,5.524,276.7,276.0,277.9,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1275639.0,5.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,23.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.623,204.3,22.69,1.0,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.98,24.28,22.94,23.42,23.23,23.24,-121.7,23.81,23.43,37.37
2016-08-18 21:48:00-05:00,-4.33972,-11.624333,-4.666759,608052,27.78,0.0,-0.303,-0.081,25.57,5.533,277.0,276.0,277.9,0.0,0.0,0.0,21.3,0.0,60.18,0.0,1275639.0,5.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,23.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.011,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.652,244.6,29.32,1.5,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.99,24.28,22.96,23.42,23.23,23.26,-122.1,23.81,23.33,37.29
2016-08-18 21:49:00-05:00,-4.33972,-11.624333,-4.666759,608053,27.75,0.0,-0.299,-0.083,25.57,5.545,277.2,276.2,278.2,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1275639.0,5.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,23.54,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.38,234.3,56.09,1.0,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.99,24.28,22.96,23.42,23.23,23.22,-122.2,23.81,23.33,37.27
2016-08-18 21:50:00-05:00,-4.33972,-11.624333,-4.666759,608054,27.74,0.0,-0.296,-0.076,25.58,5.526,277.3,276.2,278.1,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1275639.0,5.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,23.5,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.327,183.0,37.3,0.7,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.98,24.25,22.94,23.36,23.29,23.26,-121.7,23.81,23.33,37.26
2016-08-18 21:51:00-05:00,-4.33972,-11.624333,-4.666759,608055,27.72,0.0,-0.254,-0.073,25.63,5.727,277.5,276.3,278.3,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1275639.0,5.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,23.51,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.517,237.0,28.41,1.5,3.478,2.0,-1.0,13.2,0.006,0.234,1.0,2.0,0.0,0.001,23.99,24.24,22.96,23.36,23.29,23.18,-122.1,23.79,23.33,37.18
2016-08-18 21:52:00-05:00,-4.33972,-11.624333,-4.666759,608056,27.69,0.0,-0.286,-0.064,25.61,5.965,277.4,276.5,278.5,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1275639.0,5.641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,23.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.692,241.6,22.1,1.3,3.477,2.0,-1.0,13.53,0.009,0.233,3.0,2.0,0.0,0.0,23.96,24.19,22.84,23.32,23.26,23.17,-122.1,23.81,23.33,37.16
2016-08-18 21:53:00-05:00,-4.33972,-11.624333,-4.666759,608057,27.68,0.0,-0.285,-0.063,25.63,5.709,277.6,276.4,278.4,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1275639.0,5.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,23.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.016,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.395,249.6,28.37,1.0,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.9,24.19,22.88,23.32,23.24,23.17,-122.2,23.72,23.33,37.11
2016-08-18 21:54:00-05:00,-4.33972,-11.624333,-4.666759,608058,27.66,0.0,-0.284,-0.064,25.63,6.296,277.6,276.4,278.4,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1275639.0,5.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,23.39,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.4,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.282,263.8,52.2,0.6,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.88,24.12,22.8,23.31,23.18,23.12,-121.7,23.72,23.27,37.08
