TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 21:55:00-05:00,-4.33972,-11.624333,-4.666759,608059,27.65,0.0,-0.283,-0.064,25.56,5.57,277.7,276.5,278.4,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1275639.0,5.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,23.33,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.308,240.5,41.76,0.7,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.8,24.09,22.75,23.23,23.04,23.04,-121.9,23.65,23.26,37.07
2016-08-18 21:56:00-05:00,-4.33972,-11.624333,-4.666759,608060,27.63,0.0,-0.283,-0.067,25.48,5.227,276.5,275.5,277.4,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1275639.0,4.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,23.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,274.3,276.2,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.865,237.4,25.33,1.3,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.71,24.03,22.73,23.23,22.97,22.97,-121.8,23.62,23.15,37.0
2016-08-18 21:57:00-05:00,-4.33972,-11.624333,-4.666759,608061,27.61,0.0,-0.248,-0.043,25.59,5.492,275.9,274.7,276.6,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1275639.0,5.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,23.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.5,273.5,275.5,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.535,257.5,20.72,1.1,3.477,2.0,-1.0,13.07,-0.009,0.235,1.0,2.0,0.0,0.002,23.66,23.96,22.72,23.18,22.96,22.96,-122.3,23.54,23.19,36.97
2016-08-18 21:58:00-05:00,-4.33972,-11.624333,-4.666759,608062,27.59,0.0,-0.274,-0.075,25.61,5.633,275.2,274.3,276.2,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1275639.0,5.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,23.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.013,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.955,250.9,11.68,1.7,3.477,2.0,-1.0,13.44,0.021,0.233,3.0,2.0,0.0,0.001,23.61,23.87,22.65,23.13,22.94,22.88,-122.4,23.52,23.18,36.89
2016-08-18 21:59:00-05:00,-4.33972,-11.624333,-4.666759,608063,27.57,0.0,-0.273,-0.099,25.55,5.225,275.6,274.4,276.3,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1275639.0,4.857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,23.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.442,248.7,53.06,0.7,3.477,2.0,-1.0,13.51,0.007,0.233,3.0,2.0,0.0,0.0,23.53,23.82,22.65,23.1,22.94,22.88,-122.0,23.52,23.24,36.89
2016-08-18 22:00:00-05:00,-4.33972,-11.624333,-4.666759,608064,27.55,0.0,-0.274,-0.064,25.56,5.369,275.6,274.7,276.6,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1275639.0,5.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.07,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.488,266.0,28.6,0.9,3.477,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,23.52,23.79,22.56,23.04,22.91,22.85,-122.9,23.43,23.16,36.89
2016-08-18 22:01:00-05:00,-4.33972,-11.624333,-4.666759,608065,27.53,0.0,-0.27,-0.075,25.5,6.037,275.9,274.9,276.7,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1275639.0,5.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.03,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,275.6,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.86,268.7,41.39,1.4,3.477,2.0,-1.0,13.51,0.007,0.233,3.0,2.0,0.0,0.0,23.52,23.72,22.56,23.04,22.83,22.78,-122.6,23.43,23.16,36.79
2016-08-18 22:02:00-05:00,-4.33972,-11.624333,-4.666759,608066,27.52,0.0,-0.268,-0.086,25.47,6.934,275.9,274.9,276.8,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1275639.0,6.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,23.01,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,275.7,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.32,267.1,46.93,0.6,3.478,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,23.47,23.71,22.54,22.97,22.75,22.75,-122.0,23.36,23.14,36.76
2016-08-18 22:03:00-05:00,-4.33972,-11.624333,-4.666759,608067,27.5,0.0,-0.219,-0.048,25.43,7.998,276.1,275.0,276.9,0.0,0.0,0.0,21.51,0.0,60.2,0.0,1275639.0,7.589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,22.93,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.407,302.8,50.68,0.8,3.478,2.0,-1.0,13.28,0.01,0.233,3.0,2.0,0.0,0.001,23.42,23.69,22.46,22.96,22.77,22.69,-122.4,23.33,23.11,36.71
2016-08-18 22:04:00-05:00,-4.33972,-11.624333,-4.666759,608068,27.48,0.0,-0.264,-0.061,25.42,9.23,275.7,275.2,277.1,0.0,0.0,0.0,21.38,0.0,60.18,0.0,1275639.0,8.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,22.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.5,304.8,20.04,1.0,3.478,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.32,23.61,22.48,22.97,22.7,22.65,-122.7,23.3,23.06,36.7
2016-08-18 22:05:00-05:00,-4.33972,-11.624333,-4.666759,608069,27.47,0.0,-0.267,-0.072,25.31,8.03,275.7,275.2,277.1,0.0,0.0,0.0,21.57,0.0,60.18,0.0,1275639.0,7.631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,22.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.758,291.2,26.62,1.8,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.32,23.58,22.43,22.87,22.74,22.59,-122.3,23.24,23.04,36.66
2016-08-18 22:06:00-05:00,-4.33972,-11.624333,-4.666759,608070,27.44,0.0,-0.265,-0.073,25.29,5.905,275.9,275.2,277.1,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1275639.0,5.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,22.76,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.098,276.4,14.7,1.6,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.27,23.52,22.46,22.88,22.71,22.59,-122.9,23.24,23.04,36.63
2016-08-18 22:07:00-05:00,-4.33972,-11.624333,-4.666759,608071,27.43,0.0,-0.264,-0.08,25.26,6.178,276.3,275.1,277.0,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1275639.0,5.912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,22.73,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.08,268.5,22.94,1.7,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.23,23.48,22.42,22.88,22.67,22.59,-122.6,23.19,23.09,36.6
2016-08-18 22:08:00-05:00,-4.33972,-11.624333,-4.666759,608072,27.4,0.0,-0.213,-0.089,25.24,7.128,276.0,275.3,277.2,0.0,0.0,0.0,21.29,0.0,60.2,0.0,1275639.0,6.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,22.68,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.013,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.805,278.1,46.06,2.2,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.23,23.42,22.5,22.91,22.71,22.59,-122.1,23.17,23.09,36.54
2016-08-18 22:09:00-05:00,-4.33972,-11.624333,-4.666759,608073,27.4,0.0,-0.252,-0.085,25.25,7.643,276.1,275.2,277.1,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1275639.0,7.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,22.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.165,291.6,18.36,1.9,3.478,2.0,-1.0,13.33,0.007,0.233,1.0,2.0,0.0,0.001,23.23,23.42,22.55,22.94,22.83,22.65,-122.5,23.24,23.2,36.5
2016-08-18 22:10:00-05:00,-4.33972,-11.089881,-4.2058444,608074,27.37,0.0,-0.263,-0.087,25.29,7.469,276.5,275.1,277.0,0.0,0.0,0.0,21.35,0.0,60.18,0.0,1275639.0,7.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,22.76,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.425,284.6,10.82,2.0,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.23,23.42,22.63,23.0,22.85,22.69,-122.6,23.24,23.21,36.5
2016-08-18 22:11:00-05:00,-4.33972,-10.689042,-3.8601587,608075,27.36,0.0,-0.263,-0.075,25.33,6.768,276.4,275.5,277.3,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1275639.0,6.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,22.73,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.905,303.2,25.9,1.8,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.23,23.42,22.66,23.0,22.85,22.69,-121.7,23.24,23.34,36.42
2016-08-18 22:12:00-05:00,-4.33972,-10.689042,-3.8601587,608076,27.34,0.0,-0.262,-0.097,25.35,6.925,276.3,275.4,277.2,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1275639.0,6.553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,22.78,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.675,285.1,33.04,1.5,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.31,23.42,22.66,23.04,22.85,22.69,-121.9,23.24,23.34,36.41
2016-08-18 22:13:00-05:00,-4.33972,-10.689042,-3.8601587,608077,27.32,0.0,-0.26,-0.091,25.36,7.303,276.2,275.5,277.3,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1275639.0,7.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,22.78,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.13,294.5,20.73,1.8,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.32,23.42,22.66,23.05,22.95,22.78,-122.3,23.24,23.34,36.34
2016-08-18 22:14:00-05:00,-4.33972,-10.689042,-3.8601587,608078,27.3,0.0,-0.231,-0.07,25.37,7.393,276.4,275.4,277.2,0.0,0.0,0.0,21.71,0.0,60.15,0.0,1275639.0,7.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,22.77,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.19,291.3,13.37,1.7,3.477,2.0,-1.0,13.17,-0.036,0.233,1.0,2.0,0.0,0.001,23.32,23.42,22.66,23.07,22.95,22.7,-122.1,23.24,23.37,36.31
2016-08-18 22:15:00-05:00,-4.33972,-10.689042,-3.8601587,608079,27.28,0.0,-0.263,-0.096,25.34,7.385,276.3,275.3,277.1,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1275639.0,7.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,22.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.437,287.5,16.1,2.3,3.477,2.0,-1.0,13.17,0.048,0.234,3.0,2.0,0.0,0.001,23.32,23.42,22.66,23.19,22.95,22.78,-122.8,23.24,23.34,36.25
2016-08-18 22:16:00-05:00,-4.33972,-10.689042,-3.8601587,608080,27.27,0.0,-0.262,-0.103,25.35,7.814,276.4,275.4,277.1,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1275639.0,7.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,22.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.507,275.6,8.79,2.1,3.477,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,23.32,23.42,22.66,23.24,23.03,22.8,-122.1,23.24,23.44,36.21
2016-08-18 22:17:00-05:00,-4.33972,-10.689042,-3.8601587,608081,27.25,0.0,-0.26,-0.091,25.35,7.908,276.4,275.4,277.1,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1275639.0,7.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,22.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.513,277.9,10.51,2.5,3.477,2.0,-1.0,13.51,0.007,0.233,3.0,2.0,0.0,0.0,23.32,23.42,22.66,23.24,23.04,22.82,-122.1,23.24,23.44,36.13
2016-08-18 22:18:00-05:00,-4.33972,-10.689042,-3.8601587,608082,27.23,0.0,-0.259,-0.084,25.2,9.08,276.3,275.4,277.3,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1275639.0,8.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,22.79,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.48,279.4,20.41,2.3,3.477,2.0,-1.0,13.51,0.009,0.233,3.0,2.0,0.0,0.0,23.31,23.34,22.66,23.2,23.04,22.86,-122.5,23.24,23.44,36.12
2016-08-18 22:19:00-05:00,-4.33972,-10.689042,-3.8601587,608083,27.21,0.0,-0.26,-0.101,25.12,8.05,276.4,275.5,277.3,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1275639.0,7.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.65,22.81,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.548,284.3,6.995,2.2,3.475,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.32,23.36,22.66,23.24,23.04,22.88,-121.9,23.24,23.44,36.07
2016-08-18 22:20:00-05:00,-4.33972,-10.689042,-3.8601587,608084,27.19,0.0,-0.263,-0.083,25.13,5.766,276.5,275.6,277.4,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1275639.0,5.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,22.78,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.585,279.2,8.09,2.2,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.27,23.32,22.66,23.24,23.03,22.84,-121.8,23.24,23.44,36.01
2016-08-18 22:21:00-05:00,-4.33972,-10.689042,-3.8601587,608085,27.17,0.0,-0.261,-0.092,25.07,6.678,276.6,275.6,277.4,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1275639.0,6.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,22.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.543,268.1,9.58,2.2,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.23,23.32,22.66,23.24,23.04,22.82,-121.9,23.24,23.44,35.94
2016-08-18 22:22:00-05:00,-4.33972,-10.689042,-3.8601587,608086,27.15,0.0,-0.26,-0.087,25.11,8.31,276.7,275.8,277.6,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1275639.0,7.823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.63,22.76,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.462,272.4,11.53,2.2,3.474,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.23,23.32,22.66,23.24,23.04,22.93,-122.0,23.24,23.44,35.93
2016-08-18 22:23:00-05:00,-4.33972,-10.689042,-3.8601587,608087,27.14,0.0,-0.24,-0.105,25.11,6.604,276.9,275.9,277.7,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1275639.0,6.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,22.74,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.875,277.5,6.985,2.5,3.474,2.0,-1.0,13.39,0.008,0.232,1.0,2.0,0.0,0.001,23.23,23.29,22.66,23.24,23.04,22.93,-122.2,23.24,23.39,35.83
2016-08-18 22:24:00-05:00,-4.33972,-10.689042,-3.8601587,608088,27.12,0.0,-0.258,-0.079,25.07,5.776,276.8,276.1,277.8,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1275639.0,5.366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.63,22.75,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,2.107,277.4,7.947,3.0,3.477,2.0,-1.0,13.55,0.009,0.232,3.0,2.0,0.0,0.0,23.23,23.23,22.66,23.24,23.04,22.89,-122.0,23.22,23.34,35.76
2016-08-18 22:25:00-05:00,-4.33972,-10.689042,-3.8601587,608089,27.09,0.0,-0.257,-0.112,25.08,5.117,276.8,276.1,277.8,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1275639.0,4.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,22.75,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,274.9,276.6,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,2.023,267.7,9.67,2.6,3.475,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.23,23.24,22.66,23.24,23.04,22.89,-122.3,23.14,23.37,35.73
2016-08-18 22:26:00-05:00,-4.33972,-10.689042,-3.8601587,608090,27.08,0.0,-0.257,-0.096,25.02,4.288,276.5,275.2,277.0,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1275639.0,4.051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,22.74,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.1,275.9,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,2.277,279.9,7.773,2.8,3.475,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.23,23.23,22.66,23.24,23.04,22.89,-122.5,23.24,23.44,35.7
2016-08-18 22:27:00-05:00,-4.33972,-10.689042,-3.8601587,608091,27.06,0.0,-0.256,-0.1,25.0,4.083,276.1,275.5,277.2,0.0,0.0,0.0,21.55,0.0,60.17,0.0,1275639.0,3.916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.54,22.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.408,284.2,15.4,2.1,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.2,23.23,22.66,23.24,23.04,22.89,-122.6,23.19,23.39,35.64
2016-08-18 22:28:00-05:00,-4.33972,-10.689042,-3.9753876,608092,27.03,0.0,-0.231,-0.091,24.94,4.641,276.7,275.4,277.1,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1275639.0,4.423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,22.7,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.873,278.3,7.615,2.5,3.475,2.0,-1.0,13.55,0.009,0.232,3.0,2.0,0.0,0.0,23.13,23.21,22.63,23.22,23.01,22.89,-122.8,23.14,23.34,35.6
2016-08-18 22:29:00-05:00,-4.33972,-10.689042,-3.9753876,608093,27.03,0.0,-0.256,-0.135,24.96,7.08,276.4,275.6,277.4,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1275639.0,6.626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,22.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.598,281.4,12.44,2.2,3.478,2.0,-1.0,13.3,0.006,0.232,3.0,2.0,0.0,0.001,23.13,23.13,22.56,23.14,22.95,22.89,-122.5,23.13,23.34,35.54
2016-08-18 22:30:00-05:00,-4.33972,-10.822656,-4.2058444,608094,27.0,0.0,-0.255,-0.124,24.96,8.16,276.5,275.7,277.4,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1275639.0,7.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,22.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.512,295.6,19.8,2.3,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.13,23.13,22.56,23.14,22.95,22.85,-121.9,23.06,23.32,35.49
2016-08-18 22:31:00-05:00,-4.33972,-10.689042,-4.321073,608095,26.98,0.0,-0.255,-0.111,25.06,7.963,276.6,275.8,277.5,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1275639.0,7.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,22.61,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.907,289.3,13.62,2.9,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.05,23.08,22.55,23.09,22.88,22.79,-122.2,23.04,23.33,35.44
2016-08-18 22:32:00-05:00,-4.33972,-10.689042,-4.4363017,608096,26.96,0.0,-0.255,-0.13,24.95,6.754,276.8,275.5,277.3,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1275639.0,6.408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,22.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.562,285.9,13.4,2.5,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.02,23.04,22.47,23.04,22.85,22.79,-122.9,23.06,23.28,35.36
2016-08-18 22:33:00-05:00,-4.33972,-10.822656,-4.666759,608097,26.93,0.0,-0.255,-0.126,24.88,4.208,272.3,271.1,272.9,0.0,0.0,0.0,21.73,0.0,60.12,0.0,1275639.0,4.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,22.57,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.1,270.1,272.1,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.65,288.1,9.05,2.1,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.96,23.02,22.47,23.04,22.85,22.71,-123.2,23.1,23.24,35.38
2016-08-18 22:34:00-05:00,-4.33972,-11.49072,-4.666759,608098,26.91,0.0,-0.238,-0.117,24.79,3.688,272.3,271.2,273.0,0.0,0.0,0.0,21.36,0.0,60.17,0.0,1275639.0,3.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,22.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,270.0,272.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.968,292.4,17.65,1.5,3.477,2.0,-1.0,13.29,-0.016,0.232,1.0,2.0,0.0,0.001,22.94,23.02,22.45,23.04,22.85,22.69,-122.7,23.0,23.2,35.27
2016-08-18 22:35:00-05:00,-4.33972,-11.624333,-4.666759,608099,26.9,0.0,-0.254,-0.106,24.79,5.386,272.7,271.2,273.0,0.0,0.0,0.0,21.53,0.0,60.23,0.0,1275639.0,5.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,22.57,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,270.0,272.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.462,284.7,16.55,2.0,3.477,2.0,-1.0,13.4,0.031,0.233,3.0,2.0,0.0,0.001,22.94,23.04,22.42,23.04,22.85,22.69,-122.5,22.98,23.15,35.23
2016-08-18 22:36:00-05:00,-4.33972,-11.624333,-4.666759,608100,26.87,0.0,-0.254,-0.136,24.81,8.13,274.3,273.5,275.2,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1275639.0,7.681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,22.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.4,273.9,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.35,287.2,10.36,1.7,3.477,2.0,-1.0,13.56,0.007,0.232,3.0,2.0,0.0,0.0,22.94,22.94,22.37,23.01,22.79,22.69,-123.1,22.96,23.12,35.17
2016-08-18 22:37:00-05:00,-4.33972,-11.624333,-4.666759,608101,26.84,0.0,-0.254,-0.121,24.83,11.4,275.7,274.7,276.4,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1275639.0,10.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,22.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.647,315.3,20.75,1.5,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.89,22.94,22.32,22.93,22.71,22.63,-122.5,22.95,23.05,35.17
2016-08-18 22:38:00-05:00,-4.6611805,-11.624333,-4.666759,608102,26.83,0.0,-0.254,-0.131,24.78,10.58,275.7,274.7,276.4,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1275639.0,10.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,22.4,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.323,330.4,30.68,0.8,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.84,22.86,22.28,22.85,22.64,22.53,-122.6,22.92,22.99,35.06
2016-08-18 22:39:00-05:00,-5.0897946,-11.89156,-4.666759,608103,26.8,0.0,-0.254,-0.146,24.77,11.09,275.6,275.0,276.7,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1275639.0,10.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,22.34,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.548,327.2,19.04,1.0,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.79,22.83,22.19,22.77,22.53,22.47,-122.7,22.83,22.91,34.99
2016-08-18 22:40:00-05:00,-5.0897946,-12.426011,-4.666759,608104,26.78,0.0,-0.235,-0.157,24.73,10.03,276.1,275.0,276.7,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1275639.0,9.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,22.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.2,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.707,318.3,19.68,0.9,3.477,2.0,-1.0,13.25,0.009,0.232,1.0,2.0,0.0,0.001,22.72,22.75,22.12,22.66,22.45,22.37,-122.4,22.83,22.8,34.96
2016-08-18 22:41:00-05:00,-5.0897946,-12.426011,-5.0124445,608105,26.76,0.0,-0.254,-0.138,24.63,11.14,276.4,275.2,276.9,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1275639.0,10.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,22.21,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.755,340.8,10.08,1.1,3.477,2.0,-1.0,13.56,0.007,0.232,3.0,2.0,0.0,0.0,22.65,22.72,22.08,22.63,22.37,22.31,-122.8,22.76,22.76,34.92
2016-08-18 22:42:00-05:00,-5.0897946,-12.426011,-5.3581305,608106,26.74,0.0,-0.254,-0.157,24.53,11.55,276.5,275.4,277.1,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1275639.0,10.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,22.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.65,331.9,16.73,1.2,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.59,22.65,22.04,22.56,22.28,22.26,-122.5,22.73,22.67,34.91
2016-08-18 22:43:00-05:00,-5.0897946,-12.426011,-5.473359,608107,26.72,0.0,-0.254,-0.15,24.5,10.98,276.4,275.6,277.3,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1275639.0,10.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,22.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.862,326.6,19.43,1.2,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.52,22.59,21.94,22.48,22.21,22.16,-122.8,22.67,22.64,34.85
2016-08-18 22:44:00-05:00,-5.0897946,-12.426011,-5.3581305,608108,26.69,0.0,-0.254,-0.135,24.52,10.83,276.2,275.8,277.4,0.0,0.0,0.0,21.44,0.0,60.24,0.0,1275639.0,10.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,22.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.892,315.5,12.85,1.4,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.46,22.58,21.89,22.37,22.1,22.05,-123.1,22.59,22.57,34.77
2016-08-18 22:45:00-05:00,-5.0897946,-12.426011,-5.1276736,608109,26.66,0.0,-0.228,-0.131,24.53,10.85,276.6,275.8,277.5,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1275639.0,10.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,21.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.078,279.9,14.13,1.5,3.477,2.0,-1.0,13.55,0.025,0.232,3.0,2.0,0.0,0.0,22.38,22.51,21.81,22.28,22.1,22.02,-122.7,22.57,22.57,34.77
2016-08-18 22:46:00-05:00,-5.0897946,-12.426011,-4.7819877,608110,26.65,0.0,-0.254,-0.159,24.56,8.95,276.2,275.3,277.0,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1275639.0,8.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,21.9,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.153,281.9,12.6,1.7,3.478,2.0,-1.0,13.3,-0.01,0.232,3.0,2.0,0.0,0.001,22.36,22.45,21.8,22.28,22.08,22.02,-123.2,22.56,22.57,34.69
2016-08-18 22:47:00-05:00,-5.0897946,-12.426011,-4.666759,608111,26.62,0.0,-0.254,-0.159,24.58,8.67,276.1,275.1,276.9,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1275639.0,8.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,21.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.222,266.4,15.84,1.7,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.36,22.38,21.8,22.28,22.08,21.94,-122.8,22.48,22.51,34.67
2016-08-18 22:48:00-05:00,-5.0897946,-12.292398,-4.666759,608112,26.6,0.0,-0.254,-0.175,24.61,8.08,275.9,275.2,276.9,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1275639.0,7.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.05,21.88,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.9,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.014,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.275,273.9,9.32,1.7,3.475,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.33,22.36,21.8,22.28,22.1,21.93,-123.2,22.48,22.48,34.6
2016-08-18 22:49:00-05:00,-5.0897946,-11.757946,-4.666759,608113,26.58,0.0,-0.254,-0.201,24.67,9.11,276.1,275.2,277.0,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1275639.0,8.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,21.9,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.237,271.0,10.27,1.7,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.3,22.36,21.72,22.28,22.08,21.93,-123.1,22.48,22.48,34.64
2016-08-18 22:50:00-05:00,-5.0897946,-11.89156,-4.666759,608114,26.56,0.0,-0.254,-0.167,24.5,9.52,276.1,275.1,276.9,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1275639.0,9.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,21.93,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.092,279.5,12.57,1.6,3.478,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.38,22.36,21.72,22.29,22.1,21.93,-123.1,22.41,22.46,34.6
2016-08-18 22:51:00-05:00,-4.875488,-11.757946,-4.666759,608115,26.53,0.0,-0.241,-0.194,24.58,9.88,276.0,275.2,276.9,0.0,0.0,0.0,21.65,0.0,60.19,0.0,1275639.0,9.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,21.93,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.9,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.268,277.5,10.46,1.7,3.477,2.0,-1.0,13.09,-0.065,0.233,1.0,2.0,0.0,0.002,22.38,22.36,21.7,22.28,22.08,21.93,-122.6,22.44,22.41,34.55
2016-08-18 22:52:00-05:00,-4.6611805,-11.624333,-4.666759,608116,26.51,0.0,-0.254,-0.19,24.65,7.652,275.9,275.1,276.9,0.0,0.0,0.0,21.7,0.0,60.13,0.0,1275639.0,7.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,21.89,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.3,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.295,291.7,11.45,1.6,3.477,2.0,-1.0,13.09,0.076,0.234,1.0,2.0,0.0,0.002,22.38,22.36,21.72,22.31,22.1,21.93,-123.2,22.38,22.45,34.57
2016-08-18 22:53:00-05:00,-4.554027,-11.624333,-4.666759,608117,26.49,0.0,-0.249,-0.183,24.58,8.5,276.1,275.3,277.1,0.0,0.0,0.0,21.51,0.0,60.2,0.0,1275639.0,8.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,21.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.2,270.5,9.07,1.8,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,22.28,22.36,21.67,22.28,22.02,21.91,-122.9,22.38,22.41,34.52
2016-08-18 22:54:00-05:00,-4.33972,-11.624333,-4.666759,608118,26.47,0.0,-0.246,-0.174,24.61,9.9,276.4,275.3,277.1,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1275639.0,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,21.87,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,1.093,287.6,10.74,1.7,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,22.28,22.33,21.61,22.19,21.99,21.84,-122.7,22.38,22.38,34.48
2016-08-18 22:55:00-05:00,-4.33972,-11.624333,-4.666759,608119,26.44,0.0,-0.244,-0.18,24.6,11.72,276.5,275.3,277.1,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1275639.0,11.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,21.84,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.93,280.2,6.952,1.4,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,22.32,22.27,21.61,22.18,21.94,21.83,-122.9,22.29,22.38,34.47
2016-08-18 22:56:00-05:00,-4.4468737,-11.624333,-4.666759,608120,26.42,0.0,-0.241,-0.184,24.58,11.56,276.3,275.4,277.2,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1275639.0,10.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,21.81,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.012,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.822,276.5,7.125,1.3,3.477,2.0,-1.0,13.53,0.006,0.232,3.0,2.0,0.0,0.0,22.27,22.27,21.52,22.2,21.91,21.78,-123.5,22.29,22.36,34.46
2016-08-18 22:57:00-05:00,-4.6611805,-11.624333,-4.666759,608121,26.41,0.0,-0.209,-0.194,24.58,10.82,276.5,275.4,277.2,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1275639.0,10.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,21.81,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.908,288.9,22.85,1.5,3.477,2.0,-1.0,13.3,0.007,0.232,3.0,2.0,0.0,0.001,22.25,22.28,21.52,22.16,21.91,21.73,-122.9,22.29,22.33,34.4
2016-08-18 22:58:00-05:00,-4.6611805,-11.624333,-4.666759,608122,26.38,0.0,-0.233,-0.172,24.62,11.49,276.5,275.4,277.2,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1275639.0,10.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,21.75,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.972,272.9,9.02,1.6,3.477,2.0,-1.0,13.3,0.01,0.232,3.0,2.0,0.0,0.001,22.19,22.21,21.53,22.1,21.95,21.73,-123.2,22.25,22.29,34.4
2016-08-18 22:59:00-05:00,-4.6611805,-11.624333,-4.666759,608123,26.36,0.0,-0.231,-0.178,24.65,12.05,276.6,275.3,277.1,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1275639.0,11.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,21.7,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.255,287.8,54.98,1.0,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.17,22.2,21.52,22.1,21.91,21.72,-122.9,22.19,22.25,34.32
2016-08-18 23:00:00-05:00,-4.982641,-12.158786,-4.666759,608124,26.34,0.0,-0.227,-0.178,24.61,10.59,276.3,275.2,277.0,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1275639.0,10.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,21.71,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.014,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.152,315.9,49.94,0.3,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.16,22.25,21.48,22.08,21.89,21.67,-122.7,22.19,22.2,34.3
2016-08-18 23:01:00-05:00,-5.0897946,-12.426011,-4.7819877,608125,26.32,0.0,-0.222,-0.178,24.63,5.165,275.9,275.1,276.9,0.0,0.0,0.0,21.41,0.0,60.19,0.0,1275639.0,5.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,21.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.4,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.175,287.6,64.55,0.3,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,22.09,22.19,21.45,22.0,21.85,21.64,-122.7,22.19,22.11,34.3
2016-08-18 23:02:00-05:00,-5.0897946,-12.426011,-5.1276736,608126,26.29,0.0,-0.22,-0.154,24.57,3.276,275.7,275.1,276.9,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1275639.0,3.415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,21.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.208,297.7,56.51,0.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,22.04,22.16,21.43,21.95,21.79,21.61,-123.2,22.17,22.03,34.22
2016-08-18 23:03:00-05:00,-5.0897946,-12.426011,-5.3581305,608127,26.28,0.0,-0.183,-0.196,24.56,5.177,276.1,275.1,276.8,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1275639.0,5.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,21.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.6,274.0,275.2,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.202,43.58,58.36,0.4,3.477,2.0,-1.0,13.08,-0.095,0.234,1.0,2.0,0.0,0.002,22.02,22.18,21.41,21.89,21.77,21.54,-123.2,22.09,22.03,34.21
2016-08-18 23:04:00-05:00,-5.0897946,-12.826851,-5.473359,608128,26.26,0.0,-0.215,-0.188,24.52,7.026,276.0,275.2,277.0,0.0,0.0,0.0,21.18,0.0,60.12,0.0,1275639.0,6.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,21.62,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.9,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.1,118.5,79.53,0.2,3.477,2.0,-1.0,13.32,0.105,0.233,3.0,2.0,0.0,0.001,21.98,22.18,21.39,21.91,21.69,21.54,-123.3,22.09,21.9,34.21
2016-08-18 23:05:00-05:00,-5.0897946,-13.22769,-5.473359,608129,26.24,0.0,-0.213,-0.175,24.5,11.92,276.1,275.3,277.0,0.0,0.0,0.0,21.19,0.0,60.11,0.0,1275639.0,11.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,21.59,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.103,207.5,93.9,0.2,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,21.9,22.12,21.35,21.8,21.61,21.54,-123.3,22.09,21.87,34.17
2016-08-18 23:06:00-05:00,-5.0897946,-13.361302,-5.473359,608130,26.22,0.0,-0.211,-0.182,24.47,12.69,276.4,275.4,277.1,0.0,0.0,0.0,21.42,0.0,60.17,0.0,1275639.0,12.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,21.62,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.252,321.5,38.56,0.8,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,21.9,22.08,21.31,21.77,21.56,21.45,-123.1,22.06,21.72,34.11
2016-08-18 23:07:00-05:00,-5.0897946,-13.361302,-5.473359,608131,26.2,0.0,-0.21,-0.159,24.54,12.12,276.4,275.5,277.2,0.0,0.0,0.0,21.69,0.0,60.12,0.0,1275639.0,11.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,21.56,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.192,282.5,61.3,0.5,3.477,2.0,-1.0,13.53,0.006,0.232,3.0,2.0,0.0,0.0,21.94,22.08,21.24,21.65,21.5,21.45,-123.4,22.0,21.77,34.11
2016-08-18 23:08:00-05:00,-5.0897946,-13.361302,-5.473359,608132,26.18,0.0,-0.209,-0.175,24.47,7.873,276.5,275.4,277.1,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1275639.0,7.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,21.51,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.283,62.18,49.16,0.4,3.477,2.0,-1.0,13.53,0.006,0.232,3.0,2.0,0.0,0.0,21.86,22.08,21.23,21.62,21.42,21.4,-123.2,22.0,21.7,34.11
2016-08-18 23:09:00-05:00,-5.0897946,-13.361302,-5.473359,608133,26.16,0.0,-0.166,-0.187,24.45,7.029,276.6,275.6,277.2,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1275639.0,6.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,21.51,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.252,86.3,29.32,0.4,3.477,2.0,-1.0,13.28,-0.008,0.232,3.0,2.0,0.0,0.001,21.88,22.0,21.18,21.59,21.41,21.35,-123.2,22.0,21.65,34.04
2016-08-18 23:10:00-05:00,-5.0897946,-13.094076,-5.473359,608134,26.15,0.0,-0.207,-0.184,24.38,8.49,276.5,275.7,277.4,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1275639.0,8.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,21.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.24,55.02,47.35,0.4,3.477,2.0,-1.0,13.55,0.024,0.232,3.0,2.0,0.0,0.0,21.89,21.99,21.22,21.58,21.41,21.38,-123.4,22.0,21.62,34.01
2016-08-18 23:11:00-05:00,-5.0897946,-12.826851,-5.3581305,608135,26.13,0.0,-0.207,-0.179,24.36,8.63,276.7,275.9,277.5,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1275639.0,8.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,21.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.373,296.2,33.55,0.8,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.84,21.99,21.15,21.56,21.36,21.35,-122.7,21.9,21.55,34.01
2016-08-18 23:12:00-05:00,-5.0897946,-12.426011,-5.0124445,608136,26.1,0.0,-0.206,-0.181,24.38,10.31,276.7,276.1,277.7,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1275639.0,9.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,21.44,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.397,325.4,67.26,0.9,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.8,21.99,21.13,21.53,21.29,21.28,-123.5,21.9,21.57,34.01
2016-08-18 23:13:00-05:00,-5.0897946,-12.426011,-4.7819877,608137,26.09,0.0,-0.205,-0.182,24.4,11.25,276.8,276.1,277.8,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1275639.0,10.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,21.39,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.338,58.3,36.34,0.6,3.477,2.0,-1.0,13.56,0.006,0.232,3.0,2.0,0.0,0.0,21.78,21.91,21.07,21.5,21.23,21.25,-123.7,21.9,21.56,33.92
2016-08-18 23:14:00-05:00,-5.0897946,-12.426011,-4.666759,608138,26.07,0.0,-0.205,-0.19,24.42,9.28,277.0,276.1,277.8,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1275639.0,8.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,21.36,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.2,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.327,352.7,30.3,0.5,3.477,2.0,-1.0,13.56,0.006,0.232,3.0,2.0,0.0,0.0,21.7,21.89,21.04,21.48,21.23,21.22,-123.5,21.9,21.55,33.92
