TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-18 23:15:00-05:00,-5.0897946,-12.426011,-4.7819877,608139,26.04,0.0,-0.171,-0.198,24.41,7.67,277.1,276.3,278.0,0.0,0.0,0.0,21.34,0.0,60.16,0.0,1275639.0,7.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,21.31,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.25,24.64,51.67,0.4,3.477,2.0,-1.0,13.06,-0.132,0.234,1.0,2.0,0.0,0.003,21.7,21.89,21.04,21.45,21.2,21.17,-123.4,21.84,21.52,33.92
2016-08-18 23:16:00-05:00,-5.0897946,-12.426011,-5.0124445,608140,26.04,0.0,-0.2,-0.194,24.36,11.78,276.8,275.8,277.4,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1275639.0,11.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,21.24,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.2,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.183,14.86,53.03,0.4,3.477,2.0,-1.0,13.16,0.141,0.233,1.0,2.0,0.0,0.001,21.65,21.86,20.97,21.42,21.13,21.16,-123.8,21.81,21.42,33.92
2016-08-18 23:17:00-05:00,-5.0897946,-12.426011,-5.1276736,608141,26.01,0.0,-0.204,-0.177,24.39,12.82,276.4,275.6,277.3,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1275639.0,12.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,21.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.21,285.5,33.59,0.3,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,21.61,21.8,20.94,21.42,21.07,21.14,-123.3,21.81,21.47,33.92
2016-08-18 23:18:00-05:00,-5.0897946,-12.426011,-5.2429023,608142,26.0,0.0,-0.204,-0.181,24.37,13.06,276.4,275.5,277.2,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1275639.0,12.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,21.17,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.257,226.6,29.42,0.4,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,21.59,21.8,20.94,21.42,21.04,21.09,-123.5,21.77,21.36,33.87
2016-08-18 23:19:00-05:00,-5.0897946,-12.693237,-5.3581305,608143,25.98,0.0,-0.204,-0.187,24.36,12.56,276.3,275.5,277.2,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1275639.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,21.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.11,140.9,84.6,0.2,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,21.51,21.75,20.94,21.33,21.02,21.06,-123.8,21.71,21.34,33.82
2016-08-18 23:20:00-05:00,-5.0897946,-12.9604645,-5.3581305,608144,25.96,0.0,-0.204,-0.187,24.3,13.25,276.8,275.5,277.2,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1275639.0,12.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,21.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.182,239.4,45.24,0.5,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.51,21.78,20.86,21.33,21.02,21.01,-123.7,21.71,21.23,33.82
2016-08-18 23:21:00-05:00,-5.0897946,-12.826851,-5.1276736,608145,25.94,0.0,-0.204,-0.187,24.3,13.48,276.6,275.8,277.5,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1275639.0,13.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,21.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.135,194.7,48.96,0.3,3.475,2.0,-1.0,13.56,0.006,0.232,3.0,2.0,0.0,0.0,21.51,21.8,20.85,21.33,20.97,20.98,-123.7,21.71,21.25,33.82
2016-08-18 23:22:00-05:00,-5.0897946,-12.559625,-5.0124445,608146,25.92,0.0,-0.203,-0.191,24.26,13.35,276.8,275.7,277.3,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1275639.0,12.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,21.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.285,199.1,20.56,0.4,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.51,21.78,20.85,21.33,21.04,20.97,-123.6,21.63,21.25,33.8
2016-08-18 23:23:00-05:00,-5.0897946,-12.426011,-4.666759,608147,25.91,0.0,-0.203,-0.18,24.25,13.13,276.5,275.8,277.5,0.0,0.0,0.0,21.56,0.0,60.23,0.0,1275639.0,12.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,21.15,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.213,217.3,19.2,0.4,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.51,21.8,20.85,21.33,21.02,20.97,-123.3,21.61,21.25,33.72
2016-08-18 23:24:00-05:00,-5.0897946,-12.426011,-4.666759,608148,25.89,0.0,-0.15,-0.193,24.34,12.59,276.8,275.8,277.5,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1275639.0,12.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,21.12,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.153,223.6,40.84,0.3,3.478,2.0,-1.0,13.35,0.009,0.232,1.0,2.0,0.0,0.001,21.51,21.8,20.76,21.33,21.04,20.98,-124.1,21.61,21.26,33.72
2016-08-18 23:25:00-05:00,-5.0897946,-12.426011,-4.666759,608149,25.87,0.0,-0.203,-0.191,24.31,11.53,276.7,275.8,277.5,0.0,0.0,0.0,21.72,0.0,60.15,0.0,1275639.0,11.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,21.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.232,313.6,49.36,0.4,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.51,21.8,20.75,21.34,20.97,20.98,-123.5,21.61,21.25,33.72
2016-08-18 23:26:00-05:00,-5.0897946,-12.426011,-4.666759,608150,25.85,0.0,-0.205,-0.19,24.31,6.162,276.6,276.0,277.6,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1275639.0,5.981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.88,21.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.485,275.0,22.71,1.1,3.477,2.0,-1.0,13.56,0.006,0.232,3.0,2.0,0.0,0.0,21.51,21.8,20.75,21.33,20.99,20.94,-123.5,21.61,21.28,33.72
2016-08-18 23:27:00-05:00,-5.0897946,-12.426011,-4.666759,608151,25.83,0.0,-0.203,-0.195,24.38,5.499,277.1,276.0,277.7,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1275639.0,5.388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,21.1,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.772,271.4,10.2,1.1,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.54,21.78,20.75,21.34,21.04,20.9,-123.5,21.6,21.32,33.69
2016-08-18 23:28:00-05:00,-4.875488,-12.158786,-4.666759,608152,25.82,0.0,-0.203,-0.193,24.42,7.456,276.9,275.8,277.6,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1275639.0,7.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,21.14,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.803,280.0,8.85,1.0,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.61,21.76,20.75,21.39,21.04,20.98,-123.4,21.58,21.32,33.71
2016-08-18 23:29:00-05:00,-4.554027,-11.624333,-4.666759,608153,25.79,0.0,-0.19,-0.195,24.51,9.88,276.4,275.2,276.9,0.0,0.0,0.0,21.57,0.0,60.22,0.0,1275639.0,9.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,21.17,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.953,284.4,9.36,1.2,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,21.61,21.8,20.78,21.42,21.04,21.01,-123.8,21.53,21.4,33.64
2016-08-18 23:30:00-05:00,-4.33972,-11.624333,-4.666759,608154,25.79,0.0,-0.203,-0.199,24.58,11.51,276.0,275.2,276.9,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1275639.0,11.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,21.19,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.9,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.95,278.0,10.5,1.2,3.475,2.0,-1.0,13.42,0.005,0.232,1.0,2.0,0.0,0.001,21.64,21.75,20.83,21.42,21.13,21.02,-123.1,21.54,21.53,33.63
2016-08-18 23:31:00-05:00,-4.33972,-11.624333,-4.321073,608155,25.77,0.0,-0.203,-0.199,24.52,8.13,275.8,274.8,276.5,0.0,0.0,0.0,21.62,0.0,60.22,0.0,1275639.0,7.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,21.2,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.7,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.61,277.5,15.5,1.0,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.7,21.72,20.85,21.42,21.15,21.04,-123.4,21.57,21.53,33.61
2016-08-18 23:32:00-05:00,-4.33972,-11.49072,-4.321073,608156,25.76,0.0,-0.203,-0.199,24.5,9.77,275.9,274.5,276.3,0.0,0.0,0.0,21.48,0.0,60.2,0.0,1275639.0,9.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,21.21,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.902,275.8,9.91,1.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.7,21.78,20.85,21.47,21.23,21.07,-124.0,21.56,21.56,33.53
2016-08-18 23:33:00-05:00,-4.33972,-11.49072,-4.321073,608157,25.73,0.0,-0.203,-0.201,24.5,8.53,275.9,274.8,276.5,0.0,0.0,0.0,21.55,0.0,60.18,0.0,1275639.0,8.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,21.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.52,273.6,9.33,0.8,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.7,21.8,20.85,21.5,21.23,21.07,-123.4,21.53,21.6,33.53
2016-08-18 23:34:00-05:00,-4.33972,-11.624333,-4.4363017,608158,25.73,0.0,-0.203,-0.195,24.38,8.58,276.0,274.9,276.6,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1275639.0,8.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,21.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.697,271.6,11.99,1.1,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.8,21.8,20.85,21.52,21.23,21.07,-123.7,21.52,21.54,33.53
2016-08-18 23:35:00-05:00,-4.33972,-11.624333,-4.666759,608159,25.7,0.0,-0.186,-0.203,24.46,9.23,276.0,275.1,276.8,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1275639.0,8.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,21.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.4,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.732,266.5,7.634,1.1,3.477,2.0,-1.0,13.36,0.006,0.232,1.0,2.0,0.0,0.001,21.8,21.8,20.85,21.52,21.33,21.09,-123.4,21.52,21.53,33.53
2016-08-18 23:36:00-05:00,-4.33972,-11.624333,-4.666759,608160,25.69,0.0,-0.203,-0.199,24.39,10.61,276.1,275.0,276.8,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1275639.0,10.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,21.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.7,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.475,258.6,22.32,0.9,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,21.8,21.8,20.85,21.6,21.36,21.17,-123.9,21.55,21.53,33.53
2016-08-18 23:37:00-05:00,-4.4468737,-11.624333,-4.666759,608161,25.67,0.0,-0.203,-0.199,24.31,9.11,276.2,275.1,276.8,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1275639.0,8.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,21.32,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.4,274.0,275.7,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.293,269.5,24.56,0.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.78,21.8,20.85,21.56,21.38,21.17,-123.1,21.59,21.53,33.44
2016-08-18 23:38:00-05:00,-4.6611805,-11.624333,-4.666759,608162,25.67,0.0,-0.205,-0.197,24.35,10.75,276.4,275.1,276.8,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1275639.0,10.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,21.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.362,277.0,23.1,0.6,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.8,21.8,20.85,21.52,21.33,21.17,-123.9,21.63,21.53,33.44
2016-08-18 23:39:00-05:00,-4.875488,-11.624333,-4.666759,608163,25.64,0.0,-0.205,-0.203,24.38,9.97,276.3,275.2,276.9,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1275639.0,9.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,21.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.265,280.2,40.71,0.7,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.75,21.73,20.85,21.52,21.29,21.12,-123.5,21.61,21.51,33.44
2016-08-18 23:40:00-05:00,-5.0897946,-11.757946,-4.666759,608164,25.64,0.0,-0.178,-0.192,24.29,11.37,276.4,275.3,277.0,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1275639.0,10.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,21.24,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.112,294.2,48.56,0.3,3.475,2.0,-1.0,13.55,0.009,0.232,3.0,2.0,0.0,0.0,21.7,21.7,20.85,21.49,21.23,21.07,-123.9,21.55,21.48,33.39
2016-08-18 23:41:00-05:00,-5.0897946,-12.292398,-4.666759,608165,25.61,0.0,-0.203,-0.199,24.24,11.97,276.3,275.4,277.1,0.0,0.0,0.0,21.56,0.0,60.2,0.0,1275639.0,11.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,21.21,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.437,298.5,22.91,0.8,3.477,2.0,-1.0,13.17,-0.005,0.233,1.0,2.0,0.0,0.001,21.64,21.61,20.85,21.42,21.18,21.02,-124.0,21.52,21.37,33.34
2016-08-18 23:42:00-05:00,-5.0897946,-12.426011,-4.7819877,608166,25.61,0.0,-0.203,-0.188,24.22,12.25,276.3,275.4,277.1,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1275639.0,11.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,21.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.412,293.3,20.83,0.8,3.477,2.0,-1.0,13.54,0.014,0.232,3.0,2.0,0.0,0.0,21.59,21.61,20.75,21.4,21.13,20.97,-123.2,21.49,21.33,33.34
2016-08-18 23:43:00-05:00,-5.0897946,-12.426011,-4.8972163,608167,25.59,0.0,-0.203,-0.201,24.19,12.53,276.3,275.4,277.1,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1275639.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,21.07,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.272,304.9,23.63,0.4,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.51,21.51,20.75,21.31,21.05,20.94,-123.8,21.44,21.32,33.34
2016-08-18 23:44:00-05:00,-5.0897946,-12.426011,-5.0124445,608168,25.58,0.0,-0.203,-0.199,24.2,12.62,276.4,275.5,277.1,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1275639.0,12.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,20.98,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.182,269.7,23.53,0.4,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.45,21.51,20.69,21.23,21.01,20.88,-123.8,21.36,21.24,33.31
2016-08-18 23:45:00-05:00,-5.0897946,-12.426011,-5.0124445,608169,25.55,0.0,-0.205,-0.201,24.16,12.67,276.2,275.7,277.3,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1275639.0,12.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,20.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.255,294.8,31.45,0.6,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,21.4,21.5,20.65,21.17,20.91,20.83,-123.8,21.29,21.17,33.26
2016-08-18 23:46:00-05:00,-5.0897946,-12.426011,-5.0124445,608170,25.55,0.0,-0.209,-0.197,24.09,12.64,276.5,275.6,277.2,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1275639.0,12.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,20.93,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.157,34.25,76.49,0.4,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.32,21.43,20.56,21.13,20.85,20.78,-123.9,21.25,21.12,33.24
2016-08-18 23:47:00-05:00,-5.0897946,-12.426011,-5.2429023,608171,25.52,0.0,-0.176,-0.199,24.1,12.63,276.3,275.6,277.3,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1275639.0,12.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,20.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.207,200.3,42.04,0.4,3.477,2.0,-1.0,13.31,0.007,0.231,1.0,2.0,0.0,0.001,21.32,21.43,20.56,21.1,20.78,20.75,-123.8,21.26,21.01,33.22
2016-08-18 23:48:00-05:00,-5.0897946,-12.693237,-5.2429023,608172,25.52,0.0,-0.203,-0.201,24.06,12.67,276.3,275.7,277.4,0.0,0.0,0.0,21.46,0.0,60.13,0.0,1275639.0,12.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,20.91,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.395,200.7,31.43,0.7,3.477,2.0,-1.0,13.56,0.006,0.232,3.0,2.0,0.0,0.0,21.3,21.41,20.46,21.04,20.77,20.68,-123.2,21.26,20.95,33.15
2016-08-18 23:49:00-05:00,-5.0897946,-12.559625,-5.0124445,608173,25.49,0.0,-0.203,-0.201,23.97,12.67,276.5,275.7,277.3,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1275639.0,12.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,20.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.262,169.3,23.92,0.4,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.32,21.41,20.46,21.1,20.83,20.68,-123.7,21.23,20.95,33.15
2016-08-18 23:50:00-05:00,-5.0897946,-12.426011,-4.7819877,608174,25.48,0.0,-0.203,-0.201,23.99,12.67,276.5,275.7,277.3,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1275639.0,12.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,20.95,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.345,226.6,40.12,0.7,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.33,21.45,20.46,21.13,20.85,20.68,-123.8,21.25,20.95,33.15
2016-08-18 23:51:00-05:00,-5.0897946,-12.426011,-4.666759,608175,25.46,0.0,-0.203,-0.203,23.98,12.66,276.5,275.7,277.3,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1275639.0,12.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,20.98,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.345,228.7,17.21,0.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.34,21.4,20.46,21.13,20.85,20.68,-123.6,21.26,20.95,33.15
2016-08-18 23:52:00-05:00,-5.0897946,-12.426011,-4.666759,608176,25.45,0.0,-0.165,-0.203,23.99,12.58,276.4,275.9,277.5,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1275639.0,12.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,21.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.13,244.9,59.43,0.3,3.475,2.0,-1.0,13.12,-0.023,0.232,1.0,2.0,0.0,0.001,21.35,21.38,20.46,21.04,20.85,20.68,-124.1,21.25,20.93,33.15
2016-08-18 23:53:00-05:00,-5.0897946,-12.426011,-4.666759,608177,25.43,0.0,-0.199,-0.201,23.97,12.2,276.6,275.8,277.4,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1275639.0,11.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,20.95,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.147,133.9,75.8,0.3,3.477,2.0,-1.0,13.12,0.034,0.234,1.0,2.0,0.0,0.002,21.32,21.35,20.46,21.04,20.83,20.68,-123.6,21.17,20.85,33.11
2016-08-18 23:54:00-05:00,-5.0897946,-12.426011,-4.666759,608178,25.43,0.0,-0.203,-0.203,23.84,12.57,276.6,275.9,277.5,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1275639.0,12.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,20.92,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.222,112.3,16.07,0.3,3.474,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.31,21.32,20.44,20.94,20.72,20.59,-123.5,21.15,20.77,33.05
2016-08-18 23:55:00-05:00,-5.0897946,-12.426011,-4.666759,608179,25.41,0.0,-0.205,-0.199,23.84,12.62,276.9,275.9,277.5,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1275639.0,12.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,20.84,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.242,100.1,17.72,0.4,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.16,21.32,20.37,20.89,20.65,20.59,-123.7,21.1,20.74,33.05
2016-08-18 23:56:00-05:00,-5.0897946,-12.426011,-4.666759,608180,25.4,0.0,-0.209,-0.201,23.88,12.68,276.9,276.0,277.6,0.0,0.0,0.0,21.42,0.0,60.2,0.0,1275639.0,12.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.54,20.81,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.208,161.2,36.21,0.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.14,21.25,20.37,20.85,20.59,20.59,-124.1,21.05,20.69,33.07
2016-08-18 23:57:00-05:00,-5.0897946,-12.426011,-4.666759,608181,25.37,0.0,-0.209,-0.203,23.82,12.77,276.9,276.0,277.6,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1275639.0,12.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,20.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.265,88.8,27.04,0.5,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.11,21.27,20.37,20.85,20.56,20.59,-123.5,21.09,20.66,33.03
2016-08-18 23:58:00-05:00,-5.0897946,-12.426011,-4.666759,608182,25.37,0.0,-0.178,-0.203,23.83,12.79,276.9,276.1,277.6,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1275639.0,12.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,20.7,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.362,83.4,9.51,0.5,3.477,2.0,-1.0,13.52,0.003,0.232,3.0,2.0,0.0,0.0,21.06,21.25,20.37,20.83,20.56,20.59,-123.5,21.09,20.6,32.99
2016-08-18 23:59:00-05:00,-5.0897946,-12.426011,-4.666759,608183,25.34,0.0,-0.207,-0.201,23.79,12.79,276.8,276.2,277.6,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1275639.0,12.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,20.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1230609.0,47482.0,112798.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31423.0,43595.0,43221.0,43865.0,37485.0,37351.0,30190.0,0.12,83.0,46.99,0.2,3.477,2.0,-1.0,13.52,0.008,0.232,3.0,2.0,0.0,0.0,21.0,21.22,20.29,20.75,20.46,20.52,-123.9,21.05,20.57,32.99
