TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 00:00:00-05:00,-4.33972,-11.624333,-4.2058444,609624,24.25,0.0,-0.249,-0.203,22.82,9.97,276.8,275.4,277.1,0.0,0.0,0.0,21.69,0.0,60.15,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,19.5,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.197,348.5,15.34,0.3,3.477,2.0,-1.0,13.09,-0.011,0.232,1.0,2.0,0.0,0.002,19.95,20.17,19.22,19.7,19.32,19.44,-124.4,20.19,19.61,32.68
2016-08-20 00:01:00-05:00,-4.33972,-11.624333,-4.321073,609625,24.25,0.0,-0.252,-0.203,22.82,10.04,276.4,275.5,277.2,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1276923.0,9.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,19.46,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.21,17.3,18.74,0.3,3.477,2.0,-1.0,13.55,0.018,0.23,3.0,2.0,0.0,0.001,19.92,20.11,19.22,19.7,19.3,19.44,-123.8,20.19,19.61,32.7
2016-08-20 00:02:00-05:00,-4.33972,-11.624333,-4.321073,609626,24.22,0.0,-0.249,-0.203,22.8,10.09,276.6,275.5,277.2,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1276923.0,9.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,19.46,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.1,329.8,19.32,0.1,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,19.89,20.08,19.22,19.7,19.29,19.43,-124.8,20.11,19.58,32.71
2016-08-20 00:03:00-05:00,-4.33972,-11.624333,-4.666759,609627,24.22,0.0,-0.254,-0.203,22.78,10.11,276.6,275.6,277.3,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1276923.0,9.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,19.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.115,59.34,16.05,0.2,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,19.89,20.08,19.19,19.65,19.22,19.36,-124.5,20.14,19.57,32.68
2016-08-20 00:04:00-05:00,-4.33972,-11.624333,-4.666759,609628,24.22,0.0,-0.256,-0.203,22.8,10.11,276.9,275.6,277.3,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1276923.0,9.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.31,19.45,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.07,309.4,46.04,0.1,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.89,20.08,19.21,19.62,19.22,19.35,-124.6,20.11,19.54,32.62
2016-08-20 00:05:00-05:00,-4.33972,-11.624333,-4.4363017,609629,24.19,0.0,-0.256,-0.203,22.78,10.11,276.5,275.7,277.4,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1276923.0,9.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.3,19.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.08,330.9,18.89,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.86,20.08,19.16,19.61,19.22,19.35,-124.5,20.14,19.53,32.6
2016-08-20 00:06:00-05:00,-4.33972,-11.624333,-4.321073,609630,24.19,0.0,-0.241,-0.203,22.76,10.11,276.6,275.5,277.2,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1276923.0,9.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,19.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.011,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.143,81.2,20.25,0.3,3.477,2.0,-1.0,13.26,0.007,0.23,1.0,2.0,0.0,0.001,19.79,20.08,19.13,19.61,19.22,19.37,-124.5,20.19,19.53,32.67
2016-08-20 00:07:00-05:00,-4.33972,-11.624333,-4.321073,609631,24.17,0.0,-0.254,-0.203,22.77,10.19,276.7,275.6,277.2,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1276923.0,9.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,19.5,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.203,82.7,9.87,0.3,3.478,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,19.79,20.1,19.22,19.61,19.22,19.41,-124.4,20.19,19.52,32.58
2016-08-20 00:08:00-05:00,-4.33972,-11.624333,-4.55153,609632,24.16,0.0,-0.254,-0.203,22.71,10.24,276.7,275.7,277.3,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1276923.0,9.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.3,19.53,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.055,64.48,18.13,0.1,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.81,20.08,19.22,19.61,19.22,19.44,-124.6,20.16,19.52,32.54
2016-08-20 00:09:00-05:00,-4.33972,-11.624333,-4.666759,609633,24.15,0.0,-0.26,-0.203,22.72,10.24,276.7,275.7,277.4,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1276923.0,9.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,19.5,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.032,319.8,15.39,0.1,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.79,20.08,19.22,19.61,19.22,19.44,-123.9,20.11,19.52,32.56
2016-08-20 00:10:00-05:00,-4.33972,-11.624333,-4.666759,609634,24.13,0.0,-0.262,-0.203,22.72,10.24,276.9,275.7,277.4,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1276923.0,9.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,19.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.16,308.2,14.88,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.79,20.08,19.22,19.61,19.22,19.43,-124.3,20.09,19.52,32.59
2016-08-20 00:11:00-05:00,-4.33972,-11.624333,-4.666759,609635,24.12,0.0,-0.216,-0.203,22.71,10.24,277.1,275.7,277.4,0.0,0.0,0.0,21.47,0.0,60.16,0.0,1276923.0,10.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,19.41,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.23,292.2,9.93,0.4,3.477,2.0,-1.0,13.58,0.026,0.229,1.0,2.0,0.0,0.0,19.79,20.1,19.16,19.61,19.22,19.35,-124.7,20.09,19.52,32.55
2016-08-20 00:12:00-05:00,-4.33972,-11.624333,-4.666759,609636,24.1,0.0,-0.288,-0.203,22.71,10.25,277.2,275.7,277.4,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1276923.0,10.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,19.43,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.23,278.5,56.4,0.4,3.477,2.0,-1.0,13.15,-0.017,0.232,1.0,2.0,0.0,0.001,19.82,20.09,19.19,19.61,19.22,19.35,-124.7,20.09,19.52,32.44
2016-08-20 00:13:00-05:00,-4.33972,-11.624333,-4.666759,609637,24.1,0.0,-0.277,-0.203,22.72,10.3,276.8,276.0,277.6,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1276923.0,10.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,19.41,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.013,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.175,281.4,29.07,0.3,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,19.81,20.1,19.13,19.61,19.22,19.35,-124.6,20.09,19.55,32.5
2016-08-20 00:14:00-05:00,-4.33972,-11.624333,-4.666759,609638,24.09,0.0,-0.266,-0.203,22.72,10.37,276.8,275.9,277.6,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1276923.0,10.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,19.39,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.243,283.5,10.53,0.3,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,19.79,20.08,19.13,19.61,19.22,19.35,-124.3,20.09,19.52,32.46
2016-08-20 00:15:00-05:00,-4.33972,-11.624333,-4.666759,609639,24.07,0.0,-0.262,-0.203,22.7,10.38,277.0,275.8,277.4,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1276923.0,10.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,19.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.303,307.5,12.19,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.79,20.0,19.13,19.61,19.22,19.35,-124.6,20.09,19.53,32.38
2016-08-20 00:16:00-05:00,-4.33972,-11.357107,-4.666759,609640,24.07,0.0,-0.269,-0.203,22.72,10.38,276.8,275.8,277.5,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1276923.0,10.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,19.4,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.395,305.6,8.59,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.79,20.03,19.13,19.61,19.24,19.35,-124.7,20.06,19.52,32.4
2016-08-20 00:17:00-05:00,-4.33972,-11.089881,-4.666759,609641,24.04,0.0,-0.277,-0.203,22.68,10.38,277.1,275.9,277.5,0.0,0.0,0.0,21.47,0.0,60.13,0.0,1276923.0,10.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,19.41,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.413,308.2,7.703,0.5,3.478,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,19.79,20.04,19.13,19.61,19.22,19.28,-124.4,20.01,19.58,32.4
2016-08-20 00:18:00-05:00,-4.33972,-10.956268,-4.666759,609642,24.04,0.0,-0.262,-0.203,22.65,10.38,277.2,275.8,277.5,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1276923.0,10.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,19.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.422,314.5,6.862,0.6,3.477,2.0,-1.0,13.12,0.0,0.232,1.0,2.0,0.0,0.001,19.74,20.05,19.13,19.59,19.22,19.25,-124.7,19.98,19.61,32.37
2016-08-20 00:19:00-05:00,-4.33972,-10.689042,-4.666759,609643,24.03,0.0,-0.294,-0.203,22.62,10.42,277.0,275.9,277.5,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1276923.0,10.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,19.32,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.488,309.9,6.583,0.6,3.477,2.0,-1.0,13.58,0.01,0.23,3.0,2.0,0.0,0.0,19.7,19.97,19.1,19.54,19.22,19.25,-125.0,19.9,19.61,32.32
2016-08-20 00:20:00-05:00,-4.33972,-10.689042,-4.666759,609644,24.01,0.0,-0.271,-0.203,22.65,10.44,277.2,275.9,277.6,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1276923.0,10.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,19.33,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.573,304.0,3.392,0.6,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,19.7,19.92,19.13,19.51,19.31,19.25,-124.6,19.9,19.63,32.3
2016-08-20 00:21:00-05:00,-4.33972,-10.689042,-4.666759,609645,24.01,0.0,-0.275,-0.203,22.62,10.46,277.1,276.0,277.6,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1276923.0,10.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,19.36,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.558,308.2,4.97,0.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.73,19.89,19.13,19.61,19.32,19.25,-124.9,19.9,19.71,32.25
2016-08-20 00:22:00-05:00,-4.33972,-10.689042,-4.4363017,609646,23.99,0.0,-0.268,-0.2,22.67,10.51,277.4,275.9,277.5,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1276923.0,10.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,19.37,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.433,326.4,9.83,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.78,19.92,19.16,19.61,19.37,19.25,-124.4,19.9,19.71,32.21
2016-08-20 00:23:00-05:00,-4.33972,-10.689042,-4.321073,609647,23.99,0.0,-0.257,-0.198,22.66,10.55,277.2,276.0,277.6,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1276923.0,10.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,19.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.285,313.0,9.28,0.4,3.477,2.0,-1.0,13.59,0.008,0.23,3.0,2.0,0.0,0.0,19.79,19.92,19.14,19.61,19.45,19.35,-124.2,19.9,19.79,32.21
2016-08-20 00:24:00-05:00,-4.33972,-10.689042,-4.55153,609648,23.98,0.0,-0.279,-0.199,22.65,10.59,277.2,276.2,277.8,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1276923.0,10.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,19.39,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.252,313.2,10.92,0.4,3.477,2.0,-1.0,13.41,0.004,0.23,1.0,2.0,0.0,0.001,19.79,19.91,19.24,19.61,19.43,19.35,-124.8,19.92,19.79,32.21
2016-08-20 00:25:00-05:00,-4.33972,-10.689042,-4.666759,609649,23.96,0.0,-0.259,-0.2,22.63,10.62,277.5,276.1,277.7,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1276923.0,10.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,19.39,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.327,313.5,7.98,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.81,19.92,19.22,19.61,19.43,19.35,-124.3,19.9,19.79,32.14
2016-08-20 00:26:00-05:00,-4.33972,-10.689042,-4.666759,609650,23.95,0.0,-0.259,-0.2,22.6,10.65,277.1,276.2,277.8,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1276923.0,10.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,19.41,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.273,322.4,10.43,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.82,19.94,19.22,19.62,19.43,19.35,-124.3,19.9,19.81,32.11
2016-08-20 00:27:00-05:00,-4.33972,-10.822656,-4.666759,609651,23.93,0.0,-0.255,-0.201,22.63,10.65,277.9,276.9,278.4,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1276923.0,10.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,19.4,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.5,275.8,276.8,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.247,313.7,12.36,0.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.83,19.89,19.15,19.62,19.37,19.33,-123.6,19.95,19.76,32.11
2016-08-20 00:28:00-05:00,-4.33972,-11.089881,-4.666759,609652,23.93,0.0,-0.277,-0.201,22.59,10.65,278.3,277.2,278.7,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1276923.0,10.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,19.4,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.9,276.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.322,316.3,5.044,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.86,19.92,19.13,19.65,19.37,19.35,-124.7,19.92,19.71,32.06
2016-08-20 00:29:00-05:00,-4.33972,-11.089881,-4.666759,609653,23.91,0.0,-0.265,-0.201,22.6,10.65,278.0,276.8,278.5,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1276923.0,10.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,19.43,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.3,276.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.33,314.7,6.765,0.4,3.477,2.0,-1.0,13.15,-0.044,0.23,1.0,2.0,0.0,0.001,19.94,19.89,19.2,19.61,19.37,19.35,-124.4,19.92,19.76,32.02
2016-08-20 00:30:00-05:00,-4.33972,-11.089881,-4.666759,609654,23.9,0.0,-0.262,-0.198,22.57,10.66,276.3,275.6,277.4,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1276923.0,10.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,19.41,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.2,276.1,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.385,313.5,4.463,0.4,3.475,2.0,-1.0,13.27,0.054,0.231,3.0,2.0,0.0,0.001,19.84,19.89,19.18,19.65,19.42,19.35,-124.1,19.9,19.76,32.02
2016-08-20 00:31:00-05:00,-4.33972,-11.089881,-4.666759,609655,23.89,0.0,-0.269,-0.197,22.54,10.72,276.3,275.5,277.4,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1276923.0,10.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,19.41,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.445,321.1,5.24,0.5,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,19.86,19.89,19.2,19.61,19.39,19.35,-124.6,19.92,19.81,31.98
2016-08-20 00:32:00-05:00,-4.33972,-10.689042,-4.666759,609656,23.87,0.0,-0.276,-0.198,22.5,10.75,276.5,275.4,277.2,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1276923.0,10.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,19.42,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.5,331.0,4.238,0.6,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.82,19.89,19.21,19.64,19.38,19.35,-124.6,19.9,19.84,31.92
2016-08-20 00:33:00-05:00,-4.33972,-10.689042,-4.4363017,609657,23.87,0.0,-0.269,-0.199,22.54,10.78,276.1,275.6,277.4,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1276923.0,10.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,19.41,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.6,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.477,335.3,4.938,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.83,19.91,19.2,19.72,19.32,19.32,-124.6,19.9,19.89,31.92
2016-08-20 00:34:00-05:00,-4.33972,-10.689042,-4.321073,609658,23.86,0.0,-0.274,-0.196,22.56,10.78,276.2,275.6,277.4,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1276923.0,10.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,19.44,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.528,341.9,4.17,0.6,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.79,19.89,19.19,19.64,19.37,19.27,-125.0,19.9,19.9,31.92
2016-08-20 00:35:00-05:00,-4.33972,-10.689042,-4.321073,609659,23.84,0.0,-0.246,-0.195,22.54,10.82,276.5,275.5,277.2,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1276923.0,10.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,19.45,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.398,340.0,5.572,0.6,3.475,2.0,-1.0,13.15,-0.043,0.23,1.0,2.0,0.0,0.001,19.82,19.87,19.23,19.63,19.37,19.25,-124.4,19.9,19.92,31.84
2016-08-20 00:36:00-05:00,-4.33972,-10.689042,-4.321073,609660,23.84,0.0,-0.287,-0.196,22.48,10.89,276.4,275.6,277.4,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1276923.0,10.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,19.43,0.038,0.0,0.0,0.0,59.99,59.8,62.9,0.0,274.8,274.4,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.008,0.006,0.009,0.009,0.012,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.193,342.4,18.96,0.4,3.475,2.0,-1.0,13.2,0.053,0.231,3.0,2.0,0.0,0.001,19.83,19.94,19.21,19.61,19.42,19.28,-124.7,19.9,19.9,31.82
2016-08-20 00:37:00-05:00,-4.33972,-10.689042,-4.321073,609661,23.82,0.0,-0.265,-0.193,22.5,10.91,276.3,275.9,277.6,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1276923.0,10.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,19.42,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.242,342.7,17.95,0.5,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,19.79,19.89,19.23,19.61,19.42,19.25,-125.1,19.9,19.84,31.82
2016-08-20 00:38:00-05:00,-4.33972,-10.689042,-4.321073,609662,23.81,0.0,-0.264,-0.188,22.53,10.92,276.6,275.9,277.6,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1276923.0,10.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,19.43,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.007,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.188,304.8,26.29,0.4,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.79,19.91,19.23,19.62,19.42,19.25,-124.7,19.9,19.81,31.8
2016-08-20 00:39:00-05:00,-4.33972,-11.089881,-4.321073,609663,23.8,0.0,-0.258,-0.184,22.49,10.92,277.1,276.4,278.1,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1276923.0,10.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,19.43,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.8,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.178,279.5,24.66,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.81,19.89,19.23,19.69,19.49,19.25,-124.5,19.9,19.81,31.74
2016-08-20 00:40:00-05:00,-4.33972,-11.089881,-4.321073,609664,23.78,0.0,-0.27,-0.183,22.5,10.92,277.6,276.5,278.3,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1276923.0,10.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,19.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.107,286.7,57.42,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.81,19.94,19.23,19.74,19.52,19.3,-124.5,19.9,19.77,31.73
2016-08-20 00:41:00-05:00,-4.33972,-11.089881,-4.321073,609665,23.78,0.0,-0.227,-0.187,22.51,10.92,277.6,276.6,278.4,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1276923.0,10.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,19.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.7,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.142,330.0,23.67,0.3,3.477,2.0,-1.0,13.14,-0.046,0.23,1.0,2.0,0.0,0.001,19.81,20.04,19.26,19.72,19.56,19.32,-124.7,19.9,19.72,31.73
2016-08-20 00:42:00-05:00,-4.33972,-11.49072,-4.4363017,609666,23.75,0.0,-0.266,-0.186,22.57,10.92,277.6,276.6,278.3,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1276923.0,10.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,19.44,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.4,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.142,337.4,19.24,0.3,3.477,2.0,-1.0,13.29,0.056,0.231,3.0,2.0,0.0,0.001,19.79,20.05,19.23,19.73,19.52,19.31,-124.0,19.9,19.71,31.66
2016-08-20 00:43:00-05:00,-4.33972,-11.624333,-4.55153,609667,23.75,0.0,-0.266,-0.186,22.5,10.92,277.6,276.5,278.3,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1276923.0,10.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,19.46,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.12,38.8,22.21,0.2,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,19.73,20.0,19.23,19.66,19.52,19.3,-124.5,19.9,19.69,31.63
2016-08-20 00:44:00-05:00,-4.554027,-11.624333,-4.666759,609668,23.75,0.0,-0.277,-0.189,22.52,10.93,277.5,276.7,278.5,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1276923.0,10.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,19.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.5,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.07,54.46,18.87,0.2,3.477,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,19.7,19.96,19.19,19.68,19.49,19.3,-98.1,19.9,19.61,31.63
2016-08-20 00:45:00-05:00,-4.6611805,-11.624333,-4.666759,609669,23.73,0.0,-0.252,-0.187,22.47,11.0,277.4,276.7,278.6,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1276923.0,10.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,19.44,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.5,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.108,74.47,13.24,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.71,19.95,19.22,19.68,19.42,19.35,-124.7,19.9,19.57,31.63
2016-08-20 00:46:00-05:00,-4.6611805,-11.624333,-4.666759,609670,23.72,0.0,-0.283,-0.185,22.43,11.04,277.2,276.3,278.1,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1276923.0,10.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,19.44,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.1,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.048,46.58,21.8,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.7,19.96,19.23,19.69,19.42,19.31,-124.1,19.9,19.52,31.58
2016-08-20 00:47:00-05:00,-4.6611805,-11.624333,-4.666759,609671,23.71,0.0,-0.195,-0.184,22.4,11.05,277.2,276.1,278.0,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1276923.0,10.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,19.41,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.16,332.3,15.8,0.2,3.477,2.0,-1.0,13.25,-0.02,0.229,1.0,2.0,0.0,0.001,19.7,19.95,19.13,19.69,19.42,19.33,-124.4,19.9,19.52,31.53
2016-08-20 00:48:00-05:00,-4.6611805,-11.624333,-4.666759,609672,23.7,0.0,-0.289,-0.183,22.4,11.05,277.3,276.2,278.0,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,19.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.102,345.9,16.11,0.2,3.477,2.0,-1.0,13.56,0.033,0.23,3.0,2.0,0.0,0.001,19.7,19.97,19.13,19.71,19.42,19.27,-124.5,19.9,19.52,31.53
2016-08-20 00:49:00-05:00,-4.6611805,-11.624333,-4.666759,609673,23.69,0.0,-0.282,-0.187,22.34,11.06,277.1,276.3,278.1,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1276923.0,10.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,19.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.085,15.77,21.64,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.7,19.97,19.22,19.69,19.42,19.33,-124.8,19.9,19.45,31.53
2016-08-20 00:50:00-05:00,-4.6611805,-11.624333,-4.666759,609674,23.68,0.0,-0.296,-0.186,22.34,11.11,277.3,276.3,278.1,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,19.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.14,12.93,28.43,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.75,19.96,19.21,19.69,19.42,19.32,-124.8,19.9,19.47,31.48
2016-08-20 00:51:00-05:00,-4.554027,-11.624333,-4.666759,609675,23.67,0.0,-0.284,-0.185,22.32,11.17,277.4,276.3,278.2,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,19.36,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.008,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.11,359.1,21.04,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.71,19.98,19.13,19.7,19.33,19.25,-124.1,19.9,19.42,31.44
2016-08-20 00:52:00-05:00,-4.33972,-11.624333,-4.4363017,609676,23.66,0.0,-0.294,-0.184,22.3,11.19,277.6,276.3,278.2,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,19.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.133,51.75,12.02,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.65,19.94,19.13,19.66,19.33,19.25,-124.1,19.9,19.44,31.44
2016-08-20 00:53:00-05:00,-4.33972,-11.624333,-4.321073,609677,23.64,0.0,-0.262,-0.178,22.28,11.11,277.5,276.5,278.4,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1276923.0,10.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,19.35,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.1,352.0,19.59,0.2,3.477,2.0,-1.0,13.14,-0.005,0.231,1.0,2.0,0.0,0.001,19.67,19.91,19.13,19.61,19.33,19.25,-124.7,19.9,19.4,31.44
2016-08-20 00:54:00-05:00,-4.33972,-11.624333,-4.321073,609678,23.64,0.0,-0.27,-0.177,22.25,11.12,277.3,276.6,278.4,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,19.34,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.077,326.2,22.29,0.2,3.477,2.0,-1.0,13.46,0.015,0.23,3.0,2.0,0.0,0.001,19.67,19.93,19.13,19.61,19.33,19.25,-124.1,19.9,19.38,31.44
2016-08-20 00:55:00-05:00,-4.33972,-11.49072,-4.321073,609679,23.63,0.0,-0.297,-0.176,22.3,11.16,277.5,276.5,278.4,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,19.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.237,302.2,11.37,0.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.65,19.91,19.13,19.61,19.33,19.25,-124.5,19.9,19.41,31.41
2016-08-20 00:56:00-05:00,-4.33972,-11.089881,-4.321073,609680,23.61,0.0,-0.261,-0.172,22.24,11.19,277.3,276.1,277.9,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,19.33,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,276.9,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.293,317.9,2.921,0.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.68,19.94,19.13,19.61,19.33,19.25,-124.5,19.9,19.46,31.36
2016-08-20 00:57:00-05:00,-4.33972,-11.089881,-4.321073,609681,23.61,0.0,-0.285,-0.173,22.2,11.19,277.3,276.0,277.8,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1276923.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,19.35,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.193,315.0,10.26,0.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.72,19.89,19.13,19.61,19.33,19.25,-124.5,19.88,19.42,31.34
2016-08-20 00:58:00-05:00,-4.33972,-11.089881,-4.321073,609682,23.6,0.0,-0.279,-0.171,22.18,11.19,277.3,276.0,277.9,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,19.36,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.102,311.3,18.02,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.7,19.89,19.15,19.59,19.33,19.27,-124.3,19.82,19.46,31.34
2016-08-20 00:59:00-05:00,-4.33972,-11.089881,-4.321073,609683,23.58,0.0,-0.245,-0.171,22.18,11.19,277.0,276.0,277.9,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1276923.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,19.38,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.4,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.083,309.3,35.78,0.2,3.477,2.0,-1.0,13.32,0.006,0.229,3.0,2.0,0.0,0.001,19.7,19.89,19.13,19.61,19.33,19.27,-123.7,19.81,19.42,31.32
2016-08-20 01:00:00-05:00,-4.33972,-11.089881,-4.321073,609684,23.58,0.0,-0.286,-0.176,22.16,11.19,277.1,276.2,278.1,0.0,0.0,0.0,21.27,0.0,60.16,0.0,1276923.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,19.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.075,108.7,29.68,0.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.69,19.89,19.13,19.55,19.33,19.25,-124.4,19.82,19.44,31.26
2016-08-20 01:01:00-05:00,-4.33972,-11.089881,-4.321073,609685,23.57,0.0,-0.292,-0.172,22.14,11.19,277.0,276.2,278.0,0.0,0.0,0.0,21.46,0.0,60.13,0.0,1276923.0,10.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,19.42,0.038,0.0,0.0,0.0,59.98,59.8,62.9,0.0,275.3,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.102,169.0,44.68,0.2,3.477,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,19.7,19.89,19.13,19.52,19.33,19.29,-124.9,19.9,19.45,31.24
2016-08-20 01:02:00-05:00,-4.33972,-11.089881,-4.0906157,609686,23.55,0.0,-0.267,-0.172,22.16,11.19,277.2,275.9,277.8,0.0,0.0,0.0,21.54,0.0,60.13,0.0,1276923.0,10.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,19.4,0.037,0.0,0.0,0.0,59.95,59.8,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.077,262.3,69.73,0.1,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.67,19.89,19.13,19.52,19.33,19.27,-124.1,19.9,19.47,31.24
2016-08-20 01:03:00-05:00,-4.33972,-11.089881,-3.9753876,609687,23.55,0.0,-0.279,-0.171,22.11,11.19,277.2,276.0,277.9,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1276923.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,19.38,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.152,298.6,10.65,0.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.7,19.89,19.13,19.54,19.33,19.32,-124.7,19.9,19.46,31.24
2016-08-20 01:04:00-05:00,-4.33972,-11.089881,-4.0906157,609688,23.52,0.0,-0.24,-0.168,22.14,11.19,277.3,276.2,278.0,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1276923.0,10.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,19.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.267,306.0,8.17,0.4,3.475,2.0,-1.0,13.25,0.006,0.229,1.0,2.0,0.0,0.001,19.7,19.88,19.12,19.6,19.33,19.27,-124.2,19.9,19.49,31.21
2016-08-20 01:05:00-05:00,-4.33972,-10.956268,-3.9753876,609689,23.52,0.0,-0.271,-0.165,22.12,11.19,277.1,276.3,278.1,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1276923.0,10.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,19.4,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.388,307.2,5.452,0.6,3.475,2.0,-1.0,13.25,0.006,0.23,1.0,2.0,0.0,0.001,19.73,19.89,19.13,19.6,19.33,19.3,-124.1,19.87,19.53,31.15
2016-08-20 01:06:00-05:00,-4.33972,-10.689042,-3.9753876,609690,23.54,0.0,-0.269,-0.164,22.14,11.19,277.2,276.2,278.0,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,19.47,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.508,318.0,4.075,0.6,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.8,19.88,19.13,19.61,19.33,19.34,-124.0,19.86,19.59,31.15
2016-08-20 01:07:00-05:00,-4.1254125,-10.5554285,-3.8601587,609691,23.53,0.0,-0.28,-0.162,22.1,11.19,277.1,276.3,278.1,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,19.44,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.508,320.8,6.389,0.6,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.8,19.8,19.13,19.61,19.33,19.32,-124.4,19.88,19.64,31.15
2016-08-20 01:08:00-05:00,-4.018259,-10.288203,-3.9753876,609692,23.52,0.0,-0.287,-0.161,22.1,11.19,277.3,276.4,278.2,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,19.41,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.442,326.1,5.409,0.5,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.8,19.8,19.13,19.61,19.33,19.32,-124.9,19.81,19.72,31.13
2016-08-20 01:09:00-05:00,-4.018259,-10.288203,-3.8601587,609693,23.52,0.0,-0.302,-0.168,22.11,11.19,277.4,276.4,278.2,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,19.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.367,316.0,8.79,0.5,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.78,19.8,19.13,19.61,19.33,19.32,-124.5,19.81,19.72,31.05
2016-08-20 01:10:00-05:00,-4.018259,-10.421816,-3.8601587,609694,23.51,0.0,-0.247,-0.167,22.15,11.19,277.4,276.3,278.1,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,19.35,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.335,336.0,11.54,0.4,3.477,2.0,-1.0,13.41,0.005,0.229,1.0,2.0,0.0,0.001,19.7,19.8,19.13,19.61,19.33,19.34,-124.7,19.81,19.72,31.05
2016-08-20 01:11:00-05:00,-4.018259,-10.689042,-3.8601587,609695,23.49,0.0,-0.266,-0.165,22.14,11.2,277.4,276.4,278.1,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1276923.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,19.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.313,346.2,7.461,0.4,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.7,19.8,19.13,19.61,19.28,19.32,-125.0,19.81,19.72,31.05
2016-08-20 01:12:00-05:00,-4.018259,-10.689042,-3.8601587,609696,23.47,0.0,-0.277,-0.163,22.15,11.22,277.5,276.4,278.2,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1276923.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,19.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.338,7.974,10.29,0.4,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.64,19.8,19.13,19.56,19.26,19.32,-124.5,19.81,19.72,31.03
2016-08-20 01:13:00-05:00,-4.018259,-10.689042,-3.8601587,609697,23.45,0.0,-0.292,-0.161,22.2,11.27,277.6,276.4,278.2,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1276923.0,10.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,19.32,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.343,25.02,7.743,0.4,3.477,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,19.61,19.78,19.13,19.57,19.23,19.29,-124.5,19.81,19.72,31.0
2016-08-20 01:14:00-05:00,-4.1254125,-10.689042,-3.8601587,609698,23.44,0.0,-0.297,-0.16,22.24,11.31,277.4,276.4,278.2,0.0,0.0,0.0,21.36,0.0,60.13,0.0,1276923.0,10.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,19.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.26,36.92,21.09,0.4,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.61,19.78,19.08,19.52,19.23,19.32,-124.5,19.81,19.72,30.96
2016-08-20 01:15:00-05:00,-4.33972,-10.689042,-3.9753876,609699,23.44,0.0,-0.235,-0.159,22.23,11.32,277.5,276.2,278.0,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1276923.0,10.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,19.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.35,19.59,12.97,0.5,3.477,2.0,-1.0,13.49,0.022,0.229,1.0,2.0,0.0,0.0,19.61,19.8,19.09,19.52,19.16,19.27,-124.5,19.81,19.7,30.96
2016-08-20 01:16:00-05:00,-4.33972,-10.689042,-4.0906157,609700,23.42,0.0,-0.287,-0.158,22.27,11.33,277.2,276.4,278.2,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1276923.0,10.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,19.34,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.283,4.05,14.74,0.4,3.478,2.0,-1.0,13.14,-0.012,0.232,1.0,2.0,0.0,0.001,19.61,19.8,19.04,19.52,19.13,19.26,-124.7,19.81,19.67,30.94
2016-08-20 01:17:00-05:00,-4.33972,-10.689042,-4.321073,609701,23.41,0.0,-0.281,-0.157,22.28,11.32,277.4,276.5,278.2,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1276923.0,10.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,19.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.17,350.6,28.23,0.3,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.61,19.72,19.04,19.5,19.13,19.26,-124.7,19.81,19.62,30.92
2016-08-20 01:18:00-05:00,-4.33972,-10.822656,-4.321073,609702,23.41,0.0,-0.287,-0.156,22.25,11.33,277.7,276.4,278.2,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1276923.0,10.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,19.25,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.207,349.7,20.3,0.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.54,19.7,19.04,19.5,19.13,19.26,-125.0,19.77,19.62,30.86
2016-08-20 01:19:00-05:00,-4.33972,-10.956268,-4.321073,609703,23.4,0.0,-0.282,-0.156,22.26,11.34,277.5,276.4,278.2,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1276923.0,10.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,19.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.285,323.7,5.865,0.3,3.477,2.0,-1.0,13.58,0.005,0.23,3.0,2.0,0.0,0.0,19.59,19.7,19.04,19.5,19.13,19.26,-124.5,19.71,19.6,30.86
