TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 01:20:00-05:00,-4.33972,-10.956268,-4.321073,609704,23.38,0.0,-0.288,-0.155,22.22,11.38,277.8,276.4,278.1,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1276923.0,10.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,19.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.295,320.7,8.09,0.3,3.477,2.0,-1.0,13.58,0.005,0.229,3.0,2.0,0.0,0.0,19.62,19.7,19.04,19.47,19.13,19.26,-124.8,19.76,19.53,30.86
2016-08-20 01:21:00-05:00,-4.33972,-10.689042,-4.321073,609705,23.38,0.0,-0.302,-0.155,22.2,11.4,277.6,276.3,278.1,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1276923.0,10.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,19.3,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.305,326.3,6.567,0.5,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.67,19.72,19.04,19.47,19.22,19.26,-124.4,19.72,19.53,30.86
2016-08-20 01:22:00-05:00,-4.33972,-10.689042,-4.321073,609706,23.38,0.0,-0.239,-0.154,22.21,11.41,277.6,276.4,278.2,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1276923.0,10.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,19.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.495,334.3,6.586,0.6,3.477,2.0,-1.0,13.41,0.004,0.229,1.0,2.0,0.0,0.001,19.7,19.7,19.04,19.42,19.21,19.26,-124.3,19.71,19.54,30.85
2016-08-20 01:23:00-05:00,-4.33972,-10.689042,-4.321073,609707,23.35,0.0,-0.279,-0.154,22.24,11.45,277.3,276.4,278.2,0.0,0.0,0.0,21.43,0.0,60.13,0.0,1276923.0,10.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,19.32,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.527,332.2,7.772,0.6,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,19.7,19.7,19.04,19.52,19.23,19.26,-124.6,19.71,19.62,30.78
2016-08-20 01:24:00-05:00,-4.33972,-10.689042,-4.321073,609708,23.35,0.0,-0.274,-0.154,22.16,11.46,277.2,276.5,278.3,0.0,0.0,0.0,21.34,0.0,60.13,0.0,1276923.0,10.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,19.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.597,326.1,4.609,0.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.72,19.7,19.04,19.52,19.25,19.26,-124.7,19.71,19.64,30.76
2016-08-20 01:25:00-05:00,-4.33972,-10.689042,-4.2058444,609709,23.35,0.0,-0.265,-0.153,22.19,11.46,277.6,276.5,278.2,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1276923.0,10.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,19.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.608,329.1,4.502,0.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.8,19.7,19.04,19.52,19.33,19.26,-124.5,19.71,19.7,30.76
2016-08-20 01:26:00-05:00,-4.33972,-10.689042,-3.9753876,609710,23.33,0.0,-0.282,-0.153,22.14,11.46,277.3,276.8,278.5,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1276923.0,10.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,19.33,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.3,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.602,322.0,6.387,0.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.8,19.7,19.09,19.52,19.33,19.26,-124.7,19.71,19.69,30.71
2016-08-20 01:27:00-05:00,-4.1254125,-10.689042,-3.8601587,609711,23.32,0.0,-0.26,-0.154,22.13,11.46,277.7,276.7,278.4,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1276923.0,10.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,19.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.622,333.4,5.009,0.7,3.477,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,19.8,19.7,19.13,19.52,19.33,19.26,-125.2,19.71,19.72,30.67
2016-08-20 01:28:00-05:00,-4.018259,-10.288203,-3.8601587,609712,23.32,0.0,-0.289,-0.158,22.16,11.46,277.7,276.7,278.4,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1276923.0,11.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,19.33,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.563,344.4,6.92,0.7,3.475,2.0,-1.0,13.41,0.004,0.229,1.0,2.0,0.0,0.001,19.8,19.7,19.13,19.52,19.33,19.26,-125.4,19.71,19.72,30.67
2016-08-20 01:29:00-05:00,-4.018259,-10.288203,-3.9753876,609713,23.3,0.0,-0.28,-0.157,22.12,11.46,277.7,276.8,278.5,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1276923.0,10.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,19.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.7,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.5,339.1,8.55,0.6,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.77,19.7,19.13,19.55,19.33,19.26,-125.4,19.71,19.81,30.67
2016-08-20 01:30:00-05:00,-4.1254125,-10.421816,-3.9753876,609714,23.29,0.0,-0.299,-0.159,22.11,11.46,277.8,276.7,278.4,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1276923.0,10.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,19.32,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.5,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.503,8.9,11.17,0.7,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.7,19.69,19.05,19.55,19.26,19.26,-124.8,19.71,19.81,30.65
2016-08-20 01:31:00-05:00,-4.33972,-10.689042,-4.2058444,609715,23.29,0.0,-0.285,-0.16,22.1,11.46,277.6,277.0,278.7,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1276923.0,11.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,19.33,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.012,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.358,24.27,11.62,0.5,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,19.7,19.68,19.04,19.52,19.23,19.26,-125.2,19.71,19.81,30.59
2016-08-20 01:32:00-05:00,-4.33972,-10.689042,-4.321073,609716,23.29,0.0,-0.282,-0.159,22.1,11.46,277.8,277.0,278.7,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1276923.0,11.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,19.3,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.495,34.86,10.17,0.7,3.477,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,19.7,19.68,19.04,19.52,19.15,19.26,-125.5,19.71,19.81,30.57
2016-08-20 01:33:00-05:00,-4.33972,-10.689042,-4.321073,609717,23.27,0.0,-0.251,-0.158,22.1,11.46,277.8,277.0,278.8,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1276923.0,11.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,19.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.595,20.27,14.71,0.8,3.477,2.0,-1.0,13.45,0.003,0.229,1.0,2.0,0.0,0.001,19.67,19.7,19.04,19.52,19.13,19.26,-125.2,19.71,19.81,30.57
2016-08-20 01:34:00-05:00,-4.33972,-10.689042,-4.321073,609718,23.27,0.0,-0.271,-0.157,22.1,11.46,277.8,277.2,278.9,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1276923.0,11.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,19.22,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.64,22.88,13.13,0.9,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,19.62,19.67,19.04,19.52,19.13,19.26,-125.5,19.71,19.81,30.55
2016-08-20 01:35:00-05:00,-4.33972,-10.689042,-4.321073,609719,23.26,0.0,-0.304,-0.156,22.15,11.46,278.0,277.0,278.7,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1276923.0,11.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,19.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.477,18.8,13.93,0.9,3.478,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.59,19.69,19.04,19.52,19.13,19.26,-125.3,19.71,19.81,30.5
2016-08-20 01:36:00-05:00,-4.33972,-10.689042,-4.321073,609720,23.24,0.0,-0.272,-0.156,22.12,11.46,277.6,276.7,278.4,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1276923.0,11.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.395,20.95,18.18,0.7,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,19.51,19.7,19.04,19.52,19.1,19.26,-125.3,19.71,19.81,30.47
2016-08-20 01:37:00-05:00,-4.33972,-10.689042,-4.321073,609721,23.24,0.0,-0.305,-0.155,22.09,11.46,277.5,276.6,278.3,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1276923.0,11.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.468,14.81,14.55,0.9,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,19.51,19.62,19.04,19.52,19.04,19.26,-124.3,19.71,19.8,30.47
2016-08-20 01:38:00-05:00,-4.33972,-10.689042,-4.321073,609722,23.24,0.0,-0.269,-0.155,22.12,11.46,277.6,276.5,278.2,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1276923.0,11.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.29,19.18,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.53,7.129,12.5,0.8,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.51,19.62,19.0,19.5,19.04,19.24,-125.3,19.68,19.72,30.46
2016-08-20 01:39:00-05:00,-4.33972,-10.689042,-4.321073,609723,23.23,0.0,-0.285,-0.154,22.12,11.46,277.5,276.6,278.3,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1276923.0,11.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,19.21,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.377,343.7,17.88,0.6,3.475,2.0,-1.0,13.38,0.004,0.23,1.0,2.0,0.0,0.001,19.57,19.66,19.04,19.49,19.04,19.26,-124.9,19.61,19.78,30.41
2016-08-20 01:40:00-05:00,-4.33972,-10.689042,-4.321073,609724,23.21,0.0,-0.275,-0.154,22.15,11.46,277.6,276.7,278.4,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1276923.0,11.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,19.17,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.337,9.89,36.96,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.51,19.7,19.04,19.49,19.04,19.24,-124.5,19.68,19.81,30.39
2016-08-20 01:41:00-05:00,-4.33972,-11.089881,-4.321073,609725,23.21,0.0,-0.287,-0.154,22.15,11.46,277.7,276.8,278.4,0.0,0.0,0.0,21.31,0.0,60.17,0.0,1276923.0,11.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,19.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.368,337.0,11.22,0.5,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.51,19.65,19.04,19.52,19.13,19.18,-124.7,19.71,19.75,30.38
2016-08-20 01:42:00-05:00,-4.33972,-11.089881,-4.55153,609726,23.19,0.0,-0.287,-0.154,22.15,11.46,277.9,276.6,278.3,0.0,0.0,0.0,21.45,0.0,60.16,0.0,1276923.0,11.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,19.19,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.457,347.1,13.6,0.6,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,19.53,19.62,19.04,19.52,19.1,19.26,-125.6,19.71,19.72,30.38
2016-08-20 01:43:00-05:00,-4.33972,-11.089881,-4.666759,609727,23.18,0.0,-0.284,-0.153,22.14,11.46,277.5,276.7,278.3,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1276923.0,11.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,19.21,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.385,356.7,7.75,0.5,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,19.56,19.67,19.04,19.52,19.07,19.18,-125.6,19.71,19.73,30.3
2016-08-20 01:44:00-05:00,-4.554027,-11.089881,-4.666759,609728,23.18,0.0,-0.238,-0.153,22.11,11.46,277.6,276.8,278.4,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1276923.0,11.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,19.22,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.425,6.186,11.43,0.7,3.475,2.0,-1.0,13.44,0.005,0.229,3.0,2.0,0.0,0.0,19.56,19.61,19.04,19.52,19.05,19.18,-124.3,19.66,19.72,30.28
2016-08-20 01:45:00-05:00,-4.554027,-11.089881,-4.666759,609729,23.18,0.0,-0.282,-0.153,22.1,11.46,277.9,276.9,278.4,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1276923.0,11.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,19.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.487,7.827,13.16,0.7,3.477,2.0,-1.0,13.44,0.006,0.229,3.0,2.0,0.0,0.0,19.52,19.61,19.04,19.44,19.04,19.16,-124.6,19.61,19.72,30.28
2016-08-20 01:46:00-05:00,-4.4468737,-11.089881,-4.666759,609730,23.16,0.0,-0.284,-0.153,22.09,11.47,277.7,276.3,277.9,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1276923.0,11.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,19.15,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.2,276.4,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.483,22.54,13.07,0.8,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.51,19.61,18.96,19.42,19.02,19.16,-124.8,19.61,19.72,30.28
2016-08-20 01:47:00-05:00,-4.4468737,-11.089881,-4.666759,609731,23.15,0.0,-0.303,-0.153,22.07,11.47,277.2,276.3,277.9,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1276923.0,11.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.29,19.14,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.493,5.3,14.34,0.8,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.51,19.61,18.97,19.42,19.04,19.16,-125.4,19.61,19.65,30.28
2016-08-20 01:48:00-05:00,-4.4468737,-11.089881,-4.666759,609732,23.15,0.0,-0.284,-0.153,22.1,11.46,277.2,276.3,277.8,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1276923.0,11.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,19.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.568,4.62,6.267,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.43,19.61,18.94,19.42,19.02,19.15,-125.5,19.6,19.62,30.2
2016-08-20 01:49:00-05:00,-4.4468737,-11.089881,-4.55153,609733,23.15,0.0,-0.288,-0.153,22.08,11.46,277.3,276.2,277.8,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1276923.0,11.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,19.14,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.507,351.1,21.15,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.41,19.61,18.94,19.34,18.97,19.08,-125.8,19.52,19.62,30.19
2016-08-20 01:50:00-05:00,-4.6611805,-11.089881,-4.55153,609734,23.13,0.0,-0.269,-0.153,22.08,11.47,276.9,276.1,277.7,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1276923.0,11.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,19.16,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.457,354.8,8.47,0.6,3.477,2.0,-1.0,13.13,-0.008,0.231,1.0,2.0,0.0,0.001,19.48,19.61,18.94,19.35,19.04,19.13,-125.3,19.59,19.72,30.19
2016-08-20 01:51:00-05:00,-4.6611805,-11.089881,-4.666759,609735,23.12,0.0,-0.292,-0.152,22.11,11.48,276.8,275.9,277.4,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1276923.0,11.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,19.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.323,343.6,17.02,0.6,3.477,2.0,-1.0,13.45,0.017,0.23,3.0,2.0,0.0,0.001,19.5,19.61,18.94,19.36,19.04,19.08,-125.3,19.53,19.72,30.19
2016-08-20 01:52:00-05:00,-4.6611805,-11.089881,-4.666759,609736,23.12,0.0,-0.296,-0.152,22.06,11.48,276.5,275.8,277.4,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1276923.0,11.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.37,351.1,9.89,0.5,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.41,19.56,18.88,19.33,19.04,19.07,-125.3,19.52,19.62,30.14
2016-08-20 01:53:00-05:00,-4.6611805,-11.089881,-4.666759,609737,23.12,0.0,-0.281,-0.152,22.03,11.5,276.7,275.8,277.4,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1276923.0,11.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.15,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.44,356.0,11.63,0.6,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.41,19.51,18.85,19.33,18.99,19.07,-125.6,19.52,19.62,30.09
2016-08-20 01:54:00-05:00,-4.6611805,-11.223495,-4.666759,609738,23.1,0.0,-0.305,-0.152,22.03,11.51,276.7,275.9,277.5,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1276923.0,11.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,19.13,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.488,355.4,5.711,0.7,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.41,19.51,18.85,19.33,18.96,19.07,-125.4,19.57,19.62,30.09
2016-08-20 01:55:00-05:00,-4.6611805,-11.223495,-4.666759,609739,23.1,0.0,-0.302,-0.152,22.03,11.57,276.8,275.8,277.4,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1276923.0,11.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,19.13,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.487,358.6,7.562,0.8,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.41,19.51,18.85,19.33,18.94,19.07,-125.7,19.57,19.62,30.09
2016-08-20 01:56:00-05:00,-4.6611805,-11.223495,-4.666759,609740,23.1,0.0,-0.269,-0.152,22.03,11.58,276.9,275.8,277.4,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1276923.0,11.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,19.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.555,356.1,9.47,0.8,3.477,2.0,-1.0,13.39,0.001,0.229,1.0,2.0,0.0,0.001,19.41,19.45,18.85,19.33,18.94,19.07,-125.9,19.55,19.62,30.04
2016-08-20 01:57:00-05:00,-4.6611805,-11.089881,-4.666759,609741,23.08,0.0,-0.302,-0.152,22.0,11.59,276.9,275.8,277.4,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1276923.0,11.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.393,354.3,7.462,0.5,3.477,2.0,-1.0,13.56,0.012,0.229,3.0,2.0,0.0,0.0,19.41,19.41,18.85,19.33,18.92,19.07,-125.2,19.53,19.62,29.99
2016-08-20 01:58:00-05:00,-4.6611805,-11.223495,-4.666759,609742,23.07,0.0,-0.324,-0.152,22.0,11.58,276.7,275.8,277.4,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1276923.0,11.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.13,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.448,354.9,7.116,0.5,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.41,19.41,18.85,19.33,18.86,19.07,-125.5,19.52,19.57,29.99
2016-08-20 01:59:00-05:00,-4.6611805,-11.49072,-4.666759,609743,23.07,0.0,-0.283,-0.152,21.99,11.59,277.0,275.7,277.4,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1276923.0,11.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,19.15,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.482,350.5,6.6,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.41,19.46,18.85,19.34,18.88,19.03,-125.8,19.53,19.54,29.99
2016-08-20 02:00:00-05:00,-4.6611805,-11.49072,-4.666759,609744,23.07,0.0,-0.281,-0.152,21.96,11.57,276.8,275.8,277.5,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1276923.0,11.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,19.14,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.562,348.5,6.4,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.41,19.41,18.85,19.39,18.85,19.07,-125.7,19.49,19.53,29.94
2016-08-20 02:01:00-05:00,-4.6611805,-11.223495,-4.666759,609745,23.07,0.0,-0.254,-0.152,21.91,11.51,277.1,275.6,277.4,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1276923.0,11.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,19.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.602,351.6,8.07,0.8,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,19.41,19.41,18.76,19.34,18.85,19.02,-125.3,19.46,19.54,29.9
2016-08-20 02:02:00-05:00,-4.6611805,-11.089881,-4.666759,609746,23.05,0.0,-0.294,-0.152,21.94,11.5,276.8,275.8,277.5,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1276923.0,11.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,19.11,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.56,351.9,7.665,0.7,3.477,2.0,-1.0,13.19,-0.005,0.23,1.0,2.0,0.0,0.001,19.41,19.41,18.75,19.33,18.85,18.97,-125.3,19.47,19.59,29.9
2016-08-20 02:03:00-05:00,-4.6611805,-11.089881,-4.666759,609747,23.04,0.0,-0.307,-0.152,21.95,11.48,276.6,275.7,277.4,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1276923.0,11.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,19.09,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.598,353.8,10.91,0.9,3.477,2.0,-1.0,13.59,0.012,0.229,3.0,2.0,0.0,0.0,19.41,19.41,18.75,19.33,18.85,18.97,-124.5,19.46,19.6,29.9
2016-08-20 02:04:00-05:00,-4.6611805,-11.089881,-4.666759,609748,23.04,0.0,-0.296,-0.152,21.92,11.47,276.6,275.7,277.4,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1276923.0,11.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,19.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.573,353.0,12.2,0.9,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.4,19.41,18.75,19.28,18.85,18.97,-125.3,19.46,19.6,29.9
2016-08-20 02:05:00-05:00,-4.6611805,-11.089881,-4.666759,609749,23.04,0.0,-0.332,-0.152,21.92,11.47,276.8,275.7,277.4,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1276923.0,11.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,19.06,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.548,341.3,15.47,0.9,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.41,19.41,18.75,19.23,18.85,18.97,-125.3,19.49,19.6,29.82
2016-08-20 02:06:00-05:00,-4.6611805,-11.089881,-4.666759,609750,23.01,0.0,-0.312,-0.155,21.86,11.46,276.9,275.9,277.6,0.0,0.0,0.0,21.43,0.0,60.19,0.0,1276923.0,11.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,19.05,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.563,341.1,15.7,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.41,19.41,18.75,19.23,18.85,18.97,-125.4,19.38,19.61,29.8
2016-08-20 02:07:00-05:00,-4.6611805,-11.089881,-4.666759,609751,23.01,0.0,-0.303,-0.157,21.89,11.46,276.8,276.0,277.6,0.0,0.0,0.0,21.75,0.0,60.16,0.0,1276923.0,11.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,19.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.457,342.6,17.96,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.41,19.4,18.75,19.23,18.85,18.94,-125.9,19.41,19.59,29.8
2016-08-20 02:08:00-05:00,-4.6611805,-11.089881,-4.666759,609752,23.01,0.0,-0.289,-0.156,21.79,11.46,277.2,275.8,277.4,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1276923.0,11.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,19.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.52,313.3,13.46,0.7,3.477,2.0,-1.0,13.27,0.007,0.229,1.0,2.0,0.0,0.001,19.41,19.41,18.74,19.23,18.85,18.92,-125.5,19.43,19.56,29.8
2016-08-20 02:09:00-05:00,-4.6611805,-11.089881,-4.666759,609753,23.01,0.0,-0.316,-0.156,21.81,11.46,276.7,276.1,277.7,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1276923.0,11.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,19.01,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.433,300.9,9.35,0.6,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,19.41,19.41,18.75,19.23,18.85,18.97,-125.4,19.43,19.51,29.77
2016-08-20 02:10:00-05:00,-4.6611805,-11.089881,-4.666759,609754,22.98,0.0,-0.316,-0.155,21.78,11.46,276.9,276.0,277.6,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1276923.0,11.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,19.01,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.503,305.7,11.83,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.36,19.41,18.73,19.18,18.85,18.91,-125.2,19.39,19.43,29.7
2016-08-20 02:11:00-05:00,-4.6611805,-11.223495,-4.666759,609755,22.98,0.0,-0.292,-0.155,21.78,11.46,276.9,276.0,277.6,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1276923.0,11.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,18.98,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.402,330.2,18.05,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.32,19.36,18.7,19.18,18.85,18.91,-125.6,19.43,19.41,29.7
2016-08-20 02:12:00-05:00,-4.6611805,-11.49072,-4.666759,609756,22.98,0.0,-0.298,-0.154,21.73,11.46,276.4,275.6,277.2,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1276923.0,11.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,18.92,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,275.9,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.358,344.2,7.43,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.24,19.34,18.65,19.13,18.85,18.87,-125.9,19.43,19.43,29.7
2016-08-20 02:13:00-05:00,-4.6611805,-11.624333,-4.666759,609757,22.96,0.0,-0.287,-0.154,21.72,11.46,276.5,275.4,277.1,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1276923.0,11.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,18.9,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.463,349.4,11.34,0.6,3.477,2.0,-1.0,13.42,-0.016,0.228,1.0,2.0,0.0,0.001,19.22,19.33,18.65,19.13,18.8,18.87,-125.6,19.43,19.41,29.69
2016-08-20 02:14:00-05:00,-4.6611805,-11.624333,-4.666759,609758,22.95,0.0,-0.327,-0.154,21.7,11.46,276.5,275.4,277.0,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1276923.0,11.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.02,18.91,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.453,5.642,9.9,0.7,3.475,2.0,-1.0,13.42,0.024,0.23,3.0,2.0,0.0,0.001,19.22,19.29,18.65,19.13,18.75,18.78,-125.8,19.35,19.43,29.61
2016-08-20 02:15:00-05:00,-4.6611805,-11.624333,-4.666759,609759,22.95,0.0,-0.301,-0.153,21.69,11.46,276.5,275.4,277.0,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1276923.0,11.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,18.87,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.8,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.422,7.757,10.24,0.7,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,19.21,19.24,18.62,19.13,18.75,18.78,-126.0,19.33,19.43,29.61
2016-08-20 02:16:00-05:00,-4.6611805,-11.624333,-4.666759,609760,22.95,0.0,-0.337,-0.153,21.72,11.46,276.4,275.5,277.2,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1276923.0,11.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,18.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.9,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.458,3.629,20.27,0.8,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,19.14,19.22,18.59,19.13,18.75,18.78,-125.9,19.32,19.38,29.61
2016-08-20 02:17:00-05:00,-4.6611805,-11.624333,-4.666759,609761,22.93,0.0,-0.305,-0.153,21.71,11.46,276.6,275.5,277.2,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1276923.0,11.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,18.81,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.248,8.06,41.44,0.4,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.24,18.56,19.04,18.75,18.78,-126.3,19.33,19.35,29.61
2016-08-20 02:18:00-05:00,-4.6611805,-11.624333,-4.666759,609762,22.92,0.0,-0.305,-0.153,21.66,11.46,276.6,275.5,277.2,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1276923.0,11.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,18.81,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.183,30.63,47.3,0.3,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.26,18.56,19.04,18.73,18.75,-125.8,19.31,19.32,29.54
2016-08-20 02:19:00-05:00,-4.6611805,-11.624333,-4.666759,609763,22.92,0.0,-0.339,-0.153,21.69,11.46,276.8,275.6,277.2,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1276923.0,11.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,18.79,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.123,23.07,29.68,0.3,3.477,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,19.13,19.24,18.56,19.04,18.67,18.76,-125.8,19.33,19.24,29.51
2016-08-20 02:20:00-05:00,-4.6611805,-11.624333,-4.666759,609764,22.9,0.0,-0.32,-0.153,21.65,11.46,276.6,275.6,277.2,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1276923.0,11.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,18.8,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.203,31.75,26.88,0.3,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.31,18.56,19.04,18.65,18.78,-126.1,19.33,19.19,29.51
2016-08-20 02:21:00-05:00,-4.6611805,-11.624333,-4.666759,609765,22.9,0.0,-0.311,-0.153,21.68,11.46,276.8,275.7,277.3,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1276923.0,11.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,18.82,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.285,29.17,9.54,0.4,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.11,19.27,18.49,19.02,18.64,18.78,-125.8,19.32,19.16,29.51
2016-08-20 02:22:00-05:00,-4.6611805,-11.624333,-4.666759,609766,22.9,0.0,-0.322,-0.153,21.67,11.46,277.0,275.8,277.4,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1276923.0,11.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,18.79,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.375,28.75,13.35,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.08,19.29,18.56,19.02,18.61,18.78,-125.6,19.24,19.14,29.51
2016-08-20 02:23:00-05:00,-4.6611805,-11.624333,-4.666759,609767,22.87,0.0,-0.328,-0.153,21.71,11.46,276.7,275.8,277.5,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1276923.0,11.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,18.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.378,20.09,16.89,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.03,19.26,18.49,18.94,18.58,18.78,-125.6,19.32,19.14,29.51
2016-08-20 02:24:00-05:00,-4.6611805,-11.624333,-4.666759,609768,22.87,0.0,-0.307,-0.153,21.71,11.46,277.0,275.9,277.5,0.0,0.0,0.0,21.27,0.0,60.16,0.0,1276923.0,11.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,18.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.242,10.7,25.84,0.5,3.477,2.0,-1.0,13.39,-0.002,0.229,1.0,2.0,0.0,0.001,19.03,19.22,18.46,18.94,18.62,18.78,-126.0,19.33,19.12,29.49
2016-08-20 02:25:00-05:00,-4.6611805,-11.624333,-4.666759,609769,22.87,0.0,-0.33,-0.152,21.67,11.46,276.8,276.0,277.6,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1276923.0,11.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,18.78,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.325,28.36,11.86,0.4,3.477,2.0,-1.0,13.51,0.01,0.23,3.0,2.0,0.0,0.0,19.03,19.2,18.46,18.94,18.59,18.78,-126.3,19.33,19.06,29.51
2016-08-20 02:26:00-05:00,-4.6611805,-11.624333,-4.666759,609770,22.85,0.0,-0.326,-0.152,21.61,11.46,277.0,275.7,277.3,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1276923.0,11.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,18.78,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.36,20.23,6.094,0.5,3.475,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,18.98,19.21,18.49,18.94,18.56,18.78,-126.4,19.24,19.05,29.42
2016-08-20 02:27:00-05:00,-4.6611805,-11.624333,-4.666759,609771,22.84,0.0,-0.332,-0.152,21.58,11.46,276.8,275.6,277.3,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1276923.0,11.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,18.78,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.35,13.67,7.995,0.6,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,18.93,19.21,18.48,18.91,18.54,18.73,-125.8,19.24,19.05,29.42
2016-08-20 02:28:00-05:00,-4.6611805,-11.624333,-4.666759,609772,22.84,0.0,-0.326,-0.152,21.6,11.46,276.6,275.7,277.4,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1276923.0,11.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,18.79,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.478,21.31,9.8,0.6,3.477,2.0,-1.0,13.59,0.004,0.229,3.0,2.0,0.0,0.0,18.97,19.23,18.46,18.85,18.53,18.68,-126.3,19.24,19.05,29.42
2016-08-20 02:29:00-05:00,-4.6611805,-11.624333,-4.666759,609773,22.84,0.0,-0.328,-0.152,21.57,11.46,276.8,275.8,277.4,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1276923.0,11.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,18.75,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.383,28.77,12.39,0.5,3.477,2.0,-1.0,13.59,0.004,0.23,3.0,2.0,0.0,0.0,18.95,19.21,18.41,18.85,18.48,18.68,-125.9,19.24,19.05,29.42
2016-08-20 02:30:00-05:00,-4.6611805,-11.624333,-4.666759,609774,22.81,0.0,-0.307,-0.152,21.55,11.46,276.8,276.0,277.6,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1276923.0,11.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,18.75,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.335,53.67,6.514,0.4,3.477,2.0,-1.0,13.33,0.007,0.229,1.0,2.0,0.0,0.001,18.92,19.13,18.37,18.85,18.46,18.68,-126.2,19.24,19.05,29.42
2016-08-20 02:31:00-05:00,-4.6611805,-11.624333,-4.666759,609775,22.81,0.0,-0.334,-0.152,21.48,11.46,276.7,275.9,277.6,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1276923.0,11.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,18.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.293,58.42,7.977,0.4,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.89,19.13,18.38,18.85,18.46,18.68,-126.3,19.27,19.01,29.4
2016-08-20 02:32:00-05:00,-4.6611805,-11.624333,-4.666759,609776,22.8,0.0,-0.332,-0.152,21.44,11.46,276.8,275.9,277.6,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1276923.0,11.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,18.68,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.243,65.94,15.44,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.89,19.13,18.44,18.85,18.46,18.68,-126.4,19.24,18.95,29.35
2016-08-20 02:33:00-05:00,-4.6611805,-11.624333,-4.666759,609777,22.78,0.0,-0.34,-0.152,21.41,11.45,277.0,275.8,277.5,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1276923.0,11.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,18.65,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.157,46.81,14.58,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.87,19.13,18.37,18.85,18.46,18.68,-126.3,19.24,18.92,29.32
2016-08-20 02:34:00-05:00,-4.6611805,-11.624333,-4.666759,609778,22.78,0.0,-0.328,-0.152,21.44,11.45,276.8,275.7,277.4,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1276923.0,11.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,18.63,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.305,51.89,17.78,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.79,19.07,18.37,18.83,18.46,18.66,-126.4,19.24,18.85,29.32
2016-08-20 02:35:00-05:00,-4.6611805,-11.624333,-4.666759,609779,22.78,0.0,-0.298,-0.152,21.4,11.45,276.9,275.7,277.4,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1276923.0,11.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,18.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.172,49.59,25.8,0.3,3.477,2.0,-1.0,13.32,0.001,0.228,3.0,2.0,0.0,0.001,18.79,19.07,18.37,18.78,18.46,18.59,-125.7,19.24,18.85,29.32
2016-08-20 02:36:00-05:00,-4.6611805,-11.624333,-4.666759,609780,22.76,0.0,-0.349,-0.152,21.42,11.45,276.7,275.8,277.4,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1276923.0,11.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,18.68,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.093,25.21,16.88,0.2,3.477,2.0,-1.0,13.32,0.008,0.23,3.0,2.0,0.0,0.001,18.91,19.04,18.29,18.83,18.48,18.59,-126.4,19.17,18.85,29.32
2016-08-20 02:37:00-05:00,-4.6611805,-11.624333,-4.666759,609781,22.75,0.0,-0.347,-0.152,21.41,11.44,277.0,275.8,277.5,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1276923.0,11.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,18.67,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.013,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.182,339.4,7.698,0.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.94,19.13,18.27,18.85,18.54,18.59,-126.2,19.17,18.85,29.32
2016-08-20 02:38:00-05:00,-4.6611805,-11.757946,-4.666759,609782,22.73,0.0,-0.334,-0.152,21.4,11.39,277.0,275.8,277.5,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1276923.0,11.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,18.67,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.102,347.4,16.97,0.2,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.97,19.13,18.27,18.85,18.54,18.59,-126.4,19.22,18.85,29.3
2016-08-20 02:39:00-05:00,-4.6611805,-11.89156,-4.666759,609783,22.73,0.0,-0.336,-0.152,21.43,11.35,276.7,275.9,277.6,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1276923.0,11.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,18.64,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.128,345.6,7.938,0.2,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.02,19.13,18.27,18.85,18.56,18.59,-126.4,19.17,18.84,29.32
