TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 02:40:00-05:00,-4.6611805,-11.624333,-4.666759,609784,22.73,0.0,-0.351,-0.152,21.4,11.34,276.8,275.8,277.5,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1276923.0,11.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,18.63,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.198,354.1,11.34,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.02,19.13,18.27,18.83,18.56,18.59,-126.2,19.16,18.81,29.27
2016-08-20 02:41:00-05:00,-4.6611805,-11.624333,-4.666759,609785,22.72,0.0,-0.298,-0.152,21.43,11.34,276.8,275.8,277.5,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1276923.0,11.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,18.65,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.207,356.0,12.03,0.3,3.475,2.0,-1.0,13.34,-0.001,0.229,1.0,2.0,0.0,0.001,19.02,19.13,18.32,18.85,18.56,18.59,-126.1,19.14,18.84,29.22
2016-08-20 02:42:00-05:00,-4.6611805,-11.624333,-4.666759,609786,22.7,0.0,-0.351,-0.152,21.41,11.33,276.7,275.8,277.5,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1276923.0,11.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,18.65,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.255,5.058,10.77,0.3,3.475,2.0,-1.0,13.62,0.011,0.229,3.0,2.0,0.0,0.0,19.04,19.13,18.32,18.85,18.54,18.59,-126.3,19.14,18.85,29.22
2016-08-20 02:43:00-05:00,-4.4468737,-11.624333,-4.666759,609787,22.7,0.0,-0.328,-0.152,21.44,11.32,276.8,275.7,277.4,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1276923.0,11.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,18.65,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.34,21.77,7.305,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,19.13,18.29,18.85,18.52,18.59,-126.0,19.14,18.85,29.21
2016-08-20 02:44:00-05:00,-4.33972,-11.357107,-4.55153,609788,22.69,0.0,-0.34,-0.152,21.44,11.29,277.0,275.9,277.5,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1276923.0,11.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,18.64,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.317,27.4,9.3,0.5,3.474,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.04,19.07,18.27,18.85,18.46,18.55,-126.1,19.14,18.85,29.13
2016-08-20 02:45:00-05:00,-4.33972,-11.089881,-4.321073,609789,22.67,0.0,-0.34,-0.152,21.47,11.24,277.0,276.0,277.6,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1276923.0,11.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,18.62,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.288,25.44,11.47,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,19.02,19.04,18.3,18.75,18.43,18.55,-125.6,19.14,18.85,29.13
2016-08-20 02:46:00-05:00,-4.33972,-11.089881,-4.321073,609790,22.67,0.0,-0.317,-0.152,21.46,11.23,276.7,276.1,277.7,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1276923.0,11.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,18.61,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.23,39.07,12.3,0.4,3.477,2.0,-1.0,13.62,0.007,0.229,3.0,2.0,0.0,0.0,18.96,19.04,18.27,18.75,18.38,18.51,-126.3,19.14,18.87,29.13
2016-08-20 02:47:00-05:00,-4.33972,-11.223495,-4.55153,609791,22.67,0.0,-0.328,-0.152,21.45,11.22,277.0,276.1,277.6,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1276923.0,11.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,18.58,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.172,39.63,13.3,0.4,3.477,2.0,-1.0,13.36,0.003,0.229,1.0,2.0,0.0,0.001,18.94,19.04,18.27,18.75,18.37,18.49,-126.3,19.14,18.82,29.13
2016-08-20 02:48:00-05:00,-4.4468737,-11.49072,-4.666759,609792,22.65,0.0,-0.347,-0.152,21.45,11.2,276.9,276.1,277.7,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1276923.0,11.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,18.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.15,32.14,1.532,0.4,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.94,19.04,18.27,18.72,18.37,18.49,-126.2,19.09,18.78,29.13
2016-08-20 02:49:00-05:00,-4.554027,-11.624333,-4.666759,609793,22.64,0.0,-0.347,-0.152,21.48,11.19,277.0,276.1,277.7,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1276923.0,11.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,18.53,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.108,13.15,22.86,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.94,19.04,18.22,18.74,18.37,18.46,-126.2,19.06,18.76,29.13
2016-08-20 02:50:00-05:00,-4.6611805,-11.624333,-4.666759,609794,22.64,0.0,-0.357,-0.152,21.48,11.19,277.0,276.1,277.7,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1276923.0,10.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,18.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.07,60.78,23.5,0.1,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.94,19.04,18.17,18.68,18.38,18.41,-126.5,19.08,18.68,29.13
2016-08-20 02:51:00-05:00,-4.4468737,-11.624333,-4.666759,609795,22.62,0.0,-0.345,-0.152,21.46,11.19,277.2,276.1,277.7,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1276923.0,10.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,18.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.073,35.5,24.42,0.1,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.94,19.04,18.17,18.67,18.37,18.39,-126.3,19.06,18.7,29.05
2016-08-20 02:52:00-05:00,-4.33972,-11.624333,-4.666759,609796,22.61,0.0,-0.319,-0.152,21.46,11.19,277.3,276.2,277.8,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1276923.0,11.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,18.54,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.078,33.53,31.88,0.2,3.477,2.0,-1.0,13.43,-0.016,0.228,1.0,2.0,0.0,0.001,18.94,19.04,18.17,18.74,18.37,18.39,-126.0,19.06,18.66,29.03
2016-08-20 02:53:00-05:00,-4.33972,-11.624333,-4.4363017,609797,22.61,0.0,-0.364,-0.152,21.43,11.19,277.3,276.2,277.8,0.0,0.0,0.0,21.63,0.0,60.15,0.0,1276923.0,10.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,18.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.098,339.3,43.63,0.2,3.477,2.0,-1.0,13.43,0.026,0.23,3.0,2.0,0.0,0.001,18.94,19.04,18.17,18.65,18.37,18.39,-126.0,19.09,18.68,29.03
2016-08-20 02:54:00-05:00,-4.33972,-11.624333,-4.321073,609798,22.61,0.0,-0.364,-0.152,21.47,11.19,277.4,276.2,277.8,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1276923.0,10.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,18.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,276.2,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.067,337.9,35.79,0.1,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.93,19.04,18.19,18.72,18.37,18.39,-126.3,19.06,18.66,29.03
2016-08-20 02:55:00-05:00,-4.33972,-11.624333,-4.321073,609799,22.6,0.0,-0.355,-0.152,21.44,11.19,277.4,276.2,277.8,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1276923.0,10.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,18.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.12,310.2,20.11,0.2,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.86,19.04,18.19,18.65,18.38,18.39,-126.7,19.06,18.68,29.03
2016-08-20 02:56:00-05:00,-4.33972,-11.624333,-4.321073,609800,22.59,0.0,-0.343,-0.152,21.45,11.19,277.3,276.2,277.8,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1276923.0,10.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,18.52,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.167,339.6,11.99,0.2,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.93,19.04,18.17,18.65,18.37,18.39,-126.6,19.05,18.66,29.02
2016-08-20 02:57:00-05:00,-4.33972,-11.624333,-4.321073,609801,22.58,0.0,-0.366,-0.152,21.44,11.19,277.4,276.2,277.8,0.0,0.0,0.0,21.48,0.0,60.16,0.0,1276923.0,10.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,18.53,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.242,346.2,6.615,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,19.04,18.17,18.65,18.39,18.39,-125.9,19.05,18.68,29.05
2016-08-20 02:58:00-05:00,-4.33972,-11.624333,-4.321073,609802,22.57,0.0,-0.338,-0.152,21.47,11.19,277.3,276.2,277.9,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1276923.0,10.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,18.5,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,276.2,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.16,354.1,9.46,0.3,3.477,2.0,-1.0,13.14,-0.017,0.228,1.0,2.0,0.0,0.001,18.85,19.04,18.19,18.65,18.45,18.39,-126.2,19.05,18.7,29.02
2016-08-20 02:59:00-05:00,-4.33972,-11.624333,-4.321073,609803,22.56,0.0,-0.349,-0.152,21.43,11.19,277.3,276.2,277.8,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1276923.0,10.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,18.5,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.157,354.5,10.01,0.2,3.477,2.0,-1.0,13.14,0.022,0.232,1.0,2.0,0.0,0.001,18.81,19.04,18.19,18.64,18.43,18.39,-126.0,19.05,18.68,28.95
2016-08-20 03:00:00-05:00,-4.33972,-11.624333,-4.321073,609804,22.56,0.0,-0.357,-0.152,21.47,11.17,277.5,276.2,277.8,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1276923.0,10.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.91,18.52,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,276.5,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.152,5.613,14.35,0.3,3.475,2.0,-1.0,13.59,0.008,0.229,3.0,2.0,0.0,0.001,18.75,19.04,18.16,18.58,18.42,18.39,-126.5,19.05,18.7,28.99
2016-08-20 03:01:00-05:00,-4.33972,-11.357107,-4.321073,609805,22.55,0.0,-0.353,-0.152,21.44,11.14,277.4,276.2,277.9,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1276923.0,10.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,18.49,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.8,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.132,22.14,19.14,0.2,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.75,19.02,18.18,18.58,18.4,18.39,-126.2,19.05,18.66,28.99
2016-08-20 03:02:00-05:00,-4.33972,-11.089881,-4.321073,609806,22.53,0.0,-0.362,-0.152,21.42,11.07,277.5,276.1,277.8,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1276923.0,10.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,18.47,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,276.5,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.323,55.96,9.25,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.99,18.18,18.56,18.42,18.39,-126.5,19.05,18.6,28.97
2016-08-20 03:03:00-05:00,-4.33972,-11.089881,-4.321073,609807,22.53,0.0,-0.368,-0.152,21.44,11.05,277.5,276.1,277.7,0.0,0.0,0.0,21.46,0.0,60.16,0.0,1276923.0,10.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,18.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.452,39.99,7.519,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.73,18.94,18.13,18.56,18.37,18.39,-126.0,19.05,18.66,28.97
2016-08-20 03:04:00-05:00,-4.33972,-10.822656,-4.321073,609808,22.52,0.0,-0.347,-0.152,21.49,10.99,277.4,276.2,277.9,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1276923.0,10.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,18.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.5,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.418,34.86,8.1,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.94,18.13,18.58,18.39,18.39,-126.4,19.05,18.67,28.95
2016-08-20 03:05:00-05:00,-4.33972,-10.689042,-4.321073,609809,22.5,0.0,-0.34,-0.152,21.51,10.95,277.4,276.2,277.9,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1276923.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,18.5,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.5,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.41,38.88,5.297,0.5,3.477,2.0,-1.0,13.16,-0.007,0.23,1.0,2.0,0.0,0.001,18.75,18.94,18.11,18.59,18.36,18.49,-126.1,19.09,18.66,28.99
2016-08-20 03:06:00-05:00,-4.33972,-10.689042,-4.2058444,609810,22.5,0.0,-0.372,-0.152,21.51,10.95,277.3,276.3,277.9,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1276923.0,10.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,18.49,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.5,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.535,33.55,8.31,0.8,3.477,2.0,-1.0,13.49,0.016,0.229,3.0,2.0,0.0,0.001,18.75,18.94,18.18,18.65,18.34,18.52,-126.1,19.11,18.74,28.94
2016-08-20 03:07:00-05:00,-4.018259,-10.689042,-3.9753876,609811,22.5,0.0,-0.353,-0.152,21.59,10.94,277.3,276.2,277.8,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1276923.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,18.52,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.543,36.25,6.663,0.7,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.75,18.94,18.26,18.65,18.34,18.52,-126.4,19.14,18.79,28.93
2016-08-20 03:08:00-05:00,-4.018259,-10.288203,-3.8601587,609812,22.5,0.0,-0.349,-0.152,21.57,10.92,277.6,276.1,277.7,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,18.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.533,36.66,8.17,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,19.02,18.28,18.65,18.35,18.52,-126.1,19.12,18.83,28.93
2016-08-20 03:09:00-05:00,-4.018259,-10.288203,-3.8601587,609813,22.48,0.0,-0.353,-0.152,21.56,10.92,277.5,276.1,277.8,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1276923.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,18.56,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.483,30.06,9.21,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,19.02,18.24,18.65,18.36,18.59,-126.6,19.14,18.83,28.93
2016-08-20 03:10:00-05:00,-4.018259,-10.288203,-3.8601587,609814,22.47,0.0,-0.368,-0.152,21.54,10.92,277.4,276.3,277.9,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,18.54,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.447,23.53,9.15,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,19.04,18.26,18.67,18.35,18.59,-126.8,19.14,18.87,28.93
2016-08-20 03:11:00-05:00,-4.018259,-10.5554285,-3.8601587,609815,22.47,0.0,-0.338,-0.152,21.56,10.94,277.4,276.2,277.8,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1276923.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.65,18.5,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.418,6.713,7.113,0.5,3.477,2.0,-1.0,13.15,-0.007,0.23,1.0,2.0,0.0,0.001,18.75,19.02,18.31,18.65,18.36,18.55,-125.8,19.14,18.87,28.93
2016-08-20 03:12:00-05:00,-4.018259,-10.689042,-3.9753876,609816,22.47,0.0,-0.355,-0.152,21.56,10.93,277.5,276.2,277.8,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,18.46,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.447,19.48,6.383,0.5,3.477,2.0,-1.0,13.49,0.016,0.229,3.0,2.0,0.0,0.001,18.75,19.02,18.32,18.65,18.34,18.51,-126.5,19.11,18.87,28.95
2016-08-20 03:13:00-05:00,-4.1254125,-10.689042,-4.0906157,609817,22.45,0.0,-0.359,-0.152,21.55,10.92,277.6,276.1,277.7,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1276923.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,18.45,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.497,18.46,7.343,0.6,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.75,18.96,18.34,18.65,18.37,18.49,-126.5,19.11,18.89,28.83
2016-08-20 03:14:00-05:00,-4.1254125,-10.689042,-3.9753876,609818,22.45,0.0,-0.357,-0.152,21.56,10.92,277.4,276.2,277.8,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1276923.0,10.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,18.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.453,7.472,9.3,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.97,18.36,18.73,18.37,18.49,-125.6,19.08,18.97,28.83
2016-08-20 03:15:00-05:00,-4.232566,-10.689042,-4.0906157,609819,22.45,0.0,-0.34,-0.152,21.58,10.88,277.4,276.2,277.8,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1276923.0,10.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,18.45,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.48,25.96,11.56,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.99,18.35,18.75,18.37,18.49,-126.2,19.06,18.98,28.83
2016-08-20 03:16:00-05:00,-4.33972,-10.689042,-4.0906157,609820,22.45,0.0,-0.345,-0.152,21.61,10.79,277.4,276.2,277.8,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1276923.0,10.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,18.47,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.343,35.03,13.12,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,19.02,18.33,18.67,18.37,18.49,-126.5,19.05,18.99,28.85
2016-08-20 03:17:00-05:00,-4.33972,-10.689042,-4.321073,609821,22.43,0.0,-0.343,-0.152,21.64,10.78,277.2,276.4,278.0,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1276923.0,10.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,18.51,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.7,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.237,39.41,32.05,0.5,3.477,2.0,-1.0,13.14,-0.039,0.23,1.0,2.0,0.0,0.001,18.78,19.01,18.33,18.69,18.37,18.49,-126.5,19.05,18.96,28.85
2016-08-20 03:18:00-05:00,-4.33972,-10.689042,-4.321073,609822,22.42,0.0,-0.368,-0.152,21.66,10.78,277.6,276.3,277.9,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1276923.0,10.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,18.53,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.7,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.328,23.83,30.38,0.6,3.477,2.0,-1.0,13.34,0.047,0.23,1.0,2.0,0.0,0.001,18.85,19.01,18.34,18.78,18.37,18.51,-126.4,19.05,18.96,28.83
2016-08-20 03:19:00-05:00,-4.33972,-10.689042,-4.321073,609823,22.42,0.0,-0.366,-0.152,21.7,10.68,277.4,276.3,277.9,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1276923.0,10.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,18.51,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.5,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.367,39.19,21.13,0.6,3.478,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.85,19.02,18.37,18.75,18.45,18.59,-125.8,19.05,18.95,28.83
2016-08-20 03:20:00-05:00,-4.33972,-10.689042,-4.321073,609824,22.42,0.0,-0.343,-0.152,21.72,10.65,277.4,276.4,278.0,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1276923.0,10.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,18.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.495,8.36,13.47,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.86,19.04,18.37,18.78,18.45,18.59,-126.1,19.08,18.98,28.77
2016-08-20 03:21:00-05:00,-4.33972,-10.689042,-4.321073,609825,22.42,0.0,-0.353,-0.152,21.71,10.65,277.4,276.3,277.9,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1276923.0,10.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,18.54,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.26,2.2,26.92,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,19.04,18.44,18.78,18.45,18.59,-126.3,19.12,18.97,28.73
2016-08-20 03:22:00-05:00,-4.33972,-10.689042,-4.321073,609826,22.4,0.0,-0.362,-0.152,21.7,10.65,277.4,276.3,278.0,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1276923.0,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,18.57,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.8,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.382,12.81,7.713,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.93,19.04,18.37,18.77,18.37,18.59,-126.0,19.14,19.02,28.74
2016-08-20 03:23:00-05:00,-4.33972,-10.689042,-4.321073,609827,22.39,0.0,-0.353,-0.152,21.71,10.65,277.3,276.3,277.9,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1276923.0,10.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,18.59,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.1,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.48,12.21,6.138,0.7,3.477,2.0,-1.0,13.18,-0.036,0.229,1.0,2.0,0.0,0.001,18.92,19.04,18.37,18.77,18.37,18.59,-126.1,19.09,18.95,28.73
2016-08-20 03:24:00-05:00,-4.33972,-10.689042,-4.321073,609828,22.39,0.0,-0.362,-0.152,21.66,10.65,277.2,276.4,278.0,0.0,0.0,0.0,21.34,0.0,60.13,0.0,1276923.0,10.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,18.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.5,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.483,19.62,10.99,0.8,3.477,2.0,-1.0,13.23,0.044,0.23,3.0,2.0,0.0,0.001,18.85,19.04,18.37,18.78,18.37,18.59,-125.8,19.05,18.97,28.75
2016-08-20 03:25:00-05:00,-4.33972,-10.689042,-4.321073,609829,22.39,0.0,-0.364,-0.152,21.68,10.65,277.5,276.4,278.0,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1276923.0,10.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,18.5,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.233,30.8,14.78,0.4,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.85,19.02,18.37,18.75,18.37,18.52,-126.2,19.03,18.95,28.74
2016-08-20 03:26:00-05:00,-4.33972,-10.956268,-4.321073,609830,22.39,0.0,-0.372,-0.152,21.62,10.64,277.6,276.4,278.0,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1276923.0,10.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,18.47,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.005,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.218,25.7,9.04,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,18.94,18.37,18.79,18.37,18.49,-126.6,18.95,18.87,28.66
2016-08-20 03:27:00-05:00,-4.33972,-11.089881,-4.321073,609831,22.39,0.0,-0.357,-0.152,21.61,10.64,277.3,276.3,277.9,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1276923.0,10.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,18.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,276.1,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.198,352.1,24.13,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,18.94,18.34,18.67,18.37,18.49,-126.6,18.95,18.85,28.66
2016-08-20 03:28:00-05:00,-4.33972,-11.089881,-4.321073,609832,22.39,0.0,-0.347,-0.152,21.59,10.55,277.3,276.4,278.0,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1276923.0,10.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,18.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,276.4,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.238,351.3,20.02,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,18.94,18.36,18.67,18.37,18.49,-126.2,18.95,18.87,28.66
2016-08-20 03:29:00-05:00,-4.33972,-11.089881,-4.321073,609833,22.39,0.0,-0.279,-0.152,21.6,10.5,277.5,276.4,278.0,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1276923.0,10.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,18.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.34,354.6,13.14,0.7,3.477,2.0,-1.0,13.26,-0.019,0.228,1.0,2.0,0.0,0.001,18.85,18.94,18.37,18.73,18.37,18.46,-125.9,18.95,18.85,28.66
2016-08-20 03:30:00-05:00,-4.33972,-11.089881,-4.321073,609834,22.37,0.0,-0.374,-0.152,21.6,10.47,277.5,276.4,278.0,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1276923.0,10.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,18.5,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.252,339.6,16.97,0.4,3.477,2.0,-1.0,13.6,0.029,0.229,3.0,2.0,0.0,0.001,18.85,18.94,18.36,18.75,18.41,18.49,-125.6,19.01,18.86,28.66
2016-08-20 03:31:00-05:00,-4.33972,-11.089881,-4.321073,609835,22.36,0.0,-0.366,-0.152,21.58,10.4,277.4,276.4,278.0,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1276923.0,10.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,18.53,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.398,339.9,17.66,0.6,3.478,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,18.94,18.36,18.72,18.42,18.42,-126.6,18.95,18.81,28.66
2016-08-20 03:32:00-05:00,-4.33972,-11.089881,-4.321073,609836,22.36,0.0,-0.353,-0.152,21.57,10.38,277.5,276.4,278.0,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1276923.0,10.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,18.53,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.478,338.3,14.28,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.86,18.94,18.37,18.78,18.47,18.51,-126.3,19.05,18.89,28.62
2016-08-20 03:33:00-05:00,-4.33972,-11.089881,-4.321073,609837,22.36,0.0,-0.357,-0.152,21.57,10.38,277.6,276.4,278.0,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1276923.0,10.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,18.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.513,327.5,14.58,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.89,18.94,18.34,18.8,18.47,18.49,-126.1,19.05,18.89,28.56
2016-08-20 03:34:00-05:00,-4.33972,-10.822656,-4.321073,609838,22.36,0.0,-0.359,-0.152,21.62,10.38,277.5,276.3,278.0,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1276923.0,10.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,18.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.488,337.9,18.5,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.93,18.94,18.37,18.78,18.47,18.51,-126.0,19.05,18.91,28.54
2016-08-20 03:35:00-05:00,-4.33972,-10.689042,-4.321073,609839,22.36,0.0,-0.359,-0.152,21.67,10.38,277.4,276.4,278.0,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1276923.0,10.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,18.56,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.515,324.0,11.96,0.7,3.477,2.0,-1.0,13.15,0.003,0.23,1.0,2.0,0.0,0.001,18.94,18.94,18.37,18.82,18.47,18.49,-125.8,19.05,18.9,28.56
2016-08-20 03:36:00-05:00,-4.33972,-10.689042,-4.321073,609840,22.36,0.0,-0.37,-0.152,21.71,10.31,277.6,276.3,277.9,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1276923.0,10.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,18.6,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.522,328.9,10.42,0.7,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,18.94,18.94,18.37,18.81,18.47,18.49,-125.9,19.05,18.95,28.56
2016-08-20 03:37:00-05:00,-4.33972,-10.689042,-4.321073,609841,22.36,0.0,-0.364,-0.152,21.71,10.24,277.6,276.4,278.0,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1276923.0,10.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,18.61,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.463,337.8,10.54,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.94,18.94,18.37,18.8,18.48,18.49,-125.9,19.05,19.02,28.51
2016-08-20 03:38:00-05:00,-4.33972,-10.689042,-4.321073,609842,22.35,0.0,-0.364,-0.152,21.76,10.24,277.5,276.6,278.2,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1276923.0,10.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,18.6,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.372,342.0,12.77,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.94,18.94,18.37,18.83,18.47,18.49,-126.0,19.05,19.02,28.46
2016-08-20 03:39:00-05:00,-4.33972,-10.689042,-4.321073,609843,22.34,0.0,-0.372,-0.152,21.77,10.24,277.7,276.5,278.1,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1276923.0,10.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,18.6,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.505,357.7,8.8,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.99,18.94,18.37,18.82,18.47,18.51,-126.3,19.01,19.0,28.44
2016-08-20 03:40:00-05:00,-4.33972,-10.689042,-4.321073,609844,22.33,0.0,-0.319,-0.152,21.81,10.24,277.5,276.7,278.3,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1276923.0,10.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,18.57,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.505,353.2,15.75,0.8,3.478,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.94,18.94,18.37,18.82,18.47,18.49,-126.4,19.01,19.0,28.46
2016-08-20 03:41:00-05:00,-4.33972,-10.689042,-4.321073,609845,22.33,0.0,-0.34,-0.152,21.82,10.18,277.7,276.6,278.3,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1276923.0,10.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,18.58,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.475,341.3,9.13,0.6,3.477,2.0,-1.0,13.34,0.004,0.229,1.0,2.0,0.0,0.001,18.94,18.94,18.37,18.83,18.47,18.49,-125.9,19.05,19.04,28.46
2016-08-20 03:42:00-05:00,-4.33972,-10.689042,-4.321073,609846,22.33,0.0,-0.364,-0.152,21.8,10.12,277.8,276.6,278.3,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1276923.0,10.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,18.6,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.632,350.2,5.197,0.8,3.478,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.94,18.94,18.37,18.8,18.47,18.49,-126.5,19.05,19.0,28.46
2016-08-20 03:43:00-05:00,-4.33972,-10.689042,-4.321073,609847,22.33,0.0,-0.368,-0.152,21.83,10.11,277.6,276.6,278.3,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1276923.0,10.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,18.6,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.53,353.6,9.84,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.94,18.94,18.37,18.8,18.47,18.51,-126.1,19.05,19.05,28.43
2016-08-20 03:44:00-05:00,-4.33972,-10.689042,-4.321073,609848,22.33,0.0,-0.364,-0.152,21.82,10.11,277.8,276.6,278.2,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1276923.0,10.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,18.6,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.498,357.3,5.507,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.94,18.94,18.37,18.82,18.47,18.49,-126.4,19.05,19.01,28.37
2016-08-20 03:45:00-05:00,-4.33972,-10.689042,-4.321073,609849,22.33,0.0,-0.359,-0.152,21.84,10.11,277.5,276.7,278.3,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1276923.0,10.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,18.6,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.447,356.3,5.996,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.94,18.94,18.37,18.82,18.47,18.51,-126.0,19.05,19.13,28.37
2016-08-20 03:46:00-05:00,-4.33972,-10.689042,-4.321073,609850,22.33,0.0,-0.307,-0.152,21.84,10.08,277.6,276.5,278.1,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1276923.0,10.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,18.56,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.003,0.005,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.495,1.972,7.552,0.6,3.477,2.0,-1.0,13.36,-0.005,0.229,1.0,2.0,0.0,0.001,18.92,18.94,18.37,18.82,18.47,18.49,-126.1,19.05,19.06,28.37
2016-08-20 03:47:00-05:00,-4.33972,-10.689042,-4.321073,609851,22.33,0.0,-0.364,-0.152,21.8,9.98,277.5,276.5,278.1,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1276923.0,9.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,18.57,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.385,4.863,6.659,0.5,3.477,2.0,-1.0,13.45,0.014,0.229,3.0,2.0,0.0,0.001,18.9,18.94,18.37,18.8,18.47,18.49,-125.6,19.05,19.13,28.35
2016-08-20 03:48:00-05:00,-4.6611805,-10.956268,-4.321073,609852,22.33,0.0,-0.381,-0.152,21.79,9.97,277.5,276.6,278.2,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1276923.0,9.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,18.53,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.415,359.2,7.105,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.86,18.94,18.36,18.79,18.45,18.46,-125.8,18.96,19.05,28.35
2016-08-20 03:49:00-05:00,-4.6611805,-11.089881,-4.321073,609853,22.33,0.0,-0.366,-0.152,21.77,9.97,277.6,276.6,278.3,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1276923.0,9.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,18.51,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.463,354.5,8.65,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,18.86,18.34,18.77,18.43,18.39,-125.9,18.95,18.98,28.35
2016-08-20 03:50:00-05:00,-4.6611805,-11.089881,-4.4363017,609854,22.33,0.0,-0.372,-0.152,21.78,9.91,277.7,276.7,278.2,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1276923.0,9.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,18.47,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.45,354.2,6.063,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.85,18.85,18.34,18.71,18.37,18.39,-126.5,18.95,19.05,28.35
2016-08-20 03:51:00-05:00,-4.6611805,-11.089881,-4.666759,609855,22.33,0.0,-0.349,-0.152,21.73,9.88,277.8,276.6,278.2,0.0,0.0,0.0,21.68,0.0,60.15,0.0,1276923.0,9.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,18.44,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.495,345.6,5.622,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.78,18.85,18.28,18.69,18.37,18.39,-126.8,18.95,19.02,28.27
2016-08-20 03:52:00-05:00,-4.6611805,-11.089881,-4.666759,609856,22.33,0.0,-0.338,-0.152,21.75,9.84,277.7,276.5,278.1,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1276923.0,9.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,18.41,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.453,348.6,4.81,0.6,3.475,2.0,-1.0,13.32,0.003,0.229,1.0,2.0,0.0,0.001,18.75,18.85,18.28,18.73,18.37,18.39,-126.6,18.95,19.13,28.27
2016-08-20 03:53:00-05:00,-4.6611805,-11.089881,-4.666759,609857,22.33,0.0,-0.366,-0.152,21.66,9.84,277.4,276.6,278.1,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1276923.0,9.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,18.4,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.407,346.8,8.29,0.5,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.75,18.83,18.28,18.71,18.37,18.39,-126.3,18.89,19.05,28.27
2016-08-20 03:54:00-05:00,-4.6611805,-11.089881,-4.666759,609858,22.33,0.0,-0.368,-0.152,21.62,9.84,277.6,276.6,278.1,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1276923.0,9.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,18.4,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.438,342.9,6.704,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.73,18.8,18.28,18.74,18.37,18.38,-126.5,18.85,19.01,28.27
2016-08-20 03:55:00-05:00,-4.6611805,-11.089881,-4.666759,609859,22.33,0.0,-0.347,-0.152,21.59,9.84,277.6,276.5,278.1,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1276923.0,9.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,18.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.393,339.0,9.06,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.85,18.25,18.63,18.37,18.3,-126.8,18.85,18.95,28.27
2016-08-20 03:56:00-05:00,-4.6611805,-11.089881,-4.666759,609860,22.32,0.0,-0.359,-0.152,21.54,9.84,277.5,276.5,278.1,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1276923.0,9.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,18.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.27,328.0,12.82,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.81,18.2,18.64,18.37,18.3,-126.2,18.85,18.94,28.27
2016-08-20 03:57:00-05:00,-4.6611805,-11.49072,-4.666759,609861,22.31,0.0,-0.351,-0.152,21.51,9.83,277.6,276.6,278.2,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1276923.0,9.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,18.41,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.273,324.2,11.42,0.4,3.477,2.0,-1.0,13.62,0.021,0.229,3.0,2.0,0.0,0.0,18.75,18.75,18.18,18.59,18.34,18.3,-126.4,18.85,18.92,28.16
2016-08-20 03:58:00-05:00,-4.6611805,-11.624333,-4.8972163,609862,22.31,0.0,-0.359,-0.152,21.5,9.77,277.8,276.6,278.2,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1276923.0,9.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,18.41,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.31,340.1,11.32,0.4,3.477,2.0,-1.0,13.2,-0.014,0.23,1.0,2.0,0.0,0.001,18.75,18.78,18.17,18.62,18.37,18.3,-126.1,18.85,18.86,28.18
2016-08-20 03:59:00-05:00,-4.6611805,-11.624333,-4.8972163,609863,22.31,0.0,-0.378,-0.152,21.46,9.7,277.6,276.6,278.2,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1276923.0,9.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,18.39,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.228,346.1,12.24,0.4,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.75,18.8,18.14,18.66,18.36,18.3,-126.2,18.85,18.84,28.18
