TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 04:00:00-05:00,-4.6611805,-11.624333,-4.8972163,609864,22.31,0.0,-0.374,-0.152,21.44,9.67,277.7,276.6,278.2,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1276923.0,9.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,18.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.307,356.1,10.49,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.8,18.1,18.65,18.37,18.31,-126.6,18.82,18.76,28.18
2016-08-20 04:01:00-05:00,-4.6611805,-11.624333,-4.666759,609865,22.31,0.0,-0.359,-0.152,21.41,9.58,277.7,276.7,278.2,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,18.4,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.405,346.4,9.16,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.78,18.09,18.63,18.37,18.28,-126.4,18.76,18.75,28.18
2016-08-20 04:02:00-05:00,-4.6611805,-11.624333,-4.666759,609866,22.31,0.0,-0.374,-0.152,21.36,9.57,277.7,276.7,278.2,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1276923.0,9.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,18.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.7,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.395,331.3,10.27,0.7,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.75,18.09,18.64,18.34,18.22,-126.2,18.76,18.76,28.18
2016-08-20 04:03:00-05:00,-4.6611805,-11.624333,-4.666759,609867,22.29,0.0,-0.317,-0.152,21.33,9.57,277.7,276.4,278.0,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,18.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.598,332.8,6.688,0.8,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.75,18.75,18.09,18.65,18.36,18.2,-125.9,18.76,18.76,28.14
2016-08-20 04:04:00-05:00,-4.6611805,-11.49072,-4.666759,609868,22.28,0.0,-0.383,-0.152,21.32,9.57,277.4,276.5,278.1,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,18.41,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.588,335.4,4.238,0.7,3.477,2.0,-1.0,13.17,-0.001,0.231,1.0,2.0,0.0,0.001,18.75,18.75,18.09,18.66,18.37,18.25,-126.3,18.76,18.83,28.08
2016-08-20 04:05:00-05:00,-4.6611805,-11.089881,-4.666759,609869,22.28,0.0,-0.376,-0.152,21.27,9.57,277.2,276.6,278.2,0.0,0.0,0.0,21.69,0.0,60.15,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.65,18.4,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.44,327.0,4.777,0.6,3.477,2.0,-1.0,13.62,0.009,0.229,3.0,2.0,0.0,0.0,18.75,18.75,18.09,18.66,18.37,18.23,-126.3,18.76,18.83,28.08
2016-08-20 04:06:00-05:00,-4.6611805,-11.089881,-4.666759,609870,22.28,0.0,-0.37,-0.152,21.21,9.56,277.0,276.0,277.7,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.62,18.39,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.2,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.41,319.3,7.139,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.75,18.09,18.61,18.37,18.22,-126.5,18.76,18.79,28.06
2016-08-20 04:07:00-05:00,-4.6611805,-11.089881,-4.666759,609871,22.28,0.0,-0.378,-0.152,21.17,9.54,277.0,275.9,277.6,0.0,0.0,0.0,21.21,0.0,60.11,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,18.41,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.382,325.6,8.99,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.75,18.09,18.63,18.37,18.3,-126.5,18.76,18.81,28.08
2016-08-20 04:08:00-05:00,-4.6611805,-11.089881,-4.666759,609872,22.28,0.0,-0.368,-0.152,21.15,9.48,277.1,275.9,277.6,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,18.39,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.443,343.4,11.54,0.6,3.478,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.75,18.1,18.63,18.32,18.28,-126.5,18.76,18.76,28.08
2016-08-20 04:09:00-05:00,-4.6611805,-11.089881,-4.666759,609873,22.28,0.0,-0.334,-0.152,21.2,9.43,277.0,276.0,277.7,0.0,0.0,0.0,21.75,0.0,60.17,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,18.37,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.493,350.9,4.267,0.6,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.75,18.75,18.09,18.63,18.28,18.22,-126.6,18.74,18.81,28.08
2016-08-20 04:10:00-05:00,-4.6611805,-11.089881,-4.666759,609874,22.28,0.0,-0.365,-0.149,21.21,9.41,277.0,276.0,277.7,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1276923.0,9.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,18.36,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.44,0.779,7.237,0.5,3.477,2.0,-1.0,13.16,0.003,0.23,1.0,2.0,0.0,0.001,18.75,18.72,18.09,18.58,18.28,18.2,-126.3,18.69,18.83,28.08
2016-08-20 04:11:00-05:00,-4.6611805,-11.089881,-4.666759,609875,22.27,0.0,-0.369,-0.147,21.24,9.35,277.0,275.9,277.6,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,18.38,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.46,355.8,5.908,0.6,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.75,18.75,18.09,18.57,18.28,18.2,-125.9,18.66,18.84,28.03
2016-08-20 04:12:00-05:00,-4.554027,-11.089881,-4.4363017,609876,22.25,0.0,-0.366,-0.148,21.26,9.3,276.9,275.9,277.5,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,18.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.415,3.952,7.894,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.73,18.09,18.57,18.28,18.22,-126.3,18.71,18.9,27.98
2016-08-20 04:13:00-05:00,-4.6611805,-11.089881,-4.321073,609877,22.25,0.0,-0.379,-0.149,21.26,9.3,276.9,275.8,277.5,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,18.37,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.308,8.88,14.15,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.69,18.73,18.09,18.57,18.28,18.24,-125.9,18.66,18.87,27.98
2016-08-20 04:14:00-05:00,-4.6611805,-11.089881,-4.55153,609878,22.25,0.0,-0.371,-0.149,21.23,9.3,277.1,275.8,277.4,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1276923.0,9.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,18.34,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.26,22.88,13.13,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.65,18.73,18.09,18.52,18.26,18.2,-126.6,18.66,18.86,27.98
2016-08-20 04:15:00-05:00,-4.6611805,-11.089881,-4.666759,609879,22.25,0.0,-0.319,-0.15,21.23,9.3,277.0,275.8,277.5,0.0,0.0,0.0,21.6,0.0,60.17,0.0,1276923.0,9.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,18.3,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.008,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.268,359.0,15.62,0.5,3.477,2.0,-1.0,13.32,0.007,0.228,3.0,2.0,0.0,0.0,18.64,18.65,18.09,18.47,18.23,18.14,-126.1,18.66,18.8,27.95
2016-08-20 04:16:00-05:00,-4.6611805,-11.357107,-4.666759,609880,22.24,0.0,-0.378,-0.15,21.22,9.3,277.1,275.7,277.3,0.0,0.0,0.0,21.34,0.0,60.13,0.0,1276923.0,9.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,18.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.208,27.47,12.3,0.3,3.477,2.0,-1.0,13.32,0.002,0.23,3.0,2.0,0.0,0.001,18.6,18.7,18.09,18.47,18.2,18.12,-126.2,18.66,18.76,27.97
2016-08-20 04:17:00-05:00,-4.6611805,-11.49072,-4.666759,609881,22.23,0.0,-0.377,-0.151,21.22,9.3,277.0,275.7,277.4,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1276923.0,9.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,18.24,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.288,359.0,13.69,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.56,18.65,18.09,18.45,18.18,18.12,-126.1,18.66,18.76,27.89
2016-08-20 04:18:00-05:00,-4.6611805,-11.357107,-4.666759,609882,22.22,0.0,-0.362,-0.151,21.25,9.3,276.9,275.7,277.4,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1276923.0,9.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,18.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.37,3.965,8.03,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.6,18.65,18.09,18.47,18.18,18.14,-125.9,18.66,18.71,27.89
2016-08-20 04:19:00-05:00,-4.554027,-11.089881,-4.666759,609883,22.22,0.0,-0.373,-0.151,21.28,9.3,276.7,275.8,277.4,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1276923.0,9.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,18.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.412,4.776,9.18,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.63,18.65,18.07,18.47,18.18,18.14,-126.6,18.66,18.68,27.89
2016-08-20 04:20:00-05:00,-4.33972,-11.089881,-4.321073,609884,22.22,0.0,-0.371,-0.151,21.34,9.3,276.9,275.8,277.5,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1276923.0,9.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,18.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.483,2.635,10.51,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.58,18.65,18.07,18.47,18.18,18.11,-126.5,18.66,18.76,27.89
2016-08-20 04:21:00-05:00,-4.33972,-11.089881,-4.321073,609885,22.22,0.0,-0.314,-0.151,21.34,9.3,277.0,275.9,277.6,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1276923.0,9.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,18.26,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.537,1.569,8.41,1.0,3.477,2.0,-1.0,13.34,-0.005,0.229,1.0,2.0,0.0,0.001,18.62,18.65,18.07,18.47,18.18,18.11,-125.8,18.69,18.76,27.89
2016-08-20 04:22:00-05:00,-4.33972,-10.822656,-4.321073,609886,22.2,0.0,-0.376,-0.151,21.36,9.3,276.8,276.0,277.6,0.0,0.0,0.0,21.76,0.0,60.12,0.0,1276923.0,9.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,18.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.573,354.9,10.9,0.9,3.477,2.0,-1.0,13.45,0.014,0.229,3.0,2.0,0.0,0.001,18.59,18.65,18.09,18.49,18.18,18.18,-126.8,18.74,18.84,27.89
2016-08-20 04:23:00-05:00,-4.33972,-10.689042,-4.321073,609887,22.19,0.0,-0.374,-0.152,21.37,9.3,277.0,275.8,277.5,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1276923.0,9.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,18.29,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.505,3.088,7.998,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.65,18.7,18.09,18.57,18.18,18.2,-126.2,18.76,18.88,27.89
2016-08-20 04:24:00-05:00,-4.33972,-10.689042,-4.321073,609888,22.19,0.0,-0.382,-0.152,21.35,9.3,277.1,275.8,277.4,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1276923.0,9.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,18.3,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.405,0.472,9.97,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.65,18.69,18.09,18.57,18.2,18.22,-126.5,18.76,18.86,27.87
2016-08-20 04:25:00-05:00,-4.33972,-10.689042,-4.321073,609889,22.19,0.0,-0.376,-0.152,21.34,9.36,277.2,275.9,277.5,0.0,0.0,0.0,21.69,0.0,60.16,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,18.29,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.432,15.07,7.744,0.6,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.65,18.69,18.09,18.55,18.18,18.22,-125.9,18.79,18.86,27.81
2016-08-20 04:26:00-05:00,-4.33972,-10.689042,-4.321073,609890,22.18,0.0,-0.372,-0.152,21.34,9.44,277.0,276.0,277.7,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,18.29,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.297,20.08,21.15,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.56,18.67,18.09,18.47,18.18,18.22,-126.2,18.79,18.86,27.79
2016-08-20 04:27:00-05:00,-4.33972,-10.956268,-4.321073,609891,22.17,0.0,-0.308,-0.152,21.35,9.56,277.2,276.0,277.6,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,18.31,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.288,36.75,32.8,0.5,3.477,2.0,-1.0,13.37,0.005,0.228,1.0,2.0,0.0,0.001,18.56,18.67,18.09,18.47,18.18,18.19,-126.6,18.73,18.85,27.79
2016-08-20 04:28:00-05:00,-4.33972,-11.089881,-4.321073,609892,22.17,0.0,-0.387,-0.152,21.33,9.59,277.3,276.0,277.6,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1276923.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,18.32,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.237,38.24,20.85,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.56,18.65,18.09,18.47,18.18,18.2,-126.2,18.76,18.78,27.79
2016-08-20 04:29:00-05:00,-4.4468737,-11.089881,-4.321073,609893,22.17,0.0,-0.372,-0.152,21.33,9.78,277.1,276.1,277.7,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1276923.0,9.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,18.34,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.135,58.82,49.16,0.3,3.478,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.56,18.65,18.09,18.47,18.2,18.22,-126.3,18.77,18.76,27.79
2016-08-20 04:30:00-05:00,-4.6611805,-11.089881,-4.321073,609894,22.17,0.0,-0.369,-0.149,21.3,9.91,277.0,276.1,277.7,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1276923.0,9.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,18.35,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.115,184.3,46.69,0.2,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.58,18.65,18.09,18.47,18.2,18.2,-126.2,18.77,18.67,27.79
2016-08-20 04:31:00-05:00,-4.6611805,-11.357107,-4.55153,609895,22.16,0.0,-0.376,-0.147,21.3,10.13,277.1,276.0,277.6,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1276923.0,10.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,18.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.073,156.7,49.19,0.1,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.56,18.65,18.05,18.47,18.18,18.2,-126.6,18.77,18.65,27.78
2016-08-20 04:32:00-05:00,-4.6611805,-11.624333,-4.666759,609896,22.15,0.0,-0.328,-0.148,21.28,10.32,276.8,276.0,277.7,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1276923.0,10.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,18.32,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.17,253.2,34.84,0.3,3.477,2.0,-1.0,13.44,0.003,0.228,3.0,2.0,0.0,0.0,18.56,18.65,17.99,18.47,18.18,18.11,-127.0,18.82,18.57,27.69
2016-08-20 04:33:00-05:00,-4.6611805,-11.624333,-4.55153,609897,22.14,0.0,-0.37,-0.144,21.27,10.58,277.1,275.9,277.5,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1276923.0,10.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,18.41,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.223,269.4,15.38,0.3,3.477,2.0,-1.0,13.44,0.005,0.229,3.0,2.0,0.0,0.0,18.6,18.65,17.99,18.47,18.18,18.14,-126.7,18.79,18.57,27.69
2016-08-20 04:34:00-05:00,-4.4468737,-11.223495,-4.321073,609898,22.14,0.0,-0.36,-0.142,21.26,10.93,277.1,275.8,277.5,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1276923.0,10.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,18.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.177,263.0,30.51,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.64,18.69,17.99,18.47,18.18,18.14,-126.6,18.76,18.57,27.69
2016-08-20 04:35:00-05:00,-4.33972,-11.089881,-4.321073,609899,22.14,0.0,-0.361,-0.141,21.24,11.3,276.9,275.9,277.5,0.0,0.0,0.0,21.55,0.0,60.2,0.0,1276923.0,11.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.65,18.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.257,269.7,9.22,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.65,18.75,17.98,18.47,18.2,18.12,-126.8,18.77,18.55,27.69
2016-08-20 04:36:00-05:00,-4.33972,-11.089881,-4.321073,609900,22.13,0.0,-0.369,-0.143,21.2,11.75,276.7,275.9,277.5,0.0,0.0,0.0,21.5,0.0,60.19,0.0,1276923.0,11.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.63,18.36,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.33,272.5,8.95,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.65,18.75,17.99,18.47,18.2,18.11,-126.3,18.76,18.57,27.69
2016-08-20 04:37:00-05:00,-4.33972,-11.089881,-4.321073,609901,22.11,0.0,-0.367,-0.145,21.2,12.29,276.8,275.8,277.4,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1276923.0,12.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.62,18.36,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.272,276.2,21.56,0.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.65,18.75,17.99,18.47,18.21,18.11,-126.3,18.72,18.51,27.69
2016-08-20 04:38:00-05:00,-4.33972,-11.089881,-4.321073,609902,22.11,0.0,-0.349,-0.146,21.19,12.95,276.9,275.6,277.3,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1276923.0,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,18.32,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.163,268.3,18.96,0.3,3.477,2.0,-1.0,13.33,0.004,0.229,1.0,2.0,0.0,0.001,18.64,18.73,17.97,18.47,18.2,18.11,-126.8,18.66,18.52,27.69
2016-08-20 04:39:00-05:00,-4.4468737,-11.089881,-4.321073,609903,22.11,0.0,-0.373,-0.146,21.15,13.71,276.6,275.7,277.3,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1276923.0,13.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,18.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.123,278.3,41.71,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.64,18.72,17.91,18.47,18.18,18.12,-126.6,18.66,18.48,27.69
2016-08-20 04:40:00-05:00,-4.6611805,-11.49072,-4.55153,609904,22.11,0.0,-0.38,-0.147,21.14,14.61,276.8,275.6,277.3,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1276923.0,14.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,18.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.083,299.0,43.53,0.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.56,18.69,17.89,18.47,18.15,18.09,-126.1,18.65,18.48,27.69
2016-08-20 04:41:00-05:00,-4.6611805,-11.624333,-4.666759,609905,22.11,0.0,-0.389,-0.148,21.11,15.68,276.9,275.7,277.3,0.0,0.0,0.0,21.4,0.0,60.17,0.0,1276923.0,15.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,18.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.163,317.6,25.64,0.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.54,18.65,17.89,18.42,18.09,18.03,-126.9,18.66,18.43,27.69
2016-08-20 04:42:00-05:00,-4.6611805,-11.624333,-4.666759,609906,22.09,0.0,-0.381,-0.149,21.02,16.96,276.6,275.8,277.4,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1276923.0,16.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,18.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.407,296.3,6.318,0.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.48,18.62,17.89,18.37,18.09,18.03,-126.7,18.58,18.43,27.69
2016-08-20 04:43:00-05:00,-4.6611805,-11.49072,-4.666759,609907,22.08,0.0,-0.331,-0.149,20.94,18.49,276.8,275.7,277.2,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1276923.0,18.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,18.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.688,292.3,4.778,0.8,3.477,2.0,-1.0,13.59,0.024,0.228,1.0,2.0,0.0,0.0,18.46,18.57,17.89,18.37,18.07,18.01,-126.4,18.57,18.48,27.69
2016-08-20 04:44:00-05:00,-4.554027,-11.089881,-4.4363017,609908,22.08,0.0,-0.367,-0.15,20.87,20.3,277.1,275.5,277.1,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1276923.0,20.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,18.09,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.69,287.3,2.225,0.8,3.478,2.0,-1.0,13.36,-0.015,0.23,1.0,2.0,0.0,0.001,18.44,18.56,17.89,18.37,18.09,18.0,-126.3,18.57,18.53,27.63
2016-08-20 04:45:00-05:00,-4.33972,-11.089881,-4.321073,609909,22.08,0.0,-0.359,-0.15,20.91,22.49,276.8,275.7,277.3,0.0,0.0,0.0,21.41,0.0,60.2,0.0,1276923.0,22.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,18.1,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.643,289.1,2.557,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.46,18.56,17.88,18.36,18.07,17.91,-126.3,18.55,18.57,27.6
2016-08-20 04:46:00-05:00,-4.33972,-11.089881,-4.321073,609910,22.06,0.0,-0.378,-0.147,20.89,25.09,276.7,275.7,277.3,0.0,0.0,0.0,21.46,0.0,60.19,0.0,1276923.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,18.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.427,295.5,4.048,0.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.46,18.52,17.89,18.36,18.09,17.91,-126.8,18.48,18.57,27.6
2016-08-20 04:47:00-05:00,-4.33972,-11.089881,-4.321073,609911,22.06,0.0,-0.381,-0.145,20.87,28.19,276.7,275.7,277.3,0.0,0.0,0.0,21.44,0.0,60.17,0.0,1276923.0,28.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,18.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.162,311.3,17.71,0.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.46,18.46,17.89,18.29,18.09,17.91,-126.1,18.47,18.57,27.6
2016-08-20 04:48:00-05:00,-4.33972,-11.089881,-4.666759,609912,22.06,0.0,-0.381,-0.142,20.87,31.9,276.7,275.7,277.3,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1276923.0,31.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,18.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.098,139.5,67.37,0.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.41,18.46,17.83,18.29,18.09,17.9,-126.8,18.47,18.51,27.58
2016-08-20 04:49:00-05:00,-4.6611805,-11.357107,-4.666759,609913,22.06,0.0,-0.357,-0.144,20.84,36.31,276.7,275.7,277.2,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1276923.0,36.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,18.06,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.098,47.05,61.98,0.3,3.475,2.0,-1.0,13.32,-0.018,0.228,1.0,2.0,0.0,0.001,18.37,18.46,17.8,18.28,18.02,17.91,-126.6,18.49,18.48,27.6
2016-08-20 04:50:00-05:00,-4.6611805,-11.624333,-4.666759,609914,22.04,0.0,-0.357,-0.142,20.87,41.56,276.8,275.7,277.3,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1276923.0,41.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,18.08,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.075,99.7,25.11,0.2,3.477,2.0,-1.0,13.34,0.027,0.229,3.0,2.0,0.0,0.001,18.37,18.43,17.8,18.28,17.97,17.87,-126.0,18.47,18.46,27.53
2016-08-20 04:51:00-05:00,-4.6611805,-11.624333,-4.666759,609915,22.03,0.0,-0.374,-0.14,20.88,47.71,276.6,275.7,277.3,0.0,0.0,0.0,21.75,0.0,60.17,0.0,1276923.0,47.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,18.04,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.108,221.8,53.48,0.2,3.478,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.37,18.43,17.8,18.28,17.91,17.84,-126.6,18.45,18.43,27.5
2016-08-20 04:52:00-05:00,-4.554027,-11.624333,-4.321073,609916,22.03,0.0,-0.377,-0.138,20.85,54.84,276.7,275.6,277.2,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1276923.0,54.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,18.1,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.097,138.4,47.69,0.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.37,18.46,17.8,18.26,17.89,17.91,-126.7,18.45,18.38,27.5
2016-08-20 04:53:00-05:00,-4.33972,-11.223495,-4.321073,609917,22.03,0.0,-0.367,-0.14,20.85,63.02,276.7,275.8,277.3,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1276923.0,62.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,18.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.095,138.2,13.43,0.2,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.37,18.5,17.8,18.2,17.89,17.95,-127.0,18.48,18.37,27.5
2016-08-20 04:54:00-05:00,-4.33972,-11.089881,-4.321073,609918,22.0,0.0,-0.359,-0.139,20.83,72.26,276.9,275.7,277.2,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1276923.0,72.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,18.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.135,191.1,29.83,0.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.27,18.56,17.8,18.18,17.93,17.93,-126.3,18.49,18.28,27.5
2016-08-20 04:55:00-05:00,-4.33972,-11.089881,-4.321073,609919,22.0,0.0,-0.344,-0.137,20.83,82.6,276.7,275.8,277.3,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1276923.0,82.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,18.13,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.001,0.001,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.113,171.3,33.7,0.2,3.477,2.0,-1.0,13.39,0.005,0.228,3.0,2.0,0.0,0.001,18.3,18.56,17.86,18.18,17.89,17.95,-126.7,18.46,18.28,27.48
2016-08-20 04:56:00-05:00,-4.33972,-11.089881,-4.321073,609920,22.0,0.0,-0.362,-0.136,20.81,93.9,276.8,275.8,277.3,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1276923.0,93.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,18.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.001,0.001,0.001,0.001,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.092,144.3,54.23,0.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.27,18.54,17.83,18.18,17.93,17.97,-126.6,18.44,18.28,27.47
2016-08-20 04:57:00-05:00,-4.33972,-11.089881,-4.321073,609921,21.99,0.0,-0.356,-0.134,20.82,106.3,276.8,275.9,277.4,0.0,0.0,0.0,21.5,0.0,60.13,0.0,1276923.0,106.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,18.13,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.006,0.008,0.001,0.0,0.001,0.001,0.001,0.001,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.052,96.5,18.75,0.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.27,18.56,17.8,18.18,17.92,17.98,-126.0,18.39,18.27,27.42
2016-08-20 04:58:00-05:00,-4.33972,-11.089881,-4.321073,609922,21.97,0.0,-0.364,-0.133,20.83,119.6,276.8,275.9,277.4,0.0,0.0,0.0,21.72,0.0,60.16,0.0,1276923.0,119.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,18.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.009,0.007,0.006,0.001,0.0,0.001,0.001,0.001,0.001,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.058,96.3,18.41,0.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.27,18.56,17.8,18.18,17.89,17.98,-126.3,18.42,18.21,27.41
2016-08-20 04:59:00-05:00,-4.232566,-11.089881,-4.2058444,609923,21.97,0.0,-0.371,-0.132,20.81,133.6,276.9,275.8,277.4,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1276923.0,133.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,18.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.004,0.005,0.006,0.01,0.006,0.008,0.001,0.0,0.001,0.001,0.001,0.001,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.032,53.6,36.73,0.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.27,18.56,17.8,18.18,17.91,17.96,-126.5,18.42,18.28,27.41
2016-08-20 05:00:00-05:00,-4.232566,-11.089881,-4.2058444,609924,21.97,0.0,-0.324,-0.131,20.81,148.0,276.9,275.7,277.2,0.0,0.0,0.0,21.5,0.0,60.19,0.0,1276923.0,148.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,18.05,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.009,0.006,0.008,0.001,0.001,0.001,0.001,0.001,0.001,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.098,348.8,78.62,0.2,3.477,2.0,-1.0,13.44,-0.011,0.228,1.0,2.0,0.0,0.001,18.27,18.53,17.73,18.12,17.89,17.92,-126.6,18.44,18.22,27.41
2016-08-20 05:01:00-05:00,-4.33972,-11.089881,-4.321073,609925,21.95,0.0,-0.35,-0.126,20.79,162.7,276.6,275.4,277.1,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1276923.0,163.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,18.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.009,0.006,0.006,0.001,0.001,0.001,0.001,0.002,0.001,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.093,52.52,12.77,0.2,3.477,2.0,-1.0,13.56,0.02,0.229,3.0,2.0,0.0,0.0,18.27,18.54,17.72,18.09,17.89,17.95,-126.6,18.49,18.19,27.41
2016-08-20 05:02:00-05:00,-4.33972,-11.49072,-4.321073,609926,21.95,0.0,-0.367,-0.126,20.78,177.3,276.4,275.3,276.9,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1276923.0,177.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,18.01,0.043,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.6,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.002,0.004,0.006,0.009,0.006,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.173,54.06,6.742,0.2,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.27,18.48,17.72,18.12,17.89,17.98,-126.3,18.44,18.16,27.41
2016-08-20 05:03:00-05:00,-4.33972,-11.624333,-4.321073,609927,21.95,0.0,-0.37,-0.127,20.76,191.5,276.2,275.3,276.9,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1276923.0,192.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,17.99,0.158,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.005,0.002,0.004,0.008,0.009,0.006,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.182,55.07,8.9,0.2,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.27,18.46,17.7,18.15,17.81,18.0,-127.0,18.37,18.14,27.41
2016-08-20 05:04:00-05:00,-4.33972,-11.49072,-4.321073,609928,21.94,0.0,-0.364,-0.131,20.75,205.4,276.4,275.2,276.9,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1276923.0,206.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,17.99,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.2,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.002,0.003,0.008,0.008,0.006,0.007,0.001,0.0,0.001,0.002,0.002,0.001,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.117,37.57,12.26,0.2,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.26,18.46,17.7,18.15,17.85,18.0,-126.4,18.37,18.11,27.41
2016-08-20 05:05:00-05:00,-4.33972,-11.223495,-4.321073,609929,21.92,0.0,-0.322,-0.125,20.74,218.7,276.5,275.3,276.9,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1276923.0,219.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,18.0,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.6,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.006,0.003,0.003,0.009,0.007,0.006,0.006,0.001,0.001,0.001,0.002,0.001,0.001,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.093,37.77,24.33,0.2,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,18.27,18.45,17.72,18.15,17.91,18.0,-126.9,18.39,18.09,27.37
2016-08-20 05:06:00-05:00,-4.33972,-11.089881,-4.321073,609930,21.92,0.0,-0.349,-0.125,20.72,231.2,276.5,275.6,277.2,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1276923.0,232.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,17.97,0.237,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.008,0.002,0.004,0.008,0.007,0.007,0.006,0.002,0.0,0.001,0.002,0.002,0.002,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.113,306.5,20.85,0.3,3.477,2.0,-1.0,13.39,0.003,0.228,1.0,2.0,0.0,0.001,18.25,18.46,17.7,18.16,17.91,17.9,-126.6,18.39,18.09,27.34
2016-08-20 05:07:00-05:00,-4.33972,-11.089881,-4.321073,609931,21.92,0.0,-0.37,-0.127,20.68,242.8,276.5,275.4,277.1,0.0,0.0,0.0,21.54,0.0,60.2,0.0,1276923.0,243.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,17.91,0.267,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.008,0.001,0.003,0.009,0.008,0.007,0.006,0.002,0.0,0.001,0.002,0.002,0.002,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.225,307.7,20.25,0.3,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.19,18.38,17.7,18.16,17.89,17.92,-127.2,18.37,18.09,27.31
2016-08-20 05:08:00-05:00,-4.232566,-11.089881,-4.0906157,609932,21.91,0.0,-0.359,-0.131,20.66,253.6,276.5,275.3,277.0,0.0,0.0,0.0,21.42,0.0,60.17,0.0,1276923.0,254.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,17.86,0.322,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.008,0.002,0.003,0.009,0.007,0.007,0.005,0.002,0.001,0.001,0.002,0.002,0.002,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.332,290.4,6.314,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.17,18.37,17.7,18.09,17.84,17.87,-126.9,18.39,18.09,27.31
2016-08-20 05:09:00-05:00,-4.018259,-10.689042,-3.8601587,609933,21.89,0.0,-0.225,-0.125,20.62,263.5,276.6,275.4,277.0,0.0,0.0,0.0,21.47,0.0,60.19,0.0,1276923.0,264.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,17.83,0.359,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.009,0.002,0.002,0.01,0.007,0.008,0.004,0.002,0.001,0.0,0.003,0.002,0.002,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.4,284.6,2.545,0.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.17,18.37,17.7,18.09,17.8,17.92,-126.7,18.32,18.09,27.31
2016-08-20 05:10:00-05:00,-3.803952,-10.689042,-3.8601587,609934,21.89,0.0,-0.128,-0.122,20.58,272.5,276.6,275.3,277.0,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1276923.0,273.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.04,17.84,0.432,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.7,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.011,0.001,0.001,0.011,0.007,0.006,0.004,0.003,0.0,0.0,0.003,0.002,0.002,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.342,286.8,3.113,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.17,18.37,17.68,18.09,17.8,17.92,-126.3,18.28,18.09,27.31
2016-08-20 05:11:00-05:00,-3.589645,-10.5554285,-3.6297014,609935,21.89,0.0,-0.038,-0.121,20.53,280.8,276.6,275.2,276.8,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1276923.0,281.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,17.85,0.571,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.01,0.001,0.001,0.012,0.006,0.007,0.004,0.003,0.0,0.0,0.003,0.002,0.002,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.5,289.0,2.917,0.6,3.477,2.0,-1.0,13.44,0.005,0.228,1.0,2.0,0.0,0.001,18.24,18.37,17.61,18.12,17.89,17.89,-126.9,18.28,18.14,27.31
2016-08-20 05:12:00-05:00,-3.589645,-10.288203,-3.5144727,609936,21.88,0.0,0.09,-0.122,20.52,288.3,276.5,275.2,276.9,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1276923.0,289.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,17.9,0.651,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.1,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.013,0.0,0.001,0.013,0.005,0.007,0.004,0.004,0.0,0.0,0.004,0.002,0.002,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.56,292.5,3.603,0.6,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.27,18.37,17.61,18.1,17.89,17.87,-126.4,18.28,18.19,27.31
2016-08-20 05:13:00-05:00,-3.589645,-10.020977,-3.5144727,609937,21.86,0.0,0.131,-0.123,20.51,295.1,276.5,275.3,276.8,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1276923.0,296.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,17.91,0.748,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.013,0.0,0.001,0.014,0.004,0.007,0.002,0.004,0.0,0.0,0.004,0.001,0.002,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.63,295.7,2.457,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.27,18.37,17.61,18.09,17.89,17.82,-127.1,18.28,18.29,27.29
2016-08-20 05:14:00-05:00,-3.268184,-9.753751,-3.1687868,609938,21.86,0.0,0.25,-0.126,20.52,301.3,276.5,275.2,276.7,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1276923.0,302.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,17.94,0.893,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.014,-0.001,-0.001,0.015,0.004,0.008,0.002,0.004,0.0,0.0,0.004,0.001,0.002,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.668,298.1,2.794,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.27,18.37,17.67,18.09,17.89,17.82,-126.1,18.23,18.38,27.26
2016-08-20 05:15:00-05:00,-3.053877,-9.352912,-3.1687868,609939,21.84,0.0,0.38,-0.13,20.56,307.0,276.2,275.3,276.9,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1276923.0,308.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,17.98,1.05,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.1,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.015,-0.002,-0.001,0.017,0.003,0.008,0.002,0.004,0.0,0.0,0.005,0.001,0.003,0.001,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.597,302.6,4.427,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.33,18.29,17.7,18.09,17.89,17.82,-126.6,18.28,18.45,27.21
2016-08-20 05:16:00-05:00,-2.9467232,-9.219298,-3.1687868,609940,21.84,0.0,0.683,-0.133,20.54,312.3,276.6,275.3,277.0,0.0,0.0,0.0,21.54,0.0,60.18,0.0,1276923.0,313.5,0.0,0.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,18.0,1.186,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.9,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.016,-0.002,-0.002,0.018,0.002,0.008,0.0,0.005,-0.001,-0.001,0.006,0.001,0.002,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.522,310.7,5.575,0.6,3.477,2.0,-1.0,13.62,0.021,0.228,1.0,2.0,0.0,0.0,18.37,18.29,17.7,18.18,17.96,17.86,-100.3,18.28,18.48,27.21
2016-08-20 05:17:00-05:00,-2.9467232,-8.952073,-3.1687868,609941,21.84,0.0,0.749,-0.137,20.49,317.1,276.5,275.3,277.0,0.0,0.0,0.0,21.49,0.0,60.19,0.0,1276923.0,318.4,0.0,0.983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.03,1.404,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.018,-0.004,-0.003,0.02,0.001,0.008,0.001,0.006,-0.001,-0.001,0.006,0.0,0.002,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.435,323.3,10.57,0.5,3.477,2.0,-1.0,13.39,-0.012,0.228,1.0,2.0,0.0,0.001,18.37,18.37,17.7,18.16,17.99,17.92,-126.4,18.29,18.48,27.21
2016-08-20 05:18:00-05:00,-2.9467232,-8.952073,-2.9383297,609942,21.83,0.0,1.03,-0.133,20.49,321.5,276.4,275.3,277.0,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1276923.0,322.8,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,18.01,1.588,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.8,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.018,-0.005,-0.004,0.021,0.0,0.008,0.0,0.006,-0.002,-0.001,0.007,0.0,0.003,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.33,326.2,10.35,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.37,18.35,17.7,18.18,17.99,17.92,-127.1,18.3,18.46,27.21
2016-08-20 05:19:00-05:00,-2.8395698,-8.952073,-2.7078726,609943,21.81,0.0,1.176,-0.128,20.46,325.5,276.4,275.3,277.0,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1276923.0,326.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.0,1.849,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.8,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.02,-0.005,-0.006,0.023,-0.001,0.008,-0.001,0.006,-0.002,-0.002,0.008,0.0,0.003,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.248,314.4,16.17,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.37,18.29,17.7,18.18,17.99,17.92,-126.7,18.29,18.48,27.15
