TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 05:20:00-05:00,-2.518109,-8.952073,-2.592644,609944,21.81,0.0,1.472,-0.042,20.45,329.3,276.9,275.7,277.3,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1276923.0,330.7,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,18.0,2.099,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,586.0,1231882.0,47502.0,112927.0,1.0,0.772,0.531,0.842,0.022,-0.006,-0.006,0.026,-0.001,0.008,0.0,0.007,-0.002,-0.002,0.009,0.0,0.003,0.0,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.203,307.4,14.34,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.37,18.27,17.7,18.18,17.97,17.92,-126.9,18.32,18.38,27.12
2016-08-20 05:21:00-05:00,-2.518109,-8.952073,-2.3621867,609945,21.8,0.0,1.711,0.231,20.45,327.7,277.2,276.2,277.7,0.0,0.0,0.0,201.5,-0.097,60.21,0.0,1276923.0,329.6,0.0,2.933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,17.99,2.379,5.23,5.563,5.618,60.0,59.8,62.9,0.0,275.2,275.0,276.0,-0.177,-4.292,4.296,586.0,1231882.0,47502.0,112927.0,0.508,0.772,0.531,0.842,0.049,0.028,0.029,0.064,0.027,0.037,0.021,0.016,0.009,0.009,0.02,0.008,0.012,0.006,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.138,306.4,15.34,0.2,3.475,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.32,18.27,17.7,18.18,17.93,17.86,-126.9,18.31,18.33,27.12
2016-08-20 05:22:00-05:00,-2.0894947,-8.952073,-2.0165007,609946,21.79,0.0,2.238,0.684,20.46,315.0,277.5,276.5,278.0,0.086,0.0,0.0,317.2,-0.49,60.14,0.0,1276923.0,316.3,0.0,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,17.99,2.724,9.71,10.85,11.32,60.0,59.8,62.9,0.0,275.9,275.0,276.0,-0.379,-8.29,8.3,586.0,1231882.0,47502.0,112927.0,0.046,0.772,0.531,0.842,0.125,0.142,0.134,0.158,0.116,0.129,0.089,0.038,0.043,0.041,0.049,0.035,0.039,0.027,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.098,303.2,25.08,0.2,3.477,2.0,-1.0,13.5,0.005,0.228,1.0,2.0,0.0,0.001,18.27,18.27,17.7,18.18,17.89,17.84,-126.9,18.31,18.28,27.12
2016-08-20 05:23:00-05:00,-1.8751875,-8.551233,-1.670815,609947,21.78,0.0,2.437,1.037,20.46,318.1,277.8,276.4,277.9,0.0,0.0,0.0,320.7,-0.456,60.14,0.0,1276923.0,319.6,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,17.97,3.123,9.68,10.84,11.29,60.0,59.8,62.9,0.0,276.0,275.0,276.0,-0.336,-8.28,8.29,586.0,1231882.0,47503.0,112927.0,0.041,0.772,0.531,0.842,0.147,0.157,0.149,0.18,0.138,0.147,0.1,0.046,0.048,0.046,0.056,0.042,0.045,0.031,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.103,294.0,36.92,0.2,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.27,18.27,17.63,18.16,17.84,17.82,-126.8,18.36,18.28,27.12
2016-08-20 05:24:00-05:00,-1.5537269,-8.417621,-1.5555863,609948,21.78,0.0,2.817,1.434,20.46,322.3,277.7,276.5,278.0,0.663,0.418,0.328,325.0,-0.399,60.14,0.349,1276923.0,323.9,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,17.94,3.567,9.74,10.88,11.26,60.0,59.8,62.9,0.0,276.0,275.0,276.1,-0.29,-8.31,8.32,586.0,1231882.0,47503.0,112927.0,0.035,0.772,0.531,0.842,0.159,0.17,0.16,0.195,0.146,0.158,0.106,0.05,0.053,0.049,0.061,0.045,0.049,0.033,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.175,321.2,25.57,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.25,18.27,17.64,18.09,17.8,17.82,-126.2,18.33,18.2,27.07
2016-08-20 05:25:00-05:00,-1.4465733,-7.8831687,-1.2099005,609949,21.76,0.0,3.261,1.929,20.46,328.7,278.0,276.5,278.0,0.574,0.191,0.645,331.5,-0.272,60.14,0.351,1276923.0,330.3,0.001,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,17.9,4.031,9.96,10.96,11.27,60.0,59.8,62.9,0.0,276.0,275.0,276.1,-0.252,-8.43,8.43,586.0,1231882.0,47503.0,112927.0,0.03,0.772,0.531,0.842,0.157,0.158,0.156,0.205,0.131,0.151,0.102,0.05,0.049,0.049,0.065,0.041,0.048,0.032,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.237,327.5,6.875,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.19,18.27,17.67,18.09,17.82,17.82,-126.9,18.33,18.19,27.02
2016-08-20 05:26:00-05:00,-0.9108054,-7.4823294,-0.6337575,609950,21.75,0.0,3.72,2.447,20.48,331.5,277.7,276.7,278.2,0.506,0.27,0.672,333.3,-0.082,60.14,0.362,1276923.0,333.2,0.019,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,17.93,4.527,9.93,10.97,11.27,60.0,59.8,62.9,0.0,276.0,275.0,276.8,-0.215,-8.42,8.42,586.0,1231882.0,47503.0,112927.0,0.025,0.772,0.531,0.842,0.177,0.179,0.171,0.218,0.158,0.17,0.112,0.057,0.056,0.054,0.07,0.05,0.054,0.035,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.303,334.2,6.18,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.21,18.27,17.7,18.12,17.8,17.82,-126.5,18.39,18.19,27.02
2016-08-20 05:27:00-05:00,-0.37503746,-7.0814905,-0.057614423,609951,21.75,0.0,4.216,2.96,20.43,331.6,277.9,276.7,278.1,0.319,0.361,0.204,333.6,0.303,60.15,0.156,1276923.0,333.0,0.124,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,17.91,5.035,9.74,10.89,11.27,60.0,59.8,62.9,0.0,276.0,275.0,277.0,-0.162,-8.31,8.31,586.0,1231882.0,47503.0,112927.0,0.019,0.772,0.531,0.842,0.226,0.247,0.235,0.285,0.208,0.226,0.15,0.073,0.079,0.075,0.092,0.066,0.072,0.048,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.33,336.2,5.112,0.4,3.477,2.0,-1.0,13.25,0.005,0.228,1.0,2.0,0.0,0.001,18.17,18.27,17.7,18.18,17.8,17.86,-126.9,18.46,18.19,27.02
2016-08-20 05:28:00-05:00,0.053576697,-6.680651,0.51852876,609952,21.74,0.0,4.698,3.502,20.42,331.7,278.0,276.7,278.2,0.086,0.12,0.085,333.7,1.099,60.14,0.036,1276923.0,333.2,0.358,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,17.89,5.535,9.58,10.82,11.2,60.0,59.8,62.9,0.0,276.0,275.0,277.0,-0.085,-8.22,8.22,586.0,1231882.0,47503.0,112927.0,0.009,0.772,0.531,0.842,0.261,0.294,0.276,0.33,0.239,0.266,0.177,0.084,0.094,0.088,0.107,0.077,0.086,0.057,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.24,353.7,8.1,0.4,3.477,2.0,-1.0,13.17,0.003,0.232,1.0,2.0,0.0,0.001,18.17,18.27,17.7,18.18,17.88,17.82,-126.4,18.46,18.19,27.02
2016-08-20 05:29:00-05:00,0.6964983,-6.1461987,1.0946717,609953,21.72,0.0,5.246,4.069,20.46,333.8,278.0,276.8,278.2,0.0,0.0,0.0,336.1,1.648,60.14,0.0,1276923.0,334.8,0.539,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,17.89,6.057,9.55,10.84,11.18,60.0,59.8,62.9,0.0,276.0,275.0,277.0,-0.019,-8.21,8.21,586.0,1231882.0,47503.0,112927.0,0.001,0.772,0.531,0.842,0.287,0.315,0.311,0.374,0.258,0.285,0.198,0.093,0.101,0.1,0.122,0.083,0.092,0.064,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.223,8.79,9.54,0.3,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,18.19,18.27,17.7,18.18,17.8,17.82,-126.4,18.39,18.19,27.02
2016-08-20 05:30:00-05:00,1.2322662,-5.478134,1.6708149,609954,21.72,0.0,5.71,4.684,20.47,335.9,277.9,276.9,278.4,0.086,0.0,0.0,338.4,1.887,60.14,0.0,1276923.0,337.2,0.619,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,17.87,6.612,9.56,10.84,11.17,60.0,59.8,62.9,0.0,276.0,275.4,277.0,0.046,-8.21,8.22,586.0,1231882.0,47504.0,112927.0,-0.008,0.772,0.531,0.842,0.315,0.347,0.331,0.395,0.293,0.317,0.21,0.103,0.112,0.107,0.129,0.095,0.103,0.068,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.258,58.55,7.862,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.17,18.27,17.7,18.16,17.8,17.92,-126.6,18.38,18.19,27.02
2016-08-20 05:31:00-05:00,1.768034,-4.8100686,2.2469578,609955,21.72,0.0,6.266,5.321,20.44,340.3,278.1,276.8,278.3,0.342,0.0,0.0,342.6,1.732,60.15,0.0,1276923.0,341.2,0.571,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,17.9,7.164,9.69,10.91,11.15,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.074,-8.28,8.29,586.0,1231882.0,47504.0,112927.0,-0.012,0.772,0.531,0.842,0.308,0.33,0.314,0.384,0.268,0.302,0.198,0.101,0.108,0.102,0.127,0.087,0.099,0.064,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.297,65.11,9.85,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.17,18.27,17.7,18.09,17.82,17.92,-126.9,18.41,18.19,26.99
2016-08-20 05:32:00-05:00,2.3038018,-4.2756166,2.9383297,609956,21.72,0.0,6.832,5.904,20.45,343.9,278.0,276.8,278.3,1.027,0.0,0.0,345.9,1.583,60.14,0.0,1276923.0,344.8,0.522,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,17.92,7.754,9.81,10.96,11.16,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.091,-8.34,8.35,586.0,1231882.0,47504.0,112927.0,-0.015,0.772,0.531,0.842,0.319,0.333,0.315,0.395,0.272,0.306,0.195,0.106,0.109,0.103,0.131,0.089,0.101,0.063,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.237,62.82,13.18,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.17,18.27,17.7,18.1,17.82,17.93,-126.4,18.48,18.19,27.01
2016-08-20 05:33:00-05:00,2.9467232,-3.6075516,3.5144725,609957,21.7,0.0,7.48,6.613,20.5,345.2,277.9,276.8,278.3,1.369,0.0,0.0,347.5,1.587,60.15,0.0,1276923.0,346.3,0.526,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,17.95,8.33,9.81,10.96,11.13,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.141,-8.33,8.34,586.0,1231882.0,47504.0,112927.0,-0.021,0.772,0.531,0.842,0.351,0.366,0.353,0.438,0.299,0.334,0.216,0.117,0.121,0.116,0.146,0.098,0.111,0.071,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.245,64.28,12.41,0.4,3.477,2.0,-1.0,13.39,0.013,0.228,1.0,2.0,0.0,0.0,18.17,18.34,17.7,18.09,17.81,17.97,-127.0,18.48,18.19,27.01
2016-08-20 05:34:00-05:00,3.589645,-2.9394865,4.2058444,609958,21.7,0.0,8.01,7.226,20.49,342.3,277.9,276.8,278.3,2.482,0.0,0.0,345.1,1.958,60.14,0.0,1276923.0,343.5,0.653,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,17.97,8.93,9.45,10.85,11.09,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.318,-8.12,8.13,586.0,1231882.0,47504.0,112927.0,-0.044,0.772,0.531,0.842,0.444,0.492,0.467,0.55,0.405,0.441,0.288,0.148,0.163,0.154,0.183,0.134,0.146,0.095,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.16,46.7,16.74,0.2,3.477,2.0,-1.0,13.39,-0.004,0.229,1.0,2.0,0.0,0.001,18.17,18.37,17.78,18.15,17.88,18.0,-126.4,18.54,18.21,27.02
2016-08-20 05:35:00-05:00,4.1254125,-2.2714212,4.8972163,609959,21.7,0.0,8.61,7.896,20.51,344.2,277.9,276.8,278.3,2.739,0.34,0.0,346.5,2.036,60.14,0.008,1276923.0,345.3,0.681,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,17.93,9.54,9.39,10.84,11.06,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.408,-8.1,8.13,586.0,1231882.0,47504.0,112927.0,-0.056,0.772,0.531,0.842,0.482,0.545,0.511,0.598,0.445,0.486,0.313,0.162,0.181,0.17,0.2,0.148,0.162,0.104,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.2,22.25,21.52,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.22,18.37,17.8,18.18,17.89,18.02,-126.1,18.57,18.19,27.02
2016-08-20 05:36:00-05:00,4.768334,-1.6033561,5.4733596,609960,21.69,0.0,9.23,8.56,20.53,344.4,278.1,276.9,278.4,2.396,2.043,0.593,346.7,2.236,60.18,0.159,1276923.0,345.6,0.747,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,17.96,10.13,9.39,10.87,11.04,60.0,59.8,62.9,0.0,276.0,275.4,277.0,0.503,-8.09,8.13,586.0,1231882.0,47504.0,112927.0,-0.068,0.772,0.531,0.842,0.518,0.588,0.566,0.644,0.471,0.52,0.346,0.174,0.196,0.188,0.216,0.156,0.173,0.115,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.253,19.84,18.17,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.17,18.37,17.81,18.18,17.95,18.02,-126.5,18.57,18.22,27.02
2016-08-20 05:37:00-05:00,5.518409,-0.9352911,6.2799597,609961,21.67,0.0,9.83,9.24,20.51,346.8,277.9,276.9,278.4,2.995,2.979,2.54,348.8,2.788,60.22,0.737,1276923.0,347.7,0.936,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,18.0,10.74,9.44,10.89,11.02,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.572,-8.1,8.15,586.0,1231882.0,47505.0,112927.0,-0.078,0.772,0.531,0.842,0.532,0.593,0.567,0.659,0.479,0.526,0.345,0.179,0.198,0.189,0.221,0.159,0.176,0.115,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.31,39.26,7.684,0.4,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.17,18.37,17.81,18.23,17.89,18.02,-126.3,18.57,18.27,27.02
2016-08-20 05:38:00-05:00,6.1613307,-0.2672261,6.971331,609962,21.67,0.0,10.47,9.93,20.48,351.7,277.7,276.9,278.4,2.396,2.639,2.37,354.0,2.78,60.14,0.657,1276923.0,353.0,0.937,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,18.01,11.34,9.73,11.0,11.06,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.473,-8.26,8.31,586.0,1231882.0,47505.0,112927.0,-0.065,0.772,0.531,0.842,0.486,0.517,0.49,0.595,0.412,0.464,0.291,0.165,0.173,0.164,0.201,0.137,0.156,0.097,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.237,19.37,14.92,0.3,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.26,18.37,17.8,18.2,17.91,18.02,-126.4,18.57,18.28,27.02
2016-08-20 05:39:00-05:00,6.911406,0.4008394,7.7779307,609963,21.67,0.0,11.27,10.72,20.47,353.0,277.9,276.7,278.2,2.225,2.639,2.624,355.0,3.235,60.15,0.681,1276923.0,354.0,1.093,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,17.98,11.97,9.73,10.99,11.06,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.533,-8.24,8.3,586.0,1231882.0,47505.0,112927.0,-0.074,0.772,0.531,0.842,0.52,0.546,0.515,0.626,0.44,0.49,0.309,0.177,0.183,0.173,0.213,0.148,0.165,0.103,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.363,347.5,14.99,0.5,3.477,2.0,-1.0,13.14,-0.012,0.231,1.0,2.0,0.0,0.001,18.27,18.37,17.8,18.21,17.89,18.02,-126.6,18.57,18.3,27.02
2016-08-20 05:40:00-05:00,7.554327,1.2025172,8.469302,609964,21.67,0.0,11.76,11.38,20.5,352.1,278.2,276.7,278.2,2.482,2.894,2.878,355.0,3.755,60.13,0.759,1276923.0,353.5,1.278,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.0,12.58,9.62,10.98,11.04,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.667,-8.16,8.23,586.0,1231882.0,47505.0,112927.0,-0.091,0.772,0.531,0.842,0.596,0.646,0.619,0.731,0.517,0.574,0.374,0.203,0.218,0.209,0.249,0.174,0.194,0.126,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.453,338.7,5.49,0.6,3.477,2.0,-1.0,13.37,0.022,0.23,1.0,2.0,0.0,0.001,18.27,18.38,17.8,18.26,17.89,18.06,-126.4,18.57,18.38,27.07
2016-08-20 05:41:00-05:00,8.304402,2.004196,9.275905,609965,21.64,0.0,12.35,12.04,20.5,350.2,278.0,276.9,278.3,3.338,3.32,3.302,352.9,4.515,60.13,1.01,1276923.0,351.2,1.539,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.08,13.19,9.37,10.91,10.95,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.905,-8.0,8.11,586.0,1231882.0,47505.0,112927.0,-0.122,0.772,0.531,0.842,0.686,0.774,0.74,0.85,0.62,0.682,0.451,0.234,0.262,0.25,0.289,0.209,0.231,0.152,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.562,339.4,7.362,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.35,18.46,17.82,18.28,17.97,18.11,-126.2,18.57,18.43,27.12
2016-08-20 05:42:00-05:00,9.054477,2.8058739,10.082504,609966,21.64,0.0,13.03,12.77,20.53,350.6,277.8,277.0,278.5,3.338,3.32,3.302,352.7,4.558,60.13,1.01,1276923.0,351.9,1.55,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.11,13.81,9.38,10.93,10.92,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.009,-7.984,8.11,586.0,1231882.0,47505.0,112927.0,-0.135,0.772,0.531,0.842,0.729,0.818,0.788,0.903,0.662,0.719,0.48,0.248,0.276,0.266,0.307,0.223,0.243,0.162,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.528,331.2,12.89,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.37,18.46,17.91,18.33,18.04,18.11,-125.9,18.57,18.48,27.12
2016-08-20 05:43:00-05:00,9.804552,3.6075516,10.773876,609967,21.64,0.0,13.61,13.49,20.52,351.2,277.6,276.9,278.5,3.338,3.32,3.302,353.8,4.598,60.14,1.01,1276923.0,352.3,1.57,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.18,14.4,9.39,10.96,10.91,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.106,-7.963,8.11,586.0,1231882.0,47505.0,112927.0,-0.148,0.772,0.531,0.842,0.768,0.873,0.835,0.944,0.696,0.768,0.51,0.262,0.295,0.282,0.321,0.235,0.261,0.172,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.61,340.5,9.38,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.46,18.56,17.89,18.41,18.09,18.16,-125.7,18.64,18.56,27.12
2016-08-20 05:44:00-05:00,10.447474,4.40923,11.580476,609968,21.64,0.0,14.21,14.15,20.59,355.0,277.9,276.8,278.4,2.995,2.979,2.963,356.8,4.295,60.14,0.906,1276923.0,355.5,1.469,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.22,15.01,9.58,11.02,10.96,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.04,-8.07,8.22,586.0,1231882.0,47505.0,112927.0,-0.14,0.772,0.531,0.842,0.719,0.785,0.745,0.87,0.628,0.698,0.45,0.247,0.266,0.252,0.298,0.213,0.237,0.152,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.625,331.0,4.992,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.53,18.56,17.98,18.47,18.18,18.21,-126.4,18.69,18.57,27.2
2016-08-20 05:45:00-05:00,11.197548,5.2109084,12.271848,609969,21.62,0.0,14.85,14.87,20.58,357.7,278.0,276.9,278.4,2.653,2.639,2.624,359.3,4.063,60.14,0.805,1276923.0,358.7,1.387,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.24,15.62,9.77,11.07,10.98,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.951,-8.18,8.33,586.0,1231882.0,47506.0,112927.0,-0.128,0.772,0.531,0.842,0.693,0.721,0.712,0.853,0.577,0.646,0.424,0.239,0.245,0.242,0.293,0.195,0.22,0.143,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.598,333.8,6.617,0.7,3.477,2.0,-1.0,13.16,-0.029,0.23,1.0,2.0,0.0,0.001,18.56,18.56,18.01,18.5,18.23,18.26,-125.7,18.76,18.62,27.21
2016-08-20 05:46:00-05:00,11.840469,5.878974,13.078447,609970,21.62,0.0,15.51,15.6,20.63,358.6,278.0,276.9,278.4,2.653,2.639,2.624,360.9,4.49,60.14,0.804,1276923.0,359.8,1.543,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.26,16.24,9.79,11.07,10.99,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.007,-8.17,8.34,586.0,1231882.0,47506.0,112927.0,-0.135,0.772,0.531,0.842,0.72,0.76,0.728,0.868,0.605,0.683,0.435,0.249,0.259,0.248,0.299,0.205,0.233,0.147,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.595,339.1,4.839,0.7,3.475,2.0,-1.0,13.47,0.037,0.229,3.0,2.0,0.0,0.001,18.56,18.65,18.08,18.57,18.3,18.3,-126.0,18.76,18.7,27.21
2016-08-20 05:47:00-05:00,12.590544,6.547038,13.885048,609971,21.62,0.0,16.15,16.29,20.68,355.9,277.9,276.9,278.5,3.166,3.149,3.132,358.5,5.682,60.14,0.961,1276923.0,357.5,1.958,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,18.28,16.85,9.54,11.03,10.94,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.317,-7.974,8.2,586.0,1231882.0,47506.0,112927.0,-0.175,0.772,0.531,0.842,0.864,0.981,0.954,1.076,0.759,0.861,0.573,0.299,0.336,0.327,0.371,0.26,0.296,0.196,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.507,345.7,7.873,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.58,18.69,18.12,18.6,18.3,18.3,-126.5,18.76,18.75,27.26
2016-08-20 05:48:00-05:00,13.233465,7.2151036,14.576419,609972,21.62,0.0,16.8,17.05,20.73,355.6,278.2,276.8,278.4,3.338,3.32,3.302,358.4,6.661,60.14,1.013,1276923.0,356.8,2.306,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.3,17.46,9.46,11.03,10.87,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.509,-7.899,8.17,586.0,1231882.0,47506.0,112927.0,-0.199,0.772,0.531,0.842,0.938,1.037,0.999,1.153,0.838,0.912,0.603,0.324,0.355,0.342,0.398,0.287,0.313,0.206,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.597,350.9,6.317,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.65,18.69,18.1,18.65,18.31,18.32,-125.9,18.81,18.76,27.29
2016-08-20 05:49:00-05:00,13.983541,8.016782,15.267791,609973,21.62,0.0,17.45,17.73,20.77,355.9,277.9,276.9,278.5,3.338,3.32,3.302,358.2,6.995,60.14,1.011,1276923.0,357.2,2.418,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,18.31,18.07,9.49,11.06,10.86,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.616,-7.878,8.18,586.0,1231882.0,47506.0,112927.0,-0.212,0.772,0.531,0.842,0.979,1.109,1.062,1.191,0.879,0.972,0.641,0.339,0.381,0.364,0.411,0.301,0.334,0.219,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.607,351.1,5.972,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.65,18.72,18.09,18.66,18.28,18.4,-125.8,18.86,18.8,27.31
2016-08-20 05:50:00-05:00,14.626463,8.8184595,16.07439,609974,21.62,0.0,18.07,18.45,20.85,356.2,277.8,276.9,278.5,3.338,3.355,3.44,358.9,7.064,60.14,1.06,1276923.0,357.5,2.447,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.38,18.68,9.51,11.09,10.88,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.723,-7.86,8.2,586.0,1231882.0,47506.0,112927.0,-0.225,0.772,0.531,0.842,1.024,1.14,1.114,1.258,0.919,0.997,0.67,0.354,0.391,0.382,0.434,0.315,0.343,0.229,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.637,347.0,6.059,0.8,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.67,18.77,18.24,18.65,18.28,18.4,-126.1,18.86,18.84,27.33
2016-08-20 05:51:00-05:00,15.376538,9.486525,16.880991,609975,21.62,0.0,18.67,19.18,20.85,362.2,277.9,276.8,278.4,2.739,3.075,3.125,363.2,5.823,60.14,1.044,1276923.0,362.7,2.018,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.42,19.28,9.85,11.17,10.96,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.414,-8.08,8.38,586.0,1231882.0,47506.0,112927.0,-0.185,0.772,0.531,0.842,0.879,0.933,0.884,1.035,0.721,0.831,0.521,0.307,0.321,0.304,0.36,0.247,0.287,0.178,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.695,340.4,3.741,0.8,3.477,2.0,-1.0,13.17,-0.01,0.23,1.0,2.0,0.0,0.001,18.75,18.77,18.18,18.7,18.35,18.4,-126.4,18.88,18.89,27.37
2016-08-20 05:52:00-05:00,16.019459,10.288202,17.572363,609976,21.62,0.0,19.36,19.87,20.9,362.6,277.9,277.0,278.5,2.965,3.307,3.249,364.3,5.7,60.13,1.256,1276923.0,363.9,1.976,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.05,18.44,19.87,9.88,11.19,10.98,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.433,-8.09,8.42,586.0,1231882.0,47507.0,112927.0,-0.187,0.772,0.531,0.842,0.913,0.972,0.913,1.061,0.746,0.866,0.538,0.319,0.335,0.314,0.369,0.256,0.299,0.184,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.573,354.1,5.981,0.7,3.477,2.0,-1.0,13.4,0.018,0.23,1.0,2.0,0.0,0.001,18.75,18.75,18.2,18.66,18.36,18.4,-126.1,18.96,18.96,27.41
2016-08-20 05:53:00-05:00,16.66238,10.956268,18.378963,609977,21.62,0.0,19.94,20.63,20.92,362.5,278.0,276.8,278.4,3.016,3.568,3.542,365.6,6.001,60.18,1.379,1276923.0,364.3,2.098,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,18.44,20.46,9.88,11.21,10.97,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.542,-8.05,8.4,586.0,1231882.0,47507.0,112927.0,-0.2,0.772,0.531,0.842,0.988,1.047,1.004,1.149,0.803,0.927,0.594,0.347,0.362,0.347,0.401,0.277,0.322,0.204,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.53,351.9,4.952,0.7,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.8,18.2,18.74,18.37,18.48,-126.3,18.96,18.96,27.46
2016-08-20 05:54:00-05:00,17.305302,11.757946,19.070335,609978,21.61,0.0,20.62,21.39,20.89,359.9,277.7,276.8,278.4,3.858,4.585,4.516,362.3,7.524,60.24,1.853,1276923.0,361.2,2.635,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,18.44,21.08,9.57,11.2,10.91,60.0,59.8,62.9,0.0,276.0,275.0,277.0,2.015,-7.806,8.27,586.0,1231882.0,47507.0,112927.0,-0.259,0.772,0.531,0.842,1.191,1.284,1.217,1.364,1.008,1.121,0.729,0.418,0.446,0.422,0.476,0.349,0.39,0.252,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.355,348.3,10.97,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.86,18.23,18.76,18.39,18.5,-126.7,18.96,18.96,27.49
2016-08-20 05:55:00-05:00,17.948223,12.2923975,19.761707,609979,21.6,0.0,21.26,22.06,20.85,359.9,277.8,276.6,278.2,4.309,4.691,4.655,362.1,8.13,60.18,2.05,1276923.0,360.8,2.839,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,18.47,21.68,9.61,11.25,10.9,60.0,59.8,62.9,0.0,276.0,275.0,276.9,2.145,-7.77,8.29,586.0,1231882.0,47507.0,112927.0,-0.274,0.772,0.531,0.842,1.286,1.348,1.272,1.432,1.057,1.175,0.76,0.451,0.468,0.441,0.5,0.366,0.409,0.263,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.368,347.6,6.306,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.86,18.27,18.76,18.48,18.5,-125.7,18.96,18.96,27.5
2016-08-20 05:56:00-05:00,18.591145,12.9604645,20.45308,609980,21.59,0.0,21.85,22.82,20.85,360.2,277.6,276.6,278.2,4.656,4.691,4.655,362.2,8.9,60.13,2.148,1276924.0,361.1,3.109,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,18.44,22.29,9.64,11.32,10.92,60.0,59.8,62.9,0.0,276.0,275.0,276.9,2.262,-7.746,8.32,586.0,1231882.0,47507.0,112927.0,-0.288,0.772,0.531,0.842,1.375,1.378,1.317,1.485,1.089,1.198,0.784,0.483,0.478,0.456,0.518,0.377,0.416,0.271,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.348,349.8,9.04,0.5,3.477,2.0,-1.0,13.62,0.004,0.229,3.0,2.0,0.0,0.0,18.75,18.86,18.23,18.76,18.49,18.5,-126.0,18.96,18.96,27.55
2016-08-20 05:57:00-05:00,19.234066,13.628529,21.259678,609981,21.59,0.0,22.49,23.63,20.83,362.9,277.6,276.6,278.2,4.381,4.45,4.416,364.6,8.7,60.14,2.028,1276924.0,363.4,3.054,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,18.45,22.9,9.76,11.34,10.95,60.0,59.8,62.9,0.0,276.0,275.0,276.7,2.207,-7.799,8.38,586.0,1231882.0,47507.0,112927.0,-0.279,0.772,0.531,0.842,1.408,1.3,1.212,1.394,1.014,1.131,0.715,0.499,0.452,0.42,0.488,0.351,0.394,0.247,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.408,344.5,7.524,0.5,3.477,2.0,-1.0,13.38,0.005,0.229,1.0,2.0,0.0,0.001,18.75,18.86,18.29,18.77,18.49,18.5,-126.8,18.99,18.96,27.6
2016-08-20 05:58:00-05:00,19.984142,14.296594,21.95105,609982,21.59,0.0,23.09,24.36,20.83,366.7,277.5,276.7,278.2,3.729,3.729,3.7,369.1,7.514,60.19,1.717,1276924.0,368.1,2.646,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,18.45,23.51,10.02,11.41,11.0,60.0,59.8,62.9,0.0,276.0,275.0,276.7,1.88,-7.995,8.52,586.0,1231882.0,47507.0,112927.0,-0.237,0.772,0.531,0.842,1.429,1.125,1.042,1.231,0.853,0.979,0.599,0.512,0.391,0.361,0.432,0.295,0.341,0.206,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.37,340.0,8.05,0.5,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.8,18.88,18.32,18.76,18.51,18.5,-126.1,19.02,18.96,27.68
2016-08-20 05:59:00-05:00,20.627062,14.96466,22.642422,609983,21.59,0.0,23.71,24.98,20.81,367.5,277.6,276.6,278.2,3.729,3.729,3.78,369.9,7.682,60.19,1.738,1276924.0,368.3,2.711,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,18.46,24.09,10.07,11.43,11.02,60.0,59.8,62.9,0.0,275.9,275.0,276.6,1.955,-7.98,8.54,586.0,1231882.0,47507.0,112927.0,-0.245,0.772,0.531,0.842,1.599,1.154,1.043,1.238,0.842,0.974,0.595,0.576,0.402,0.361,0.435,0.291,0.339,0.204,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.337,326.1,9.48,0.4,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.83,18.94,18.3,18.79,18.47,18.5,-126.1,19.05,19.01,27.69
2016-08-20 06:00:00-05:00,21.269983,15.632724,23.333794,609984,21.59,0.0,24.28,25.71,20.77,366.1,277.6,276.6,278.2,4.237,4.291,4.472,368.9,8.79,60.21,2.053,1276924.0,367.6,3.117,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,18.48,24.65,9.93,11.52,11.01,60.0,59.8,62.9,0.0,276.0,275.0,277.0,2.312,-7.827,8.5,586.0,1231882.0,47508.0,112927.0,-0.287,0.772,0.531,0.842,1.909,1.414,1.225,1.411,1.005,1.139,0.707,0.689,0.497,0.427,0.497,0.35,0.399,0.245,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.313,325.8,28.19,0.5,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.85,18.98,18.29,18.85,18.5,18.59,-126.0,19.05,19.0,27.73
2016-08-20 06:01:00-05:00,21.912905,16.300789,24.025166,609985,21.59,0.0,24.86,26.4,20.86,364.9,277.5,276.3,277.9,4.691,4.991,5.272,367.0,10.21,60.17,2.412,1276924.0,365.7,3.62,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,18.5,25.21,9.84,11.57,10.98,60.0,59.8,62.9,0.0,275.2,275.0,276.0,2.738,-7.645,8.47,586.0,1231882.0,47508.0,112927.0,-0.337,0.772,0.531,0.842,2.205,1.622,1.373,1.538,1.1,1.257,0.795,0.796,0.571,0.48,0.541,0.383,0.441,0.276,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.403,313.5,9.24,0.5,3.474,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.85,18.98,18.36,18.85,18.58,18.61,-126.2,19.05,19.05,27.79
2016-08-20 06:02:00-05:00,22.555828,17.102467,24.946995,609986,21.59,0.0,25.43,27.23,20.87,366.1,277.5,276.3,277.8,4.709,5.444,5.501,368.6,10.87,60.14,2.656,1276924.0,367.1,3.867,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,18.51,25.77,9.98,11.66,11.04,60.0,59.8,62.9,0.0,275.0,275.0,276.0,2.837,-7.644,8.55,586.0,1231882.0,47508.0,112927.0,-0.345,0.772,0.531,0.842,2.571,1.642,1.331,1.521,1.075,1.218,0.76,0.931,0.579,0.464,0.535,0.374,0.426,0.263,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.527,312.8,7.021,0.6,3.477,2.0,-1.0,13.32,0.007,0.229,1.0,2.0,0.0,0.0,18.85,19.08,18.39,18.87,18.57,18.67,-126.2,19.1,19.05,27.87
2016-08-20 06:03:00-05:00,23.305902,17.904146,25.868824,609987,21.59,0.0,26.0,28.12,20.88,365.8,277.5,276.2,277.8,5.301,5.728,5.701,368.4,11.9,60.14,2.909,1276924.0,366.6,4.232,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,18.56,26.31,10.06,11.82,11.06,60.0,59.8,62.9,0.0,275.0,275.0,276.0,3.129,-7.575,8.63,586.0,1231883.0,47508.0,112927.0,-0.373,0.772,0.531,0.842,3.004,1.77,1.414,1.586,1.129,1.267,0.802,1.087,0.625,0.493,0.558,0.392,0.443,0.278,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.638,321.0,5.657,0.8,3.477,2.0,-1.0,13.32,0.001,0.231,1.0,2.0,0.0,0.001,18.9,19.1,18.42,18.93,18.62,18.69,-125.7,19.15,19.05,27.89
2016-08-20 06:04:00-05:00,24.055977,18.973051,28.288624,609988,21.59,0.0,26.56,30.51,20.91,369.6,277.2,276.2,277.8,4.987,5.165,5.116,370.8,10.83,60.13,2.679,1276924.0,370.1,3.853,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,18.61,26.84,10.25,11.86,11.15,60.0,59.8,62.9,0.0,275.0,275.0,276.0,2.883,-7.716,8.73,586.0,1231883.0,47508.0,112927.0,-0.34,0.772,0.531,0.842,3.112,1.661,1.177,1.327,0.905,1.079,0.634,1.136,0.59,0.408,0.466,0.312,0.376,0.217,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.707,328.9,5.634,0.8,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.94,19.09,18.47,18.95,18.7,18.69,-126.0,19.15,19.08,27.9
2016-08-20 06:05:00-05:00,24.698896,19.774729,28.979998,609989,21.61,0.0,27.1,31.7,20.98,372.3,277.2,276.2,277.8,4.339,4.598,4.532,374.4,9.64,60.14,2.358,1276924.0,373.3,3.446,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,18.65,27.36,10.38,11.84,11.19,60.0,59.8,62.9,0.0,275.0,275.0,276.0,2.592,-7.855,8.8,586.0,1231883.0,47508.0,112927.0,-0.304,0.772,0.531,0.842,3.136,1.632,1.02,1.206,0.746,0.916,0.522,1.153,0.584,0.352,0.424,0.254,0.318,0.177,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.687,330.9,4.856,0.8,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.99,19.2,18.49,18.97,18.71,18.77,-126.0,19.21,19.15,28.0
2016-08-20 06:06:00-05:00,25.448973,20.30918,28.288624,609990,21.62,0.0,27.67,30.22,21.01,372.8,277.1,276.1,277.7,4.561,4.852,4.67,375.3,9.67,60.14,2.528,1276924.0,373.7,3.466,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,18.7,27.88,10.43,11.91,11.21,60.0,59.8,62.9,0.0,275.0,274.9,276.0,2.673,-7.843,8.83,586.0,1231883.0,47508.0,112927.0,-0.31,0.772,0.531,0.842,3.234,1.809,0.992,1.196,0.739,0.91,0.503,1.191,0.652,0.341,0.419,0.251,0.315,0.169,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.665,333.3,5.322,0.8,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,19.02,19.18,18.55,19.05,18.78,18.79,-126.2,19.24,19.24,28.03
2016-08-20 06:07:00-05:00,26.091894,20.977243,28.864767,609991,21.62,0.0,28.16,30.44,21.08,371.1,277.1,275.9,277.5,5.153,5.512,5.44,373.8,10.92,60.14,2.907,1276924.0,372.5,3.924,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,18.74,28.38,10.4,12.05,11.25,60.0,59.8,62.9,0.0,275.0,274.1,276.0,3.14,-7.66,8.83,586.0,1231883.0,47508.0,112927.0,-0.362,0.772,0.531,0.842,3.465,2.26,1.219,1.435,0.949,1.124,0.645,1.271,0.818,0.425,0.507,0.328,0.394,0.221,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.643,334.0,5.918,0.8,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,19.09,19.18,18.62,19.08,18.81,18.87,-126.0,19.29,19.26,28.08
2016-08-20 06:08:00-05:00,26.734818,22.313375,31.05411,609992,21.62,0.0,28.62,32.51,21.09,350.1,276.9,275.8,277.4,9.32,10.39,10.07,352.9,19.89,60.14,5.585,1276924.0,351.4,7.014,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,18.79,28.88,10.18,12.95,11.61,60.0,59.8,62.9,0.0,275.0,274.0,276.0,6.191,-6.613,9.06,586.0,1231883.0,47509.0,112927.0,-0.683,0.772,0.531,0.842,4.395,3.889,2.858,2.945,2.317,2.502,1.697,1.538,1.36,0.999,1.03,0.81,0.875,0.594,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.63,327.6,12.14,0.9,3.477,2.0,-1.0,13.32,-0.003,0.23,1.0,2.0,0.0,0.001,19.13,19.23,18.68,19.14,18.85,18.88,-126.0,19.34,19.34,28.08
2016-08-20 06:09:00-05:00,27.592045,23.248667,32.66731,609993,21.62,0.0,29.23,34.08,21.07,338.3,277.0,275.6,277.2,10.2,11.42,10.88,341.3,22.6,60.15,6.348,1276925.0,339.8,7.714,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,18.82,29.38,10.64,13.49,12.1,60.0,59.8,62.9,0.0,275.0,274.0,275.6,6.818,-6.543,9.45,586.0,1231883.0,47509.0,112927.0,-0.721,0.772,0.531,0.842,4.619,4.698,3.153,3.284,2.635,2.767,1.896,1.563,1.589,1.067,1.111,0.891,0.936,0.641,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.81,312.4,10.81,13.5,,2.0,-1.0,13.49,0.012,0.23,3.0,2.0,0.0,0.0,19.13,19.28,18.68,19.14,18.85,18.88,-126.3,19.34,19.34,28.16
2016-08-20 06:10:00-05:00,28.449276,23.91673,32.43685,609994,21.62,0.0,29.76,33.57,21.04,335.1,276.8,275.6,277.2,10.27,11.47,11.32,337.6,23.14,60.14,6.511,1276925.0,335.6,7.809,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,18.84,29.88,10.93,13.77,12.35,60.0,59.8,62.9,0.0,275.0,274.0,275.2,7.16,-6.502,9.67,586.0,1231883.0,47509.0,112927.0,-0.74,0.772,0.531,0.842,4.78,5.276,3.264,3.41,2.733,2.86,1.966,1.602,1.768,1.093,1.142,0.916,0.958,0.659,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.602,316.2,12.98,0.8,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,19.13,19.33,18.68,19.14,18.92,18.95,-125.7,19.34,19.34,28.18
2016-08-20 06:11:00-05:00,29.627962,27.79151,39.926716,609995,21.62,0.0,30.32,40.37,21.07,334.2,276.6,275.7,277.3,10.33,12.3,11.32,336.3,24.99,60.14,6.763,1276925.0,334.9,8.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,18.87,30.38,11.15,13.98,12.54,60.0,59.8,62.9,0.0,275.0,274.0,275.0,7.421,-6.465,9.84,586.0,1231883.0,47509.0,112927.0,-0.754,0.772,0.531,0.842,4.959,5.594,3.333,3.507,2.798,2.912,2.007,1.657,1.869,1.114,1.172,0.935,0.973,0.671,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.585,322.1,8.62,0.8,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,19.17,19.38,18.68,19.22,18.95,18.98,-126.0,19.4,19.34,28.23
2016-08-20 06:12:00-05:00,35.19995,44.092297,66.4293,609996,21.62,0.0,30.9,65.1,21.1,334.9,276.8,275.7,277.3,10.97,12.52,11.71,338.2,26.27,60.11,7.111,1276925.0,336.0,8.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,18.9,30.89,11.34,14.19,12.73,60.0,59.8,62.9,0.0,275.0,274.0,275.5,7.656,-6.432,10.0,586.0,1231883.0,47509.0,112927.0,-0.766,0.772,0.531,0.842,5.117,5.82,3.402,3.605,2.832,2.959,2.046,1.713,1.949,1.139,1.207,0.948,0.991,0.685,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.635,330.0,5.866,0.8,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,19.23,19.37,18.73,19.24,18.95,19.07,-125.6,19.44,19.42,28.29
2016-08-20 06:13:00-05:00,45.48669,68.409874,103.072,609997,21.63,0.0,31.69,94.3,21.16,335.6,276.7,275.7,277.3,11.38,12.52,12.43,339.2,26.55,60.13,7.426,1276925.0,336.4,9.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,18.93,31.36,11.55,14.38,12.91,60.0,59.8,62.9,0.0,275.0,274.0,275.2,7.892,-6.392,10.16,586.0,1231883.0,47509.0,112927.0,-0.777,0.772,0.531,0.842,5.284,6.027,3.461,3.718,2.886,3.013,2.074,1.773,2.022,1.161,1.248,0.968,1.011,0.696,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.705,324.5,10.43,0.8,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.23,19.36,18.78,19.24,18.97,19.16,-125.4,19.44,19.56,28.38
2016-08-20 06:14:00-05:00,51.701603,78.698074,115.28624,609998,21.64,0.0,33.05,103.5,21.18,335.9,276.4,275.6,277.2,11.44,13.03,12.43,338.5,26.59,60.14,7.575,1276925.0,337.3,9.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,18.97,31.84,11.75,14.6,13.1,60.0,59.8,62.9,0.0,275.0,274.0,275.0,8.14,-6.35,10.32,586.0,1231884.0,47509.0,112927.0,-0.788,0.772,0.531,0.842,5.475,6.243,3.52,3.863,2.909,3.074,2.106,1.839,2.097,1.182,1.298,0.977,1.033,0.707,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.622,325.4,5.859,0.8,3.477,2.0,-1.0,13.08,-0.021,0.233,1.0,2.0,0.0,0.002,19.33,19.42,18.79,19.3,18.96,19.3,-126.0,19.53,19.76,28.39
2016-08-20 06:15:00-05:00,53.951824,81.50395,118.51264,609999,21.64,0.0,34.5,106.5,21.2,336.1,276.6,275.4,277.0,11.5,13.48,12.73,338.8,27.31,60.14,7.8,1276926.0,337.1,9.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,18.99,32.29,11.98,14.84,13.32,60.0,59.8,62.9,0.0,274.3,274.0,275.0,8.4,-6.299,10.5,586.0,1231884.0,47509.0,112927.0,-0.8,0.772,0.531,0.842,5.687,6.361,3.574,4.119,2.959,3.113,2.135,1.911,2.138,1.201,1.384,0.994,1.046,0.717,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.595,322.3,9.66,0.7,3.475,2.0,-1.0,13.34,0.028,0.232,1.0,2.0,0.0,0.001,19.33,19.47,18.82,19.33,19.03,19.46,-125.6,19.53,19.98,28.45
2016-08-20 06:16:00-05:00,55.88059,84.042595,121.73904,610000,21.64,0.0,36.27,109.5,21.23,335.6,276.7,275.3,276.9,12.11,13.53,13.41,338.2,29.41,60.15,8.18,1276926.0,336.5,9.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,19.02,32.75,12.22,15.09,13.55,60.0,59.8,62.9,0.0,274.7,274.0,275.0,8.69,-6.252,10.7,586.0,1231884.0,47509.0,112927.0,-0.812,0.772,0.531,0.842,5.971,6.421,3.652,4.449,3.01,3.18,2.174,2.004,2.155,1.225,1.493,1.01,1.067,0.73,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.627,339.4,9.03,0.9,3.477,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,19.36,19.51,18.85,19.33,19.08,19.64,-126.0,19.55,20.16,28.46
2016-08-20 06:17:00-05:00,57.916504,86.71485,125.08066,610001,21.66,0.0,38.11,112.7,21.33,333.9,276.4,275.4,277.0,12.57,14.37,13.5,337.0,30.42,60.14,8.56,1276926.0,335.1,10.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,19.06,33.21,12.51,15.4,13.82,60.0,59.8,62.9,0.0,274.2,274.0,275.0,9.0,-6.204,10.93,586.0,1231884.0,47510.0,112927.0,-0.823,0.772,0.531,0.842,6.387,6.486,3.727,4.778,3.067,3.25,2.219,2.132,2.166,1.244,1.595,1.024,1.085,0.741,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.69,352.8,5.886,0.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.39,19.52,18.9,19.4,19.06,19.91,-125.1,19.6,20.35,28.53
2016-08-20 06:18:00-05:00,60.059574,89.2535,128.53754,610002,21.67,0.0,39.98,115.8,21.48,331.8,276.8,275.1,276.7,12.76,14.61,14.27,334.9,31.3,60.14,8.89,1276926.0,333.1,10.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.08,33.65,12.87,15.77,14.16,60.0,59.8,62.9,0.0,274.1,274.0,275.0,9.39,-6.136,11.22,586.0,1231884.0,47510.0,112927.0,-0.837,0.772,0.531,0.842,6.988,6.711,3.809,5.116,3.154,3.338,2.262,2.318,2.227,1.264,1.697,1.046,1.107,0.75,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.782,357.7,6.563,1.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.42,19.53,18.91,19.43,19.15,20.31,-125.7,19.63,20.53,28.56
2016-08-20 06:19:00-05:00,62.202652,91.524925,131.76393,610003,21.67,0.0,41.86,118.9,21.6,330.3,276.3,275.1,276.7,13.54,15.33,14.73,332.6,33.97,60.14,9.43,1276926.0,331.3,11.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,19.1,34.09,13.29,16.23,14.52,60.0,59.8,62.9,0.0,274.0,273.4,275.0,9.84,-6.047,11.55,586.0,1231884.0,47510.0,112927.0,-0.852,0.772,0.531,0.842,7.681,6.962,3.889,5.354,3.201,3.458,2.305,2.537,2.299,1.284,1.768,1.057,1.142,0.761,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.605,6.88,10.24,0.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.45,19.52,19.0,19.48,19.15,20.61,-125.4,19.69,20.64,28.61
2016-08-20 06:20:00-05:00,64.34572,93.39551,134.99033,610004,21.68,0.0,43.75,121.8,21.73,331.6,276.3,275.0,276.7,14.06,15.97,15.26,334.6,34.42,60.14,9.91,1276926.0,332.6,11.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,19.14,34.52,13.74,16.72,14.96,60.0,59.8,62.9,0.0,274.0,273.2,275.0,10.33,-5.963,11.93,586.0,1231884.0,47510.0,112927.0,-0.866,0.772,0.531,0.842,8.34,7.15,3.987,5.618,3.222,3.596,2.339,2.765,2.371,1.322,1.863,1.068,1.192,0.775,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.49,0.596,13.41,0.7,3.477,2.0,-1.0,13.49,0.004,0.231,1.0,2.0,0.0,0.001,19.52,19.6,18.97,19.53,19.14,20.89,-125.7,19.72,20.78,28.66
2016-08-20 06:21:00-05:00,66.38164,95.26609,137.98628,610005,21.7,0.0,45.65,124.5,21.86,333.2,276.3,275.0,276.7,14.52,16.44,15.98,336.2,35.82,60.17,10.37,1276927.0,333.6,12.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,19.18,34.96,14.14,17.15,15.32,60.0,59.8,62.9,0.0,274.0,273.0,275.0,10.74,-5.892,12.25,586.0,1231885.0,47510.0,112927.0,-0.877,0.772,0.531,0.842,8.83,7.296,4.089,5.793,3.257,3.744,2.354,2.941,2.431,1.362,1.93,1.085,1.247,0.784,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.535,345.2,11.78,0.8,3.477,2.0,-1.0,13.62,0.005,0.232,3.0,2.0,0.0,0.0,19.52,19.65,18.99,19.56,19.26,21.11,-125.1,19.77,20.91,28.73
2016-08-20 06:22:00-05:00,68.63187,97.67113,141.21268,610006,21.7,0.0,47.47,127.5,21.9,334.9,276.5,275.0,276.7,15.05,17.02,16.16,337.5,37.85,60.21,10.74,1276927.0,336.0,12.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,19.22,35.44,14.49,17.55,15.64,60.0,59.8,62.9,0.0,274.0,273.3,275.0,11.12,-5.825,12.55,586.0,1231885.0,47510.0,112927.0,-0.886,0.772,0.531,0.842,9.13,7.489,4.157,5.963,3.303,3.918,2.366,3.057,2.508,1.392,1.997,1.106,1.312,0.792,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.452,320.9,17.93,0.7,3.477,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,19.55,19.71,19.05,19.64,19.26,21.32,-125.7,19.88,21.02,28.75
2016-08-20 06:23:00-05:00,70.88209,100.07616,144.43909,610007,21.71,0.0,49.35,130.6,21.92,337.0,276.2,275.2,276.9,15.45,17.5,16.85,339.6,38.23,60.21,11.17,1276927.0,338.2,12.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,19.28,35.97,14.87,17.95,15.96,60.0,59.8,62.9,0.0,274.0,273.7,275.0,11.49,-5.769,12.85,586.0,1231885.0,47510.0,112927.0,-0.894,0.772,0.531,0.842,9.37,7.682,4.224,6.117,3.33,4.119,2.379,3.16,2.589,1.424,2.062,1.122,1.388,0.802,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.362,341.4,20.22,0.5,3.477,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,19.61,19.74,19.1,19.62,19.25,21.54,-125.4,19.92,21.12,28.75
2016-08-20 06:24:00-05:00,72.91801,102.08035,147.20456,610008,21.72,0.0,51.27,133.2,22.01,340.1,276.3,275.2,276.9,16.1,17.84,17.22,342.4,38.29,60.22,11.56,1276927.0,341.3,13.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,19.31,38.82,15.24,18.34,16.27,60.0,59.8,62.9,0.0,274.0,273.9,275.0,11.86,-5.694,13.16,586.0,1231885.0,47510.0,112927.0,-0.901,0.772,0.531,0.842,9.59,7.854,4.276,6.252,3.345,4.357,2.379,3.261,2.671,1.454,2.126,1.138,1.482,0.809,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.307,333.4,14.84,0.4,3.475,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,19.68,19.81,19.14,19.67,19.36,21.67,-124.9,20.01,21.23,28.83
2016-08-20 06:25:00-05:00,74.953926,104.08455,149.62436,610009,21.72,0.0,53.22,135.4,22.06,341.9,276.3,275.2,276.9,16.39,18.46,17.65,344.9,39.53,60.13,11.93,1276928.0,342.9,13.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,19.33,55.68,15.64,18.75,16.65,60.0,59.8,62.9,0.0,274.0,273.9,275.0,12.25,-5.63,13.48,586.0,1231885.0,47510.0,112927.0,-0.909,0.772,0.531,0.842,9.8,8.26,4.371,6.375,3.39,4.496,2.382,3.351,2.824,1.495,2.18,1.159,1.537,0.815,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.335,321.5,19.55,0.5,3.477,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,19.71,19.81,19.18,19.72,19.37,21.54,-124.9,20.01,21.36,28.85
2016-08-20 06:26:00-05:00,77.097,106.08874,152.27463,610010,21.74,0.0,55.27,137.9,22.11,342.8,276.0,275.3,277.0,17.01,19.04,18.28,345.3,41.96,60.15,12.45,1276928.0,343.8,14.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,19.37,83.6,16.13,19.29,17.12,60.0,59.8,62.9,0.0,274.0,273.7,275.0,12.74,-5.543,13.89,586.0,1231886.0,47510.0,112927.0,-0.917,0.772,0.531,0.842,10.02,8.87,4.591,6.521,3.429,4.552,2.408,3.433,3.042,1.574,2.235,1.175,1.56,0.826,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.255,343.1,20.89,0.4,3.477,2.0,-1.0,13.33,0.005,0.232,3.0,2.0,0.0,0.001,19.71,19.9,19.16,19.72,19.4,21.58,-125.0,20.01,21.45,28.91
2016-08-20 06:27:00-05:00,79.45438,108.493774,155.61626,610011,21.75,0.0,57.45,141.0,22.2,344.3,276.3,275.1,276.8,17.7,19.73,18.93,346.8,42.39,60.15,13.0,1276928.0,345.3,14.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,19.43,130.3,16.68,19.86,17.62,60.0,59.8,62.9,0.0,274.0,273.2,275.0,13.26,-5.452,14.34,586.0,1231886.0,47511.0,112927.0,-0.925,0.772,0.531,0.842,10.27,9.29,5.034,6.671,3.468,4.602,2.419,3.535,3.198,1.733,2.297,1.194,1.585,0.833,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.17,316.9,47.31,0.3,3.477,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,19.79,19.93,19.25,19.81,19.46,21.45,-124.6,20.09,21.61,28.95
2016-08-20 06:28:00-05:00,81.81175,110.89881,158.84265,610012,21.77,0.0,59.71,144.2,22.29,344.7,276.6,275.3,277.0,18.33,20.4,19.59,347.1,44.95,60.15,13.56,1276928.0,345.7,15.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,19.55,164.4,17.24,20.46,18.16,60.0,59.8,62.9,0.0,274.1,274.0,275.0,13.82,-5.368,14.83,586.0,1231886.0,47511.0,112927.0,-0.932,0.772,0.531,0.842,10.54,9.58,5.748,6.834,3.517,4.712,2.443,3.633,3.302,1.981,2.356,1.212,1.624,0.842,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.308,338.2,31.13,0.5,3.477,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,19.86,20.08,19.25,19.83,19.51,21.37,-124.9,20.11,21.77,29.01
2016-08-20 06:29:00-05:00,84.27628,113.170235,162.29951,610013,21.78,0.0,62.0,147.5,22.36,344.8,276.6,275.3,277.1,18.98,21.16,20.28,348.1,46.23,60.14,14.16,1276929.0,345.9,16.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,19.89,172.3,17.84,21.09,18.73,60.0,59.8,62.9,0.0,274.1,274.0,275.0,14.39,-5.283,15.33,586.0,1231886.0,47511.0,112927.0,-0.939,0.772,0.531,0.842,10.82,9.86,6.462,7.014,3.567,4.862,2.479,3.729,3.399,2.228,2.418,1.23,1.676,0.855,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.162,334.4,28.31,0.4,3.478,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,20.14,20.35,19.32,19.96,19.59,21.09,-124.9,20.14,21.88,29.04
2016-08-20 06:30:00-05:00,86.84797,115.976105,165.98682,610014,21.8,0.0,64.41,151.0,22.48,344.7,276.4,275.3,277.0,19.79,21.9,21.06,346.7,48.96,60.14,14.81,1276929.0,346.3,16.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,20.32,176.8,18.52,21.76,19.36,60.0,59.8,62.9,0.0,274.0,273.9,275.0,15.01,-5.18,15.88,586.0,1231887.0,47511.0,112927.0,-0.945,0.772,0.531,0.842,11.13,10.18,7.018,7.185,3.637,5.284,2.503,3.836,3.508,2.419,2.477,1.254,1.821,0.863,31576.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.102,332.4,38.85,0.3,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,20.58,20.74,19.33,20.01,19.62,21.31,-124.9,20.2,22.05,29.09
2016-08-20 06:31:00-05:00,89.41966,118.64837,169.55891,610015,21.81,0.0,66.81,154.3,22.67,345.4,276.2,275.1,276.8,20.46,22.55,21.75,348.0,49.99,60.14,15.36,1276929.0,346.2,17.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,20.68,180.6,19.1,22.37,19.93,60.0,59.8,62.9,0.0,274.0,273.0,275.0,15.55,-5.075,16.35,586.0,1231887.0,47511.0,112927.0,-0.951,0.772,0.531,0.842,11.41,10.44,7.428,7.37,3.698,5.523,2.519,3.94,3.604,2.566,2.545,1.277,1.908,0.87,31577.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.152,314.8,22.64,0.3,3.477,2.0,-1.0,13.17,-0.009,0.234,1.0,2.0,0.0,0.001,20.98,21.22,19.4,20.01,19.66,21.86,-125.0,20.22,22.19,29.14
2016-08-20 06:32:00-05:00,91.88419,121.45424,173.131,610016,21.83,0.0,69.31,157.8,22.79,345.6,276.2,275.0,276.8,21.03,23.16,22.33,348.2,51.47,60.14,15.84,1276929.0,346.3,17.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,20.98,184.1,19.63,22.9,20.41,60.0,59.8,62.9,0.0,274.0,273.0,275.0,16.02,-4.998,16.78,586.0,1231887.0,47511.0,112927.0,-0.955,0.772,0.531,0.842,11.7,10.73,7.718,7.564,3.76,5.727,2.55,4.043,3.709,2.667,2.614,1.3,1.979,0.881,31577.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.1,28.31,67.44,0.2,3.478,2.0,-1.0,13.47,0.016,0.233,3.0,2.0,0.0,0.001,21.34,21.49,19.45,20.1,19.75,22.12,-124.9,20.3,22.39,29.23
2016-08-20 06:33:00-05:00,94.45588,124.26012,176.81831,610017,21.84,0.0,71.76,161.2,23.08,345.9,276.2,275.0,276.7,21.65,23.81,22.95,347.4,53.7,60.15,16.37,1276930.0,346.6,18.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,21.24,187.7,20.2,23.49,20.94,60.0,59.8,62.9,0.0,274.0,273.0,275.0,16.52,-4.912,17.24,586.0,1231887.0,47511.0,112927.0,-0.959,0.772,0.531,0.842,12.01,11.01,7.925,7.766,3.849,6.035,2.55,4.155,3.809,2.741,2.686,1.331,2.087,0.882,31577.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.14,273.5,55.82,0.3,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.62,21.61,19.43,20.15,19.78,21.96,-124.8,20.35,22.53,29.23
2016-08-20 06:34:00-05:00,97.027565,127.065994,180.04471,610018,21.86,0.0,74.1,164.3,23.05,346.1,276.2,274.9,276.6,22.24,24.43,23.56,347.9,54.29,60.14,16.87,1276930.0,346.8,18.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,21.5,190.7,20.76,24.05,21.46,60.0,59.8,62.9,0.0,274.0,273.0,275.0,17.03,-4.824,17.7,586.0,1231888.0,47511.0,112927.0,-0.962,0.772,0.531,0.842,12.28,11.31,8.12,7.974,3.96,6.432,2.588,4.249,3.914,2.811,2.76,1.37,2.226,0.896,31577.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.388,296.5,17.85,0.5,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.87,21.88,19.53,20.25,19.97,21.63,-125.4,20.46,22.67,29.3
2016-08-20 06:35:00-05:00,99.38494,129.73825,183.15588,610019,21.88,0.0,76.41,167.0,22.96,346.6,276.4,274.8,276.5,22.82,25.02,24.16,349.0,56.71,60.2,17.37,1276930.0,347.4,19.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,21.72,193.3,21.29,24.6,21.96,60.0,59.8,62.9,0.0,274.0,273.0,275.0,17.5,-4.745,18.13,586.0,1231888.0,47511.0,112927.0,-0.965,0.772,0.531,0.842,12.51,11.57,8.28,8.21,4.125,6.674,2.609,4.336,4.011,2.871,2.844,1.43,2.313,0.904,31577.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.378,303.1,13.81,0.5,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.13,22.1,19.57,20.46,20.26,21.43,-125.0,20.61,22.7,29.36
