TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 06:36:00-05:00,101.95663,132.54413,186.3823,610020,21.89,0.0,78.77,169.9,22.9,346.4,276.0,274.9,276.6,23.43,25.6,24.69,348.9,57.79,60.22,17.84,1276931.0,347.2,20.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,21.93,196.2,21.81,25.15,22.48,60.0,59.8,62.9,0.0,274.0,273.0,275.0,17.97,-4.657,18.57,586.0,1231888.0,47511.0,112927.0,-0.968,0.772,0.531,0.842,12.79,11.87,8.46,8.52,4.315,6.846,2.631,4.429,4.111,2.93,2.95,1.495,2.371,0.911,31577.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.385,300.3,18.62,0.6,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.32,22.33,19.7,20.78,20.7,21.45,-124.2,20.8,22.78,29.43
2016-08-20 06:37:00-05:00,104.63546,135.61723,189.72392,610021,21.91,0.0,81.2,172.9,22.88,345.8,276.1,274.9,276.6,24.02,26.3,25.39,347.5,59.39,60.17,18.4,1276931.0,346.2,20.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,22.12,199.2,22.41,25.76,23.05,60.0,59.8,62.9,0.0,274.0,273.0,275.0,18.51,-4.565,19.06,586.0,1231889.0,47511.0,112927.0,-0.971,0.772,0.531,0.842,13.07,12.14,8.7,8.91,4.57,6.979,2.669,4.518,4.199,3.007,3.08,1.58,2.413,0.923,31577.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.352,309.1,16.83,0.5,3.477,2.0,-1.0,13.39,0.004,0.233,1.0,2.0,0.0,0.001,22.57,22.6,19.88,21.24,21.16,21.71,-124.4,21.09,22.8,29.44
2016-08-20 06:38:00-05:00,107.1,138.15588,192.8351,610022,21.93,0.0,83.6,175.7,22.87,346.1,276.1,274.8,276.4,24.84,27.05,26.17,348.6,61.61,60.14,19.05,1276931.0,347.0,21.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,22.28,202.1,23.13,26.48,23.76,60.0,59.8,62.9,0.0,274.0,273.0,274.7,19.13,-4.456,19.65,586.0,1231889.0,47511.0,112927.0,-0.974,0.772,0.531,0.842,13.33,12.44,9.02,9.46,4.786,7.155,2.671,4.613,4.304,3.12,3.275,1.656,2.476,0.924,31577.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.395,319.6,16.55,0.7,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.64,22.77,20.04,21.69,21.58,22.01,-123.1,21.29,22.88,29.52
2016-08-20 06:39:00-05:00,109.45739,140.56091,195.60059,610023,21.95,0.0,85.9,178.2,22.88,346.8,275.9,274.6,276.3,25.57,27.88,26.99,349.1,62.93,60.13,19.7,1276932.0,347.6,21.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,22.44,204.6,23.87,27.26,24.47,60.0,59.8,62.9,0.0,274.0,273.0,274.0,19.78,-4.338,20.25,586.0,1231889.0,47511.0,112927.0,-0.977,0.772,0.531,0.842,13.56,12.71,9.51,9.92,5.008,7.314,2.688,4.703,4.409,3.298,3.439,1.737,2.537,0.932,31578.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.455,305.9,15.88,0.8,3.473,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.83,23.06,20.18,22.09,21.86,22.28,-123.4,21.41,22.86,29.57
2016-08-20 06:40:00-05:00,112.02907,143.09956,198.59651,610024,21.97,0.0,88.3,181.0,22.85,346.8,275.8,274.6,276.3,26.52,28.82,27.89,349.2,65.63,60.14,20.48,1276932.0,347.5,22.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,22.59,207.7,24.75,28.16,25.29,60.0,59.8,62.9,0.0,274.0,273.0,274.1,20.54,-4.206,20.97,586.0,1231890.0,47512.0,112927.0,-0.98,0.772,0.531,0.842,13.81,12.99,10.05,10.48,5.399,7.486,2.711,4.79,4.505,3.484,3.633,1.872,2.596,0.94,31578.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.362,319.0,24.12,0.7,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.99,23.29,20.34,22.41,22.12,22.55,-123.1,21.6,22.83,29.62
2016-08-20 06:41:00-05:00,114.38645,145.77182,201.59247,610025,21.99,0.0,90.8,183.8,22.92,346.0,275.8,274.6,276.3,27.44,29.77,28.82,347.6,68.53,60.14,21.26,1276933.0,346.5,23.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,22.66,210.7,25.65,29.06,26.13,60.0,59.8,62.9,0.0,273.9,273.0,274.0,21.32,-4.081,21.71,586.0,1231890.0,47512.0,112927.0,-0.982,0.772,0.531,0.842,14.09,13.28,10.67,11.05,5.849,7.674,2.745,4.875,4.595,3.692,3.823,2.023,2.655,0.95,31578.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.33,288.4,35.26,0.6,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,23.13,23.49,20.44,22.7,22.36,22.8,-121.9,21.98,22.93,29.65
2016-08-20 06:42:00-05:00,117.17244,148.7113,205.16455,610026,22.01,0.0,93.4,187.1,22.86,346.6,275.9,274.5,276.3,28.62,30.99,29.98,349.1,70.96,60.22,22.25,1276933.0,347.6,24.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,22.85,214.0,26.68,30.17,27.13,60.0,59.8,62.9,0.0,273.9,273.0,274.1,22.23,-3.905,22.57,586.0,1231890.0,47512.0,112927.0,-0.985,0.772,0.531,0.842,14.38,13.61,11.33,11.8,6.202,7.867,2.757,4.985,4.718,3.929,4.089,2.15,2.727,0.956,31578.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.252,284.0,33.24,0.6,3.478,2.0,-1.0,13.43,0.016,0.233,1.0,2.0,0.0,0.0,23.27,23.66,20.58,22.92,22.49,22.97,-122.3,22.34,23.06,29.72
2016-08-20 06:43:00-05:00,119.85129,151.51718,208.39096,610027,22.04,0.0,95.7,190.2,22.9,347.8,275.6,274.6,276.3,29.75,32.15,31.13,350.1,73.71,60.23,23.2,1276933.0,348.5,25.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,23.0,217.3,27.76,31.29,28.2,60.0,59.8,62.9,0.0,273.5,273.0,274.0,23.16,-3.732,23.46,586.0,1231891.0,47512.0,112927.0,-0.987,0.772,0.531,0.842,14.64,13.88,11.82,12.85,6.479,8.03,2.757,5.093,4.828,4.111,4.467,2.253,2.792,0.959,31578.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.293,294.0,50.51,0.6,3.478,2.0,-1.0,13.43,-0.007,0.234,1.0,2.0,0.0,0.001,23.38,23.85,20.71,23.1,22.52,23.18,-121.8,22.5,23.17,29.78
2016-08-20 06:44:00-05:00,122.53012,154.32306,211.96304,610028,22.06,0.0,98.1,193.5,23.0,346.3,275.7,274.4,276.2,30.96,33.3,32.3,348.8,77.35,60.22,24.19,1276934.0,347.4,26.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,23.14,220.7,28.88,32.44,29.27,60.0,59.8,62.9,0.0,273.3,273.0,274.0,24.12,-3.57,24.38,586.0,1231891.0,47512.0,112927.0,-0.989,0.772,0.531,0.842,14.96,14.24,12.15,14.27,6.931,8.24,2.805,5.18,4.932,4.208,4.942,2.4,2.852,0.971,31578.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.228,279.6,72.4,0.6,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,23.5,23.93,20.81,23.28,22.72,23.39,-123.0,22.61,23.31,29.81
2016-08-20 06:45:00-05:00,125.1018,156.8617,215.0742,610029,22.08,0.0,100.2,196.5,23.09,348.1,275.7,274.4,276.2,32.1,34.43,33.46,350.5,80.5,60.22,25.14,1276934.0,348.7,28.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,23.27,223.9,29.96,33.54,30.32,60.0,59.8,62.9,0.0,273.1,273.0,274.0,25.04,-3.396,25.27,586.0,1231892.0,47512.0,112927.0,-0.991,0.772,0.531,0.842,15.21,14.53,12.36,15.29,7.358,8.42,2.789,5.294,5.057,4.302,5.323,2.561,2.93,0.971,31578.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.292,285.4,42.1,0.7,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,23.7,24.11,20.92,23.42,22.91,23.59,-121.8,22.82,23.43,29.89
2016-08-20 06:46:00-05:00,127.67349,159.53395,218.30061,610030,22.11,0.0,102.4,199.5,23.12,350.7,275.5,274.3,276.1,33.07,35.47,34.42,352.8,81.5,60.23,25.96,1276935.0,351.5,28.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,23.43,227.0,30.92,34.54,31.24,60.0,59.8,62.9,0.0,273.0,272.5,274.0,25.85,-3.251,26.06,586.0,1231892.0,47512.0,112927.0,-0.992,0.772,0.531,0.842,15.43,14.78,12.52,15.95,7.744,8.58,2.757,5.412,5.182,4.392,5.594,2.716,3.008,0.967,31578.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.333,284.8,32.9,0.7,3.477,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,23.87,24.21,21.03,23.61,23.01,23.79,-121.3,23.15,23.59,29.96
2016-08-20 06:47:00-05:00,130.45949,162.33983,221.75748,610031,22.14,0.0,104.7,202.8,23.22,353.4,275.8,273.9,275.7,33.99,36.34,35.29,355.5,83.6,60.21,26.68,1276935.0,354.2,29.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,23.59,230.5,31.76,35.39,32.04,60.0,59.8,62.9,0.0,273.0,272.0,274.0,26.53,-3.107,26.71,586.0,1231892.0,47512.0,112927.0,-0.993,0.772,0.531,0.842,15.68,15.05,12.7,16.39,7.873,8.75,2.714,5.54,5.317,4.489,5.791,2.782,3.093,0.959,31578.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.173,285.2,46.81,0.3,3.478,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,24.02,24.42,21.13,23.7,23.17,23.88,-121.3,23.47,23.73,30.0
2016-08-20 06:48:00-05:00,133.24548,165.1457,225.21434,610032,22.17,0.0,107.2,206.3,23.35,353.2,275.3,274.1,275.8,34.76,37.17,36.06,357.1,85.3,60.14,27.33,1276936.0,354.0,30.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,23.73,234.0,32.52,36.15,32.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,27.17,-3.008,27.33,586.0,1231893.0,47512.0,112927.0,-0.994,0.772,0.531,0.842,16.02,15.35,12.95,16.83,8.24,8.96,2.716,5.658,5.422,4.576,5.946,2.91,3.166,0.959,31579.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.107,230.2,54.71,0.3,3.477,2.0,-1.0,13.23,0.003,0.234,1.0,2.0,0.0,0.001,24.18,24.51,21.26,23.91,23.29,24.03,-121.5,23.73,23.92,30.07
2016-08-20 06:49:00-05:00,135.92432,167.81796,228.55595,610033,22.2,0.0,109.7,209.5,23.36,353.1,275.2,274.0,275.7,35.37,37.78,36.72,356.0,87.3,60.18,27.85,1276936.0,353.5,31.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,23.85,237.3,33.11,36.76,33.38,60.0,59.8,62.9,0.0,273.0,272.0,274.0,27.67,-2.917,27.82,586.0,1231893.0,47512.0,112927.0,-0.994,0.772,0.531,0.842,16.28,15.71,13.24,17.14,8.11,9.23,2.769,5.748,5.547,4.675,6.052,2.862,3.258,0.977,31579.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.25,193.6,25.82,0.5,3.477,2.0,-1.0,13.62,0.005,0.234,3.0,2.0,0.0,0.0,24.34,24.69,21.4,24.12,23.53,24.24,-120.7,24.02,24.11,30.15
2016-08-20 06:50:00-05:00,138.60315,170.49023,232.01282,610034,22.23,0.0,112.2,212.9,23.6,351.2,275.2,273.9,275.6,36.09,38.48,37.42,353.1,89.3,60.22,28.43,1276937.0,351.7,31.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,24.06,240.8,33.79,37.48,34.07,60.0,59.8,62.9,0.0,273.0,272.0,274.0,28.25,-2.779,28.38,586.0,1231894.0,47512.0,112927.0,-0.995,0.772,0.531,0.842,16.64,16.12,13.53,17.55,8.41,9.57,2.812,5.844,5.662,4.752,6.164,2.955,3.361,0.987,31579.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.308,179.1,7.334,0.5,3.477,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,24.59,24.93,21.51,24.33,23.8,24.43,-119.5,24.23,24.34,30.2
2016-08-20 06:51:00-05:00,141.49629,173.56332,235.81535,610035,22.26,0.0,114.8,216.4,23.86,350.3,274.7,273.8,275.5,36.87,39.22,38.2,354.1,91.7,60.12,29.04,1276937.0,350.9,32.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,24.26,244.4,34.55,38.2,34.82,60.0,59.8,62.9,0.0,273.0,272.0,273.0,28.85,-2.698,28.97,586.0,1231894.0,47512.0,112927.0,-0.996,0.772,0.531,0.842,16.96,16.51,13.86,17.92,8.35,10.05,2.874,5.942,5.784,4.856,6.277,2.924,3.52,1.006,31579.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.225,204.8,21.48,0.4,3.477,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,24.88,25.12,21.57,24.56,24.09,24.57,-120.9,24.45,24.53,30.28
2016-08-20 06:52:00-05:00,144.38945,176.50282,239.50269,610036,22.29,0.0,117.5,220.0,24.04,348.3,274.8,273.6,275.4,37.8,40.15,39.13,352.5,94.5,60.13,29.82,1276938.0,349.2,33.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,24.43,248.4,35.42,39.1,35.69,60.0,59.8,62.9,0.0,273.0,272.0,273.0,29.58,-2.574,29.69,586.0,1231895.0,47512.0,112927.0,-0.996,0.772,0.531,0.842,17.33,16.94,14.21,18.35,8.64,10.77,2.93,6.035,5.901,4.948,6.39,3.01,3.751,1.02,31579.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.173,184.3,33.92,0.4,3.477,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,25.16,25.23,21.73,24.78,24.3,24.8,-120.5,24.71,24.8,30.36
2016-08-20 06:53:00-05:00,147.17545,179.30869,242.95953,610037,22.32,0.0,119.9,223.1,24.32,350.6,274.9,273.4,275.2,38.51,40.97,39.93,352.5,96.4,60.15,30.44,1276938.0,350.9,34.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,24.72,251.9,36.15,39.88,36.43,60.0,59.8,62.9,0.0,272.1,272.0,273.0,30.19,-2.448,30.29,586.0,1231895.0,47512.0,112927.0,-0.997,0.772,0.531,0.842,17.61,17.25,14.4,18.64,8.28,11.4,2.873,6.172,6.046,5.046,6.533,2.903,3.997,1.007,31579.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.247,71.3,100.1,0.7,3.478,2.0,-1.0,13.56,0.023,0.234,1.0,2.0,0.0,0.0,25.39,25.44,21.86,24.99,24.55,24.9,-120.0,24.92,25.03,30.39
2016-08-20 06:54:00-05:00,149.96143,181.71371,246.18594,610038,22.36,0.0,122.1,225.7,24.39,352.2,274.5,273.5,275.3,39.38,41.81,40.74,354.4,97.4,60.22,31.13,1276939.0,352.5,34.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,24.83,255.1,36.95,40.79,37.2,60.0,59.8,62.9,0.0,272.0,271.6,273.0,30.87,-2.272,30.95,586.0,1231896.0,47512.0,112927.0,-0.997,0.772,0.531,0.842,17.85,17.51,14.63,18.93,8.29,11.99,2.866,6.287,6.169,5.152,6.669,2.921,4.222,1.009,31579.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.518,92.4,20.47,0.9,3.477,2.0,-1.0,13.23,-0.015,0.236,1.0,2.0,0.0,0.001,25.6,25.57,21.98,25.16,24.78,25.12,-120.0,25.16,25.23,30.47
2016-08-20 06:55:00-05:00,152.74742,184.386,249.52759,610039,22.4,0.0,124.5,228.1,24.56,353.4,274.3,273.4,275.1,40.35,42.73,41.68,355.9,100.0,60.18,31.9,1276939.0,354.5,35.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,24.82,258.4,37.86,41.71,38.13,60.0,59.8,62.9,0.0,272.0,271.0,273.0,31.63,-2.132,31.7,586.0,1231896.0,47512.0,112927.0,-0.998,0.772,0.531,0.842,18.1,17.85,14.85,19.22,8.43,12.72,2.863,6.397,6.306,5.246,6.79,2.98,4.496,1.012,31579.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.472,118.0,37.4,0.8,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,25.7,25.66,22.1,25.37,25.0,25.25,-120.1,25.35,25.36,30.54
2016-08-20 06:56:00-05:00,155.64058,187.45909,253.09966,610040,22.44,0.0,127.0,230.8,24.71,353.1,275.2,274.2,276.0,41.15,43.55,42.52,355.0,101.8,60.14,32.71,1276940.0,353.3,36.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,24.94,261.7,38.64,42.48,38.9,60.0,59.8,62.9,0.0,272.9,272.4,273.7,32.37,-2.054,32.44,586.0,1231897.0,47512.0,112927.0,-0.998,0.772,0.531,0.842,18.44,18.17,15.06,19.64,8.68,13.44,2.846,6.51,6.414,5.316,6.935,3.066,4.746,1.005,31580.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.227,154.0,53.5,0.5,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,25.82,25.66,22.25,25.6,25.29,25.39,-119.0,25.42,25.52,30.61
2016-08-20 06:57:00-05:00,158.74802,190.6658,257.13266,610041,22.49,0.0,129.8,234.1,24.84,352.3,275.8,274.6,276.4,42.11,44.58,43.49,354.7,104.9,60.15,33.58,1276941.0,353.0,37.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,25.02,265.6,39.63,43.48,39.85,60.0,59.8,62.9,0.0,273.0,273.0,274.0,33.24,-1.921,33.29,586.0,1231897.0,47512.0,112927.0,-0.998,0.772,0.531,0.842,18.74,18.6,15.41,20.0,9.0,14.33,2.902,6.604,6.555,5.43,7.045,3.172,5.049,1.022,31580.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.377,132.4,48.73,0.9,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,25.92,25.78,22.36,25.8,25.5,25.51,-119.7,25.62,25.78,30.7
2016-08-20 06:58:00-05:00,158.64088,189.5969,255.289,610042,22.55,0.0,130.0,232.0,24.89,355.2,275.9,274.6,276.3,42.49,44.88,43.84,357.3,105.2,60.21,33.88,1276941.0,356.2,37.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,25.23,263.9,39.87,43.79,40.07,60.0,59.8,62.9,0.0,273.2,273.0,274.0,33.46,-1.837,33.51,586.0,1231898.0,47512.0,112927.0,-0.998,0.772,0.531,0.842,18.43,18.42,15.31,19.9,9.05,14.76,2.831,6.546,6.542,5.436,7.067,3.214,5.242,1.005,31580.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.492,117.2,24.45,0.9,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,26.15,26.02,22.52,25.98,25.61,25.63,-119.0,25.74,25.88,30.74
2016-08-20 06:59:00-05:00,153.60466,182.24818,244.4575,610043,22.61,0.0,127.1,223.1,24.86,353.3,275.5,274.8,276.5,41.37,43.75,42.68,356.1,103.8,60.2,32.93,1276942.0,354.2,36.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,25.29,251.3,38.87,42.69,39.09,60.0,59.8,62.9,0.0,273.4,273.0,274.0,32.61,-2.048,32.67,586.0,1231898.0,47512.0,112927.0,-0.998,0.772,0.531,0.842,17.86,17.94,14.99,19.3,9.1,14.9,2.891,6.309,6.336,5.294,6.817,3.211,5.262,1.021,31580.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.448,114.6,11.04,0.8,3.477,2.0,-1.0,13.3,-0.005,0.235,1.0,2.0,0.0,0.001,26.26,26.13,22.65,26.08,25.79,25.71,-119.0,25.85,25.96,30.78
2016-08-20 07:00:00-05:00,161.21255,191.46748,256.32605,610044,22.68,0.0,133.3,233.5,25.07,347.4,275.7,274.7,276.5,43.72,46.17,45.07,349.7,111.1,60.22,34.92,1276942.0,348.4,38.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,25.18,263.0,41.15,45.03,41.34,60.0,59.8,62.9,0.0,273.8,273.0,274.0,34.52,-1.764,34.57,586.0,1231899.0,47512.0,112927.0,-0.999,0.772,0.531,0.842,18.96,19.04,16.18,20.49,10.41,16.05,3.082,6.588,6.615,5.619,7.116,3.616,5.577,1.07,31580.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.143,196.7,63.01,0.3,3.477,2.0,-1.0,13.62,0.013,0.235,3.0,2.0,0.0,0.0,26.19,26.43,22.74,26.19,26.02,25.74,-118.6,26.05,26.12,30.91
2016-08-20 07:01:00-05:00,170.85638,203.09181,271.421,610045,22.75,0.0,141.0,247.0,25.12,347.7,275.7,274.4,276.2,46.64,49.13,48.0,349.4,118.3,60.22,37.36,1276943.0,348.4,41.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,25.37,280.2,44.0,47.97,44.18,60.0,59.8,62.9,0.0,273.0,273.0,274.0,36.89,-1.365,36.91,586.0,1231900.0,47513.0,112927.0,-0.999,0.772,0.531,0.842,20.1,20.19,17.36,21.75,11.05,17.45,3.115,6.99,7.02,6.035,7.562,3.84,6.066,1.083,31580.0,43809.0,43432.0,44081.0,37670.0,37532.0,30336.0,0.152,249.3,48.14,0.4,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,26.12,26.74,22.9,26.41,26.14,25.95,-118.7,26.25,26.33,31.08
2016-08-20 07:02:00-05:00,174.82106,207.63464,276.83676,610046,22.83,0.0,144.5,251.9,25.0,352.7,275.5,274.3,276.1,48.31,50.75,49.66,355.2,120.3,60.2,38.71,1276944.0,353.6,42.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,25.56,285.6,45.65,49.65,45.81,60.0,59.8,62.9,0.0,273.0,272.5,274.0,38.24,-1.137,38.26,586.0,1231900.0,47513.0,112927.0,-1.0,0.772,0.531,0.842,20.38,20.52,17.64,22.08,11.64,18.09,3.024,7.188,7.24,6.223,7.788,4.107,6.382,1.066,31580.0,43809.0,43432.0,44082.0,37670.0,37532.0,30336.0,0.222,264.5,52.99,0.5,3.477,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,26.34,27.17,22.96,26.51,26.28,26.19,-117.7,26.4,26.44,31.23
2016-08-20 07:03:00-05:00,170.21346,200.95401,267.27277,610047,22.91,0.0,141.3,243.4,24.98,358.5,274.9,274.1,276.0,47.44,49.84,48.77,360.2,116.0,60.13,37.93,1276944.0,359.3,41.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,25.65,276.1,44.79,48.66,44.93,60.0,59.8,62.9,0.0,273.0,272.0,274.0,37.45,-1.313,37.47,586.0,1231901.0,47513.0,112927.0,-0.999,0.772,0.531,0.842,19.25,19.59,17.05,21.19,11.48,17.66,2.868,6.897,7.019,6.109,7.593,4.114,6.328,1.028,31580.0,43810.0,43432.0,44082.0,37670.0,37532.0,30336.0,0.277,287.2,24.13,0.4,3.477,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,26.55,27.62,23.09,26.58,26.36,26.41,-117.3,26.56,26.5,31.39
2016-08-20 07:04:00-05:00,152.31882,177.57173,234.54785,610048,23.0,0.0,128.8,216.0,25.0,359.3,275.3,273.9,275.7,42.84,45.22,44.17,362.1,104.9,60.19,34.08,1276945.0,360.2,37.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,25.54,242.1,40.36,44.08,40.53,60.0,59.8,62.9,0.0,273.0,272.0,274.0,33.74,-1.973,33.8,586.0,1231901.0,47513.0,112927.0,-0.998,0.772,0.531,0.842,17.09,17.39,15.46,18.92,10.97,15.71,2.839,6.139,6.248,5.553,6.796,3.942,5.646,1.02,31580.0,43810.0,43432.0,44082.0,37670.0,37532.0,30336.0,0.38,278.5,6.401,0.5,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,26.63,27.94,23.15,26.57,26.18,26.41,-118.7,26.59,26.46,31.58
2016-08-20 07:05:00-05:00,177.82135,209.37163,276.6063,610049,23.09,0.0,148.8,254.3,24.81,345.0,274.9,273.9,275.8,49.96,52.44,51.28,346.8,125.9,60.13,40.04,1276946.0,346.2,43.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,25.48,284.1,47.32,51.31,47.43,60.0,59.8,62.9,0.0,273.0,272.0,274.0,39.54,-0.971,39.55,586.0,1231902.0,47513.0,112927.0,-1.0,0.772,0.531,0.842,20.88,21.23,18.89,22.75,14.17,18.8,3.306,7.2,7.322,6.512,7.845,4.886,6.482,1.14,31581.0,43810.0,43432.0,44082.0,37670.0,37532.0,30336.0,0.528,273.6,9.75,0.7,3.477,2.0,-1.0,13.27,0.004,0.236,1.0,2.0,0.0,0.001,26.71,28.23,23.23,26.47,25.9,26.44,-118.8,26.64,26.37,31.78
2016-08-20 07:06:00-05:00,187.67949,220.99596,291.9317,610050,23.19,0.0,156.0,267.1,24.63,352.3,275.5,274.4,276.3,53.18,55.73,54.56,353.9,131.7,60.15,42.84,1276946.0,352.6,46.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,25.59,299.8,50.47,54.55,50.59,60.0,59.8,62.9,0.0,273.0,272.9,274.0,42.24,-0.517,42.24,586.0,1231903.0,47513.0,112927.0,-1.0,0.772,0.531,0.842,21.69,21.97,19.49,23.73,15.25,19.75,3.126,7.64,7.742,6.866,8.36,5.372,6.96,1.101,31581.0,43810.0,43432.0,44082.0,37670.0,37532.0,30336.0,0.622,259.9,10.21,0.8,3.477,2.0,-1.0,13.59,0.003,0.236,3.0,2.0,0.0,0.0,27.05,28.71,23.39,26.6,26.02,26.67,-117.0,26.83,26.38,31.97
2016-08-20 07:07:00-05:00,190.25117,223.93544,294.3515,610051,23.29,0.0,158.1,270.0,24.52,354.9,275.6,274.4,276.2,54.59,56.95,55.81,356.5,133.7,60.14,43.92,1276947.0,355.8,47.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,25.76,302.2,51.77,55.85,51.84,60.0,59.8,62.9,0.0,273.0,272.5,274.0,43.29,-0.337,43.29,586.0,1231904.0,47513.0,112927.0,-1.0,0.772,0.531,0.842,21.78,22.25,19.67,23.95,16.09,20.49,3.111,7.728,7.896,6.979,8.5,5.709,7.271,1.104,31581.0,43810.0,43432.0,44082.0,37670.0,37533.0,30336.0,0.568,274.5,7.107,0.7,3.477,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,27.46,29.18,23.57,26.74,26.08,26.83,-117.8,27.01,26.44,32.16
2016-08-20 07:08:00-05:00,193.35864,227.14215,297.92358,610052,23.41,0.0,160.5,273.6,24.52,354.7,275.0,274.3,276.1,56.03,58.38,57.25,356.5,137.0,60.12,45.09,1276948.0,355.0,48.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,26.02,305.4,53.2,57.31,53.26,60.0,59.8,62.9,0.0,273.0,272.0,274.0,44.45,-0.135,44.45,586.0,1231904.0,47513.0,112927.0,-0.767,0.772,0.531,0.842,22.04,22.54,19.99,24.35,17.22,21.37,3.152,7.819,7.994,7.089,8.64,6.109,7.581,1.118,31581.0,43810.0,43433.0,44083.0,37670.0,37533.0,30336.0,0.452,296.9,19.88,0.7,3.477,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,27.99,29.6,23.71,26.85,26.24,26.97,-118.7,27.16,26.54,32.34
2016-08-20 07:09:00-05:00,196.25177,230.21526,301.15,610053,23.52,0.0,162.9,276.8,24.7,355.9,275.3,274.2,276.1,57.17,59.57,58.48,357.6,139.5,60.18,46.1,1276949.0,356.6,49.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,26.24,308.4,54.44,58.58,54.52,60.0,59.8,62.9,0.0,273.0,272.2,274.0,45.49,0.023,45.49,586.0,1231905.0,47513.0,112927.0,0.7,0.772,0.531,0.842,22.2,22.77,20.26,24.67,18.4,21.81,3.178,7.9,8.1,7.21,8.78,6.548,7.762,1.131,31581.0,43811.0,43433.0,44083.0,37670.0,37533.0,30336.0,0.365,285.8,40.84,0.6,3.477,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,28.57,30.04,23.84,27.09,26.4,27.2,-118.3,27.28,26.75,32.55
2016-08-20 07:10:00-05:00,199.03777,233.15474,304.49164,610054,23.63,0.0,165.2,280.3,24.77,355.6,275.0,274.3,276.1,58.32,60.62,59.58,357.8,142.2,60.22,46.99,1276949.0,356.3,50.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,26.59,311.5,55.58,59.71,55.65,60.0,59.8,62.9,0.0,273.0,272.2,274.0,46.42,0.168,46.42,586.0,1231906.0,47513.0,112927.0,1.0,0.772,0.531,0.842,22.51,23.09,20.53,25.06,19.57,22.08,3.204,8.0,8.21,7.301,8.91,6.958,7.854,1.139,31581.0,43811.0,43433.0,44083.0,37670.0,37533.0,30336.0,0.397,280.4,12.26,0.6,3.477,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,29.12,30.41,24.02,27.33,26.63,27.41,-118.0,27.46,27.02,32.71
2016-08-20 07:11:00-05:00,201.93091,236.09424,307.71802,610055,23.74,0.0,167.7,283.6,24.85,355.3,274.9,274.1,275.9,59.47,61.78,60.7,358.6,145.4,60.14,47.92,1276950.0,355.9,52.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,26.88,314.9,56.69,60.8,56.76,60.0,59.8,62.9,0.0,273.0,272.0,274.0,47.29,0.299,47.29,586.0,1231907.0,47513.0,112927.0,1.0,0.772,0.531,0.842,22.75,23.43,20.92,25.41,20.47,22.39,3.269,8.08,8.32,7.434,9.03,7.273,7.955,1.161,31581.0,43811.0,43433.0,44083.0,37671.0,37534.0,30336.0,0.317,258.4,30.89,0.6,3.477,2.0,-1.0,13.42,0.003,0.237,1.0,2.0,0.0,0.001,29.55,30.84,24.18,27.56,26.79,27.65,-117.4,27.7,27.34,32.85
2016-08-20 07:12:00-05:00,205.03838,239.43456,311.2901,610056,23.86,0.0,169.7,287.4,24.9,355.2,275.0,274.0,275.8,60.51,62.8,61.74,355.7,147.9,60.13,48.78,1276951.0,355.7,52.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,27.32,318.4,57.77,61.89,57.81,60.0,59.8,62.9,0.0,273.0,272.0,274.0,48.16,0.427,48.16,586.0,1231907.0,47513.0,112927.0,1.0,0.772,0.531,0.842,23.15,23.7,21.18,25.9,21.34,22.67,3.263,8.22,8.42,7.523,9.2,7.577,8.05,1.159,31581.0,43811.0,43433.0,44084.0,37671.0,37534.0,30336.0,0.377,273.4,18.89,0.6,3.477,2.0,-1.0,13.59,0.005,0.237,3.0,2.0,0.0,0.0,30.02,31.19,24.37,27.78,26.93,27.85,-116.9,27.91,27.57,32.94
2016-08-20 07:13:00-05:00,208.03867,242.64128,314.74698,610057,23.97,0.0,172.0,291.0,24.88,355.2,274.7,274.0,275.8,61.5,63.78,62.72,355.4,150.5,60.14,49.59,1276952.0,355.9,53.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,27.81,321.8,58.78,62.95,58.81,60.0,59.8,62.9,0.0,273.0,272.0,274.0,48.98,0.556,48.99,586.0,1231908.0,47513.0,112927.0,1.0,0.772,0.531,0.842,23.44,24.06,21.5,26.3,22.02,23.07,3.298,8.32,8.54,7.635,9.34,7.821,8.19,1.171,31582.0,43812.0,43434.0,44084.0,37671.0,37534.0,30336.0,0.392,241.0,21.82,0.6,3.475,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,30.45,31.57,24.5,27.93,26.96,28.01,-116.7,28.1,27.85,33.09
2016-08-20 07:14:00-05:00,211.03897,245.9816,318.20383,610058,24.09,0.0,174.4,294.7,24.95,354.7,274.9,273.8,275.7,62.4,64.73,63.64,356.9,153.0,60.13,50.35,1276953.0,355.3,54.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,28.32,325.1,59.71,63.91,59.74,60.0,59.8,62.9,0.0,273.0,272.0,274.0,49.75,0.665,49.75,586.0,1231909.0,47513.0,112927.0,1.0,0.772,0.531,0.842,23.69,24.51,21.83,26.66,22.39,23.68,3.354,8.4,8.69,7.742,9.46,7.942,8.4,1.19,31582.0,43812.0,43434.0,44084.0,37671.0,37534.0,30336.0,0.552,270.3,13.95,0.9,3.475,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,30.93,31.96,24.6,28.16,27.01,28.05,-116.3,28.26,28.1,33.24
2016-08-20 07:15:00-05:00,214.36072,249.72276,322.00638,610059,24.21,0.0,177.2,298.6,24.97,354.1,274.7,273.8,275.8,63.49,65.8,64.67,355.8,155.8,60.15,51.23,1276954.0,354.6,55.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,28.83,328.8,60.79,65.01,60.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,50.62,0.797,50.62,586.0,1231910.0,47513.0,112927.0,1.0,0.772,0.531,0.842,23.98,24.86,22.24,27.07,22.69,24.53,3.408,8.49,8.8,7.875,9.58,8.03,8.68,1.206,31582.0,43812.0,43434.0,44084.0,37672.0,37534.0,30336.0,0.292,293.7,43.15,0.6,3.478,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,31.29,32.29,24.71,28.27,26.91,28.02,-116.8,28.47,28.52,33.4
2016-08-20 07:16:00-05:00,217.78964,253.86476,325.92413,610060,24.33,0.0,180.1,302.5,24.94,354.1,275.4,274.3,276.3,64.43,66.81,65.67,356.1,158.7,60.23,52.16,1276954.0,355.0,56.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,29.42,332.6,61.81,66.08,61.84,60.0,59.8,62.9,0.0,273.5,272.5,274.5,51.56,0.906,51.57,586.0,1231911.0,47513.0,112927.0,1.0,0.772,0.531,0.842,24.31,25.26,22.55,27.47,23.05,25.52,3.426,8.61,8.94,7.985,9.73,8.16,9.04,1.213,31582.0,43812.0,43434.0,44085.0,37672.0,37535.0,30336.0,0.333,236.1,53.61,0.7,3.477,2.0,-1.0,13.59,0.005,0.238,3.0,2.0,0.0,0.0,31.65,32.63,24.79,28.39,26.78,28.0,-116.1,28.78,28.91,33.55
2016-08-20 07:17:00-05:00,221.00424,257.87317,329.61145,610061,24.46,0.0,183.0,306.3,24.96,354.0,279.3,278.2,280.2,64.48,66.95,65.79,355.9,161.2,60.22,53.02,1276955.0,354.6,57.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,30.0,335.9,61.81,66.07,61.79,60.0,59.8,62.9,0.0,277.0,276.0,278.0,52.31,0.874,52.31,586.0,1231912.0,47513.0,112927.0,1.0,0.772,0.531,0.842,24.59,25.56,22.84,27.85,23.35,26.05,3.453,8.7,9.05,8.08,9.86,8.27,9.22,1.222,31582.0,43813.0,43435.0,44085.0,37672.0,37535.0,30336.0,0.62,265.2,13.35,0.8,3.475,2.0,-1.0,13.26,0.002,0.238,1.0,2.0,0.0,0.001,32.08,32.98,24.87,28.68,26.91,28.25,-117.1,29.21,29.35,33.69
2016-08-20 07:18:00-05:00,224.21886,261.74792,333.06833,610062,24.58,0.0,186.1,309.9,25.0,353.5,279.3,278.4,280.4,65.17,67.65,66.46,355.2,163.3,60.22,53.63,1276956.0,354.1,57.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,30.58,339.1,62.52,66.8,62.5,60.0,59.8,62.9,0.0,277.0,276.5,278.0,52.92,0.967,52.93,586.0,1231913.0,47513.0,112927.0,1.0,0.772,0.531,0.842,24.85,25.94,23.19,28.23,23.66,26.37,3.507,8.78,9.17,8.2,9.98,8.36,9.32,1.24,31582.0,43813.0,43435.0,44085.0,37672.0,37535.0,30336.0,0.32,273.3,22.25,0.5,3.475,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,32.47,33.35,25.03,29.04,27.21,28.65,-95.1,29.63,29.85,33.79
2016-08-20 07:19:00-05:00,227.21916,265.48907,336.52518,610063,24.7,0.0,189.2,313.5,25.18,353.2,279.2,278.1,280.1,65.97,68.41,67.24,356.3,165.5,60.14,54.25,1276957.0,353.5,58.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,31.08,342.4,63.31,67.61,63.28,60.0,59.8,62.9,0.0,277.0,276.0,278.0,53.53,1.095,53.54,586.0,1231913.0,47513.0,112927.0,1.0,0.772,0.531,0.842,25.17,26.28,23.41,28.6,23.99,26.68,3.515,8.89,9.28,8.27,10.1,8.47,9.42,1.241,31582.0,43813.0,43435.0,44085.0,37673.0,37535.0,30336.0,0.168,296.2,38.75,0.4,3.477,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,32.85,33.69,25.19,29.52,27.73,29.15,-115.8,29.9,30.41,33.92
2016-08-20 07:20:00-05:00,229.79085,268.69583,339.17545,610064,24.83,0.0,192.0,316.5,25.32,352.5,278.9,278.0,280.0,66.75,69.04,67.9,354.5,167.2,60.14,54.79,1276958.0,353.2,59.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,31.64,345.4,64.02,68.33,63.96,60.0,59.8,62.9,0.0,277.0,276.0,278.0,54.08,1.187,54.09,586.0,1231914.0,47513.0,112927.0,1.0,0.772,0.531,0.842,25.43,26.58,23.83,28.98,24.24,26.94,3.585,8.96,9.37,8.4,10.22,8.54,9.49,1.263,31582.0,43813.0,43435.0,44086.0,37673.0,37536.0,30336.0,0.127,162.6,92.3,0.2,3.474,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,33.3,34.14,25.33,29.95,28.19,29.5,-116.1,30.24,30.83,34.05
2016-08-20 07:21:00-05:00,232.4697,271.90253,342.05615,610065,24.95,0.0,194.8,319.5,25.47,352.1,279.0,277.9,280.0,67.39,69.76,68.58,353.9,169.3,60.14,55.37,1276959.0,352.8,59.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,31.94,348.3,64.66,68.98,64.6,60.0,59.8,62.9,0.0,277.0,276.0,278.0,54.62,1.271,54.64,586.0,1231915.0,47513.0,112927.0,1.0,0.772,0.531,0.842,25.65,26.86,24.1,29.32,24.52,27.19,3.609,9.03,9.46,8.48,10.32,8.63,9.57,1.27,31582.0,43814.0,43436.0,44086.0,37673.0,37536.0,30336.0,0.115,324.9,61.58,0.2,3.477,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,33.69,34.42,25.39,30.43,28.69,29.87,-115.3,30.59,31.3,34.13
2016-08-20 07:22:00-05:00,235.46999,275.10922,345.0521,610066,25.08,0.0,197.9,322.7,25.58,351.5,278.4,277.9,280.0,68.0,70.44,69.24,353.1,171.0,60.15,55.89,1276960.0,352.2,60.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,32.46,351.0,65.33,69.68,65.27,60.0,59.8,62.9,0.0,277.0,276.0,278.0,55.15,1.362,55.17,586.0,1231916.0,47513.0,112927.0,1.0,0.772,0.531,0.842,25.85,27.24,24.4,29.63,24.77,27.49,3.66,9.08,9.57,8.58,10.41,8.71,9.66,1.286,31583.0,43814.0,43436.0,44086.0,37673.0,37536.0,30336.0,0.152,294.3,65.23,0.3,3.477,2.0,-1.0,13.3,-0.012,0.238,3.0,2.0,0.0,0.001,34.05,34.72,25.52,30.88,29.18,30.29,-114.0,30.79,31.78,34.22
2016-08-20 07:23:00-05:00,238.47029,278.44955,348.3937,610067,25.21,0.0,201.1,326.2,25.67,351.0,278.5,277.8,279.9,68.71,71.15,69.93,352.6,173.2,60.14,56.47,1276961.0,351.4,61.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,32.89,354.0,66.06,70.43,65.99,60.0,59.8,62.9,0.0,276.6,276.0,278.0,55.74,1.465,55.76,586.0,1231917.0,47513.0,112927.0,1.0,0.772,0.531,0.842,26.13,27.66,24.71,29.99,25.08,27.81,3.696,9.17,9.71,8.67,10.52,8.8,9.76,1.297,31583.0,43814.0,43436.0,44086.0,37674.0,37536.0,30336.0,0.31,305.8,14.82,0.6,3.477,2.0,-1.0,13.55,0.018,0.239,3.0,2.0,0.0,0.0,34.4,35.03,25.63,31.31,29.5,30.61,-114.2,30.96,32.18,34.33
2016-08-20 07:24:00-05:00,241.57774,281.7899,351.85056,610068,25.34,0.0,204.3,329.9,25.65,350.6,278.7,277.6,279.6,69.44,71.87,70.71,352.3,175.3,60.15,57.08,1276962.0,351.2,61.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,33.32,357.4,66.84,71.19,66.77,60.0,59.8,62.9,0.0,276.0,276.0,277.8,56.36,1.565,56.38,586.0,1231918.0,47513.0,112927.0,1.0,0.772,0.531,0.842,26.48,28.0,25.02,30.39,25.43,28.11,3.74,9.28,9.81,8.77,10.65,8.92,9.85,1.311,31583.0,43814.0,43436.0,44086.0,37674.0,37537.0,30336.0,0.613,304.9,17.29,0.9,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,34.67,35.19,25.73,31.61,29.56,30.8,-114.2,31.25,32.5,34.45
2016-08-20 07:25:00-05:00,245.00665,285.39746,355.65314,610069,25.47,0.0,207.7,333.6,25.56,350.2,278.4,277.7,279.7,70.27,72.7,71.52,352.4,177.6,60.14,57.77,1276963.0,351.0,62.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.25,33.68,360.9,67.61,71.99,67.54,60.0,59.8,62.9,0.0,276.0,276.0,277.9,57.0,1.67,57.02,586.0,1231919.0,47513.0,112927.0,1.0,0.772,0.531,0.842,26.68,28.31,25.39,30.77,25.71,28.4,3.799,9.34,9.91,8.89,10.77,9.0,9.94,1.33,31583.0,43814.0,43436.0,44087.0,37674.0,37537.0,30336.0,0.408,325.8,27.12,0.7,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,35.01,35.4,25.82,32.05,29.67,31.15,-114.9,31.6,32.71,34.56
2016-08-20 07:26:00-05:00,248.32841,288.87137,359.34042,610070,25.59,0.0,211.0,337.2,25.57,349.6,277.5,276.5,278.5,71.22,73.68,72.51,351.0,179.7,60.15,58.36,1276964.0,350.3,63.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,33.83,364.3,68.64,73.02,68.56,60.0,59.8,62.9,0.0,275.2,274.7,276.3,57.62,1.813,57.65,586.0,1231920.0,47513.0,112927.0,1.0,0.772,0.531,0.842,27.07,28.69,25.68,31.18,26.05,28.73,3.828,9.47,10.03,8.98,10.9,9.11,10.04,1.338,31583.0,43815.0,43437.0,44087.0,37674.0,37537.0,30336.0,0.348,342.3,21.02,0.6,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,35.25,35.57,26.02,32.41,30.01,31.38,-113.3,31.97,33.08,34.67
2016-08-20 07:27:00-05:00,251.3287,291.81085,362.56683,610071,25.72,0.0,214.2,340.6,25.63,349.4,277.0,276.2,278.2,72.14,74.46,73.33,351.3,181.9,60.15,58.99,1276965.0,350.1,63.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,34.07,367.5,69.46,73.86,69.38,60.0,59.8,62.9,0.0,275.0,274.0,276.0,58.22,1.923,58.26,586.0,1231921.0,47513.0,112927.0,0.999,0.772,0.531,0.842,27.28,29.02,26.03,31.5,26.29,29.04,3.872,9.53,10.14,9.09,11.0,9.19,10.14,1.353,31583.0,43815.0,43437.0,44087.0,37674.0,37537.0,30336.0,0.223,317.7,56.15,0.6,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,35.52,35.85,26.19,32.9,30.41,31.69,-112.8,32.33,33.53,34.75
2016-08-20 07:28:00-05:00,254.1147,294.61676,365.678,610072,25.85,0.0,217.3,343.9,25.87,349.1,277.0,276.2,278.2,72.75,75.18,73.99,351.0,183.7,60.14,59.54,1276966.0,349.3,64.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,34.32,370.4,70.18,74.58,70.07,60.0,59.8,62.9,0.0,275.0,274.0,276.0,58.79,2.024,58.83,586.0,1231922.0,47513.0,112927.0,0.999,0.772,0.531,0.842,27.77,29.32,26.3,31.95,26.67,29.3,3.913,9.69,10.23,9.18,11.15,9.31,10.23,1.366,31583.0,43815.0,43437.0,44087.0,37675.0,37538.0,30336.0,0.113,288.8,73.53,0.2,3.477,2.0,-1.0,13.22,0.004,0.239,1.0,2.0,0.0,0.001,35.76,36.1,26.34,33.26,30.89,31.98,-112.1,32.65,33.91,34.9
2016-08-20 07:29:00-05:00,257.22217,297.82346,368.9044,610073,25.98,0.0,220.6,347.4,25.89,348.4,276.7,276.1,278.1,73.61,75.99,74.81,351.1,185.9,60.13,60.21,1276967.0,349.2,65.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,34.55,373.6,70.92,75.34,70.81,60.0,59.8,62.9,0.0,275.0,274.0,276.0,59.39,2.13,59.42,586.0,1231923.0,47513.0,112927.0,0.999,0.772,0.531,0.842,27.84,29.62,26.71,32.28,26.86,29.57,3.977,9.7,10.32,9.31,11.25,9.36,10.3,1.385,31583.0,43815.0,43437.0,44088.0,37675.0,37538.0,30336.0,0.252,303.5,48.65,0.5,3.475,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.001,36.01,36.42,26.53,33.58,31.34,32.27,-112.9,32.95,34.07,34.92
2016-08-20 07:30:00-05:00,260.5439,300.89655,372.3613,610074,26.11,0.0,223.9,350.8,25.86,348.1,277.0,275.8,277.8,74.33,76.72,75.55,350.0,188.1,60.14,60.8,1276968.0,348.7,65.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,35.1,376.8,71.66,76.11,71.57,60.0,59.8,62.9,0.0,275.0,274.0,276.0,59.98,2.217,60.02,586.0,1231924.0,47513.0,112927.0,0.999,0.772,0.531,0.842,28.08,30.17,26.98,32.53,27.15,30.0,4.008,9.78,10.5,9.39,11.32,9.45,10.44,1.395,31584.0,43816.0,43438.0,44088.0,37675.0,37538.0,30336.0,0.497,259.7,32.03,0.9,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,36.37,36.7,26.75,34.01,31.93,32.64,-111.2,33.46,34.14,34.98
2016-08-20 07:31:00-05:00,263.75854,304.23685,376.04858,610075,26.25,0.0,227.4,354.7,25.72,347.7,276.7,275.8,277.8,75.12,77.54,76.36,350.2,190.4,60.13,61.45,1276969.0,348.1,66.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,35.42,380.4,72.49,76.96,72.39,60.0,59.8,62.9,0.0,274.5,274.0,276.0,60.63,2.335,60.68,586.0,1231925.0,47513.0,112927.0,0.999,0.772,0.531,0.842,28.47,30.54,27.29,32.93,27.55,30.35,4.041,9.9,10.62,9.49,11.45,9.58,10.55,1.405,31584.0,43816.0,43438.0,44088.0,37675.0,37538.0,30336.0,0.593,276.2,32.47,1.1,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,36.59,36.84,26.86,34.32,32.36,33.05,-111.1,33.84,34.41,35.11
2016-08-20 07:32:00-05:00,267.5089,307.71082,380.0816,610076,26.4,0.0,231.1,358.9,25.7,347.4,276.5,275.7,277.7,76.06,78.46,77.32,349.3,192.9,60.13,62.21,1276970.0,348.4,67.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,35.57,384.3,73.42,77.91,73.31,60.0,59.8,62.9,0.0,274.0,274.0,275.7,61.36,2.467,61.41,586.0,1231926.0,47513.0,112927.0,0.999,0.772,0.531,0.842,28.8,30.93,27.68,33.33,27.89,30.7,4.104,10.01,10.75,9.62,11.58,9.69,10.67,1.426,31584.0,43816.0,43438.0,44088.0,37676.0,37538.0,30336.0,0.493,302.1,15.33,0.8,3.475,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,36.84,37.25,26.88,34.79,32.81,33.41,-110.0,34.14,34.83,35.19
2016-08-20 07:33:00-05:00,270.8307,311.05115,383.88412,610077,26.53,0.0,234.5,362.6,25.7,347.1,276.7,275.7,277.6,76.85,79.22,78.05,349.3,195.0,60.15,62.84,1276971.0,347.8,68.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,35.85,387.7,74.2,78.71,74.09,60.0,59.8,62.9,0.0,274.0,274.0,275.6,62.01,2.568,62.06,586.0,1231927.0,47513.0,112927.0,0.999,0.772,0.531,0.842,29.0,31.33,28.13,33.66,28.11,31.02,4.168,10.07,10.88,9.76,11.69,9.76,10.77,1.447,31584.0,43816.0,43438.0,44089.0,37676.0,37539.0,30336.0,0.618,298.7,11.91,0.9,3.477,2.0,-1.0,13.43,-0.013,0.24,1.0,2.0,0.0,0.001,36.96,37.41,27.06,35.17,33.29,33.81,-110.5,34.6,35.15,35.3
2016-08-20 07:34:00-05:00,273.83096,313.857,387.11053,610078,26.66,0.0,237.7,365.8,25.67,347.0,276.7,275.7,277.6,77.6,79.99,78.82,348.9,197.1,60.14,63.5,1276972.0,347.5,68.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.97,35.98,390.5,74.93,79.42,74.82,60.0,59.8,62.9,0.0,274.0,274.0,275.6,62.61,2.663,62.66,586.0,1231928.0,47513.0,112927.0,0.999,0.772,0.531,0.842,29.43,31.64,28.34,34.03,28.48,31.29,4.214,10.21,10.98,9.83,11.81,9.88,10.85,1.462,31584.0,43817.0,43439.0,44089.0,37676.0,37539.0,30336.0,0.868,307.3,10.92,1.3,3.475,2.0,-1.0,13.43,0.02,0.241,3.0,2.0,0.0,0.0,37.08,37.6,27.09,35.44,33.5,34.16,-110.5,34.89,35.23,35.38
2016-08-20 07:35:00-05:00,276.83127,316.6629,389.87604,610079,26.79,0.0,240.5,368.6,25.57,346.7,276.4,275.6,277.5,78.29,80.7,79.51,349.3,198.8,60.14,64.03,1276973.0,347.1,69.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,36.2,393.0,75.63,80.1,75.5,60.0,59.8,62.9,0.0,274.0,273.9,275.0,63.13,2.757,63.19,586.0,1231929.0,47513.0,112927.0,0.999,0.772,0.531,0.842,29.64,31.83,28.7,34.38,28.71,31.45,4.284,10.28,11.04,9.95,11.92,9.96,10.9,1.485,31584.0,43817.0,43439.0,44089.0,37676.0,37539.0,30336.0,0.963,294.9,6.006,1.4,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,37.24,37.79,27.2,35.65,33.86,34.42,-109.7,35.14,35.18,35.48
2016-08-20 07:36:00-05:00,279.93872,319.736,393.21765,610080,26.92,0.0,243.7,371.9,25.58,346.4,276.7,275.9,277.8,78.88,81.3,80.1,346.8,201.0,60.15,64.61,1276974.0,347.0,69.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.42,36.39,396.4,76.26,80.8,76.14,60.0,59.8,62.9,0.0,274.7,274.0,275.9,63.74,2.85,63.8,586.0,1231930.0,47513.0,112927.0,0.999,0.772,0.531,0.842,29.96,32.41,28.95,34.65,29.01,31.93,4.356,10.38,11.23,10.03,12.0,10.05,11.06,1.509,31584.0,43817.0,43439.0,44089.0,37677.0,37539.0,30336.0,0.79,306.9,16.91,1.1,3.475,2.0,-1.0,13.53,0.002,0.241,3.0,2.0,0.0,0.0,37.36,37.95,27.36,35.94,34.18,34.72,-109.4,35.43,35.46,35.57
2016-08-20 07:37:00-05:00,282.93903,322.67545,396.55927,610081,27.05,0.0,246.8,375.1,25.57,346.1,277.0,275.8,277.7,79.6,82.0,80.9,348.3,203.1,60.15,65.24,1276975.0,346.7,70.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.74,36.54,399.1,76.99,81.5,76.87,60.0,59.8,62.9,0.0,274.9,274.0,276.0,64.34,2.933,64.41,586.0,1231931.0,47513.0,112928.0,0.999,0.772,0.531,0.842,30.16,32.71,29.34,34.95,29.25,32.16,4.426,10.44,11.32,10.15,12.09,10.12,11.13,1.532,31584.0,43817.0,43439.0,44089.0,37677.0,37540.0,30336.0,0.592,321.9,8.99,0.8,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,37.52,38.08,27.59,36.26,34.45,35.02,-109.8,35.77,35.56,35.65
2016-08-20 07:38:00-05:00,285.83215,325.34772,399.44,610082,27.18,0.0,249.7,377.9,25.61,345.7,276.7,275.8,277.7,80.4,82.7,81.6,347.9,205.2,60.14,65.83,1276976.0,346.4,71.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,36.68,401.7,77.71,82.2,77.58,60.0,59.8,62.9,0.0,274.1,274.0,275.8,64.91,3.035,64.98,586.0,1231932.0,47513.0,112928.0,0.999,0.772,0.531,0.842,30.45,33.0,29.6,35.29,29.53,32.41,4.616,10.53,11.41,10.23,12.2,10.21,11.2,1.596,31584.0,43818.0,43440.0,44090.0,37677.0,37540.0,30336.0,0.518,326.9,11.6,0.8,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,37.67,38.19,27.84,36.53,34.85,35.38,-108.8,36.09,35.84,35.66
2016-08-20 07:39:00-05:00,288.8325,328.15363,402.55118,610083,27.3,0.0,252.9,381.1,25.72,345.2,276.7,275.4,277.4,81.2,83.6,82.4,346.6,207.8,60.15,66.46,1276978.0,345.9,72.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,36.69,404.2,78.54,83.1,78.4,60.0,59.8,62.9,0.0,274.0,273.7,275.1,65.53,3.148,65.61,586.0,1231933.0,47513.0,112928.0,0.999,0.772,0.531,0.842,30.61,33.4,29.99,35.55,29.78,32.73,4.994,10.57,11.53,10.35,12.27,10.28,11.3,1.724,31585.0,43818.0,43440.0,44090.0,37677.0,37540.0,30336.0,0.465,321.4,25.35,0.8,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,37.82,38.24,28.23,36.77,35.31,35.77,-108.9,36.46,36.07,35.77
2016-08-20 07:40:00-05:00,291.72562,331.0931,405.54712,610084,27.43,0.0,256.0,384.2,25.79,344.8,276.6,275.5,277.4,82.0,84.4,83.2,346.8,210.1,60.14,67.13,1276979.0,345.6,72.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,36.89,407.0,79.31,83.9,79.19,60.0,59.8,62.9,0.0,274.0,273.7,275.0,66.17,3.253,66.25,586.0,1231934.0,47513.0,112928.0,0.999,0.772,0.531,0.842,30.95,33.74,30.21,35.93,30.09,32.99,5.376,10.67,11.63,10.41,12.39,10.37,11.38,1.854,31585.0,43818.0,43440.0,44090.0,37678.0,37540.0,30336.0,0.33,312.3,33.54,0.7,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,38.1,38.48,28.57,37.06,35.76,36.06,-108.8,36.76,36.47,35.85
2016-08-20 07:41:00-05:00,294.5116,333.63174,408.3126,610085,27.55,0.0,258.9,387.1,25.99,344.2,276.8,275.4,277.4,82.7,85.2,84.0,346.0,212.5,60.15,67.77,1276980.0,344.9,73.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,37.23,410.1,80.1,84.7,79.96,60.0,59.8,62.9,0.0,274.0,273.9,275.0,66.81,3.354,66.89,586.0,1231936.0,47513.0,112928.0,0.999,0.772,0.531,0.842,31.16,34.09,30.58,36.28,30.36,33.32,5.635,10.72,11.73,10.53,12.49,10.45,11.47,1.939,31585.0,43818.0,43440.0,44090.0,37678.0,37541.0,30336.0,0.138,310.6,84.6,0.3,3.474,2.0,-1.0,13.14,-0.046,0.241,1.0,2.0,0.0,0.001,38.47,38.75,28.89,37.37,36.22,36.37,-107.2,36.95,36.7,35.94
2016-08-20 07:42:00-05:00,297.40475,336.57123,411.4238,610086,27.68,0.0,262.1,390.1,26.16,343.9,276.3,275.5,277.4,83.5,85.9,84.7,345.8,214.7,60.15,68.4,1276981.0,344.7,74.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,37.8,412.9,80.9,85.5,80.7,60.0,59.8,62.9,0.0,274.0,273.1,275.0,67.43,3.467,67.52,586.0,1231937.0,47513.0,112928.0,0.999,0.772,0.531,0.842,31.54,34.35,30.88,36.72,30.72,33.56,5.912,10.85,11.81,10.62,12.63,10.57,11.54,2.033,31585.0,43818.0,43440.0,44091.0,37678.0,37541.0,30336.0,0.328,84.3,29.53,0.6,3.475,2.0,-1.0,13.14,0.051,0.243,1.0,2.0,0.0,0.001,38.84,39.02,29.18,37.65,36.62,36.59,-107.6,37.1,37.15,36.01
2016-08-20 07:43:00-05:00,300.5122,339.37708,414.53494,610087,27.8,0.0,265.3,393.4,26.19,343.4,276.2,275.3,277.3,84.4,86.8,85.6,345.3,217.1,60.2,69.1,1276982.0,344.4,74.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,38.01,416.3,81.7,86.4,81.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,68.08,3.548,68.17,586.0,1231938.0,47513.0,112928.0,0.999,0.772,0.531,0.842,31.66,34.82,31.27,36.98,30.93,33.96,6.133,10.87,11.96,10.74,12.7,10.62,11.66,2.106,31586.0,43819.0,43441.0,44091.0,37678.0,37541.0,30336.0,0.497,104.5,15.46,0.8,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,39.19,39.14,29.54,37.95,37.08,36.83,-108.1,37.37,37.53,36.12
2016-08-20 07:44:00-05:00,303.7268,342.58383,418.10703,610088,27.92,0.0,268.8,397.1,26.42,342.7,276.1,275.1,277.1,85.4,87.7,86.5,344.7,219.9,60.22,69.84,1276983.0,343.6,75.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.54,38.27,419.8,82.6,87.3,82.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,68.79,3.659,68.89,586.0,1231939.0,47513.0,112928.0,0.999,0.772,0.531,0.842,32.02,35.19,31.68,37.43,31.33,34.3,6.379,10.97,12.06,10.86,12.83,10.74,11.75,2.186,31586.0,43819.0,43441.0,44091.0,37678.0,37541.0,30336.0,0.357,120.3,13.65,0.6,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,39.49,39.53,29.94,38.29,37.53,37.11,-108.0,37.74,37.95,36.22
2016-08-20 07:45:00-05:00,307.26288,346.05777,422.0248,610089,28.04,0.0,272.5,401.0,26.75,342.2,276.0,275.1,277.1,86.2,88.5,87.3,344.4,222.7,60.22,70.51,1276984.0,342.8,76.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.01,38.67,422.4,83.5,88.2,83.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,69.5,3.778,69.6,586.0,1231940.0,47513.0,112928.0,0.999,0.772,0.531,0.842,32.29,35.63,32.04,37.81,31.63,34.62,6.782,11.05,12.19,10.96,12.94,10.82,11.85,2.32,31586.0,43819.0,43441.0,44091.0,37679.0,37542.0,30336.0,0.255,131.0,47.2,0.6,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,39.8,39.9,30.46,38.68,38.02,37.36,-80.5,37.95,38.25,36.33
2016-08-20 07:46:00-05:00,310.15604,348.86362,425.136,610090,28.16,0.0,275.6,404.1,27.04,341.1,275.6,275.0,277.0,87.1,89.4,88.2,343.2,225.5,60.22,71.22,1276986.0,341.9,77.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,38.89,425.5,84.4,89.1,84.3,60.0,59.8,62.9,0.0,273.8,273.0,275.0,70.19,3.899,70.29,586.0,1231941.0,47513.0,112928.0,0.998,0.772,0.531,0.842,32.64,36.04,32.4,38.22,32.0,34.99,7.318,11.14,12.3,11.05,13.04,10.91,11.93,2.496,31586.0,43819.0,43441.0,44092.0,37679.0,37542.0,30336.0,0.173,116.0,87.2,0.3,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,40.07,40.14,30.93,38.97,38.35,37.62,-106.0,38.19,38.48,36.41
2016-08-20 07:47:00-05:00,313.2635,351.93674,428.36237,610091,28.29,0.0,279.0,407.3,27.2,340.4,275.8,274.6,276.6,88.2,90.6,89.4,342.3,228.5,60.22,72.12,1276987.0,341.1,78.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.22,39.38,428.8,85.5,90.2,85.3,60.0,59.8,62.9,0.0,273.0,272.9,274.4,71.0,4.045,71.11,586.0,1231942.0,47513.0,112928.0,0.998,0.772,0.531,0.842,32.86,36.38,32.85,38.61,32.27,35.29,8.07,11.19,12.38,11.18,13.14,10.99,12.01,2.748,31587.0,43820.0,43442.0,44092.0,37679.0,37542.0,30336.0,0.15,230.0,69.36,0.5,3.477,2.0,-1.0,13.3,0.0,0.242,1.0,2.0,0.0,0.001,40.38,40.44,31.39,39.3,38.67,37.89,-106.6,38.47,38.71,36.54
2016-08-20 07:48:00-05:00,316.58524,355.27707,431.93448,610092,28.41,0.0,282.5,410.8,27.21,340.3,275.2,274.8,276.7,89.2,91.5,90.3,344.1,230.9,60.13,72.89,1276988.0,340.9,79.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,39.05,431.9,86.4,91.2,86.3,60.0,59.8,62.9,0.0,273.0,273.0,274.0,71.76,4.218,71.88,586.0,1231944.0,47513.0,112928.0,0.998,0.772,0.531,0.842,33.11,36.93,33.05,38.89,32.6,35.75,8.48,11.27,12.57,11.25,13.24,11.09,12.17,2.887,31587.0,43820.0,43442.0,44092.0,37679.0,37542.0,30336.0,0.323,217.3,18.45,0.6,3.475,2.0,-1.0,13.51,0.006,0.242,3.0,2.0,0.0,0.0,40.46,40.48,31.86,39.53,38.92,38.14,-106.1,38.58,38.93,36.64
2016-08-20 07:49:00-05:00,319.37122,357.9493,434.69995,610093,28.54,0.0,285.5,413.8,27.34,340.3,275.4,274.7,276.7,90.1,92.5,91.2,343.3,233.6,60.13,73.67,1276989.0,340.7,80.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,38.49,435.0,87.4,92.1,87.2,60.0,59.8,62.9,0.0,273.0,273.0,274.0,72.53,4.351,72.66,586.0,1231945.0,47513.0,112928.0,0.998,0.772,0.531,0.842,33.13,37.23,33.42,39.15,32.72,36.03,9.16,11.27,12.67,11.37,13.32,11.14,12.26,3.118,31587.0,43820.0,43442.0,44092.0,37680.0,37542.0,30336.0,0.483,220.5,40.27,1.2,3.475,2.0,-1.0,13.51,0.003,0.243,3.0,2.0,0.0,0.0,39.99,40.09,32.29,39.75,38.98,38.28,-104.9,38.67,39.3,36.71
2016-08-20 07:50:00-05:00,322.4787,360.8888,437.81113,610094,28.66,0.0,288.8,417.0,27.34,339.5,275.3,274.5,276.5,91.0,93.3,92.1,341.5,236.3,60.14,74.36,1276991.0,340.2,80.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,38.53,437.9,88.2,93.0,88.1,60.0,59.8,62.9,0.0,273.0,272.4,274.0,73.21,4.462,73.35,586.0,1231946.0,47513.0,112928.0,0.998,0.772,0.531,0.842,33.53,37.52,33.84,39.64,33.14,36.26,9.65,11.38,12.74,11.49,13.46,11.25,12.31,3.276,31587.0,43820.0,43442.0,44093.0,37680.0,37543.0,30336.0,0.9,188.0,11.75,1.4,3.475,2.0,-1.0,13.51,0.004,0.243,3.0,2.0,0.0,0.0,40.07,40.2,32.68,39.88,39.19,38.48,-105.3,38.87,39.53,36.74
2016-08-20 07:51:00-05:00,326.01474,364.22913,441.26797,610095,28.77,0.0,292.3,420.5,27.51,339.1,275.0,274.2,276.3,92.0,94.4,93.2,341.1,239.2,60.14,75.16,1276992.0,339.7,81.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,38.25,441.0,89.2,94.0,89.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,73.97,4.582,74.11,586.0,1231947.0,47513.0,112928.0,0.998,0.772,0.531,0.842,33.89,37.92,34.2,40.04,33.52,36.6,10.16,11.49,12.86,11.6,13.58,11.37,12.41,3.446,31587.0,43821.0,43443.0,44093.0,37680.0,37543.0,30336.0,0.92,184.8,12.73,1.4,3.475,2.0,-1.0,13.5,0.004,0.243,3.0,2.0,0.0,0.0,40.04,40.44,33.0,40.07,39.22,38.73,-104.9,39.17,39.7,36.83
