TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 07:52:00-05:00,329.44366,367.70306,445.07053,610096,28.89,0.0,295.7,424.1,27.62,338.6,275.1,274.1,276.2,93.0,95.5,94.2,340.6,242.2,60.14,76.03,1276993.0,339.3,82.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,38.21,444.4,90.2,95.1,90.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,74.8,4.721,74.95,586.0,1231949.0,47513.0,112928.0,0.998,0.772,0.531,0.842,34.21,38.3,34.58,40.46,33.87,36.94,10.81,11.58,12.97,11.71,13.7,11.47,12.51,3.66,31588.0,43821.0,43443.0,44093.0,37680.0,37543.0,30336.0,0.732,162.3,48.63,1.4,3.473,2.0,-1.0,13.51,0.004,0.243,3.0,2.0,0.0,0.0,39.96,40.34,33.38,40.2,39.28,38.86,-104.8,39.27,39.88,36.94
2016-08-20 07:53:00-05:00,332.7654,370.90976,448.6426,610097,29.01,0.0,299.1,427.5,27.55,338.3,275.1,274.0,276.1,94.1,96.5,95.2,340.6,245.2,60.14,76.89,1276994.0,339.0,83.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,38.7,447.6,91.3,96.2,91.2,60.0,59.8,62.9,0.0,273.0,272.0,274.0,75.66,4.873,75.82,586.0,1231950.0,47513.0,112929.0,0.998,0.772,0.531,0.842,34.54,38.8,34.91,40.82,34.21,37.33,11.56,11.68,13.12,11.81,13.81,11.57,12.63,3.909,31588.0,43821.0,43443.0,44093.0,37681.0,37543.0,30336.0,0.903,211.8,14.84,1.2,3.475,2.0,-1.0,13.51,0.004,0.243,3.0,2.0,0.0,0.0,40.14,40.48,33.72,40.35,39.34,39.15,-104.2,39.48,39.83,37.04
2016-08-20 07:54:00-05:00,336.19434,374.25012,452.2147,610098,29.12,0.0,302.5,430.8,27.64,337.7,274.7,274.1,276.2,95.1,97.5,96.2,339.8,248.1,60.14,77.71,1276996.0,338.3,84.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,39.21,450.8,92.3,97.3,92.2,60.0,59.8,62.9,0.0,273.0,272.0,274.0,76.46,5.023,76.63,586.0,1231951.0,47513.0,112929.0,0.998,0.772,0.531,0.842,34.79,39.14,35.33,41.25,34.52,37.63,12.31,11.75,13.22,11.93,13.93,11.66,12.71,4.157,31588.0,43821.0,43443.0,44093.0,37681.0,37544.0,30337.0,0.47,188.1,35.23,1.1,3.475,2.0,-1.0,13.22,0.004,0.243,3.0,2.0,0.0,0.001,40.53,40.89,34.04,40.62,39.74,39.42,-104.1,39.8,40.05,37.14
2016-08-20 07:55:00-05:00,339.40894,377.3232,455.55634,610099,29.23,0.0,305.8,434.1,27.6,337.8,274.9,273.7,275.8,96.1,98.5,97.3,340.0,250.8,60.15,78.49,1276997.0,338.4,85.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,39.22,453.3,93.4,98.3,93.2,60.0,59.8,62.9,0.0,272.3,272.0,273.9,77.26,5.158,77.43,586.0,1231952.0,47513.0,112929.0,0.998,0.772,0.531,0.842,34.95,39.5,35.61,41.54,34.78,37.93,13.02,11.81,13.34,12.03,14.03,11.75,12.81,4.397,31588.0,43821.0,43444.0,44094.0,37681.0,37544.0,30337.0,0.533,237.8,13.91,1.0,3.475,2.0,-1.0,13.51,0.004,0.243,3.0,2.0,0.0,0.0,40.63,41.07,34.37,40.79,39.7,39.71,-103.7,40.03,40.34,37.26
2016-08-20 07:56:00-05:00,341.98062,379.59464,457.97614,610100,29.34,0.0,308.7,436.7,27.43,337.5,275.3,274.4,276.4,96.9,99.3,98.0,339.4,253.5,60.2,79.29,1276998.0,338.1,86.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,39.79,456.2,94.1,99.0,94.0,60.0,59.8,62.9,0.0,272.9,272.3,273.9,78.01,5.234,78.18,586.0,1231954.0,47513.0,112929.0,0.998,0.772,0.531,0.842,35.22,39.75,35.95,41.91,35.1,38.15,13.85,11.89,13.42,12.13,14.14,11.85,12.87,4.673,31589.0,43822.0,43444.0,44094.0,37681.0,37544.0,30337.0,0.422,266.1,14.36,0.6,3.474,2.0,-1.0,13.51,0.004,0.244,3.0,2.0,0.0,0.0,41.09,41.33,34.66,40.97,39.83,40.02,-104.0,40.22,40.71,37.36
2016-08-20 07:57:00-05:00,345.08807,382.66772,461.43298,610101,29.45,0.0,312.2,440.2,27.27,336.4,275.2,274.4,276.4,98.2,100.7,99.4,338.3,257.5,60.22,80.4,1277000.0,336.8,87.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,39.59,459.4,95.4,100.4,95.3,60.0,59.8,62.9,0.0,273.0,272.1,274.0,79.05,5.399,79.24,586.0,1231955.0,47513.0,112929.0,0.998,0.772,0.531,0.842,35.56,40.27,36.38,42.31,35.48,38.58,15.28,11.96,13.54,12.24,14.23,11.93,12.97,5.139,31589.0,43822.0,43444.0,44094.0,37682.0,37544.0,30337.0,0.527,269.5,17.25,1.1,3.474,2.0,-1.0,13.51,0.004,0.244,3.0,2.0,0.0,0.0,41.08,41.2,34.98,41.13,40.09,40.4,-103.4,40.54,40.92,37.44
2016-08-20 07:58:00-05:00,348.3027,385.87442,464.7746,610102,29.57,0.0,315.6,443.6,26.88,336.8,275.3,274.1,276.1,99.5,101.9,100.6,338.5,260.6,60.2,81.4,1277001.0,337.7,88.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,39.73,462.5,96.7,101.7,96.6,60.0,59.8,62.9,0.0,273.0,272.0,274.0,80.1,5.59,80.3,586.0,1231956.0,47513.0,112929.0,0.998,0.772,0.531,0.842,35.8,40.57,36.75,42.62,35.72,38.84,16.32,12.06,13.66,12.38,14.35,12.03,13.08,5.495,31589.0,43822.0,43444.0,44094.0,37682.0,37545.0,30337.0,1.263,273.4,7.29,1.5,3.475,2.0,-1.0,13.5,0.004,0.244,3.0,2.0,0.0,0.0,41.1,41.52,35.21,41.24,40.18,40.62,-103.5,40.74,40.5,37.57
2016-08-20 07:59:00-05:00,352.16022,390.01645,468.92285,610103,29.68,0.0,319.4,447.6,26.48,336.9,274.7,274.0,276.0,100.7,103.2,101.8,339.6,263.3,60.13,82.4,1277002.0,338.0,89.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,39.72,465.6,97.9,103.0,97.8,60.0,59.8,62.9,0.0,272.5,272.0,273.7,81.0,5.801,81.2,586.0,1231958.0,47513.0,112929.0,0.997,0.772,0.531,0.842,36.28,40.95,37.05,43.17,36.23,39.14,16.84,12.22,13.79,12.48,14.54,12.21,13.19,5.671,31589.0,43822.0,43444.0,44095.0,37682.0,37545.0,30337.0,1.207,256.0,7.213,1.6,3.474,2.0,-1.0,13.26,0.003,0.244,3.0,2.0,0.0,0.001,41.04,41.71,35.18,41.05,39.99,40.69,-103.6,40.76,40.42,37.68
2016-08-20 08:00:00-05:00,355.9106,393.7576,472.72537,610104,29.79,0.0,322.9,450.9,26.33,337.6,274.5,274.0,276.0,101.7,104.1,102.8,340.7,265.5,60.15,83.2,1277004.0,337.6,90.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,39.81,468.5,98.9,103.9,98.8,60.0,59.8,62.9,0.0,272.2,272.0,273.4,81.7,5.925,81.9,586.0,1231959.0,47513.0,112929.0,0.997,0.772,0.531,0.842,36.41,41.24,37.29,43.44,36.45,39.38,17.24,12.29,13.92,12.59,14.66,12.3,13.29,5.82,31590.0,43823.0,43445.0,44095.0,37682.0,37545.0,30337.0,1.028,257.6,8.65,1.5,3.474,2.0,-1.0,13.5,0.005,0.244,3.0,2.0,0.0,0.0,41.13,41.95,35.32,40.89,39.7,40.82,-103.3,40.89,40.26,37.76
2016-08-20 08:01:00-05:00,359.33954,397.36514,476.41272,610105,29.9,0.0,326.4,454.4,26.37,337.4,274.7,273.7,275.8,102.6,105.0,103.7,339.3,267.5,60.22,83.9,1277005.0,337.3,90.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,40.06,471.4,99.7,104.9,99.6,60.0,59.8,62.9,0.0,272.1,272.0,273.1,82.4,5.998,82.6,586.0,1231960.0,47513.0,112929.0,0.997,0.772,0.531,0.842,36.54,41.61,37.66,43.73,36.71,39.69,17.6,12.33,14.04,12.71,14.76,12.39,13.39,5.936,31590.0,43823.0,43445.0,44095.0,37682.0,37545.0,30337.0,0.522,256.9,24.14,0.9,3.475,2.0,-1.0,13.49,0.004,0.244,3.0,2.0,0.0,0.0,41.34,42.12,35.53,41.07,39.95,41.07,-103.2,41.17,40.35,37.76
2016-08-20 08:02:00-05:00,362.12552,399.7702,478.94772,610106,30.01,0.0,329.3,457.0,26.64,337.5,274.4,273.7,275.9,103.4,105.9,104.5,339.4,268.9,60.14,84.5,1277007.0,337.9,91.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,40.45,474.0,100.6,105.7,100.5,60.0,59.8,62.9,0.0,272.0,271.7,273.0,83.1,6.146,83.3,586.0,1231962.0,47513.0,112929.0,0.997,0.772,0.531,0.842,36.83,41.79,37.89,44.11,36.99,39.81,18.22,12.43,14.11,12.79,14.89,12.48,13.44,6.148,31590.0,43823.0,43445.0,44095.0,37683.0,37546.0,30338.0,0.185,334.8,77.27,0.3,3.475,2.0,-1.0,13.47,0.002,0.244,3.0,2.0,0.0,0.0,41.65,42.4,35.93,41.49,40.49,41.42,-103.9,41.47,40.98,37.86
2016-08-20 08:03:00-05:00,364.05426,401.37354,480.67615,610107,30.11,0.0,331.8,459.1,26.9,336.9,274.6,273.3,275.6,104.1,106.7,105.3,338.6,271.3,60.15,85.1,1277008.0,337.4,91.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,40.5,476.3,101.4,106.6,101.2,60.0,59.8,62.9,0.0,272.0,271.0,273.0,83.7,6.259,83.9,586.0,1231963.0,47513.0,112930.0,0.997,0.772,0.531,0.842,36.91,42.23,38.37,44.27,37.13,40.21,18.79,12.43,14.22,12.93,14.91,12.51,13.55,6.33,31590.0,43823.0,43445.0,44096.0,37683.0,37546.0,30338.0,0.158,196.2,73.55,0.3,3.475,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,41.87,42.57,36.21,41.85,40.89,41.84,-102.6,41.7,41.31,37.97
2016-08-20 08:04:00-05:00,366.84027,404.1794,483.2112,610108,30.22,0.0,334.8,461.9,26.91,336.3,274.4,273.1,275.3,105.2,107.7,106.3,338.2,274.3,60.15,85.9,1277009.0,336.7,92.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,40.89,479.3,102.4,107.6,102.3,60.0,59.8,62.9,0.0,272.0,271.0,273.0,84.5,6.398,84.7,586.0,1231965.0,47513.0,112930.0,0.997,0.772,0.531,0.842,37.21,42.52,38.9,44.71,37.48,40.47,19.45,12.51,14.3,13.08,15.03,12.6,13.61,6.54,31591.0,43824.0,43446.0,44096.0,37683.0,37546.0,30338.0,0.608,248.3,20.38,1.2,3.475,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,42.2,42.94,36.4,42.0,40.94,42.14,-102.8,41.9,41.18,38.07
2016-08-20 08:05:00-05:00,371.01926,408.45505,487.58984,610109,30.33,0.0,338.9,466.0,26.94,335.8,274.1,273.2,275.4,106.5,109.0,107.6,337.8,277.7,60.15,87.0,1277011.0,336.3,93.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,41.32,483.4,103.7,108.9,103.6,60.0,59.8,62.9,0.0,272.0,271.0,273.0,85.5,6.57,85.7,586.0,1231966.0,47513.0,112930.0,0.997,0.772,0.531,0.842,37.54,43.02,39.54,45.16,37.83,40.87,20.15,12.61,14.45,13.28,15.17,12.7,13.73,6.768,31591.0,43824.0,43446.0,44096.0,37683.0,37546.0,30338.0,0.48,236.4,32.15,1.0,3.472,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,42.61,43.35,36.7,42.32,41.27,42.38,-101.1,41.97,41.17,38.13
2016-08-20 08:06:00-05:00,374.55533,412.3298,491.16196,610110,30.44,0.0,342.5,469.5,26.93,335.8,274.7,273.4,275.5,107.4,109.8,108.5,337.3,280.6,60.15,87.8,1277012.0,336.6,94.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,41.7,486.5,104.5,109.7,104.4,60.0,59.8,62.9,0.0,272.2,271.4,273.4,86.3,6.694,86.5,586.0,1231968.0,47513.0,112930.0,0.997,0.772,0.531,0.842,37.78,43.48,39.86,45.4,38.11,41.22,20.82,12.69,14.6,13.38,15.24,12.8,13.84,6.991,31591.0,43824.0,43446.0,44096.0,37684.0,37546.0,30338.0,0.467,232.5,24.15,1.0,3.472,2.0,-1.0,13.47,0.006,0.245,3.0,2.0,0.0,0.0,42.95,43.71,36.91,42.41,41.3,42.4,-101.8,41.82,41.46,38.23
2016-08-20 08:07:00-05:00,377.66278,415.4029,494.1579,610111,30.55,0.0,345.6,472.4,26.91,335.7,275.2,274.0,276.2,108.0,110.4,109.0,337.6,282.8,60.22,88.5,1277014.0,336.1,95.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,41.55,489.1,105.1,110.3,105.0,60.0,59.8,62.9,0.0,272.9,272.0,274.0,86.9,6.748,87.2,586.0,1231969.0,47513.0,112930.0,0.997,0.772,0.531,0.842,38.07,43.75,40.11,45.81,38.39,41.42,21.16,12.78,14.69,13.46,15.38,12.89,13.9,7.101,31591.0,43824.0,43446.0,44097.0,37684.0,37547.0,30338.0,0.523,244.6,32.44,1.2,3.472,2.0,-1.0,13.14,-0.001,0.246,1.0,2.0,0.0,0.001,43.1,43.82,37.17,42.56,41.41,42.58,-101.8,42.15,41.55,38.31
2016-08-20 08:08:00-05:00,380.55594,418.2088,496.9234,610112,30.66,0.0,348.4,474.7,26.87,335.6,274.8,274.2,276.3,109.0,111.3,110.0,337.1,285.8,60.23,89.3,1277015.0,335.8,96.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,41.61,491.3,106.1,111.4,106.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,87.7,6.888,88.0,586.0,1231970.0,47513.0,112930.0,0.997,0.772,0.531,0.842,38.22,44.04,40.9,46.11,38.62,41.62,21.91,12.83,14.78,13.72,15.47,12.96,13.97,7.352,31591.0,43825.0,43447.0,44097.0,37684.0,37547.0,30338.0,0.702,257.9,18.19,1.2,3.472,2.0,-1.0,13.47,0.005,0.245,3.0,2.0,0.0,0.001,43.11,43.98,37.36,42.79,41.62,42.8,-101.5,42.45,41.57,38.42
2016-08-20 08:09:00-05:00,383.23474,420.74744,499.3432,610113,30.79,0.0,351.1,477.1,26.73,334.9,274.8,273.9,276.1,109.8,112.1,110.7,336.7,287.7,60.23,89.9,1277017.0,334.9,96.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,41.85,492.7,106.8,112.1,106.7,60.0,59.8,62.9,0.0,272.1,272.0,274.0,88.2,6.992,88.5,586.0,1231972.0,47513.0,112930.0,0.997,0.772,0.531,0.842,38.38,44.36,41.23,46.4,38.93,41.89,22.38,12.85,14.85,13.81,15.54,13.04,14.03,7.496,31592.0,43825.0,43447.0,44097.0,37684.0,37547.0,30338.0,1.045,263.2,6.295,1.4,3.472,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,43.09,43.9,37.6,42.93,41.8,43.08,-101.2,42.73,41.4,38.48
2016-08-20 08:10:00-05:00,386.878,424.22137,502.91528,610114,30.92,0.0,354.6,480.5,26.54,334.8,274.6,273.8,276.0,110.7,113.1,111.7,336.7,290.2,60.16,90.6,1277018.0,334.8,97.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,42.06,496.5,107.8,113.0,107.6,60.0,59.8,62.9,0.0,272.0,272.0,273.7,89.0,7.137,89.3,586.0,1231973.0,47513.0,112930.0,0.997,0.772,0.531,0.842,38.57,44.56,41.68,46.83,39.24,42.07,22.74,12.91,14.92,13.95,15.68,13.14,14.08,7.612,31592.0,43825.0,43447.0,44097.0,37685.0,37547.0,30338.0,0.908,267.4,11.24,1.2,3.475,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,43.32,43.99,37.79,42.93,41.71,43.27,-101.3,42.98,41.35,38.52
2016-08-20 08:11:00-05:00,391.27127,428.63058,507.63965,610115,31.03,0.0,358.8,485.0,26.59,334.2,274.5,273.6,275.8,111.9,114.3,112.9,335.4,293.8,60.14,91.6,1277020.0,334.4,98.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.88,41.89,500.6,109.1,114.3,108.9,60.0,59.8,62.9,0.0,272.0,271.5,273.0,89.9,7.318,90.2,586.0,1231975.0,47513.0,112930.0,0.997,0.772,0.531,0.842,38.96,45.28,41.95,47.27,39.74,42.72,23.4,13.02,15.13,14.02,15.8,13.28,14.28,7.822,31592.0,43825.0,43447.0,44097.0,37685.0,37548.0,30339.0,0.707,289.8,17.72,1.0,3.474,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,43.46,44.32,38.05,43.14,41.73,43.61,-101.4,43.27,41.87,38.58
2016-08-20 08:12:00-05:00,395.3431,432.90622,512.0184,610116,31.15,0.0,363.0,489.3,26.68,333.5,274.7,273.7,275.8,113.0,115.4,114.0,335.3,297.4,60.15,92.5,1277021.0,333.9,99.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,42.2,503.8,110.1,115.4,109.9,60.0,59.8,62.9,0.0,272.0,271.5,273.2,90.8,7.463,91.1,586.0,1231976.0,47513.0,112931.0,0.997,0.772,0.531,0.842,39.29,45.77,42.45,47.78,40.21,43.13,24.16,13.1,15.26,14.16,15.93,13.41,14.38,8.05,31592.0,43825.0,43447.0,44098.0,37685.0,37548.0,30339.0,0.64,280.9,15.69,1.0,3.47,2.0,-1.0,13.43,0.024,0.245,1.0,2.0,0.0,0.0,43.69,44.51,38.25,43.46,41.94,43.96,-100.3,43.44,42.07,38.71
2016-08-20 08:13:00-05:00,399.20065,436.6474,516.05133,610117,31.26,0.0,366.9,493.3,26.7,333.0,274.9,274.1,276.3,113.8,116.2,114.8,334.7,300.6,60.15,93.3,1277023.0,333.2,100.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,42.6,507.9,110.9,116.3,110.8,60.0,59.8,62.9,0.0,272.7,272.0,273.9,91.6,7.589,92.0,586.0,1231978.0,47513.0,112931.0,0.997,0.772,0.531,0.842,39.63,46.14,43.03,48.3,40.58,43.46,24.5,13.2,15.37,14.33,16.09,13.51,14.47,8.16,31593.0,43826.0,43448.0,44098.0,37685.0,37548.0,30339.0,0.862,286.5,11.54,1.2,3.47,2.0,-1.0,13.12,-0.017,0.247,1.0,2.0,0.0,0.001,43.8,44.78,38.52,43.7,42.28,44.24,-100.3,43.72,42.4,38.76
2016-08-20 08:14:00-05:00,403.27246,440.92297,520.31476,610118,31.38,0.0,370.9,497.4,26.69,333.1,275.3,274.0,276.3,114.9,117.1,115.7,335.3,303.3,60.15,94.2,1277024.0,333.7,101.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,42.85,511.5,111.9,117.3,111.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,92.5,7.727,92.8,586.0,1231979.0,47513.0,112931.0,0.997,0.772,0.531,0.842,39.79,46.54,43.58,48.61,40.88,43.78,24.83,13.25,15.5,14.52,16.2,13.62,14.59,8.27,31593.0,43826.0,43448.0,44098.0,37685.0,37548.0,30339.0,0.822,284.5,16.0,1.1,3.47,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,43.93,45.02,38.74,43.88,42.55,44.49,-100.5,43.96,42.33,38.89
2016-08-20 08:15:00-05:00,406.2728,443.59528,522.84985,610119,31.49,0.0,373.8,500.0,26.79,333.1,275.1,273.9,276.2,115.7,118.0,116.6,334.8,305.6,60.14,94.8,1277026.0,333.4,102.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,43.11,514.2,112.7,118.1,112.6,60.0,59.8,62.9,0.0,272.5,272.0,273.9,93.1,7.839,93.4,586.0,1231981.0,47513.0,112931.0,0.996,0.772,0.531,0.842,39.98,46.83,44.08,48.91,41.15,44.05,25.15,13.32,15.6,14.68,16.29,13.71,14.67,8.38,31593.0,43826.0,43448.0,44098.0,37686.0,37549.0,30339.0,0.487,271.9,62.1,0.9,3.47,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,44.24,45.38,39.05,44.11,42.89,44.7,-99.1,44.09,42.85,38.97
2016-08-20 08:16:00-05:00,409.27307,446.40115,525.50006,610120,31.61,0.0,376.7,502.4,27.1,333.3,275.0,273.8,276.0,116.4,118.8,117.4,334.6,307.5,60.15,95.5,1277028.0,333.8,102.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,43.5,516.5,113.5,118.9,113.4,60.0,59.8,62.9,0.0,272.1,272.0,273.9,93.7,7.949,94.0,586.0,1231983.0,47513.0,112931.0,0.996,0.772,0.531,0.842,39.95,46.98,44.49,49.11,41.22,44.15,25.73,13.32,15.66,14.83,16.37,13.74,14.71,8.58,31593.0,43826.0,43448.0,44099.0,37686.0,37549.0,30339.0,0.56,204.5,30.96,1.0,3.47,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,44.62,45.67,39.34,44.49,43.45,44.85,-98.0,44.3,43.05,39.08
2016-08-20 08:17:00-05:00,412.38052,449.34064,528.26556,610121,31.72,0.0,379.8,505.4,27.35,332.7,274.7,273.8,276.1,117.3,119.6,118.3,334.1,310.2,60.2,96.1,1277029.0,333.7,103.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,42.96,519.3,114.5,119.9,114.3,60.0,59.8,62.9,0.0,272.0,272.0,273.8,94.4,8.06,94.8,586.0,1231984.0,47513.0,112931.0,0.996,0.772,0.531,0.842,40.28,47.37,45.01,49.47,41.63,44.53,26.34,13.4,15.76,14.97,16.46,13.85,14.81,8.76,31594.0,43827.0,43449.0,44099.0,37686.0,37549.0,30339.0,0.438,213.7,25.45,0.7,3.472,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,44.49,45.39,39.54,44.73,43.82,45.14,-99.2,44.67,43.25,39.18
2016-08-20 08:18:00-05:00,414.9522,452.14648,530.9158,610122,31.83,0.0,382.8,507.8,27.41,332.7,274.7,273.7,276.0,118.0,120.4,119.0,334.5,312.2,60.22,96.7,1277031.0,333.0,104.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,43.7,521.5,115.2,120.6,115.0,60.0,59.8,62.9,0.0,272.0,271.7,273.5,95.0,8.15,95.3,586.0,1231986.0,47513.0,112931.0,0.996,0.772,0.531,0.842,40.41,47.57,45.22,49.75,41.85,44.66,26.85,13.44,15.83,15.05,16.55,13.93,14.86,8.93,31594.0,43827.0,43449.0,44099.0,37686.0,37549.0,30339.0,0.262,201.9,50.74,0.7,3.47,2.0,-1.0,13.31,-0.019,0.246,1.0,2.0,0.0,0.001,44.91,45.75,39.74,44.88,43.97,45.24,-99.4,44.75,43.35,39.29
2016-08-20 08:19:00-05:00,416.88098,454.5515,532.8747,610123,31.94,0.0,385.3,509.9,27.66,332.4,274.4,273.4,275.7,118.8,121.1,119.7,334.1,314.3,60.23,97.2,1277032.0,332.6,105.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,44.44,523.8,115.9,121.4,115.8,60.0,59.8,62.9,0.0,272.0,271.0,273.0,95.5,8.25,95.8,586.0,1231987.0,47513.0,112931.0,0.996,0.772,0.531,0.842,40.61,47.87,45.62,49.97,42.04,44.88,27.25,13.5,15.91,15.16,16.61,13.97,14.91,9.06,31594.0,43827.0,43449.0,44099.0,37687.0,37549.0,30340.0,0.393,160.2,63.98,0.7,3.477,2.0,-1.0,13.38,0.027,0.247,3.0,2.0,0.0,0.001,45.35,46.22,39.91,45.17,44.3,45.48,-97.2,45.02,43.56,39.39
2016-08-20 08:20:00-05:00,419.667,457.49103,535.87067,610124,32.05,0.0,388.6,513.0,27.84,332.0,274.1,273.3,275.5,119.7,122.0,120.6,333.9,317.0,60.2,97.9,1277034.0,331.9,105.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,44.65,526.3,116.8,122.2,116.7,60.0,59.8,62.9,0.0,271.9,271.0,273.0,96.1,8.38,96.5,586.0,1231989.0,47513.0,112932.0,0.996,0.772,0.531,0.842,40.84,48.27,46.13,50.26,42.34,45.23,27.64,13.56,16.02,15.31,16.68,14.05,15.01,9.17,31594.0,43827.0,43449.0,44100.0,37687.0,37550.0,30340.0,0.368,154.1,22.55,0.6,3.477,2.0,-1.0,13.47,0.004,0.247,3.0,2.0,0.0,0.0,45.71,46.57,40.14,45.56,44.72,45.78,-97.6,45.3,44.2,39.48
2016-08-20 08:21:00-05:00,422.66727,460.56412,539.09705,610125,32.16,0.0,392.1,516.2,28.06,331.8,273.8,273.0,275.2,120.8,123.0,121.7,333.3,319.6,60.14,98.7,1277036.0,332.1,106.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,43.35,529.3,117.9,123.3,117.7,60.0,59.8,62.9,0.0,271.1,270.9,272.9,96.9,8.52,97.2,586.0,1231991.0,47513.0,112932.0,0.996,0.772,0.531,0.842,41.06,48.64,46.52,50.61,42.59,45.54,28.13,13.62,16.14,15.44,16.79,14.13,15.11,9.33,31595.0,43828.0,43450.0,44100.0,37687.0,37550.0,30340.0,0.16,281.5,47.61,0.4,3.477,2.0,-1.0,13.43,0.002,0.247,3.0,2.0,0.0,0.0,45.51,46.25,40.43,45.81,44.96,46.02,-97.6,45.51,44.33,39.52
2016-08-20 08:22:00-05:00,425.45328,463.23636,541.7473,610126,32.27,0.0,395.2,518.9,28.25,331.7,273.6,272.9,275.2,121.7,123.9,122.5,333.4,322.0,60.15,99.4,1277037.0,332.3,107.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,43.58,532.3,118.7,124.2,118.6,60.0,59.8,62.9,0.0,271.3,270.8,272.8,97.5,8.63,97.9,586.0,1231992.0,47513.0,112932.0,0.996,0.772,0.531,0.842,41.31,48.98,47.0,50.98,42.9,45.83,28.52,13.7,16.25,15.59,16.91,14.23,15.2,9.46,31595.0,43828.0,43450.0,44100.0,37687.0,37550.0,30340.0,1.173,181.0,21.5,1.9,3.475,2.0,-1.0,13.43,0.004,0.247,3.0,2.0,0.0,0.0,45.41,46.09,40.43,45.79,44.81,45.97,-97.2,45.28,44.35,39.55
2016-08-20 08:23:00-05:00,429.2036,467.24475,545.6651,610127,32.38,0.0,398.9,522.7,28.42,331.2,273.8,272.8,275.1,122.6,124.9,123.5,333.0,325.2,60.15,100.2,1277039.0,331.7,108.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,43.55,535.3,119.7,125.2,119.6,60.0,59.8,62.9,0.0,271.0,271.0,272.9,98.3,8.77,98.7,586.0,1231994.0,47513.0,112932.0,0.996,0.772,0.531,0.842,41.69,49.38,47.34,51.45,43.27,46.13,29.13,13.81,16.36,15.68,17.04,14.33,15.28,9.65,31595.0,43828.0,43450.0,44100.0,37688.0,37550.0,30340.0,0.887,180.0,12.06,1.5,3.478,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,45.59,46.31,40.54,45.87,45.01,46.12,-96.9,45.44,44.74,39.64
2016-08-20 08:24:00-05:00,433.06113,471.38678,549.8133,610128,32.49,0.0,402.8,526.5,28.69,331.0,273.6,272.7,274.9,123.6,125.8,124.5,332.4,328.3,60.15,100.9,1277041.0,331.3,109.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,44.14,538.5,120.7,126.2,120.6,60.0,59.8,62.9,0.0,271.0,270.8,272.4,99.1,8.89,99.5,586.0,1231995.0,47513.0,112932.0,0.996,0.772,0.531,0.842,41.9,49.89,47.74,51.73,43.56,46.56,29.54,13.87,16.52,15.8,17.12,14.42,15.41,9.78,31595.0,43828.0,43450.0,44101.0,37688.0,37551.0,30340.0,0.48,183.7,72.79,1.0,3.478,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,45.86,46.45,40.81,46.1,45.41,46.31,-96.4,45.58,45.19,39.77
2016-08-20 08:25:00-05:00,436.3829,474.72708,553.15497,610129,32.6,0.0,406.4,529.7,28.82,330.7,273.4,272.6,274.9,124.6,126.9,125.5,332.8,331.3,60.14,101.8,1277042.0,331.2,110.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,43.79,542.4,121.7,127.3,121.6,60.0,59.8,62.9,0.0,271.0,270.0,272.0,99.9,9.03,100.3,586.0,1231997.0,47513.0,112932.0,0.996,0.772,0.531,0.842,42.15,50.21,48.3,52.14,43.82,46.8,30.11,13.94,16.61,15.97,17.24,14.49,15.48,9.96,31595.0,43829.0,43451.0,44101.0,37688.0,37551.0,30340.0,0.267,85.3,80.7,0.8,3.475,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,45.87,46.58,40.98,46.33,45.65,46.51,-96.9,45.72,45.17,39.87
2016-08-20 08:26:00-05:00,440.5619,479.13632,557.64886,610130,32.7,0.0,410.9,534.2,28.62,330.4,274.3,273.2,275.4,125.5,127.7,126.4,331.8,334.9,60.14,102.7,1277044.0,330.8,111.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,43.11,546.1,122.6,128.2,122.5,60.0,59.8,62.9,0.0,271.7,270.9,272.8,100.8,9.17,101.3,586.0,1231999.0,47513.0,112932.0,0.996,0.772,0.531,0.842,42.69,50.71,48.61,52.74,44.45,47.25,30.71,14.1,16.75,16.06,17.42,14.68,15.61,10.15,31596.0,43829.0,43451.0,44101.0,37688.0,37551.0,30340.0,0.398,210.2,74.0,1.4,3.475,2.0,-1.0,13.07,-0.08,0.248,1.0,2.0,0.0,0.002,45.36,46.21,41.1,46.27,45.13,46.57,-96.2,45.75,45.02,39.96
2016-08-20 08:27:00-05:00,443.66934,482.34305,560.76,610131,32.81,0.0,413.9,537.0,28.69,330.2,274.7,273.4,275.6,126.1,128.4,127.0,330.6,337.3,60.14,103.3,1277046.0,330.6,111.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,43.02,548.9,123.3,128.8,123.1,60.0,59.8,62.9,0.0,272.0,271.0,273.0,101.5,9.26,101.9,586.0,1232000.0,47513.0,112933.0,0.996,0.772,0.531,0.842,42.7,51.34,49.0,52.88,44.5,47.8,30.99,14.1,16.95,16.18,17.46,14.7,15.79,10.23,31596.0,43829.0,43451.0,44101.0,37689.0,37551.0,30340.0,1.278,181.1,11.43,1.9,3.475,2.0,-1.0,13.05,0.084,0.25,1.0,2.0,0.0,0.003,45.21,45.82,41.2,46.36,45.38,46.73,-97.2,45.7,45.4,40.08
2016-08-20 08:28:00-05:00,446.24103,484.74808,562.9494,610132,32.91,0.0,416.3,539.1,28.79,329.9,274.0,273.6,275.8,126.7,129.0,127.6,332.2,338.9,60.14,103.8,1277047.0,329.8,112.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,42.83,550.7,123.9,129.4,123.7,60.0,59.8,62.9,0.0,272.0,271.0,273.0,101.9,9.34,102.3,586.0,1232002.0,47513.0,112933.0,0.996,0.772,0.531,0.842,42.9,51.08,49.4,53.42,44.75,47.57,31.27,14.15,16.85,16.3,17.62,14.76,15.69,10.32,31596.0,43829.0,43451.0,44101.0,37689.0,37552.0,30341.0,1.28,190.1,12.14,1.7,3.475,2.0,-1.0,13.43,0.006,0.248,3.0,2.0,0.0,0.001,45.08,45.86,41.33,46.48,45.47,46.83,-95.6,45.93,45.62,40.17
2016-08-20 08:29:00-05:00,448.81274,487.42032,565.13873,610133,33.0,0.0,418.9,541.2,28.9,329.9,273.8,273.3,275.5,127.5,129.7,128.4,330.9,340.8,60.14,104.3,1277049.0,330.7,112.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,42.55,553.3,124.6,130.2,124.5,60.0,59.8,62.9,0.0,271.6,271.0,273.0,102.4,9.43,102.8,586.0,1232004.0,47513.0,112933.0,0.996,0.772,0.531,0.842,43.34,51.28,49.58,53.78,45.19,47.79,31.4,14.3,16.92,16.35,17.74,14.91,15.77,10.36,31596.0,43829.0,43451.0,44102.0,37689.0,37552.0,30341.0,0.973,187.1,13.01,1.7,3.47,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.001,44.77,45.74,41.53,46.68,45.7,46.8,-95.3,46.08,45.85,40.24
2016-08-20 08:30:00-05:00,452.24167,490.76068,568.48035,610134,33.09,0.0,422.2,544.3,29.0,330.1,274.3,273.6,275.8,128.1,130.4,129.0,331.2,343.2,60.14,105.0,1277051.0,330.6,113.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,42.77,556.2,125.3,130.9,125.1,60.0,59.8,62.9,0.0,272.0,271.0,273.0,103.1,9.54,103.5,586.0,1232006.0,47513.0,112933.0,0.996,0.772,0.531,0.842,43.45,51.78,49.91,53.9,45.36,48.2,31.87,14.34,17.09,16.47,17.79,14.97,15.91,10.52,31597.0,43830.0,43452.0,44102.0,37689.0,37552.0,30341.0,1.37,193.0,12.68,2.0,3.472,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,44.7,45.54,41.6,46.76,45.68,47.02,-94.5,45.97,45.94,40.35
2016-08-20 08:31:00-05:00,455.1348,493.70016,571.1306,610135,33.18,0.0,425.0,546.8,28.99,330.3,274.2,273.6,275.8,128.9,131.1,129.7,331.3,345.2,60.15,105.6,1277053.0,330.6,114.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,42.05,558.1,126.1,131.7,125.9,60.0,59.8,62.9,0.0,272.0,271.0,273.0,103.7,9.64,104.2,586.0,1232007.0,47513.0,112933.0,0.996,0.772,0.531,0.842,43.56,52.11,50.18,54.12,45.54,48.47,32.43,14.39,17.21,16.57,17.87,15.04,16.01,10.71,31597.0,43830.0,43452.0,44102.0,37689.0,37552.0,30341.0,1.215,178.3,24.94,2.0,3.474,2.0,-1.0,13.44,0.004,0.249,3.0,2.0,0.0,0.0,44.54,45.25,41.68,46.58,45.37,47.0,-96.0,45.91,45.88,40.44
2016-08-20 08:32:00-05:00,457.5993,496.1052,573.2047,610136,33.25,0.0,427.6,548.6,29.15,330.0,274.2,273.4,275.6,129.7,131.7,130.5,332.1,347.4,60.15,106.2,1277054.0,330.3,115.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,43.04,560.7,126.8,132.4,126.7,60.0,59.8,62.9,0.0,271.8,271.0,273.0,104.2,9.76,104.7,586.0,1232009.0,47513.0,112933.0,0.996,0.772,0.531,0.842,43.69,52.41,50.52,54.36,45.71,48.73,32.83,14.42,17.29,16.67,17.94,15.08,16.08,10.83,31597.0,43830.0,43452.0,44102.0,37690.0,37553.0,30341.0,0.912,169.7,29.04,1.5,3.477,2.0,-1.0,13.41,0.024,0.248,1.0,2.0,0.0,0.0,44.94,45.22,41.82,46.75,45.57,46.79,-94.5,46.07,45.96,40.56
2016-08-20 08:33:00-05:00,461.13538,499.57913,576.5464,610137,33.33,0.0,431.2,552.6,28.81,329.7,274.0,273.5,275.6,130.6,132.8,131.5,331.4,350.1,60.15,107.0,1277056.0,330.0,116.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,43.04,563.7,127.8,133.4,127.7,60.0,59.8,62.9,0.0,271.7,270.8,272.8,105.0,9.9,105.5,586.0,1232011.0,47513.0,112934.0,0.996,0.772,0.531,0.842,43.94,52.77,50.93,54.81,46.07,48.99,33.3,14.49,17.4,16.79,18.07,15.19,16.15,10.98,31597.0,43830.0,43452.0,44103.0,37690.0,37553.0,30342.0,1.17,111.0,31.39,1.7,3.477,2.0,-1.0,13.3,-0.016,0.249,1.0,2.0,0.0,0.001,45.31,45.57,41.81,46.9,45.67,46.8,-95.5,46.16,46.05,40.67
2016-08-20 08:34:00-05:00,464.35,502.78583,579.888,610138,33.42,0.0,434.6,555.7,28.34,329.9,274.2,273.3,275.5,131.5,133.7,132.3,331.7,352.3,60.14,107.7,1277058.0,330.4,116.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,43.16,566.0,128.6,134.3,128.5,60.0,59.8,62.9,0.0,271.7,271.0,273.0,105.7,10.02,106.1,586.0,1232013.0,47513.0,112934.0,0.996,0.772,0.531,0.842,44.21,53.18,51.18,55.14,46.36,49.24,33.55,14.59,17.54,16.88,18.19,15.29,16.24,11.07,31598.0,43831.0,43453.0,44103.0,37690.0,37553.0,30342.0,1.002,92.3,41.18,1.9,3.47,2.0,-1.0,13.44,0.004,0.249,3.0,2.0,0.0,0.0,45.59,45.5,41.89,47.13,45.78,46.72,-95.1,46.08,45.83,40.77
2016-08-20 08:35:00-05:00,467.56458,505.85892,582.99915,610139,33.5,0.0,438.1,558.9,27.91,329.9,274.4,273.9,276.1,132.3,134.5,133.1,332.0,354.8,60.14,108.6,1277060.0,330.3,117.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.27,43.39,569.5,129.4,135.1,129.3,60.0,59.8,62.9,0.0,272.0,271.5,273.5,106.5,10.14,107.0,586.0,1232014.0,47513.0,112934.0,0.996,0.772,0.531,0.842,44.45,53.62,51.61,55.58,46.72,49.56,33.84,14.66,17.69,17.03,18.34,15.41,16.35,11.17,31598.0,43831.0,43453.0,44103.0,37690.0,37553.0,30342.0,1.595,78.64,19.22,2.1,3.472,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,45.79,45.6,41.77,46.94,45.7,46.52,-96.1,45.64,45.47,40.89
2016-08-20 08:36:00-05:00,470.7792,508.79843,585.9951,610140,33.59,0.0,441.1,561.7,27.53,330.5,279.1,278.6,280.8,131.1,133.4,132.1,332.2,356.9,60.15,109.5,1277061.0,330.8,118.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,42.6,571.4,128.2,133.9,128.1,60.0,59.8,62.9,0.0,276.6,276.3,278.3,107.4,10.09,107.8,586.0,1232016.0,47513.0,112934.0,0.996,0.772,0.531,0.842,44.71,53.9,51.9,56.0,46.99,49.78,34.15,14.78,17.81,17.15,18.51,15.53,16.45,11.29,31598.0,43831.0,43453.0,44103.0,37691.0,37553.0,30342.0,1.687,104.6,13.12,2.6,3.472,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,45.63,45.24,41.49,46.52,45.31,45.83,-96.3,44.78,44.96,40.98
2016-08-20 08:37:00-05:00,473.7795,511.87152,588.6454,610141,33.67,0.0,444.1,564.3,27.58,330.9,283.0,282.3,284.4,130.4,132.7,131.4,333.2,359.4,60.15,110.4,1277063.0,331.0,119.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,42.73,575.3,127.5,133.2,127.4,60.0,59.8,62.9,0.0,280.2,280.0,282.0,108.2,10.07,108.7,586.0,1232018.0,47513.0,112934.0,0.996,0.772,0.531,0.842,44.84,54.2,52.37,56.25,47.08,49.99,34.44,14.84,17.94,17.33,18.61,15.58,16.54,11.4,31598.0,43831.0,43453.0,44104.0,37691.0,37554.0,30342.0,1.577,146.6,8.27,2.4,3.472,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,45.63,44.99,41.37,46.5,45.23,45.49,-97.3,44.76,45.11,41.02
2016-08-20 08:38:00-05:00,478.6014,517.08246,593.9459,610142,33.76,0.0,449.1,570.4,27.66,330.6,282.7,282.2,284.4,131.6,133.8,132.5,334.3,362.9,60.12,111.4,1277065.0,330.5,121.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.7,43.93,579.2,128.6,134.3,128.4,60.0,59.8,62.9,0.0,280.0,280.0,282.0,109.1,10.21,109.6,586.0,1232020.0,47513.0,112934.0,0.996,0.772,0.531,0.842,45.43,54.67,52.75,56.89,47.69,50.33,34.81,15.02,18.07,17.44,18.81,15.77,16.64,11.51,31598.0,43832.0,43454.0,44104.0,37691.0,37554.0,30343.0,0.557,90.3,14.8,1.6,3.475,2.0,-1.0,13.13,-0.042,0.25,1.0,2.0,0.0,0.001,46.09,45.65,41.55,46.6,45.67,45.86,-96.9,45.15,45.46,41.06
2016-08-20 08:39:00-05:00,481.6017,519.8883,596.94183,610143,33.85,0.0,452.5,572.6,27.79,330.1,282.8,282.1,284.4,132.2,134.4,133.1,331.4,365.3,60.15,111.8,1277067.0,330.2,121.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,44.26,582.2,129.3,134.9,129.1,60.0,59.8,62.9,0.0,280.0,280.0,282.0,109.6,10.3,110.1,586.0,1232022.0,47513.0,112935.0,0.996,0.772,0.531,0.842,45.42,55.34,53.14,56.91,47.82,50.96,35.1,14.99,18.26,17.54,18.78,15.78,16.82,11.59,31599.0,43832.0,43454.0,44104.0,37691.0,37554.0,30343.0,0.71,77.32,41.49,1.3,3.477,2.0,-1.0,13.43,0.049,0.249,3.0,2.0,0.0,0.001,46.58,46.28,41.95,47.18,46.12,46.4,-95.4,45.8,45.63,41.14
2016-08-20 08:40:00-05:00,484.7092,522.9614,599.9378,610144,33.93,0.0,455.9,575.9,27.91,329.9,282.7,281.7,283.9,132.9,135.2,133.9,332.0,367.6,60.14,112.4,1277069.0,330.0,122.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,43.63,584.9,130.1,135.8,130.0,60.0,59.8,62.9,0.0,280.0,279.4,281.0,110.2,10.41,110.7,586.0,1232023.0,47513.0,112935.0,0.996,0.772,0.531,0.842,45.76,55.37,53.4,57.42,48.27,51.02,35.3,15.1,18.27,17.62,18.94,15.92,16.83,11.65,31599.0,43832.0,43454.0,44104.0,37692.0,37554.0,30343.0,0.825,144.9,44.47,1.8,3.477,2.0,-1.0,13.44,0.004,0.249,3.0,2.0,0.0,0.0,46.46,46.0,42.25,47.34,46.21,46.81,-96.2,46.13,45.73,41.23
2016-08-20 08:41:00-05:00,487.1737,525.63367,602.2424,610145,34.03,0.0,458.7,578.2,28.07,329.7,282.7,282.0,284.1,133.6,135.8,134.5,331.5,369.7,60.14,113.0,1277071.0,330.0,122.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,43.79,587.9,130.7,136.4,130.6,60.0,59.8,62.9,0.0,280.0,279.9,281.2,110.8,10.52,111.3,586.0,1232025.0,47513.0,112935.0,0.996,0.772,0.531,0.842,46.02,55.88,53.9,57.62,48.38,51.34,35.52,15.17,18.42,17.77,19.0,15.95,16.92,11.71,31599.0,43832.0,43454.0,44104.0,37692.0,37555.0,30343.0,1.458,150.8,14.46,1.9,3.477,2.0,-1.0,13.44,0.004,0.25,3.0,2.0,0.0,0.0,46.47,45.66,42.4,47.49,46.49,46.94,-95.3,46.15,46.15,41.33
2016-08-20 08:42:00-05:00,490.49548,529.3748,605.69916,610146,34.12,0.0,462.0,581.5,28.28,329.4,282.8,281.9,284.2,134.2,136.5,135.1,331.1,371.7,60.14,113.6,1277073.0,329.8,123.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,44.51,590.2,131.3,137.0,131.2,60.0,59.8,62.9,0.0,280.0,280.0,281.5,111.3,10.6,111.8,586.0,1232027.0,47513.0,112935.0,0.995,0.772,0.531,0.842,46.23,56.18,54.2,57.95,48.61,51.56,35.78,15.23,18.51,17.86,19.09,16.01,16.99,11.79,31599.0,43833.0,43455.0,44105.0,37692.0,37555.0,30344.0,0.538,180.1,51.13,1.2,3.477,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,46.87,46.03,42.5,47.71,46.7,47.13,-94.8,46.39,46.33,41.44
2016-08-20 08:43:00-05:00,493.28146,532.04706,608.11896,610147,34.21,0.0,464.9,583.4,28.6,328.7,282.9,282.1,284.2,134.6,136.8,135.5,329.9,374.0,60.15,113.9,1277074.0,328.6,123.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,44.38,592.8,131.8,137.4,131.6,60.0,59.8,62.9,0.0,280.0,280.0,281.9,111.7,10.66,112.2,586.0,1232029.0,47513.0,112935.0,0.995,0.772,0.531,0.842,46.47,56.36,54.63,58.36,48.94,51.77,36.09,15.27,18.52,17.95,19.18,16.08,17.01,11.86,31600.0,43833.0,43455.0,44105.0,37692.0,37555.0,30344.0,0.763,207.3,19.06,1.5,3.477,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,47.09,46.03,42.85,48.05,46.92,47.47,-95.1,46.81,46.57,41.54
2016-08-20 08:44:00-05:00,496.81754,535.6546,611.46063,610148,34.3,0.0,468.5,586.7,29.0,328.5,283.0,282.1,284.3,135.3,137.4,136.1,330.2,376.2,60.22,114.5,1277076.0,328.5,124.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,43.44,595.0,132.4,138.1,132.2,60.0,59.8,62.9,0.0,280.0,280.0,282.0,112.3,10.75,112.8,586.0,1232031.0,47513.0,112936.0,0.995,0.772,0.531,0.842,46.69,56.81,54.87,58.6,49.23,52.17,36.31,15.34,18.66,18.03,19.25,16.17,17.14,11.93,31600.0,43833.0,43455.0,44105.0,37693.0,37555.0,30344.0,1.36,175.6,20.43,2.0,3.477,2.0,-1.0,13.24,0.004,0.25,3.0,2.0,0.0,0.001,46.56,45.83,43.09,48.2,46.75,47.68,-94.6,46.98,46.81,41.6
2016-08-20 08:45:00-05:00,499.28204,538.05963,613.5347,610149,34.39,0.0,470.9,588.8,28.98,328.4,282.7,282.0,284.2,136.0,138.1,136.8,329.8,378.2,60.22,115.0,1277078.0,328.6,124.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,43.97,597.8,133.1,138.9,133.0,60.0,59.8,62.9,0.0,280.0,280.0,281.6,112.8,10.85,113.3,586.0,1232033.0,47513.0,112936.0,0.995,0.772,0.531,0.842,46.94,57.1,55.1,58.87,49.51,52.42,36.47,15.41,18.75,18.09,19.33,16.26,17.21,11.98,31600.0,43833.0,43455.0,44105.0,37693.0,37556.0,30344.0,1.525,149.8,25.06,2.5,3.477,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,46.74,45.75,42.93,48.03,46.66,47.67,-95.5,46.77,46.87,41.7
2016-08-20 08:46:00-05:00,503.56818,542.4689,617.9134,610150,34.47,0.0,475.0,592.9,28.35,328.3,282.6,282.0,284.2,137.1,139.3,138.0,330.5,381.3,60.2,116.0,1277080.0,328.3,126.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,44.64,601.8,134.2,140.0,134.1,60.0,59.8,62.9,0.0,280.3,279.7,281.4,113.7,11.02,114.2,586.0,1232035.0,47513.0,112936.0,0.995,0.772,0.531,0.842,47.39,57.55,55.56,59.47,49.99,52.73,36.78,15.56,18.9,18.24,19.53,16.41,17.31,12.08,31600.0,43833.0,43455.0,44106.0,37693.0,37556.0,30345.0,1.115,129.3,26.93,2.7,3.477,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,47.1,46.42,42.95,48.01,46.77,47.42,-96.4,46.55,46.61,41.83
2016-08-20 08:47:00-05:00,507.3186,546.3437,621.8312,610151,34.55,0.0,478.8,596.6,28.24,328.0,282.6,281.6,283.8,137.9,140.1,138.8,329.9,383.8,60.14,116.6,1277082.0,327.9,126.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.7,44.9,605.1,135.1,140.8,135.0,60.0,59.8,62.9,0.0,279.7,279.7,280.8,114.3,11.13,114.9,586.0,1232037.0,47513.0,112936.0,0.995,0.772,0.531,0.842,47.33,57.82,56.22,59.83,49.98,52.91,37.2,15.52,18.97,18.44,19.63,16.39,17.36,12.2,31601.0,43834.0,43456.0,44106.0,37693.0,37556.0,30345.0,0.745,116.8,24.51,1.0,3.477,2.0,-1.0,13.4,0.002,0.251,3.0,2.0,0.0,0.0,47.34,46.97,43.25,48.28,47.13,47.56,-96.4,47.02,46.65,41.92
2016-08-20 08:48:00-05:00,509.89026,548.8824,624.13574,610152,34.64,0.0,481.8,599.0,28.52,327.8,282.6,282.0,284.1,138.5,140.5,139.3,328.9,386.0,60.15,117.1,1277084.0,327.6,127.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,45.0,607.6,135.5,141.3,135.4,60.0,59.8,62.9,0.0,280.0,280.0,281.0,114.8,11.2,115.3,586.0,1232038.0,47513.0,112936.0,0.995,0.772,0.531,0.842,47.74,58.51,56.3,59.92,50.39,53.54,37.28,15.65,19.18,18.45,19.64,16.52,17.55,12.22,31601.0,43834.0,43456.0,44106.0,37693.0,37556.0,30345.0,0.785,209.1,22.09,1.4,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,47.43,47.15,43.54,48.54,47.37,47.71,-95.3,47.23,47.0,42.02
2016-08-20 08:49:00-05:00,512.99774,551.95544,627.0165,610153,34.73,0.0,484.9,601.7,28.97,327.7,282.8,281.7,283.8,139.2,141.5,140.2,329.6,388.1,60.14,117.8,1277086.0,328.0,127.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,43.4,610.2,136.3,142.1,136.2,60.0,59.8,62.9,0.0,280.0,279.7,281.0,115.4,11.32,116.0,586.0,1232040.0,47513.0,112936.0,0.995,0.772,0.531,0.842,47.95,58.5,56.87,60.49,50.65,53.46,37.61,15.72,19.17,18.64,19.82,16.6,17.52,12.33,31601.0,43834.0,43456.0,44106.0,37694.0,37557.0,30345.0,1.56,184.6,13.09,2.8,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,46.36,46.48,43.59,48.4,46.86,47.84,-95.7,47.19,47.04,42.15
2016-08-20 08:50:00-05:00,514.49786,553.5588,627.9383,610154,34.81,0.0,486.3,602.6,29.36,328.0,282.4,281.8,283.9,139.5,141.8,140.5,328.3,389.0,60.15,118.0,1277088.0,327.6,127.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,43.24,610.9,136.7,142.4,136.6,60.0,59.8,62.9,0.0,280.0,279.1,281.0,115.7,11.36,116.2,586.0,1232042.0,47513.0,112937.0,0.995,0.772,0.531,0.842,48.12,58.74,56.69,60.59,50.89,53.73,37.57,15.78,19.26,18.59,19.87,16.69,17.62,12.32,31601.0,43834.0,43456.0,44107.0,37694.0,37557.0,30346.0,1.947,176.8,10.32,2.8,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,45.85,46.06,43.63,48.37,46.68,47.81,-94.6,46.98,47.13,42.23
2016-08-20 08:51:00-05:00,518.35535,557.56714,631.5104,610155,34.88,0.0,490.0,605.9,29.6,327.6,282.2,281.6,283.6,140.4,142.7,141.4,329.1,391.7,60.15,118.7,1277090.0,327.5,128.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,42.96,614.4,137.6,143.4,137.5,60.0,59.8,62.9,0.0,280.0,279.0,281.0,116.3,11.49,116.9,586.0,1232044.0,47513.0,112937.0,0.995,0.772,0.531,0.842,48.33,58.99,57.23,60.9,51.09,54.0,37.9,15.83,19.32,18.75,19.95,16.74,17.69,12.41,31602.0,43835.0,43457.0,44107.0,37694.0,37557.0,30346.0,0.848,153.5,17.2,1.5,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,45.66,45.85,43.77,48.54,46.94,48.0,-94.3,47.06,47.45,42.32
2016-08-20 08:52:00-05:00,522.21295,561.70917,635.6586,610156,34.96,0.0,494.2,609.1,29.66,327.3,282.7,281.1,283.2,141.3,143.7,142.3,328.3,394.7,60.13,119.4,1277092.0,326.9,129.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,42.74,617.8,138.5,144.3,138.4,60.0,59.8,62.9,0.0,280.0,279.0,281.0,117.0,11.62,117.6,586.0,1232046.0,47513.0,112937.0,0.995,0.772,0.531,0.842,48.53,59.84,57.69,61.09,51.36,54.73,38.26,15.88,19.58,18.88,19.99,16.81,17.91,12.52,31602.0,43835.0,43457.0,44107.0,37694.0,37557.0,30346.0,0.757,137.8,29.13,1.6,3.477,2.0,-1.0,13.4,0.028,0.251,1.0,2.0,0.0,0.0,45.34,45.66,43.91,48.77,46.99,48.23,-94.9,47.17,47.87,42.41
2016-08-20 08:53:00-05:00,525.1061,564.6486,638.3089,610157,35.03,0.0,497.2,612.2,29.17,327.5,282.1,281.2,283.3,142.1,144.3,143.0,329.5,396.4,60.17,120.0,1277094.0,327.0,130.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,43.07,619.7,139.2,145.1,139.1,60.0,59.8,62.9,0.0,279.6,279.0,280.8,117.6,11.71,118.1,586.0,1232048.0,47513.0,112937.0,0.995,0.772,0.531,0.842,48.75,59.61,57.97,61.75,51.68,54.45,38.47,15.96,19.52,18.98,20.22,16.93,17.83,12.6,31602.0,43835.0,43457.0,44107.0,37695.0,37557.0,30346.0,1.527,132.1,19.14,2.4,3.475,2.0,-1.0,13.08,-0.023,0.253,1.0,2.0,0.0,0.002,45.95,45.82,43.93,48.93,46.87,48.05,-94.4,47.07,47.96,42.45
2016-08-20 08:54:00-05:00,527.8921,567.4546,640.95917,610158,35.09,0.0,500.3,615.3,28.86,327.4,282.1,281.1,283.3,142.9,145.1,143.8,329.8,398.6,60.21,120.7,1277096.0,327.3,131.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,42.46,622.3,139.9,145.9,139.8,60.0,59.8,62.9,0.0,279.2,279.0,281.0,118.2,11.85,118.8,586.0,1232050.0,47513.0,112937.0,0.995,0.772,0.531,0.842,48.85,60.15,58.38,61.89,51.8,54.94,38.7,15.99,19.69,19.11,20.26,16.96,17.99,12.67,31602.0,43835.0,43457.0,44108.0,37695.0,37558.0,30346.0,1.42,152.4,26.55,2.0,3.475,2.0,-1.0,13.4,0.006,0.252,3.0,2.0,0.0,0.001,45.63,45.66,43.67,48.7,46.68,47.64,-95.3,46.63,47.68,42.58
2016-08-20 08:55:00-05:00,529.7137,569.32513,642.45715,610159,35.16,0.0,502.2,616.5,29.09,327.3,281.9,281.0,283.2,143.4,145.5,144.2,330.5,399.9,60.13,121.0,1277098.0,327.1,132.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,42.97,624.1,140.4,146.3,140.3,60.0,59.8,62.9,0.0,279.0,279.0,280.6,118.5,11.89,119.1,586.0,1232052.0,47513.0,112938.0,0.995,0.772,0.531,0.842,49.07,60.45,58.62,62.05,51.96,55.23,38.81,16.06,19.78,19.18,20.31,17.0,18.07,12.7,31602.0,43836.0,43458.0,44108.0,37695.0,37558.0,30347.0,0.655,135.0,43.92,1.1,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,45.73,45.66,43.78,48.65,46.82,47.68,-94.8,46.82,48.03,42.68
2016-08-20 08:56:00-05:00,533.1426,572.5318,645.45306,610160,35.22,0.0,505.8,619.7,29.05,326.7,280.5,279.7,281.9,144.8,147.1,145.7,328.8,403.1,60.14,121.6,1277100.0,326.9,132.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.45,43.94,628.0,141.9,147.9,141.9,60.0,59.8,62.9,0.0,278.0,277.1,279.0,119.2,12.06,119.8,586.0,1232054.0,47513.0,112938.0,0.995,0.772,0.531,0.842,49.46,61.08,59.0,62.52,52.44,55.8,39.12,16.16,19.95,19.27,20.42,17.13,18.23,12.78,31603.0,43836.0,43458.0,44108.0,37695.0,37558.0,30347.0,1.215,139.1,17.73,2.0,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,46.49,46.33,43.87,48.99,47.07,47.91,-94.7,47.19,48.32,42.77
2016-08-20 08:57:00-05:00,537.64307,577.2083,650.1774,610161,35.28,0.0,510.1,624.2,29.1,326.4,279.2,278.3,280.5,146.3,148.5,147.1,328.7,405.8,60.2,122.2,1277102.0,326.5,133.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.87,44.01,631.1,143.4,149.5,143.4,60.0,59.8,62.9,0.0,277.0,276.0,278.0,119.9,12.26,120.5,586.0,1232056.0,47513.0,112938.0,0.995,0.772,0.531,0.842,49.7,61.32,59.46,63.03,52.85,55.9,39.49,16.22,20.01,19.41,20.57,17.25,18.24,12.89,31603.0,43836.0,43458.0,44108.0,37696.0,37558.0,30347.0,0.588,143.9,58.57,1.5,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,46.98,46.65,44.12,49.23,47.5,48.18,-94.4,47.56,48.55,42.87
2016-08-20 08:58:00-05:00,539.3575,578.94525,651.44495,610162,35.34,0.0,512.0,625.7,29.0,326.8,279.1,278.0,280.2,146.8,149.2,147.8,328.8,406.8,60.14,122.7,1277104.0,327.1,133.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,43.86,631.6,144.0,150.0,144.0,60.0,59.8,62.9,0.0,276.1,276.0,277.5,120.2,12.33,120.9,586.0,1232058.0,47513.0,112938.0,0.995,0.772,0.531,0.842,50.13,61.42,59.6,63.34,53.28,55.87,39.58,16.38,20.07,19.48,20.7,17.41,18.26,12.93,31603.0,43836.0,43458.0,44108.0,37696.0,37559.0,30347.0,1.518,130.5,15.92,2.7,3.477,2.0,-1.0,13.4,0.005,0.252,3.0,2.0,0.0,0.0,47.19,46.66,43.91,48.78,47.33,47.93,-94.4,47.3,48.49,43.0
2016-08-20 08:59:00-05:00,541.50055,580.94946,653.1734,610163,35.41,0.0,514.5,627.0,28.88,326.7,278.9,277.9,280.1,147.4,149.6,148.2,328.4,408.4,60.15,123.0,1277106.0,326.9,134.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.09,43.9,633.4,144.6,150.6,144.5,60.0,59.8,62.9,0.0,276.0,275.7,277.1,120.6,12.42,121.3,586.0,1232060.0,47513.0,112938.0,0.995,0.772,0.531,0.842,50.01,61.77,59.75,63.34,53.21,56.11,39.75,16.34,20.18,19.52,20.7,17.39,18.33,12.99,31603.0,43836.0,43459.0,44109.0,37696.0,37559.0,30348.0,1.178,148.6,21.74,2.7,3.477,2.0,-1.0,13.09,0.001,0.252,1.0,2.0,0.0,0.002,47.01,46.66,43.81,48.68,47.09,47.89,-94.9,47.01,48.22,43.08
2016-08-20 09:00:00-05:00,543.7508,582.9536,654.9018,610164,35.48,0.0,516.6,628.8,29.02,326.5,278.6,277.8,280.0,148.0,150.2,148.8,328.0,410.3,60.15,123.5,1277108.0,326.6,134.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.87,43.29,635.7,145.2,151.3,145.1,60.0,59.8,62.9,0.0,276.0,275.2,277.0,121.1,12.51,121.7,586.0,1232062.0,47513.0,112939.0,0.995,0.772,0.531,0.842,50.22,61.88,60.1,63.7,53.39,56.22,39.92,16.39,20.2,19.62,20.8,17.43,18.35,13.03,31604.0,43837.0,43459.0,44109.0,37696.0,37559.0,30348.0,1.09,120.1,24.43,2.0,3.475,2.0,-1.0,13.4,0.005,0.252,3.0,2.0,0.0,0.001,46.53,46.27,44.01,48.9,47.14,48.12,-94.5,47.21,48.5,43.22
2016-08-20 09:01:00-05:00,548.2513,587.76373,659.62616,610165,35.54,0.0,521.2,633.5,28.56,326.4,278.2,277.7,279.9,149.4,151.5,150.1,328.0,413.5,60.14,124.5,1277110.0,326.6,135.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.38,44.1,639.7,146.5,152.6,146.4,60.0,59.8,62.9,0.0,276.0,275.0,277.0,122.0,12.7,122.7,586.0,1232064.0,47513.0,112939.0,0.995,0.772,0.531,0.842,50.46,62.47,60.58,64.08,53.75,56.69,40.3,16.47,20.39,19.77,20.92,17.54,18.51,13.15,31604.0,43837.0,43459.0,44109.0,37697.0,37559.0,30348.0,1.673,91.7,29.78,2.3,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,46.92,46.55,43.98,48.99,47.25,48.26,-68.54,47.14,48.2,43.34
2016-08-20 09:02:00-05:00,551.8945,590.9704,662.85254,610166,35.61,0.0,524.6,636.6,28.13,326.6,278.6,277.7,279.9,150.1,152.3,150.8,328.0,415.9,60.15,125.2,1277112.0,326.9,136.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.83,44.27,642.4,147.2,153.3,147.1,60.0,59.8,62.9,0.0,276.0,275.0,277.0,122.7,12.81,123.4,586.0,1232066.0,47513.0,112939.0,0.995,0.772,0.531,0.842,50.78,62.82,60.83,64.45,54.11,56.89,40.48,16.58,20.52,19.87,21.05,17.67,18.58,13.22,31604.0,43837.0,43459.0,44110.0,37697.0,37560.0,30348.0,1.583,53.96,35.21,3.0,3.475,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,47.28,47.14,43.83,48.82,47.21,48.07,-95.1,46.95,47.6,43.43
2016-08-20 09:03:00-05:00,555.9663,594.9788,666.7704,610167,35.67,0.0,528.4,640.2,27.99,326.4,278.5,277.6,279.9,150.9,153.0,151.6,328.1,418.4,60.15,125.8,1277114.0,326.3,137.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,44.52,645.4,148.0,154.1,148.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,123.4,12.93,124.0,586.0,1232068.0,47513.0,112939.0,0.995,0.772,0.531,0.842,51.02,63.17,61.21,64.87,54.54,57.16,40.8,16.65,20.62,19.98,21.17,17.8,18.66,13.32,31604.0,43837.0,43459.0,44110.0,37697.0,37560.0,30349.0,1.548,108.6,33.46,2.8,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,47.26,47.05,43.97,49.02,47.25,47.97,-94.2,47.08,47.01,43.56
2016-08-20 09:04:00-05:00,558.9666,597.51746,669.4206,610168,35.74,0.0,530.9,642.4,28.01,326.7,278.3,277.6,279.9,151.8,153.9,152.4,328.5,420.4,60.15,126.5,1277116.0,326.9,138.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,44.2,647.6,148.9,155.1,148.8,60.0,59.8,62.9,0.0,276.0,275.0,277.0,124.0,13.06,124.7,586.0,1232070.0,47513.0,112939.0,0.994,0.772,0.531,0.842,51.16,63.5,61.53,65.17,54.72,57.39,40.99,16.71,20.75,20.1,21.29,17.88,18.75,13.39,31605.0,43838.0,43460.0,44110.0,37697.0,37560.0,30349.0,1.978,129.2,31.13,3.6,3.474,2.0,-1.0,13.23,0.013,0.252,1.0,2.0,0.0,0.0,47.48,47.08,43.57,48.47,46.97,47.49,27.49,46.77,46.93,43.64
2016-08-20 09:05:00-05:00,560.5739,599.12085,670.57294,610169,35.81,0.0,532.7,643.6,28.18,326.9,278.4,277.6,279.9,152.2,154.2,152.8,328.2,421.4,60.14,126.8,1277118.0,326.8,138.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,44.51,649.1,149.3,155.4,149.2,60.0,59.8,62.9,0.0,276.0,275.0,277.0,124.3,13.09,125.0,586.0,1232072.0,47513.0,112940.0,0.994,0.772,0.531,0.842,51.22,63.62,61.79,65.38,54.72,57.48,41.15,16.74,20.8,20.2,21.37,17.89,18.79,13.45,31605.0,43838.0,43460.0,44111.0,37697.0,37560.0,30349.0,0.935,101.1,48.22,1.7,3.474,2.0,-1.0,13.1,-0.006,0.254,1.0,2.0,0.0,0.002,47.43,46.88,43.56,48.4,46.67,47.39,-30.65,46.57,47.11,43.75
2016-08-20 09:06:00-05:00,561.96686,600.457,671.49475,610170,35.88,0.0,534.7,644.7,28.27,326.4,279.0,278.5,280.7,151.8,154.1,152.6,326.9,422.5,60.14,127.0,1277120.0,326.6,138.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,45.2,650.1,149.0,155.0,148.9,60.0,59.8,62.9,0.0,276.9,275.9,277.9,124.4,13.04,125.1,586.0,1232074.0,47513.0,112940.0,0.995,0.772,0.531,0.842,51.24,63.72,62.04,65.5,54.91,57.56,41.39,16.72,20.8,20.25,21.38,17.92,18.79,13.51,31605.0,43838.0,43460.0,44111.0,37698.0,37561.0,30349.0,0.577,186.8,66.18,1.8,3.475,2.0,-1.0,13.4,0.005,0.252,3.0,2.0,0.0,0.001,47.89,47.45,44.08,48.83,47.27,47.84,-46.15,47.37,47.44,43.81
2016-08-20 09:07:00-05:00,563.6814,601.9267,672.647,610171,35.96,0.0,536.8,646.1,28.73,325.7,279.3,278.2,280.4,152.3,154.5,153.0,327.5,424.3,60.14,127.3,1277122.0,325.4,139.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,44.65,651.8,149.4,155.5,149.3,60.0,59.8,62.9,0.0,276.7,276.0,278.0,124.7,13.13,125.4,586.0,1232077.0,47513.0,112940.0,0.995,0.772,0.531,0.842,51.6,64.02,61.96,65.74,55.26,57.98,41.37,16.81,20.85,20.18,21.41,18.0,18.88,13.47,31605.0,43838.0,43460.0,44112.0,37698.0,37561.0,30350.0,1.178,178.3,32.09,2.2,3.472,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,47.63,47.48,44.39,48.9,47.23,48.24,-41.5,47.84,47.8,43.93
