TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 09:08:00-05:00,568.9319,607.53845,677.9475,610172,36.03,0.0,541.9,651.2,29.15,325.6,279.1,278.3,280.6,153.6,155.7,154.3,326.7,428.1,60.14,128.4,1277124.0,325.9,139.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,43.86,656.8,150.7,156.8,150.6,60.0,59.8,62.9,0.0,276.8,276.0,278.0,125.8,13.33,126.5,586.0,1232079.0,47513.0,112940.0,0.994,0.772,0.531,0.842,51.81,64.6,62.89,66.15,55.54,58.51,41.96,16.87,21.03,20.47,21.53,18.08,19.05,13.66,31606.0,43839.0,43461.0,44112.0,37698.0,37561.0,30350.0,1.558,144.2,39.57,2.7,3.472,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,46.83,47.07,44.52,48.88,47.11,48.26,-67.62,47.67,47.91,44.01
2016-08-20 09:09:00-05:00,572.46796,611.27966,681.4044,610173,36.12,0.0,545.3,654.2,29.24,326.0,279.2,278.1,280.3,154.2,156.4,154.9,327.9,429.5,60.15,128.9,1277127.0,326.1,140.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,44.35,658.9,151.4,157.5,151.2,60.0,59.8,62.9,0.0,276.1,276.0,278.0,126.3,13.42,127.0,586.0,1232081.0,47513.0,112941.0,0.994,0.772,0.531,0.842,52.19,64.83,62.88,66.47,55.83,58.51,41.91,17.01,21.13,20.5,21.67,18.2,19.07,13.66,31606.0,43839.0,43461.0,44113.0,37698.0,37561.0,30350.0,1.05,164.8,28.77,1.9,3.477,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,47.04,47.14,44.7,49.25,47.4,48.58,-72.67,47.82,48.23,44.06
2016-08-20 09:10:00-05:00,573.64667,612.4821,681.9805,610174,36.21,0.0,546.8,654.8,29.43,325.0,278.9,278.1,280.3,154.4,156.6,155.1,326.3,431.0,60.15,129.0,1277129.0,325.2,140.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,44.23,660.8,151.6,157.7,151.4,60.0,59.8,62.9,0.0,276.0,276.0,277.8,126.4,13.45,127.1,586.0,1232083.0,47513.0,112941.0,0.994,0.772,0.531,0.842,52.33,65.18,63.32,66.54,55.92,58.86,42.19,17.01,21.18,20.58,21.62,18.17,19.13,13.71,31606.0,43839.0,43461.0,44113.0,37699.0,37561.0,30350.0,0.918,149.5,28.31,1.7,3.477,2.0,-1.0,13.27,-0.019,0.253,1.0,2.0,0.0,0.001,47.06,47.25,45.07,49.44,47.7,48.98,-74.38,48.25,48.8,44.1
2016-08-20 09:11:00-05:00,578.1471,617.15857,686.58966,610175,36.27,0.0,551.4,659.1,29.55,324.8,279.1,277.9,280.1,155.5,157.5,156.0,326.2,434.2,60.14,129.8,1277131.0,324.8,141.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,44.5,664.1,152.6,158.7,152.4,60.0,59.8,62.9,0.0,276.0,275.7,277.3,127.2,13.6,127.9,586.0,1232085.0,47513.0,112941.0,0.994,0.772,0.531,0.842,52.53,65.59,63.85,67.07,56.23,59.21,42.6,17.06,21.3,20.73,21.78,18.26,19.23,13.83,31606.0,43840.0,43461.0,44114.0,37699.0,37562.0,30350.0,1.953,135.0,23.73,3.6,3.475,2.0,-1.0,13.34,0.028,0.254,3.0,2.0,0.0,0.001,47.29,47.23,45.29,49.83,47.91,49.19,-93.0,48.52,48.92,44.17
2016-08-20 09:12:00-05:00,582.21893,621.3006,690.6227,610176,36.34,0.0,555.0,663.1,29.15,324.7,279.1,277.9,280.2,156.4,158.5,157.0,326.0,436.9,60.13,130.6,1277133.0,325.0,142.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,45.23,668.0,153.5,159.7,153.4,60.0,59.8,62.9,0.0,276.0,275.7,277.5,128.0,13.75,128.7,586.0,1232087.0,47513.0,112941.0,0.994,0.772,0.531,0.842,53.05,66.1,63.94,67.55,56.93,59.6,42.72,17.23,21.46,20.76,21.93,18.49,19.35,13.87,31606.0,43840.0,43462.0,44114.0,37699.0,37562.0,30351.0,0.91,176.5,30.2,1.7,3.475,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,47.85,47.68,45.05,49.66,47.78,48.81,-66.55,47.89,48.39,44.22
2016-08-20 09:13:00-05:00,586.50507,625.70984,695.00134,610177,36.4,0.0,559.3,666.9,29.24,324.6,279.1,277.9,280.3,157.1,159.2,157.6,326.2,439.3,60.14,131.2,1277135.0,325.4,143.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.39,45.32,670.6,154.2,160.3,154.0,60.0,59.8,62.9,0.0,276.2,275.5,277.5,128.6,13.84,129.3,586.0,1232089.0,47513.0,112941.0,0.994,0.772,0.531,0.842,53.17,66.13,64.58,68.03,57.12,59.5,43.22,17.26,21.47,20.96,22.08,18.54,19.31,14.03,31607.0,43841.0,43462.0,44115.0,37699.0,37562.0,30351.0,0.775,100.6,36.44,1.8,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,48.09,48.04,45.5,50.02,48.3,49.2,-93.3,48.29,48.83,44.29
2016-08-20 09:14:00-05:00,587.7909,626.64514,695.5775,610178,36.47,0.0,560.8,667.7,29.0,324.3,279.2,278.3,280.7,157.2,159.2,157.6,325.0,440.3,60.14,131.4,1277137.0,324.3,143.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.68,45.62,671.5,154.2,160.3,154.0,60.0,59.8,62.9,0.0,276.9,276.0,278.0,128.7,13.85,129.4,586.0,1232091.0,47513.0,112942.0,0.994,0.772,0.531,0.842,53.27,66.48,64.55,68.12,57.36,59.77,43.27,17.28,21.56,20.93,22.09,18.6,19.38,14.03,31607.0,43841.0,43462.0,44115.0,37700.0,37562.0,30351.0,1.883,129.6,20.66,2.8,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,48.44,48.5,45.83,50.41,48.7,49.5,-92.9,48.84,48.78,44.28
2016-08-20 09:15:00-05:00,589.1839,627.5804,696.1536,610179,36.54,0.0,562.2,668.2,29.26,323.8,279.4,277.9,280.3,157.4,159.5,157.9,325.8,441.4,60.14,131.5,1277139.0,323.9,143.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.33,44.95,672.4,154.4,160.6,154.3,60.0,59.8,62.9,0.0,276.2,276.0,278.0,128.8,13.88,129.6,586.0,1232094.0,47513.0,112942.0,0.994,0.772,0.531,0.842,53.08,66.66,64.84,68.1,57.25,60.08,43.54,17.19,21.58,21.0,22.05,18.54,19.45,14.1,31607.0,43842.0,43462.0,44116.0,37700.0,37563.0,30351.0,0.833,148.7,30.87,2.1,3.475,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,48.21,48.29,46.08,50.48,48.78,49.73,-93.3,49.13,48.89,44.36
2016-08-20 09:16:00-05:00,592.2913,630.9207,699.26483,610180,36.62,0.0,565.6,671.3,29.2,323.8,278.7,277.6,279.9,158.5,160.6,159.0,325.1,443.9,60.14,132.3,1277142.0,323.8,144.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,44.85,676.0,155.6,161.8,155.4,60.0,59.8,62.9,0.0,276.0,275.1,277.1,129.5,14.04,130.3,586.0,1232096.0,47513.0,112942.0,0.994,0.772,0.531,0.842,53.54,66.94,65.3,68.67,57.72,60.33,43.76,17.33,21.67,21.14,22.23,18.69,19.53,14.17,31607.0,43842.0,43463.0,44116.0,37700.0,37563.0,30352.0,1.65,127.3,22.51,2.2,3.477,2.0,-1.0,13.29,0.004,0.254,1.0,2.0,0.0,0.001,48.34,47.76,46.04,50.58,48.78,49.9,-68.66,48.98,49.15,44.44
2016-08-20 09:17:00-05:00,594.7559,633.19214,701.3389,610181,36.68,0.0,568.1,673.1,28.95,323.9,278.6,277.3,279.7,158.9,161.2,159.5,325.2,444.7,60.14,132.5,1277144.0,323.8,144.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.45,45.64,676.7,156.1,162.3,155.9,60.0,59.8,62.9,0.0,276.0,275.0,277.0,129.8,14.1,130.6,586.0,1232098.0,47513.0,112942.0,0.994,0.772,0.531,0.842,53.4,67.22,65.66,68.74,57.48,60.44,44.03,17.3,21.77,21.27,22.27,18.62,19.58,14.26,31608.0,43843.0,43463.0,44116.0,37700.0,37563.0,30352.0,0.958,158.9,55.93,2.2,3.475,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,48.69,48.04,45.85,50.58,48.82,49.87,-71.16,49.03,49.07,44.47
2016-08-20 09:18:00-05:00,595.3988,633.4594,701.10846,610182,36.75,0.0,568.9,673.1,28.86,323.7,278.3,277.3,279.7,159.2,161.3,159.7,325.5,445.6,60.19,132.7,1277146.0,324.5,145.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,45.39,678.5,156.3,162.6,156.2,60.0,59.8,62.9,0.0,276.0,275.0,277.0,130.0,14.14,130.8,586.0,1232100.0,47513.0,112943.0,0.994,0.772,0.531,0.842,53.63,67.3,65.56,68.87,57.76,60.49,43.96,17.36,21.78,21.22,22.29,18.69,19.58,14.23,31608.0,43843.0,43464.0,44117.0,37700.0,37563.0,30352.0,1.928,131.1,36.54,2.9,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,48.74,48.15,45.98,50.76,48.84,49.9,-66.39,49.07,49.01,44.5
2016-08-20 09:19:00-05:00,600.43506,638.5367,706.0633,610183,36.82,0.0,573.8,678.0,28.65,323.4,278.1,277.3,279.7,160.5,162.6,161.0,326.3,449.4,60.12,133.8,1277148.0,324.2,146.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,45.76,683.6,157.6,163.8,157.4,60.0,59.8,62.9,0.0,275.9,275.0,277.0,131.0,14.31,131.8,586.0,1232102.0,47513.0,112943.0,0.994,0.772,0.531,0.842,54.09,68.22,66.12,69.47,58.36,61.29,44.35,17.49,22.06,21.38,22.46,18.87,19.82,14.34,31608.0,43844.0,43464.0,44117.0,37701.0,37564.0,30352.0,1.022,141.4,68.72,2.1,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,48.78,48.26,45.83,50.72,48.79,49.83,-93.9,48.83,48.62,44.57
2016-08-20 09:20:00-05:00,603.9711,641.87695,709.1745,610184,36.88,0.0,577.3,681.0,28.99,323.2,278.1,277.1,279.5,161.5,163.6,161.9,324.4,452.1,60.13,134.5,1277150.0,322.9,146.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.79,45.52,686.4,158.5,164.7,158.3,60.0,59.8,62.9,0.0,275.5,275.0,277.0,131.6,14.45,132.4,586.0,1232104.0,47513.0,112943.0,0.994,0.772,0.531,0.842,54.25,68.24,66.61,69.87,58.63,61.25,44.66,17.53,22.05,21.53,22.58,18.95,19.79,14.43,31608.0,43844.0,43465.0,44118.0,37701.0,37564.0,30353.0,0.745,150.0,56.67,2.3,3.475,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,48.9,48.04,45.73,50.75,48.76,49.88,-79.22,48.98,48.46,44.62
2016-08-20 09:21:00-05:00,608.793,647.0879,714.35974,610185,36.95,0.0,582.2,686.0,29.48,323.0,278.0,277.2,279.6,162.4,164.6,162.9,323.8,455.5,60.14,135.3,1277153.0,323.4,147.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,44.27,689.7,159.6,165.8,159.4,60.0,59.8,62.9,0.0,275.2,275.0,277.0,132.5,14.61,133.3,586.0,1232107.0,47513.0,112943.0,0.994,0.772,0.531,0.842,54.74,68.68,67.09,70.65,59.35,61.79,45.04,17.68,22.18,21.67,22.82,19.17,19.95,14.55,31609.0,43845.0,43465.0,44118.0,37701.0,37564.0,30353.0,2.46,167.1,18.15,4.4,3.475,2.0,-1.0,13.27,-0.008,0.254,3.0,2.0,0.0,0.001,47.97,47.16,45.94,50.53,48.65,49.85,-49.09,48.86,48.59,44.66
2016-08-20 09:22:00-05:00,612.8648,651.0963,718.2776,610186,37.01,0.0,586.3,689.5,29.64,323.2,278.1,277.1,279.5,163.4,165.4,163.7,325.0,458.0,60.15,136.0,1277155.0,323.3,148.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,44.46,693.8,160.5,166.7,160.3,60.0,59.8,62.9,0.0,275.1,274.9,277.0,133.3,14.76,134.1,586.0,1232109.0,47513.0,112944.0,0.994,0.772,0.531,0.842,54.82,69.21,67.44,70.67,59.44,62.22,45.24,17.72,22.37,21.8,22.84,19.21,20.11,14.62,31609.0,43845.0,43465.0,44119.0,37701.0,37564.0,30353.0,0.983,174.7,29.46,1.8,3.475,2.0,-1.0,13.27,0.017,0.255,3.0,2.0,0.0,0.001,47.58,46.91,45.82,50.24,48.44,49.9,-13.2,48.86,48.72,44.75
2016-08-20 09:23:00-05:00,615.4365,653.50134,720.46686,610187,37.05,0.0,588.7,691.4,29.84,323.2,277.9,277.0,279.4,163.9,165.9,164.2,324.8,459.7,60.14,136.4,1277157.0,323.1,149.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,44.17,695.3,161.0,167.3,160.8,60.0,59.8,62.9,0.0,275.0,274.6,276.6,133.6,14.83,134.5,586.0,1232111.0,47513.0,112944.0,0.994,0.772,0.531,0.842,55.06,69.28,67.6,70.93,59.57,62.26,45.3,17.8,22.39,21.85,22.93,19.25,20.12,14.64,31609.0,43846.0,43466.0,44119.0,37702.0,37564.0,30353.0,1.543,186.9,21.03,2.6,3.477,2.0,-1.0,13.39,0.004,0.255,3.0,2.0,0.0,0.0,47.3,46.98,46.08,50.55,48.38,50.11,-93.8,49.29,48.97,44.81
2016-08-20 09:24:00-05:00,617.90106,656.30725,722.541,610188,37.09,0.0,591.1,693.4,30.09,323.0,278.0,276.8,279.2,164.8,166.9,165.1,326.8,462.0,60.12,137.1,1277159.0,323.8,151.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,43.4,698.4,161.9,168.1,161.7,60.0,59.8,62.9,0.0,275.0,274.1,276.1,134.3,14.93,135.1,586.0,1232113.0,47513.0,112944.0,0.994,0.772,0.531,0.842,55.51,69.83,67.9,71.27,60.13,62.83,45.51,17.93,22.55,21.93,23.02,19.42,20.29,14.7,31610.0,43846.0,43466.0,44120.0,37702.0,37565.0,30354.0,2.802,168.0,6.885,3.7,3.477,2.0,-1.0,13.36,0.002,0.255,3.0,2.0,0.0,0.0,46.75,46.77,46.17,50.5,48.23,50.11,-46.02,49.1,49.28,44.86
2016-08-20 09:25:00-05:00,621.32996,659.6476,725.65216,610189,37.14,0.0,594.1,696.1,30.15,323.5,277.9,277.0,279.4,165.4,167.5,165.7,324.2,463.3,60.15,137.7,1277162.0,323.6,150.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,43.34,700.5,162.6,168.8,162.3,60.0,59.8,62.9,0.0,275.0,274.5,276.5,134.9,15.04,135.7,586.0,1232116.0,47513.0,112944.0,0.994,0.772,0.531,0.842,55.52,69.95,68.13,71.27,60.06,62.89,45.61,17.96,22.63,22.04,23.06,19.43,20.35,14.76,31610.0,43846.0,43467.0,44120.0,37702.0,37565.0,30354.0,1.807,177.6,11.67,2.6,3.477,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,46.51,46.77,46.22,50.48,48.26,50.19,-93.4,49.18,49.18,44.87
2016-08-20 09:26:00-05:00,623.2587,661.11725,726.80444,610190,37.18,0.0,596.0,697.1,29.9,323.3,278.8,277.9,280.2,165.4,167.4,165.7,324.4,465.1,60.14,138.1,1277164.0,323.1,150.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.87,43.52,702.5,162.5,168.7,162.3,60.0,59.8,62.9,0.0,275.9,275.2,277.3,135.2,15.06,136.1,586.0,1232118.0,47513.0,112945.0,0.994,0.772,0.531,0.842,55.64,70.32,68.58,71.42,60.28,63.24,45.95,17.98,22.73,22.17,23.08,19.48,20.44,14.85,31610.0,43847.0,43467.0,44121.0,37702.0,37565.0,30354.0,1.722,141.4,38.42,3.0,3.475,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,46.52,46.85,46.45,50.65,48.51,50.37,-42.84,49.2,49.18,44.94
2016-08-20 09:27:00-05:00,626.6877,664.4576,730.0309,610191,37.21,0.0,599.5,700.3,29.43,323.1,278.9,277.9,280.4,165.9,167.9,166.2,324.4,466.8,60.15,138.6,1277166.0,323.3,151.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,43.83,703.9,163.1,169.3,162.8,60.0,59.8,62.9,0.0,276.0,275.2,277.5,135.7,15.15,136.6,586.0,1232120.0,47513.0,112945.0,0.994,0.772,0.531,0.842,55.82,70.37,68.85,71.89,60.61,63.22,46.27,18.03,22.74,22.25,23.23,19.58,20.43,14.95,31611.0,43847.0,43468.0,44121.0,37703.0,37565.0,30354.0,1.618,127.6,40.94,3.2,3.475,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,47.04,47.07,46.61,50.9,48.39,50.51,-92.4,49.15,49.23,44.95
2016-08-20 09:28:00-05:00,628.7236,666.4618,731.7593,610192,37.25,0.0,601.6,702.0,29.58,323.2,279.3,278.1,280.4,165.9,168.1,166.3,324.9,467.5,60.15,138.8,1277168.0,323.1,151.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,44.59,704.8,163.2,169.4,162.9,60.0,59.8,62.9,0.0,276.5,275.9,277.9,136.0,15.18,136.8,586.0,1232122.0,47513.0,112945.0,0.994,0.772,0.531,0.842,55.79,70.44,68.98,72.1,60.58,63.25,46.37,18.03,22.76,22.29,23.3,19.58,20.44,14.98,31611.0,43848.0,43468.0,44122.0,37703.0,37566.0,30354.0,1.472,143.8,14.0,2.3,3.477,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,47.42,47.11,46.45,50.64,48.12,50.37,-92.4,49.04,49.41,45.02
2016-08-20 09:29:00-05:00,630.3309,668.0651,732.7964,610193,37.26,0.0,604.1,703.2,29.18,323.1,279.2,277.9,280.4,166.4,168.5,166.7,324.6,468.8,60.15,139.0,1277171.0,323.0,152.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,44.99,705.6,163.6,169.9,163.3,60.0,59.8,62.9,0.0,276.0,275.7,277.9,136.3,15.23,137.1,586.0,1232125.0,47513.0,112945.0,0.994,0.772,0.531,0.842,55.9,70.75,69.18,72.25,60.79,63.4,46.52,18.06,22.86,22.35,23.34,19.64,20.48,15.03,31612.0,43848.0,43469.0,44122.0,37703.0,37566.0,30355.0,2.043,114.1,21.97,2.9,3.477,2.0,-1.0,13.03,-0.184,0.257,1.0,2.0,0.0,0.004,48.14,47.88,46.25,50.52,48.17,50.25,-94.0,49.2,49.67,45.05
2016-08-20 09:30:00-05:00,631.5096,668.8668,733.25726,610194,37.31,0.0,605.3,703.8,28.97,322.4,278.9,278.0,280.5,166.7,168.6,166.9,323.8,470.2,60.15,139.2,1277173.0,322.3,152.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,44.65,706.8,163.8,170.0,163.5,60.0,59.8,62.9,0.0,276.0,275.8,277.7,136.4,15.25,137.2,586.0,1232127.0,47513.0,112946.0,0.994,0.772,0.531,0.842,55.97,71.01,69.36,72.44,61.08,63.73,46.77,18.04,22.89,22.36,23.35,19.69,20.54,15.08,31612.0,43849.0,43469.0,44123.0,37703.0,37566.0,30355.0,1.043,160.4,43.5,2.1,3.477,2.0,-1.0,13.02,0.156,0.258,1.0,2.0,0.0,0.005,48.08,48.04,46.37,50.69,48.38,50.14,-71.42,49.35,49.64,45.05
2016-08-20 09:31:00-05:00,636.3315,673.67694,737.9817,610195,37.36,0.0,609.3,708.2,29.59,322.4,278.7,278.0,280.4,167.6,169.6,167.8,323.8,473.1,60.15,140.0,1277175.0,322.3,153.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,44.64,710.2,164.9,171.1,164.5,60.0,59.8,62.9,0.0,276.0,275.2,277.3,137.2,15.41,138.0,586.0,1232129.0,47513.0,112946.0,0.994,0.772,0.531,0.842,56.21,71.34,69.76,72.91,61.34,63.96,47.03,18.12,23.0,22.49,23.5,19.78,20.62,15.16,31612.0,43849.0,43470.0,44123.0,37704.0,37566.0,30355.0,1.788,147.7,37.63,2.8,3.475,2.0,-1.0,13.36,0.036,0.256,3.0,2.0,0.0,0.001,47.81,47.75,46.51,50.54,48.12,50.09,-92.7,49.47,49.96,45.15
2016-08-20 09:32:00-05:00,637.51013,674.61224,738.55774,610196,37.4,0.0,611.0,708.8,29.09,322.5,278.8,277.9,280.3,167.8,169.8,168.0,324.8,473.7,60.14,140.1,1277178.0,322.4,153.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,45.61,710.6,165.1,171.2,164.7,60.0,59.8,62.9,0.0,276.0,275.2,277.1,137.3,15.43,138.2,586.0,1232131.0,47513.0,112946.0,0.994,0.772,0.531,0.842,56.3,71.48,69.89,73.04,61.58,63.92,47.18,18.16,23.05,22.54,23.55,19.86,20.61,15.21,31613.0,43850.0,43470.0,44123.0,37704.0,37567.0,30355.0,1.522,63.1,29.34,2.6,3.475,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.001,48.62,48.6,46.54,50.58,48.1,50.03,-93.4,49.34,49.54,45.16
2016-08-20 09:33:00-05:00,642.0106,678.88776,742.706,610197,37.46,0.0,615.3,713.0,29.1,321.6,278.9,277.6,280.0,168.8,170.9,169.0,322.5,477.2,60.14,140.9,1277180.0,321.7,153.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,44.99,714.4,166.0,172.1,165.6,60.0,59.8,62.9,0.0,276.0,275.0,277.0,138.0,15.56,138.8,586.0,1232134.0,47513.0,112946.0,0.994,0.772,0.531,0.842,56.56,72.06,70.43,73.44,61.96,64.48,47.65,18.19,23.17,22.65,23.62,19.92,20.73,15.32,31613.0,43850.0,43471.0,44124.0,37704.0,37567.0,30356.0,1.883,151.5,26.0,3.1,3.475,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.001,48.66,48.82,46.88,50.93,48.68,50.26,-92.8,49.55,49.46,45.24
2016-08-20 09:34:00-05:00,646.51105,683.43066,746.9694,610198,37.53,0.0,619.6,716.8,29.52,321.7,278.5,277.7,280.2,169.8,171.6,169.8,322.8,479.7,60.14,141.6,1277182.0,321.7,154.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,45.62,718.6,166.9,173.1,166.5,60.0,59.8,62.9,0.0,276.0,275.0,277.0,138.7,15.69,139.6,586.0,1232136.0,47513.0,112947.0,0.994,0.772,0.531,0.842,56.78,72.22,70.92,74.08,62.07,64.51,47.91,18.26,23.23,22.81,23.83,19.97,20.75,15.41,31613.0,43851.0,43471.0,44124.0,37704.0,37567.0,30356.0,1.883,160.2,15.71,2.8,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,48.91,48.89,46.96,51.13,48.8,50.35,-92.8,49.39,49.58,45.24
2016-08-20 09:35:00-05:00,646.8326,683.8315,746.9694,610199,37.6,0.0,620.1,716.4,29.71,321.7,278.6,277.6,280.0,169.7,171.6,169.8,323.9,479.3,60.14,141.5,1277185.0,321.7,155.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,45.5,717.9,166.9,173.0,166.5,60.0,59.8,62.9,0.0,276.0,275.0,277.0,138.7,15.66,139.5,586.0,1232138.0,47513.0,112947.0,0.994,0.772,0.531,0.842,56.97,72.48,70.46,73.77,62.18,64.75,47.51,18.33,23.32,22.67,23.73,20.01,20.83,15.28,31614.0,43851.0,43472.0,44125.0,37704.0,37567.0,30356.0,1.407,131.8,24.81,2.9,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,49.18,48.87,47.03,51.19,48.95,50.12,-92.9,49.49,49.94,45.24
2016-08-20 09:36:00-05:00,647.47546,684.0987,746.6238,610200,37.66,0.0,621.6,716.5,29.16,321.8,278.4,277.2,279.6,169.9,171.8,170.0,322.8,479.5,60.15,141.5,1277187.0,321.8,154.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.02,46.26,716.8,167.2,173.3,166.8,60.0,59.8,62.9,0.0,275.4,275.0,277.0,138.7,15.7,139.6,586.0,1232141.0,47513.0,112947.0,0.994,0.772,0.531,0.842,56.82,72.47,70.77,73.86,62.3,64.68,47.87,18.28,23.32,22.77,23.77,20.05,20.81,15.4,31614.0,43852.0,43472.0,44125.0,37705.0,37568.0,30356.0,1.162,80.8,71.95,2.4,3.477,2.0,-1.0,13.13,-0.025,0.256,1.0,2.0,0.0,0.001,49.62,49.1,46.77,50.9,49.04,49.77,-48.89,49.16,49.6,45.24
2016-08-20 09:37:00-05:00,647.68976,683.8315,745.93243,610201,37.71,0.0,621.4,716.1,28.77,321.4,278.0,277.0,279.4,170.0,172.0,170.2,323.2,480.0,60.15,141.5,1277189.0,321.1,155.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.28,46.79,717.6,167.3,173.4,166.9,60.0,59.8,62.9,0.0,275.0,274.8,276.9,138.7,15.71,139.6,586.0,1232143.0,47513.0,112947.0,0.994,0.772,0.531,0.842,56.83,72.46,70.7,74.07,62.39,64.7,47.87,18.26,23.29,22.72,23.8,20.05,20.79,15.38,31614.0,43852.0,43473.0,44126.0,37705.0,37568.0,30357.0,1.497,61.5,22.78,2.4,3.477,2.0,-1.0,13.36,0.033,0.256,3.0,2.0,0.0,0.001,50.01,49.77,46.98,51.27,49.41,50.14,-92.6,49.63,49.23,45.28
2016-08-20 09:38:00-05:00,650.3686,685.96924,747.8913,610202,37.77,0.0,623.9,717.8,28.9,321.3,278.1,277.0,279.4,170.3,172.3,170.5,323.1,481.3,60.14,141.8,1277191.0,321.1,155.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,46.16,719.7,167.6,173.7,167.2,60.0,59.8,62.9,0.0,275.0,275.0,277.0,139.0,15.75,139.8,586.0,1232145.0,47513.0,112948.0,0.994,0.772,0.531,0.842,56.91,72.74,71.3,74.14,62.2,64.73,48.08,18.28,23.37,22.91,23.82,19.98,20.8,15.45,31615.0,43853.0,43473.0,44126.0,37705.0,37568.0,30357.0,1.203,153.5,27.27,1.9,3.475,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.0,49.64,49.6,47.37,51.66,49.81,50.46,-91.5,50.01,49.41,45.23
2016-08-20 09:39:00-05:00,649.4042,684.6332,746.0476,610203,37.83,0.0,623.3,716.0,29.32,320.9,278.1,277.2,279.6,169.8,171.8,170.0,321.8,480.9,60.15,141.5,1277194.0,320.8,154.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,45.55,719.1,167.2,173.3,166.8,60.0,59.8,62.9,0.0,275.4,275.0,277.0,138.7,15.7,139.5,586.0,1232148.0,47513.0,112948.0,0.994,0.772,0.531,0.842,57.12,72.78,71.04,74.06,62.38,64.82,47.92,18.33,23.36,22.8,23.77,20.02,20.8,15.38,31615.0,43853.0,43473.0,44127.0,37705.0,37568.0,30357.0,1.078,168.1,24.86,2.0,3.475,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,49.22,49.29,47.56,51.75,49.95,50.56,-92.4,50.1,50.08,45.24
2016-08-20 09:40:00-05:00,650.47577,685.5685,746.6238,610204,37.88,0.0,624.7,716.5,29.47,320.1,278.0,277.1,279.5,170.4,172.2,170.4,322.0,483.1,60.14,141.8,1277196.0,320.0,155.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,46.27,721.8,167.5,173.7,167.2,60.0,59.8,62.9,0.0,275.0,275.0,277.0,138.9,15.76,139.8,586.0,1232150.0,47513.0,112948.0,0.994,0.772,0.531,0.842,57.09,72.84,71.4,74.33,62.42,64.95,48.27,18.27,23.32,22.85,23.79,19.98,20.79,15.45,31615.0,43854.0,43474.0,44127.0,37706.0,37569.0,30357.0,0.652,83.5,89.6,2.0,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,49.5,49.76,47.91,51.98,50.42,51.08,-92.2,50.63,50.23,45.31
2016-08-20 09:41:00-05:00,656.3692,691.71466,752.61566,610205,37.94,0.0,630.7,722.7,29.33,319.6,277.9,276.9,279.3,171.6,173.5,171.7,322.6,487.6,60.14,142.8,1277198.0,319.4,157.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,45.39,726.8,169.0,175.0,168.6,60.0,59.8,62.9,0.0,275.0,274.1,276.0,139.9,15.97,140.9,586.0,1232152.0,47513.0,112949.0,0.994,0.772,0.531,0.842,57.63,73.45,72.26,74.87,63.13,65.49,48.88,18.42,23.47,23.09,23.92,20.17,20.93,15.62,31616.0,43854.0,43474.0,44128.0,37706.0,37569.0,30357.0,1.163,123.4,89.2,3.0,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,49.11,49.45,48.14,52.23,50.27,51.52,-92.0,51.1,50.45,45.34
2016-08-20 09:42:00-05:00,660.22675,695.8567,756.303,610206,38.0,0.0,634.6,726.3,29.64,319.7,278.1,277.0,279.3,172.2,174.0,172.3,322.1,489.2,60.15,143.3,1277201.0,319.6,157.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.33,45.58,728.4,169.6,175.6,169.1,60.0,59.8,62.9,0.0,275.0,274.8,276.2,140.4,16.05,141.4,586.0,1232155.0,47513.0,112949.0,0.994,0.772,0.531,0.842,57.66,73.82,72.41,74.92,63.25,65.88,49.11,18.43,23.6,23.15,23.95,20.22,21.06,15.7,31616.0,43854.0,43475.0,44128.0,37706.0,37569.0,30358.0,1.548,179.9,10.6,2.2,3.477,2.0,-1.0,13.26,0.005,0.256,3.0,2.0,0.0,0.001,49.05,49.56,48.17,52.2,49.92,51.41,-91.9,50.83,50.65,45.37
2016-08-20 09:43:00-05:00,663.44135,698.92975,759.29895,610207,38.04,0.0,637.4,728.6,30.12,320.1,278.1,277.0,279.3,172.6,174.4,172.6,321.7,489.9,60.23,143.7,1277203.0,320.2,157.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.25,45.53,729.4,169.8,176.0,169.4,60.0,59.8,62.9,0.0,275.0,275.0,276.3,140.7,16.14,141.7,586.0,1232157.0,47513.0,112949.0,0.993,0.772,0.531,0.842,57.75,73.87,72.33,75.28,63.32,65.78,49.05,18.48,23.65,23.15,24.1,20.27,21.05,15.7,31616.0,43855.0,43475.0,44129.0,37706.0,37569.0,30358.0,1.347,153.3,20.98,2.5,3.477,2.0,-1.0,13.36,0.005,0.257,3.0,2.0,0.0,0.001,49.08,49.64,48.49,52.33,50.24,51.64,-91.2,51.23,50.94,45.44
2016-08-20 09:44:00-05:00,660.76245,695.5894,755.2659,610208,38.09,0.0,634.5,724.3,30.34,320.1,278.2,277.4,279.6,171.5,173.3,171.6,320.6,487.7,60.2,142.9,1277206.0,319.6,156.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,45.62,726.5,168.8,175.0,168.4,60.0,59.8,62.9,0.0,275.5,274.8,276.5,140.0,15.98,140.9,586.0,1232159.0,47513.0,112949.0,0.994,0.772,0.531,0.842,57.65,73.6,71.91,74.92,62.96,65.4,48.66,18.45,23.55,23.02,23.98,20.15,20.93,15.57,31617.0,43855.0,43476.0,44129.0,37707.0,37570.0,30358.0,1.082,200.0,21.96,2.0,3.477,2.0,-1.0,13.36,0.004,0.257,3.0,2.0,0.0,0.0,48.94,49.75,48.73,52.62,50.42,51.88,-90.6,51.4,51.22,45.44
2016-08-20 09:45:00-05:00,659.1552,693.5852,752.5004,610209,38.14,0.0,633.5,721.9,30.09,319.5,278.4,278.0,280.2,170.7,172.5,170.8,321.3,486.8,60.14,142.4,1277208.0,319.0,156.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.25,46.01,722.4,167.9,173.9,167.5,60.0,59.8,62.9,0.0,276.0,275.0,277.0,139.5,15.82,140.4,586.0,1232162.0,47513.0,112950.0,0.994,0.772,0.531,0.842,57.1,73.66,72.38,74.66,62.39,65.47,49.03,18.24,23.53,23.12,23.85,19.93,20.91,15.66,31617.0,43856.0,43476.0,44130.0,37707.0,37570.0,30358.0,0.608,159.8,64.01,1.2,3.475,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,49.37,49.98,48.94,52.83,50.8,52.17,-91.6,51.77,51.4,45.5
2016-08-20 09:46:00-05:00,659.04803,692.9172,751.34814,610210,38.19,0.0,633.6,720.8,30.05,319.2,276.4,275.5,277.8,171.7,173.6,171.8,320.7,486.3,60.14,142.1,1277210.0,319.4,155.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,45.45,723.1,169.0,175.1,168.6,60.0,59.8,62.9,0.0,273.5,273.3,274.9,139.2,15.88,140.1,586.0,1232164.0,47513.0,112950.0,0.994,0.772,0.531,0.842,57.31,73.14,72.1,74.86,62.61,64.98,48.82,18.29,23.34,23.01,23.89,19.98,20.74,15.58,31617.0,43856.0,43477.0,44130.0,37707.0,37570.0,30359.0,0.683,143.7,88.4,2.8,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,49.11,49.84,49.02,52.89,50.72,52.28,-91.3,51.65,51.32,45.51
2016-08-20 09:47:00-05:00,657.44073,690.91296,748.8131,610211,38.23,0.0,632.1,718.5,29.74,319.4,275.8,275.3,277.5,171.5,173.3,171.5,320.2,484.8,60.15,141.7,1277213.0,319.3,155.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,45.27,717.9,168.8,174.9,168.4,60.0,59.8,62.9,0.0,273.0,273.0,274.8,138.9,15.85,139.8,586.0,1232166.0,47513.0,112950.0,0.994,0.772,0.531,0.842,56.82,72.97,71.62,74.41,62.67,65.0,48.91,18.15,23.3,22.87,23.76,20.01,20.76,15.62,31618.0,43857.0,43477.0,44131.0,37707.0,37570.0,30359.0,2.915,153.6,15.11,4.1,3.477,2.0,-1.0,13.13,-0.007,0.256,1.0,2.0,0.0,0.001,48.99,49.41,48.49,52.34,50.11,51.76,-89.3,50.96,51.2,45.51
2016-08-20 09:48:00-05:00,664.62006,698.52893,756.1878,610212,38.29,0.0,639.2,725.8,29.59,318.2,276.2,275.2,277.5,173.9,175.6,173.8,319.8,492.7,60.14,143.7,1277215.0,318.2,157.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.98,45.38,729.4,171.1,177.2,170.7,60.0,59.8,62.9,0.0,273.1,273.0,275.0,140.8,16.21,141.7,586.0,1232169.0,47513.0,112950.0,0.993,0.772,0.531,0.842,58.0,74.55,73.09,75.58,63.8,66.37,49.63,18.45,23.72,23.26,24.05,20.3,21.12,15.79,31618.0,43857.0,43478.0,44131.0,37708.0,37571.0,30359.0,2.367,147.4,13.06,3.8,3.477,2.0,-1.0,13.11,0.015,0.257,1.0,2.0,0.0,0.001,48.76,48.95,48.21,51.83,49.79,51.28,-90.6,50.51,50.9,45.51
2016-08-20 09:49:00-05:00,673.83527,708.41626,765.98224,610213,38.34,0.0,648.1,735.0,29.85,318.7,276.1,275.3,277.6,175.9,177.5,175.7,320.6,498.2,60.14,145.3,1277217.0,318.6,159.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,45.33,737.7,173.3,179.3,172.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,142.5,16.51,143.5,586.0,1232171.0,47513.0,112951.0,0.993,0.772,0.531,0.842,58.76,74.91,73.69,76.82,64.59,66.52,49.94,18.72,23.87,23.48,24.48,20.58,21.2,15.92,31619.0,43858.0,43478.0,44131.0,37708.0,37571.0,30359.0,1.4,152.8,17.35,3.2,3.477,2.0,-1.0,13.36,0.005,0.257,3.0,2.0,0.0,0.001,48.68,49.21,48.36,51.93,49.93,51.37,-91.2,50.84,51.28,45.61
2016-08-20 09:50:00-05:00,675.97833,710.4205,767.71063,610214,38.38,0.0,650.0,736.2,30.24,320.3,276.5,275.0,277.3,175.7,177.6,175.7,324.1,495.9,60.12,145.3,1277220.0,320.4,160.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,46.11,735.2,173.1,179.1,172.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,142.3,16.48,143.3,586.0,1232173.0,47513.0,112951.0,0.993,0.772,0.531,0.842,58.48,74.61,72.94,76.25,64.34,66.07,49.6,18.73,23.89,23.36,24.42,20.6,21.16,15.88,31619.0,43858.0,43479.0,44132.0,37708.0,37572.0,30360.0,1.872,124.4,39.75,3.0,3.477,2.0,-1.0,13.36,0.004,0.258,3.0,2.0,0.0,0.0,49.07,49.58,48.59,52.35,50.37,51.67,-92.7,50.96,51.53,45.61
2016-08-20 09:51:00-05:00,673.83527,707.7482,764.36896,610215,38.42,0.0,648.2,733.2,29.55,318.8,276.4,275.3,277.7,175.2,177.0,175.1,321.2,497.1,60.14,144.9,1277222.0,318.3,159.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,46.37,734.6,172.6,178.6,172.1,60.0,59.8,62.9,0.0,273.7,273.0,275.0,142.0,16.41,143.0,586.0,1232176.0,47513.0,112951.0,0.993,0.772,0.531,0.842,58.36,75.13,73.45,76.02,64.45,66.63,50.08,18.61,23.95,23.42,24.24,20.55,21.24,15.97,31619.0,43859.0,43479.0,44132.0,37708.0,37572.0,30360.0,1.83,39.66,21.55,3.0,3.475,2.0,-1.0,13.36,0.004,0.258,3.0,2.0,0.0,0.0,49.49,49.84,48.89,52.59,50.69,51.9,-91.1,51.43,50.84,45.67
2016-08-20 09:52:00-05:00,680.3716,714.028,770.8218,610216,38.47,0.0,654.3,739.3,29.11,317.8,276.4,275.3,277.7,176.7,178.3,176.5,320.1,502.5,60.14,146.1,1277224.0,318.5,160.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,46.61,742.1,174.1,180.1,173.6,60.0,59.8,62.9,0.0,273.9,273.0,275.0,143.3,16.62,144.2,586.0,1232178.0,47513.0,112951.0,0.993,0.772,0.531,0.842,58.89,75.8,74.13,77.08,65.37,67.26,50.64,18.71,24.09,23.55,24.49,20.77,21.37,16.09,31620.0,43859.0,43480.0,44133.0,37708.0,37572.0,30360.0,1.525,144.6,56.15,2.7,3.475,2.0,-1.0,13.37,0.004,0.258,3.0,2.0,0.0,0.0,49.78,50.22,49.22,52.82,51.05,52.37,-90.6,51.84,49.94,45.71
2016-08-20 09:53:00-05:00,687.9795,721.644,778.5421,610217,38.52,0.0,661.0,746.2,29.51,317.8,276.0,275.2,277.7,178.1,179.7,177.9,319.7,506.1,60.14,147.2,1277227.0,317.6,161.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,46.7,747.4,175.5,181.5,175.0,60.0,59.8,62.9,0.0,273.3,272.8,274.9,144.3,16.83,145.3,586.0,1232181.0,47513.0,112952.0,0.993,0.772,0.531,0.842,59.36,76.44,74.81,77.77,65.75,67.64,51.01,18.86,24.29,23.77,24.71,20.89,21.49,16.21,31620.0,43860.0,43480.0,44133.0,37709.0,37573.0,30360.0,0.818,132.7,61.38,1.9,3.475,2.0,-1.0,13.22,-0.001,0.258,3.0,2.0,0.0,0.001,49.95,50.35,49.45,53.07,51.07,52.73,-91.3,52.14,50.36,45.71
2016-08-20 09:54:00-05:00,690.8726,724.4498,780.8467,610218,38.57,0.0,664.3,748.7,29.54,317.8,275.9,274.9,277.4,178.7,180.4,178.5,319.3,508.0,60.15,147.6,1277229.0,317.4,162.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,46.62,750.5,176.3,182.3,175.8,60.0,59.8,62.9,0.0,273.0,272.0,274.1,144.8,16.94,145.8,586.0,1232183.0,47513.0,112952.0,0.993,0.772,0.531,0.842,59.54,76.74,75.36,78.06,65.69,67.81,51.22,18.92,24.39,23.95,24.8,20.87,21.55,16.28,31620.0,43860.0,43480.0,44134.0,37709.0,37573.0,30361.0,0.778,132.3,50.45,1.7,3.477,2.0,-1.0,13.36,0.01,0.259,3.0,2.0,0.0,0.001,49.88,50.18,49.4,53.15,51.18,52.96,-90.8,52.08,50.76,45.8
2016-08-20 09:55:00-05:00,693.6586,727.2557,783.3817,610219,38.62,0.0,667.6,751.1,29.93,317.4,276.1,275.0,277.4,179.3,180.9,179.0,319.1,510.0,60.15,148.0,1277232.0,317.0,162.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.56,46.88,752.5,176.7,182.7,176.2,60.0,59.8,62.9,0.0,273.0,272.3,274.8,145.2,16.99,146.2,586.0,1232185.0,47513.0,112952.0,0.993,0.772,0.531,0.842,59.72,77.05,75.53,78.42,66.08,68.14,51.46,18.95,24.45,23.97,24.89,20.97,21.63,16.33,31621.0,43861.0,43481.0,44134.0,37709.0,37574.0,30361.0,1.048,123.4,33.8,1.7,3.475,2.0,-1.0,13.36,0.004,0.259,3.0,2.0,0.0,0.0,50.03,49.85,49.55,53.34,51.32,53.17,-90.6,52.12,51.34,45.8
2016-08-20 09:56:00-05:00,697.62335,731.2641,787.06903,610220,38.67,0.0,671.4,754.6,29.82,317.2,275.9,274.9,277.4,179.9,181.4,179.6,317.7,511.9,60.16,148.5,1277234.0,316.5,162.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.19,47.32,756.1,177.3,183.3,176.8,60.0,59.8,62.9,0.0,273.0,272.2,274.6,145.7,17.06,146.7,586.0,1232188.0,47513.0,112953.0,0.993,0.772,0.531,0.842,59.9,77.53,76.13,78.51,66.14,68.32,51.79,19.0,24.59,24.14,24.9,20.98,21.67,16.43,31621.0,43861.0,43481.0,44135.0,37710.0,37574.0,30361.0,1.643,127.4,18.45,2.9,3.475,2.0,-1.0,13.36,0.004,0.259,3.0,2.0,0.0,0.0,50.65,50.24,49.89,53.69,51.63,53.59,-90.6,52.74,51.32,45.82
2016-08-20 09:57:00-05:00,699.1235,732.6003,787.9909,610221,38.72,0.0,672.7,755.3,30.21,316.6,276.0,275.0,277.4,179.7,181.3,179.5,317.4,513.2,60.24,148.5,1277237.0,315.6,162.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.83,46.88,757.3,177.4,183.5,176.9,60.0,59.8,62.9,0.0,273.0,272.3,274.5,145.8,17.15,146.8,586.0,1232190.0,47513.0,112953.0,0.993,0.772,0.531,0.842,59.99,77.56,76.28,78.84,66.08,68.34,51.88,18.99,24.56,24.15,24.96,20.92,21.64,16.42,31621.0,43861.0,43482.0,44135.0,37710.0,37575.0,30361.0,1.82,168.8,12.51,3.4,3.477,2.0,-1.0,13.36,0.004,0.259,3.0,2.0,0.0,0.0,50.43,50.19,50.22,54.07,52.0,53.8,-91.2,53.02,51.8,45.9
2016-08-20 09:58:00-05:00,700.94507,734.4708,789.25836,610222,38.79,0.0,674.1,756.3,30.49,317.0,275.9,274.8,277.2,180.3,181.9,180.1,319.6,513.8,60.14,148.9,1277239.0,316.3,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.27,46.26,757.1,177.9,183.8,177.3,60.0,59.8,62.9,0.0,273.0,272.0,274.0,146.0,17.13,147.0,586.0,1232193.0,47513.0,112953.0,0.993,0.772,0.531,0.842,60.18,77.63,76.25,79.03,66.53,68.54,51.98,19.08,24.61,24.17,25.05,21.09,21.73,16.47,31622.0,43862.0,43482.0,44136.0,37710.0,37575.0,30361.0,2.925,168.0,6.239,4.2,3.477,2.0,-1.0,13.36,0.004,0.259,3.0,2.0,0.0,0.0,50.01,49.85,50.08,53.89,51.58,53.58,-89.8,52.34,51.67,45.9
2016-08-20 09:59:00-05:00,703.1953,736.60864,790.8716,610223,38.84,0.0,676.1,757.8,30.35,317.2,275.6,275.0,277.4,180.9,182.4,180.6,318.6,515.3,60.23,149.3,1277241.0,317.2,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,46.3,758.6,178.6,184.7,178.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,146.6,17.33,147.6,586.0,1232195.0,47513.0,112953.0,0.993,0.772,0.531,0.842,60.33,77.94,76.45,79.03,66.77,68.82,52.13,19.13,24.72,24.25,25.06,21.18,21.83,16.53,31622.0,43862.0,43483.0,44136.0,37711.0,37576.0,30362.0,2.347,155.5,21.93,4.6,3.477,2.0,-1.0,13.19,0.005,0.259,3.0,2.0,0.0,0.001,49.67,49.52,49.8,53.16,51.0,53.03,-90.3,51.66,51.37,45.93
2016-08-20 10:00:00-05:00,704.6955,737.8111,791.7934,610224,38.89,0.0,677.6,758.5,29.71,317.5,275.6,274.9,277.3,181.5,183.0,181.2,318.4,515.9,60.17,149.7,1277244.0,318.0,164.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,47.25,759.7,179.0,185.0,178.5,60.0,59.8,62.9,0.0,273.0,272.0,274.0,146.9,17.36,147.9,586.0,1232198.0,47513.0,112954.0,0.993,0.772,0.531,0.842,60.22,77.81,76.51,79.37,66.75,68.64,52.24,19.12,24.7,24.29,25.2,21.19,21.79,16.58,31622.0,43863.0,43483.0,44137.0,37711.0,37576.0,30362.0,1.46,80.7,44.75,2.7,3.477,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,50.24,50.36,49.74,52.87,50.67,52.63,-91.7,51.67,50.99,46.0
2016-08-20 10:01:00-05:00,707.48145,740.2162,794.098,610225,38.94,0.0,680.4,761.0,29.95,316.9,275.5,274.6,277.0,181.9,183.6,181.7,318.1,518.2,60.15,150.0,1277246.0,316.6,164.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,47.11,761.8,179.6,185.5,179.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,147.2,17.42,148.2,586.0,1232200.0,47513.0,112954.0,0.993,0.772,0.531,0.842,60.35,78.3,76.88,79.5,67.12,69.22,52.66,19.12,24.81,24.36,25.19,21.27,21.93,16.69,31623.0,43863.0,43484.0,44137.0,37711.0,37577.0,30362.0,1.85,187.6,29.66,3.4,3.477,2.0,-1.0,13.36,0.004,0.259,3.0,2.0,0.0,0.0,50.41,50.53,50.05,52.99,50.96,52.85,-90.9,51.79,51.4,46.01
2016-08-20 10:02:00-05:00,712.4105,745.15985,798.8223,610226,38.99,0.0,685.2,765.4,30.56,317.0,275.5,274.3,276.8,183.2,184.8,182.9,319.1,521.0,60.14,151.0,1277249.0,316.8,166.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,46.52,765.9,180.9,186.8,180.4,60.0,59.8,62.9,0.0,272.8,272.0,274.0,148.2,17.58,149.2,586.0,1232202.0,47513.0,112954.0,0.993,0.772,0.531,0.842,60.75,78.55,77.4,80.2,67.6,69.55,53.01,19.25,24.9,24.53,25.42,21.43,22.05,16.8,31623.0,43864.0,43484.0,44138.0,37712.0,37577.0,30362.0,2.252,166.4,10.39,3.4,3.477,2.0,-1.0,13.36,0.004,0.259,3.0,2.0,0.0,0.0,49.84,49.97,49.96,52.79,50.63,52.84,-90.1,51.91,51.49,46.09
2016-08-20 10:03:00-05:00,715.73224,748.50024,801.8183,610227,39.03,0.0,688.4,768.2,30.86,316.8,275.4,274.5,276.9,183.9,185.5,183.5,317.4,523.2,60.15,151.6,1277251.0,316.3,166.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,47.06,768.9,181.5,187.4,181.0,60.0,59.8,62.9,0.0,272.9,272.0,274.0,148.7,17.66,149.7,586.0,1232205.0,47513.0,112955.0,0.993,0.772,0.531,0.842,60.88,78.92,77.93,80.5,67.77,69.91,53.37,19.28,25.0,24.68,25.5,21.47,22.14,16.9,31623.0,43864.0,43485.0,44138.0,37712.0,37578.0,30363.0,1.213,157.1,24.5,2.8,3.477,2.0,-1.0,13.36,0.004,0.259,3.0,2.0,0.0,0.0,49.99,50.01,50.01,52.71,50.45,52.61,-89.1,51.9,51.69,46.09
2016-08-20 10:04:00-05:00,720.0184,752.77576,805.85126,610228,39.08,0.0,692.7,771.9,30.48,316.7,275.4,274.3,276.8,184.7,186.4,184.4,318.4,525.7,60.14,152.3,1277254.0,316.4,167.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.9,47.78,772.8,182.4,188.3,181.8,60.0,59.8,62.9,0.0,272.6,272.0,274.0,149.4,17.78,150.4,586.0,1232207.0,47513.0,112955.0,0.993,0.772,0.531,0.842,61.26,79.62,78.21,80.8,68.02,70.26,53.52,19.4,25.21,24.76,25.59,21.54,22.25,16.94,31624.0,43865.0,43485.0,44138.0,37713.0,37578.0,30363.0,0.787,138.0,81.8,1.4,3.477,2.0,-1.0,13.08,-0.044,0.26,1.0,2.0,0.0,0.001,50.82,50.63,50.0,52.83,50.69,52.65,-90.3,52.01,51.56,46.11
2016-08-20 10:05:00-05:00,723.23303,755.84894,808.8472,610229,39.11,0.0,695.8,774.8,30.09,316.3,275.1,274.3,276.8,185.4,186.8,184.9,318.2,527.9,60.14,152.6,1277256.0,316.1,167.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,48.68,774.7,183.1,188.9,182.4,60.0,59.8,62.9,0.0,272.1,272.0,274.0,149.8,17.85,150.9,586.0,1232210.0,47513.0,112955.0,0.993,0.772,0.531,0.842,61.54,79.93,78.28,81.1,68.58,70.51,53.62,19.46,25.28,24.75,25.66,21.69,22.3,16.96,31624.0,43865.0,43486.0,44139.0,37713.0,37579.0,30363.0,1.085,150.2,42.81,2.6,3.477,2.0,-1.0,13.07,0.049,0.261,1.0,2.0,0.0,0.002,51.49,51.25,50.01,53.02,50.85,52.73,-90.5,52.09,51.91,46.19
2016-08-20 10:06:00-05:00,725.80475,758.12036,810.80615,610230,39.17,0.0,698.6,776.6,30.13,316.4,274.9,274.3,276.8,185.9,187.5,185.5,316.9,529.1,60.14,153.1,1277259.0,316.5,167.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,48.37,777.0,183.6,189.4,183.0,60.0,59.8,62.9,0.0,272.0,271.9,274.0,150.2,17.92,151.3,586.0,1232212.0,47513.0,112956.0,0.993,0.772,0.531,0.842,61.42,79.93,78.97,81.4,68.27,70.34,54.0,19.43,25.29,24.98,25.76,21.6,22.26,17.09,31625.0,43866.0,43486.0,44139.0,37714.0,37579.0,30363.0,1.478,153.7,19.2,3.3,3.477,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,51.89,51.55,50.03,53.23,51.08,52.7,-91.0,52.37,52.12,46.19
2016-08-20 10:07:00-05:00,726.9834,759.1893,811.4975,610231,39.23,0.0,700.0,777.6,29.82,316.3,274.8,274.0,276.5,186.3,187.8,185.9,317.1,530.5,60.15,153.2,1277261.0,315.4,168.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,48.23,777.8,184.0,189.8,183.4,60.0,59.8,62.9,0.0,272.0,271.0,273.2,150.4,17.97,151.5,586.0,1232215.0,47513.0,112956.0,0.993,0.772,0.531,0.842,61.55,80.2,79.0,81.4,68.67,70.66,54.14,19.47,25.37,24.98,25.73,21.72,22.35,17.12,31625.0,43866.0,43487.0,44140.0,37714.0,37579.0,30364.0,2.123,140.4,32.15,3.2,3.477,2.0,-1.0,13.33,0.004,0.26,3.0,2.0,0.0,0.0,51.82,51.81,49.95,53.39,50.98,52.55,-90.5,52.12,52.12,46.24
2016-08-20 10:08:00-05:00,728.9122,760.7926,812.9955,610232,39.28,0.0,701.9,778.8,30.07,316.4,275.0,273.9,276.3,186.5,187.9,186.0,316.3,531.2,60.17,153.4,1277264.0,315.3,168.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,47.55,778.4,184.3,190.1,183.7,60.0,59.8,62.9,0.0,272.0,271.0,273.0,150.6,18.03,151.7,586.0,1232217.0,47513.0,112956.0,0.993,0.772,0.531,0.842,61.73,80.1,78.99,81.8,68.79,70.51,54.09,19.53,25.35,24.99,25.88,21.77,22.31,17.11,31625.0,43867.0,43487.0,44140.0,37715.0,37580.0,30364.0,1.888,181.8,15.96,3.2,3.477,2.0,-1.0,13.33,0.004,0.259,3.0,2.0,0.0,0.0,51.17,51.34,50.03,53.51,51.11,52.68,-89.9,52.45,52.12,46.21
2016-08-20 10:09:00-05:00,730.7338,762.6632,814.14777,610233,39.34,0.0,703.7,780.1,30.36,316.0,275.0,274.0,276.5,186.9,188.2,186.3,316.6,532.4,60.15,153.7,1277266.0,315.7,168.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.83,48.12,780.3,184.7,190.3,184.0,60.0,59.8,62.9,0.0,272.0,271.8,273.8,150.9,18.05,152.0,586.0,1232220.0,47513.0,112956.0,0.993,0.772,0.531,0.842,61.74,80.6,79.34,81.5,68.99,71.04,54.45,19.51,25.46,25.07,25.76,21.8,22.45,17.2,31626.0,43867.0,43488.0,44141.0,37715.0,37580.0,30364.0,1.993,178.6,12.76,3.5,3.477,2.0,-1.0,13.33,0.004,0.26,3.0,2.0,0.0,0.0,51.28,51.52,50.22,53.48,51.06,52.89,-89.6,52.45,52.38,46.19
2016-08-20 10:10:00-05:00,733.62695,765.46906,816.45233,610234,39.4,0.0,706.3,781.9,30.58,315.5,274.8,274.1,276.6,187.3,188.8,186.8,317.4,534.8,60.14,154.1,1277269.0,315.2,169.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.83,47.9,783.2,185.2,190.9,184.5,60.0,59.8,62.9,0.0,272.0,271.2,273.8,151.3,18.12,152.4,586.0,1232222.0,47513.0,112957.0,0.993,0.772,0.531,0.842,62.26,81.0,79.68,82.4,69.67,71.54,54.61,19.64,25.56,25.14,26.0,21.98,22.57,17.23,31626.0,43868.0,43488.0,44141.0,37716.0,37581.0,30364.0,2.465,165.0,28.57,4.3,3.477,2.0,-1.0,13.24,-0.017,0.259,1.0,2.0,0.0,0.001,51.3,51.6,50.46,53.5,51.25,52.84,-63.54,52.48,52.43,46.24
2016-08-20 10:11:00-05:00,738.1274,770.0119,820.6006,610235,39.45,0.0,710.4,785.8,30.48,315.2,274.7,274.1,276.5,188.2,189.7,187.7,314.5,537.4,60.14,154.8,1277271.0,315.1,169.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.85,48.43,786.3,186.0,191.7,185.3,60.0,59.8,62.9,0.0,272.0,271.0,273.0,151.9,18.25,153.0,586.0,1232225.0,47513.0,112957.0,0.993,0.772,0.531,0.842,61.91,81.4,80.5,82.7,69.42,71.73,55.29,19.51,25.65,25.36,26.08,21.88,22.61,17.43,31626.0,43868.0,43488.0,44142.0,37716.0,37581.0,30365.0,1.578,151.5,35.39,3.5,3.477,2.0,-1.0,13.31,0.03,0.26,3.0,2.0,0.0,0.001,51.8,51.87,50.61,53.65,51.49,52.79,-89.5,52.2,52.48,46.27
2016-08-20 10:12:00-05:00,741.342,773.35223,823.48126,610236,39.51,0.0,713.6,788.4,30.1,315.7,275.0,274.2,276.6,188.9,190.3,188.3,315.1,538.5,60.13,155.4,1277274.0,315.1,169.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,48.48,788.6,186.6,192.3,185.9,60.0,59.8,62.9,0.0,272.0,271.5,273.6,152.5,18.33,153.6,586.0,1232228.0,47513.0,112957.0,0.993,0.772,0.531,0.842,62.14,81.8,80.4,82.8,69.56,72.0,55.15,19.61,25.81,25.38,26.14,21.96,22.73,17.41,31627.0,43869.0,43489.0,44142.0,37717.0,37582.0,30365.0,1.8,132.4,14.7,2.4,3.475,2.0,-1.0,13.36,0.005,0.26,3.0,2.0,0.0,0.0,52.18,51.6,50.27,53.57,51.15,52.7,-89.8,52.15,52.44,46.31
2016-08-20 10:13:00-05:00,740.6991,772.1497,822.0986,610237,39.57,0.0,712.9,786.8,30.0,316.0,274.9,274.0,276.5,188.3,189.7,187.7,317.1,536.5,60.15,154.9,1277276.0,315.6,170.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,48.43,785.9,186.0,191.7,185.3,60.0,59.8,62.9,0.0,272.0,271.2,273.6,152.0,18.24,153.1,586.0,1232230.0,47513.0,112958.0,0.993,0.772,0.531,0.842,62.12,81.3,79.89,82.6,69.48,71.43,54.74,19.63,25.68,25.24,26.08,21.95,22.57,17.3,31627.0,43869.0,43489.0,44143.0,37717.0,37582.0,30365.0,0.838,124.8,67.4,2.0,3.477,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,52.15,51.56,50.55,53.91,51.46,52.78,-40.94,52.62,52.61,46.36
2016-08-20 10:14:00-05:00,738.1274,768.943,818.64166,610238,39.64,0.0,711.2,784.1,29.92,314.7,275.0,273.8,276.4,187.8,189.1,187.2,316.0,536.9,60.22,154.4,1277279.0,314.2,169.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.35,49.29,785.1,185.5,191.3,184.8,60.0,59.8,62.9,0.0,272.0,271.0,273.4,151.5,18.22,152.6,586.0,1232233.0,47513.0,112958.0,0.993,0.772,0.531,0.842,62.08,81.3,80.0,82.6,69.63,71.58,55.0,19.54,25.58,25.19,25.99,21.91,22.53,17.31,31627.0,43869.0,43490.0,44143.0,37717.0,37583.0,30365.0,0.817,68.32,62.43,1.4,3.477,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,52.8,52.35,50.74,54.23,52.01,53.2,-36.18,53.15,52.72,46.36
2016-08-20 10:15:00-05:00,744.0209,774.95557,824.63354,610239,39.7,0.0,717.2,789.8,30.05,313.8,274.5,274.0,276.5,189.0,190.3,188.4,315.4,541.5,60.18,155.4,1277282.0,314.3,170.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.07,49.5,791.2,186.7,192.5,186.0,60.0,59.8,62.9,0.0,272.0,271.0,273.0,152.5,18.38,153.6,586.0,1232235.0,47513.0,112958.0,0.993,0.772,0.531,0.842,62.71,82.1,80.7,83.2,70.27,72.24,55.35,19.68,25.76,25.33,26.1,22.05,22.67,17.37,31628.0,43870.0,43490.0,44144.0,37718.0,37583.0,30365.0,0.875,179.4,55.83,2.4,3.475,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,53.23,52.49,50.95,54.45,52.17,53.32,-19.01,53.34,53.12,46.41
2016-08-20 10:16:00-05:00,748.8427,779.632,829.01227,610240,39.77,0.0,722.5,794.1,30.0,313.7,275.1,274.2,276.7,189.5,190.9,188.9,313.5,544.3,60.15,156.0,1277284.0,313.6,170.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.09,49.36,794.9,187.3,193.0,186.6,60.0,59.8,62.9,0.0,272.0,271.8,273.8,153.1,18.45,154.3,586.0,1232238.0,47513.0,112959.0,0.993,0.772,0.531,0.842,62.77,82.6,81.1,83.5,70.42,72.64,55.66,19.69,25.9,25.43,26.19,22.09,22.78,17.46,31628.0,43870.0,43491.0,44144.0,37718.0,37584.0,30366.0,0.587,84.2,64.06,1.4,3.477,2.0,-1.0,13.24,0.005,0.259,3.0,2.0,0.0,0.001,53.18,52.76,51.48,54.58,52.55,53.7,-40.43,53.62,53.15,46.46
2016-08-20 10:17:00-05:00,748.7356,779.09753,827.97516,610241,39.82,0.0,722.1,793.0,29.86,314.9,274.9,274.2,276.7,189.0,190.4,188.4,316.4,541.0,60.21,155.6,1277287.0,314.2,171.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.78,49.38,791.2,186.7,192.5,186.0,60.0,59.8,62.9,0.0,272.0,271.8,274.0,152.7,18.41,153.8,586.0,1232240.0,47513.0,112959.0,0.993,0.772,0.531,0.842,62.4,81.9,80.7,83.4,69.99,71.83,55.34,19.65,25.78,25.41,26.26,22.04,22.62,17.43,31628.0,43871.0,43491.0,44145.0,37719.0,37584.0,30366.0,1.33,156.1,20.84,3.0,3.477,2.0,-1.0,13.36,0.005,0.26,3.0,2.0,0.0,0.0,53.48,52.74,51.74,54.9,52.89,54.04,29.64,53.65,53.3,46.46
2016-08-20 10:18:00-05:00,743.48505,773.085,821.40717,610242,39.89,0.0,717.8,786.9,30.13,314.2,274.7,274.3,276.8,188.1,189.6,187.6,315.5,539.4,60.17,154.8,1277289.0,314.2,170.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.53,49.25,787.7,185.7,191.5,185.0,60.0,59.8,62.9,0.0,272.0,271.7,274.0,151.8,18.26,152.9,586.0,1232243.0,47513.0,112959.0,0.993,0.772,0.531,0.842,62.28,81.5,80.5,83.1,69.97,71.69,55.17,19.56,25.6,25.29,26.1,21.98,22.52,17.33,31629.0,43871.0,43492.0,44145.0,37719.0,37585.0,30366.0,0.55,197.2,77.19,1.0,3.477,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,53.08,52.44,51.67,55.0,52.67,53.94,-45.24,53.1,53.51,46.49
2016-08-20 10:19:00-05:00,743.69934,773.2186,821.1767,610243,39.95,0.0,718.5,786.6,30.55,313.4,274.6,274.3,276.8,188.1,189.4,187.5,313.9,540.7,60.14,154.7,1277292.0,312.9,169.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,49.24,789.1,185.8,191.6,185.1,60.0,59.8,62.9,0.0,272.0,271.5,273.9,151.9,18.23,153.0,586.0,1232245.0,47513.0,112959.0,0.993,0.772,0.531,0.842,62.48,81.9,80.6,83.2,70.09,72.05,55.14,19.58,25.65,25.27,26.06,21.96,22.58,17.28,31629.0,43872.0,43492.0,44146.0,37720.0,37585.0,30366.0,0.635,175.3,51.2,1.3,3.477,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,53.06,52.42,51.79,55.29,52.86,54.18,-62.21,53.52,53.84,46.56
2016-08-20 10:20:00-05:00,748.19977,777.62787,825.32495,610244,40.0,0.0,722.6,790.6,30.99,313.2,275.1,274.4,276.9,188.6,189.8,187.9,314.7,542.9,60.15,155.3,1277294.0,312.9,170.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,48.33,791.9,186.3,192.0,185.6,60.0,59.8,62.9,0.0,272.2,272.0,274.0,152.4,18.32,153.5,586.0,1232248.0,47513.0,112960.0,0.993,0.772,0.531,0.842,62.6,82.1,81.1,83.3,70.18,72.19,55.48,19.6,25.71,25.4,26.08,21.98,22.61,17.37,31629.0,43872.0,43493.0,44146.0,37720.0,37586.0,30367.0,1.097,162.3,16.18,1.8,3.475,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,52.66,52.6,51.97,55.33,52.88,54.34,-66.01,53.94,54.41,46.56
2016-08-20 10:21:00-05:00,749.7,779.09753,826.362,610245,40.06,0.0,724.1,791.4,31.2,312.8,275.2,274.5,277.0,188.7,190.2,188.2,315.3,544.1,60.17,155.5,1277297.0,312.7,171.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.53,48.88,793.5,186.5,192.3,185.8,60.0,59.8,62.9,0.0,272.6,272.0,274.0,152.7,18.36,153.8,586.0,1232250.0,47513.0,112960.0,0.993,0.772,0.531,0.842,62.82,82.5,81.5,83.6,70.35,72.45,55.75,19.65,25.79,25.47,26.16,22.0,22.66,17.43,31630.0,43873.0,43493.0,44146.0,37721.0,37586.0,30367.0,0.458,241.1,91.6,1.0,3.477,2.0,-1.0,13.18,0.0,0.26,3.0,2.0,0.0,0.001,52.57,52.95,52.26,55.47,53.06,54.7,-8.18,54.18,54.6,46.56
2016-08-20 10:22:00-05:00,751.9502,781.1018,827.97516,610246,40.11,0.0,726.6,792.9,30.6,312.6,275.2,274.3,276.8,189.2,190.5,188.5,313.9,545.5,60.13,155.8,1277299.0,311.6,171.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.97,48.53,794.2,186.9,192.6,186.2,60.0,59.8,62.9,0.0,272.1,272.0,274.0,152.9,18.4,154.0,586.0,1232253.0,47513.0,112960.0,0.993,0.772,0.531,0.842,63.01,82.6,81.7,83.9,70.74,72.55,56.03,19.7,25.81,25.53,26.23,22.11,22.68,17.52,31630.0,43873.0,43494.0,44147.0,37721.0,37587.0,30367.0,1.49,90.5,40.43,3.0,3.477,2.0,-1.0,13.18,0.01,0.261,3.0,2.0,0.0,0.001,52.58,52.92,52.3,55.61,53.37,54.89,-88.1,54.46,54.31,46.64
2016-08-20 10:23:00-05:00,753.12885,781.9035,828.4361,610247,40.16,0.0,727.4,793.0,30.21,312.7,275.6,274.6,277.1,188.8,190.0,188.1,314.2,545.0,60.15,155.6,1277302.0,312.5,171.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.17,49.5,793.7,186.6,192.3,185.9,60.0,59.8,62.9,0.0,272.6,272.3,274.3,152.8,18.37,153.9,586.0,1232255.0,47513.0,112961.0,0.993,0.772,0.531,0.842,62.86,82.6,81.4,83.8,70.69,72.46,55.92,19.65,25.82,25.45,26.19,22.1,22.65,17.48,31630.0,43874.0,43494.0,44147.0,37722.0,37587.0,30367.0,1.115,135.9,42.22,2.7,3.477,2.0,-1.0,13.36,0.005,0.26,3.0,2.0,0.0,0.0,53.09,53.12,52.57,55.7,53.62,54.9,-35.11,54.34,53.94,46.65
