TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 10:24:00-05:00,751.8431,780.03284,826.24677,610248,40.22,0.0,726.4,791.2,30.21,311.6,276.5,275.7,278.1,187.5,188.9,187.0,312.8,545.0,60.15,155.2,1277304.0,311.2,170.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,49.95,792.4,185.2,191.0,184.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,152.3,18.25,153.4,586.0,1232258.0,47513.0,112961.0,0.993,0.772,0.531,0.842,62.54,82.4,81.4,83.7,70.72,72.51,56.23,19.49,25.67,25.38,26.07,22.04,22.6,17.52,31631.0,43874.0,43495.0,44148.0,37722.0,37587.0,30368.0,0.847,115.2,31.78,1.7,3.477,2.0,-1.0,13.33,0.002,0.261,3.0,2.0,0.0,0.0,53.61,53.68,53.05,56.05,54.1,55.29,-66.28,54.61,54.1,46.65
2016-08-20 10:25:00-05:00,752.1645,780.03284,825.55536,610249,40.28,0.0,726.5,790.3,30.13,312.5,276.5,275.5,278.0,187.0,188.5,186.5,313.6,542.4,60.15,154.7,1277307.0,312.2,170.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,50.7,789.3,184.8,190.6,184.1,60.0,59.8,62.9,0.0,274.0,273.0,275.0,151.9,18.19,153.0,586.0,1232261.0,47513.0,112961.0,0.993,0.772,0.531,0.842,62.36,82.1,80.9,83.3,70.14,72.03,55.59,19.49,25.66,25.29,26.02,21.92,22.51,17.37,31631.0,43875.0,43495.0,44148.0,37723.0,37588.0,30368.0,1.262,87.9,54.7,3.1,3.477,2.0,-1.0,13.33,0.004,0.261,3.0,2.0,0.0,0.0,54.09,54.19,53.16,56.12,54.54,55.52,13.55,54.71,54.36,46.75
2016-08-20 10:26:00-05:00,751.52155,778.8303,823.9422,610250,40.33,0.0,726.2,789.6,29.67,310.3,276.8,276.1,278.5,187.5,189.0,187.0,311.8,548.0,60.15,155.4,1277310.0,310.1,170.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.24,50.83,793.4,185.3,191.1,184.7,60.0,59.8,62.9,0.0,274.0,273.2,275.8,152.6,18.3,153.7,586.0,1232263.0,47513.0,112962.0,0.993,0.772,0.531,0.842,63.02,82.9,82.0,84.1,71.04,72.89,56.49,19.55,25.72,25.44,26.1,22.04,22.61,17.53,31632.0,43875.0,43495.0,44149.0,37723.0,37588.0,30368.0,1.248,83.1,49.01,2.2,3.475,2.0,-1.0,13.33,0.004,0.261,3.0,2.0,0.0,0.0,54.48,54.29,52.76,55.84,54.14,55.19,-13.23,54.39,53.53,46.75
2016-08-20 10:27:00-05:00,762.987,790.45465,835.6955,610251,40.4,0.0,736.9,800.0,29.83,312.1,276.8,276.1,278.6,189.9,191.2,189.3,313.6,552.2,60.14,157.4,1277312.0,311.7,173.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.06,49.54,800.0,187.6,193.4,186.9,60.0,59.8,62.9,0.0,274.0,273.1,275.6,154.5,18.63,155.6,586.0,1232266.0,47513.0,112962.0,0.993,0.772,0.531,0.842,63.33,83.6,82.6,84.9,71.35,73.31,56.82,19.76,26.08,25.78,26.49,22.26,22.88,17.73,31632.0,43876.0,43496.0,44149.0,37724.0,37589.0,30369.0,1.97,127.8,32.74,4.0,3.477,2.0,-1.0,13.33,0.004,0.261,3.0,2.0,0.0,0.0,53.68,53.71,52.8,55.64,53.92,54.8,29.9,53.84,53.36,46.83
2016-08-20 10:28:00-05:00,763.52277,790.5883,835.3498,610252,40.46,0.0,737.0,799.8,29.83,313.9,277.0,276.1,278.6,189.6,190.8,188.9,316.4,548.9,60.13,157.1,1277315.0,313.0,173.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.78,49.1,795.6,187.4,193.0,186.6,60.0,59.8,62.9,0.0,274.0,273.5,275.9,154.2,18.55,155.4,586.0,1232268.0,47513.0,112962.0,0.993,0.772,0.531,0.842,62.93,82.7,81.8,84.7,71.02,72.32,56.31,19.75,25.97,25.68,26.58,22.29,22.7,17.67,31632.0,43876.0,43496.0,44150.0,37724.0,37589.0,30369.0,1.563,139.0,30.2,3.0,3.477,2.0,-1.0,13.33,0.004,0.261,3.0,2.0,0.0,0.0,52.99,52.79,52.37,55.2,52.94,54.4,7.773,53.76,53.08,46.75
2016-08-20 10:29:00-05:00,755.0576,781.2354,825.32495,610253,40.52,0.0,728.8,790.1,29.6,313.1,277.0,276.2,278.7,187.7,189.0,187.1,314.5,544.5,60.21,155.6,1277317.0,313.2,171.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.46,50.32,789.9,185.4,191.2,184.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,152.7,18.3,153.8,586.0,1232271.0,47513.0,112963.0,0.993,0.772,0.531,0.842,62.3,82.5,81.3,83.5,70.55,72.3,56.08,19.5,25.83,25.46,26.14,22.08,22.63,17.55,31633.0,43876.0,43497.0,44150.0,37724.0,37590.0,30369.0,1.277,81.9,34.31,2.4,3.475,2.0,-1.0,13.24,0.005,0.26,1.0,2.0,0.0,0.001,53.45,53.31,52.27,55.06,52.84,54.34,-46.16,54.08,53.11,46.76
2016-08-20 10:30:00-05:00,765.3444,791.6572,835.6955,610254,40.56,0.0,739.2,800.0,29.33,311.7,277.0,276.1,278.7,190.6,192.1,190.0,313.4,555.1,60.21,158.0,1277320.0,311.3,174.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,50.73,803.0,188.3,194.2,187.6,60.0,59.8,62.9,0.0,274.0,273.5,276.0,155.1,18.77,156.2,586.0,1232273.0,47513.0,112963.0,0.993,0.772,0.531,0.842,63.72,84.2,83.2,85.2,71.9,73.62,57.15,19.86,26.25,25.93,26.56,22.41,22.95,17.81,31633.0,43877.0,43497.0,44151.0,37725.0,37590.0,30369.0,1.078,77.18,33.16,1.9,3.475,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.001,54.06,53.67,52.08,54.85,52.97,54.2,-88.7,53.73,52.92,46.83
2016-08-20 10:31:00-05:00,770.80927,797.0017,840.996,610255,40.63,0.0,744.3,805.0,29.23,312.6,277.2,275.8,278.4,191.2,192.8,190.7,313.3,555.5,60.16,158.6,1277322.0,312.2,174.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.07,51.4,804.0,189.2,194.9,188.5,60.0,59.8,62.9,0.0,274.0,273.1,275.5,155.7,18.83,156.8,586.0,1232276.0,47513.0,112963.0,0.993,0.772,0.531,0.842,63.89,84.3,82.6,85.3,72.36,73.63,57.06,19.97,26.36,25.84,26.68,22.62,23.02,17.84,31633.0,43877.0,43498.0,44151.0,37725.0,37591.0,30370.0,1.5,94.6,26.59,2.4,3.477,2.0,-1.0,13.33,0.004,0.261,3.0,2.0,0.0,0.0,54.61,54.3,52.16,54.94,53.18,54.09,-19.24,53.9,52.81,46.83
2016-08-20 10:32:00-05:00,768.8805,794.32947,837.7696,610256,40.7,0.0,742.3,802.0,29.23,312.8,276.5,275.9,278.5,191.3,192.7,190.7,313.8,554.9,60.14,158.4,1277325.0,312.4,174.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,51.42,804.0,189.2,194.8,188.4,60.0,59.8,62.9,0.0,274.0,273.0,275.1,155.5,18.79,156.7,586.0,1232279.0,47513.0,112963.0,0.993,0.772,0.531,0.842,63.34,84.5,83.0,85.1,71.44,73.52,57.01,19.81,26.42,25.96,26.61,22.34,22.99,17.83,31634.0,43878.0,43498.0,44152.0,37726.0,37591.0,30370.0,2.192,118.8,19.92,3.2,3.475,2.0,-1.0,13.33,0.004,0.261,3.0,2.0,0.0,0.0,55.12,54.56,52.0,54.78,53.11,54.04,33.32,53.75,52.63,46.89
2016-08-20 10:33:00-05:00,767.9161,793.26056,836.15643,610257,40.76,0.0,741.1,800.0,29.55,312.9,276.6,275.7,278.4,190.6,192.1,190.0,313.4,553.0,60.15,157.9,1277328.0,312.4,173.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,51.24,802.0,188.6,194.3,187.8,60.0,59.8,62.9,0.0,274.0,273.0,275.0,155.0,18.69,156.1,586.0,1232281.0,47513.0,112964.0,0.993,0.772,0.531,0.842,63.16,83.8,82.7,85.2,71.38,72.9,56.81,19.76,26.22,25.88,26.65,22.33,22.81,17.77,31634.0,43878.0,43499.0,44152.0,37726.0,37592.0,30371.0,1.647,132.3,18.1,2.3,3.477,2.0,-1.0,13.33,0.004,0.261,3.0,2.0,0.0,0.0,55.5,54.6,52.12,55.05,53.3,54.0,-89.3,53.52,52.71,46.92
2016-08-20 10:34:00-05:00,763.6299,788.7177,830.8559,610258,40.84,0.0,737.0,795.2,29.75,311.8,276.3,275.5,278.2,190.3,191.7,189.6,313.4,552.9,60.14,157.4,1277330.0,311.8,173.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.53,51.63,800.0,188.0,193.8,187.3,60.0,59.8,62.9,0.0,273.7,273.0,275.0,154.5,18.63,155.6,586.0,1232284.0,47513.0,112964.0,0.993,0.772,0.531,0.842,63.34,83.9,82.7,85.0,71.63,73.31,56.89,19.75,26.15,25.79,26.51,22.33,22.85,17.73,31634.0,43879.0,43499.0,44153.0,37727.0,37592.0,30371.0,1.778,102.8,48.58,3.0,3.477,2.0,-1.0,13.33,0.032,0.261,3.0,2.0,0.0,0.0,55.3,54.33,52.24,55.16,53.53,53.98,-88.7,54.06,52.83,46.99
2016-08-20 10:35:00-05:00,776.1669,801.81177,843.8767,610259,40.9,0.0,749.3,808.0,29.6,311.8,276.3,275.5,278.1,192.4,193.7,191.6,313.0,559.6,60.15,159.1,1277333.0,311.3,175.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.46,51.34,807.0,190.3,196.0,189.5,60.0,59.8,62.9,0.0,273.4,273.0,275.0,156.3,18.98,157.4,586.0,1232286.0,47513.0,112964.0,0.993,0.772,0.531,0.842,64.0,85.0,83.5,86.1,72.49,73.89,57.58,19.95,26.49,26.05,26.83,22.6,23.03,17.95,31635.0,43879.0,43500.0,44153.0,37727.0,37593.0,30371.0,0.655,113.3,90.1,2.5,3.477,2.0,-1.0,13.21,-0.022,0.261,3.0,2.0,0.0,0.001,55.2,54.28,52.36,55.19,53.51,54.0,-62.66,54.34,52.49,47.02
2016-08-20 10:36:00-05:00,771.23785,796.2001,837.7696,610260,40.98,0.0,744.3,801.0,29.84,313.3,276.0,275.5,278.1,190.6,191.9,189.9,315.0,551.9,60.15,157.6,1277335.0,313.2,173.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,51.27,798.5,188.4,194.2,187.6,60.0,59.8,62.9,0.0,273.1,273.0,275.0,154.7,18.7,155.8,586.0,1232289.0,47513.0,112965.0,0.993,0.772,0.531,0.842,63.15,84.0,82.2,84.7,71.24,72.78,56.53,19.78,26.31,25.76,26.53,22.31,22.8,17.71,31635.0,43880.0,43500.0,44153.0,37728.0,37593.0,30372.0,1.513,91.1,23.28,3.0,3.474,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,55.04,53.92,52.5,55.38,53.4,54.22,-14.04,54.5,52.86,47.04
2016-08-20 10:37:00-05:00,766.84454,791.38995,832.1234,610261,41.04,0.0,740.3,796.4,29.62,310.7,276.6,275.2,277.9,189.8,191.4,189.3,313.9,554.1,60.14,157.0,1277338.0,310.3,173.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.63,51.34,797.9,187.8,193.5,187.1,60.0,59.8,62.9,0.0,273.5,273.0,275.0,154.3,18.59,155.4,586.0,1232291.0,47513.0,112965.0,0.993,0.772,0.531,0.842,63.37,84.6,82.9,84.9,71.63,73.57,57.08,19.69,26.3,25.76,26.38,22.25,22.86,17.74,31635.0,43880.0,43501.0,44154.0,37728.0,37594.0,30372.0,1.695,100.5,33.14,3.0,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,55.3,53.96,52.7,55.54,53.6,54.45,-18.52,54.38,52.19,47.12
2016-08-20 10:38:00-05:00,778.09564,802.8807,843.7615,610262,41.1,0.0,751.0,807.0,29.85,311.0,276.1,275.4,278.0,192.4,193.8,191.7,311.5,561.0,60.14,159.1,1277341.0,310.2,174.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,52.04,808.0,190.3,196.0,189.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,156.2,18.95,157.3,586.0,1232294.0,47513.0,112965.0,0.993,0.772,0.531,0.842,64.22,85.2,83.7,86.2,72.68,74.08,57.61,19.97,26.49,26.02,26.8,22.6,23.03,17.91,31636.0,43881.0,43501.0,44154.0,37729.0,37594.0,30372.0,0.388,161.0,81.1,1.3,3.475,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,55.46,54.32,52.97,55.96,53.92,54.76,29.8,54.54,52.82,47.13
2016-08-20 10:39:00-05:00,783.4533,808.3588,848.8316,610263,41.17,0.0,756.2,812.0,30.17,311.0,275.8,275.3,277.9,193.5,194.8,192.7,312.4,563.6,60.13,159.9,1277343.0,310.2,176.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,51.71,813.0,191.4,197.0,190.6,60.0,59.8,62.9,0.0,273.0,272.7,275.0,157.0,19.08,158.1,586.0,1232297.0,47513.0,112966.0,0.993,0.772,0.531,0.842,64.54,85.7,84.2,86.5,72.99,74.4,57.92,20.07,26.65,26.18,26.91,22.7,23.14,18.01,31636.0,43881.0,43502.0,44155.0,37729.0,37594.0,30373.0,0.662,135.4,57.92,1.2,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,55.39,54.47,53.29,56.25,54.35,55.18,36.6,55.22,53.37,47.21
2016-08-20 10:40:00-05:00,785.59644,810.63025,850.67523,610264,41.23,0.0,758.7,813.0,30.42,310.8,275.7,275.2,277.8,193.8,195.1,193.1,312.0,564.5,60.15,160.1,1277346.0,310.5,176.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,50.58,813.0,191.7,197.4,190.9,60.0,59.8,62.9,0.0,273.0,272.2,275.0,157.2,19.16,158.3,586.0,1232299.0,47513.0,112966.0,0.993,0.772,0.531,0.842,64.52,86.1,84.6,86.5,72.88,74.75,58.15,20.05,26.75,26.31,26.88,22.65,23.23,18.07,31636.0,43882.0,43502.0,44155.0,37730.0,37595.0,30373.0,0.473,188.0,65.68,1.6,3.477,2.0,-1.0,13.17,0.005,0.261,3.0,2.0,0.0,0.001,54.44,54.2,53.58,56.44,54.23,55.59,30.75,55.5,53.61,47.21
2016-08-20 10:41:00-05:00,781.2031,805.6866,845.25946,610265,41.28,0.0,754.2,808.0,30.58,311.7,275.5,275.2,277.8,192.8,194.1,192.1,311.9,559.9,60.13,159.2,1277348.0,311.8,174.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.7,51.69,809.0,190.7,196.3,189.9,60.0,59.8,62.9,0.0,273.0,272.0,275.0,156.3,18.97,157.4,586.0,1232302.0,47513.0,112966.0,0.993,0.772,0.531,0.842,63.87,85.0,84.3,85.9,71.82,73.49,57.86,19.91,26.49,26.26,26.77,22.38,22.9,18.03,31637.0,43882.0,43503.0,44156.0,37730.0,37595.0,30373.0,0.975,112.2,39.19,2.3,3.477,2.0,-1.0,13.33,0.006,0.262,3.0,2.0,0.0,0.001,54.98,54.53,53.61,56.36,53.96,55.45,-37.85,55.26,53.96,47.21
2016-08-20 10:42:00-05:00,786.7751,811.43195,850.56,610266,41.34,0.0,760.0,814.0,30.3,309.8,275.9,275.4,278.0,194.1,195.5,193.4,309.5,567.6,60.14,160.4,1277351.0,309.3,175.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.97,50.63,816.0,192.1,197.7,191.3,60.0,59.8,62.9,0.0,273.0,273.0,275.0,157.5,19.19,158.7,586.0,1232305.0,47513.0,112967.0,0.993,0.772,0.531,0.842,64.34,86.5,85.4,87.0,72.94,75.25,58.85,19.93,26.79,26.45,26.95,22.59,23.31,18.23,31637.0,43883.0,43503.0,44156.0,37731.0,37596.0,30374.0,1.023,107.7,45.5,1.9,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,54.52,53.97,53.46,56.25,53.69,55.13,-13.14,54.7,54.13,47.31
2016-08-20 10:43:00-05:00,792.4542,816.91003,855.86053,610267,41.39,0.0,765.5,818.0,30.34,310.4,275.9,275.3,277.9,195.0,196.3,194.2,310.9,569.1,60.19,161.1,1277354.0,310.7,176.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.37,51.92,820.0,193.0,198.7,192.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,158.3,19.35,159.4,586.0,1232307.0,47513.0,112967.0,0.993,0.772,0.531,0.842,65.01,86.8,85.5,87.3,73.47,75.25,58.77,20.18,26.94,26.54,27.09,22.8,23.36,18.24,31638.0,43883.0,43503.0,44157.0,37731.0,37596.0,30374.0,0.537,198.5,65.32,1.2,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,55.17,54.66,53.61,56.48,54.08,55.6,57.12,55.23,54.56,47.33
2016-08-20 10:44:00-05:00,798.3477,822.9226,861.62195,610268,41.44,0.0,771.4,824.0,30.59,309.1,275.9,275.2,277.8,196.2,197.5,195.4,310.7,575.0,60.19,162.1,1277356.0,308.6,178.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.19,51.04,824.0,194.2,199.9,193.3,60.0,59.8,62.9,0.0,273.0,273.0,275.0,159.2,19.55,160.4,586.0,1232310.0,47513.0,112967.0,0.993,0.772,0.531,0.842,65.41,87.5,86.3,88.1,74.21,76.1,59.54,20.22,27.06,26.68,27.22,22.94,23.52,18.4,31638.0,43884.0,43504.0,44157.0,37732.0,37597.0,30374.0,1.865,169.6,23.96,3.6,3.475,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,54.99,54.67,53.87,56.65,54.1,55.88,57.29,55.5,54.81,47.4
2016-08-20 10:45:00-05:00,806.1699,830.9394,869.22705,610269,41.48,0.0,778.5,831.0,30.63,310.3,276.1,275.1,277.7,198.2,199.2,197.2,310.1,577.7,60.14,163.6,1277359.0,310.8,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.93,50.08,830.0,195.9,201.4,195.1,60.0,59.8,62.9,0.0,273.0,272.8,275.0,160.5,19.73,161.7,586.0,1232313.0,47513.0,112968.0,0.993,0.772,0.531,0.842,65.59,88.2,86.8,88.4,74.25,76.69,59.76,20.35,27.38,26.93,27.42,23.04,23.8,18.54,31638.0,43884.0,43504.0,44158.0,37732.0,37597.0,30375.0,1.592,172.8,31.04,2.7,3.475,2.0,-1.0,13.33,0.006,0.262,3.0,2.0,0.0,0.0,54.25,54.02,53.63,56.24,53.9,55.64,57.09,55.11,54.64,47.42
2016-08-20 10:46:00-05:00,806.06274,830.5386,868.4205,610270,41.54,0.0,778.2,830.0,30.8,311.1,275.6,275.2,277.8,197.8,199.1,196.9,310.9,576.7,60.14,163.3,1277362.0,310.5,179.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,50.35,803.0,195.9,201.5,195.1,60.0,59.8,62.9,0.0,273.0,272.1,274.9,160.5,19.73,161.7,586.0,1232315.0,47513.0,112968.0,0.993,0.772,0.531,0.842,65.71,88.0,86.4,88.2,74.53,76.44,59.48,20.44,27.36,26.86,27.43,23.18,23.78,18.5,31639.0,43884.0,43505.0,44158.0,37732.0,37598.0,30375.0,2.005,148.0,12.55,3.5,3.477,2.0,-1.0,13.08,0.003,0.262,1.0,2.0,0.0,0.002,54.11,53.25,53.09,55.86,52.99,55.15,35.09,54.57,54.68,47.5
2016-08-20 10:47:00-05:00,804.34827,828.5344,866.1159,610271,41.58,0.0,776.4,828.0,30.94,311.3,275.3,275.0,277.6,197.7,198.9,196.8,310.7,574.6,60.15,163.1,1277364.0,311.3,178.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.23,49.86,826.0,195.7,201.2,194.8,60.0,59.8,62.9,0.0,273.0,272.0,274.2,160.1,19.67,161.3,586.0,1232318.0,47513.0,112968.0,0.993,0.772,0.531,0.842,65.43,87.7,86.3,88.2,74.13,76.21,59.38,20.37,27.31,26.87,27.45,23.08,23.73,18.49,31639.0,43885.0,43505.0,44159.0,37733.0,37598.0,30375.0,1.773,159.4,19.95,3.8,3.477,2.0,-1.0,13.33,0.006,0.262,3.0,2.0,0.0,0.001,53.82,53.35,52.68,55.62,52.72,54.77,34.91,54.05,54.59,47.52
2016-08-20 10:48:00-05:00,802.2052,825.9958,863.0047,610272,41.63,0.0,774.2,824.0,31.02,311.4,275.5,274.8,277.4,197.3,198.4,196.3,312.7,573.4,60.17,162.7,1277367.0,311.4,179.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.06,49.99,824.0,195.3,200.8,194.4,60.0,59.8,62.9,0.0,273.0,272.0,274.0,159.8,19.64,161.0,586.0,1232321.0,47513.0,112969.0,0.993,0.772,0.531,0.842,65.19,87.2,86.0,87.7,73.69,75.64,59.05,20.3,27.14,26.78,27.32,22.95,23.55,18.39,31639.0,43885.0,43506.0,44159.0,37733.0,37599.0,30376.0,2.407,157.0,16.61,3.6,3.475,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,53.78,53.25,52.89,55.6,52.84,54.75,30.26,54.06,54.81,47.6
2016-08-20 10:49:00-05:00,796.63324,819.84955,856.43665,610273,41.67,0.0,769.1,818.0,30.96,311.0,275.4,274.6,277.3,196.0,197.1,195.0,311.7,570.0,60.15,161.5,1277370.0,310.9,177.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,49.52,819.0,193.9,199.5,193.0,60.0,59.8,62.9,0.0,272.9,272.0,274.0,158.7,19.45,159.8,586.0,1232323.0,47513.0,112969.0,0.993,0.772,0.531,0.842,64.51,86.6,85.8,87.5,73.22,75.3,59.12,20.06,26.93,26.67,27.21,22.77,23.42,18.38,31640.0,43886.0,43506.0,44160.0,37734.0,37599.0,30376.0,2.04,149.8,17.64,3.3,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,53.66,53.19,53.04,55.43,52.86,54.72,-38.71,53.93,54.25,47.6
2016-08-20 10:50:00-05:00,808.8487,832.2756,868.7661,610274,41.69,0.0,780.8,830.0,31.13,310.1,275.1,274.7,277.3,198.7,200.0,197.8,311.4,579.7,60.14,163.8,1277372.0,309.8,180.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,48.92,831.0,196.8,202.4,195.9,60.0,59.8,62.9,0.0,272.6,272.0,274.0,160.9,19.88,162.1,586.0,1232326.0,47513.0,112969.0,0.992,0.772,0.531,0.842,66.0,88.3,87.3,88.9,74.76,76.74,60.01,20.47,27.37,27.09,27.55,23.18,23.8,18.61,31640.0,43886.0,43507.0,44160.0,37734.0,37600.0,30376.0,1.772,169.2,18.48,2.9,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,53.02,52.88,53.13,55.54,52.82,54.76,-60.99,53.9,54.56,47.6
2016-08-20 10:51:00-05:00,811.6347,834.8142,871.0707,610275,41.72,0.0,783.3,832.0,31.53,311.2,275.5,274.5,277.1,199.0,200.3,198.1,312.8,579.0,60.15,164.1,1277375.0,310.8,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.78,48.77,830.0,197.1,202.7,196.2,60.0,59.8,62.9,0.0,272.7,272.0,274.0,161.2,19.93,162.4,586.0,1232329.0,47513.0,112970.0,0.992,0.772,0.531,0.842,65.86,88.0,87.0,88.7,74.52,76.4,59.7,20.49,27.39,27.07,27.6,23.19,23.77,18.58,31640.0,43887.0,43507.0,44161.0,37735.0,37600.0,30377.0,1.752,150.4,12.37,3.1,3.477,2.0,-1.0,13.2,0.016,0.262,1.0,2.0,0.0,0.0,52.69,52.51,53.28,55.43,52.6,54.64,-44.17,54.0,54.76,47.66
2016-08-20 10:52:00-05:00,811.4204,834.4133,870.14886,610276,41.76,0.0,783.4,831.0,31.15,310.9,275.6,274.8,277.4,199.0,200.2,198.0,312.1,580.0,60.15,164.2,1277378.0,310.4,181.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,48.77,830.0,197.1,202.7,196.2,60.0,59.8,62.9,0.0,273.0,272.0,274.0,161.3,19.92,162.5,586.0,1232331.0,47513.0,112970.0,0.992,0.772,0.531,0.842,66.08,88.2,87.1,88.8,74.76,76.59,59.81,20.54,27.43,27.09,27.61,23.24,23.81,18.59,31641.0,43887.0,43508.0,44161.0,37735.0,37601.0,30377.0,2.378,141.1,16.22,3.7,3.477,2.0,-1.0,13.08,-0.006,0.263,1.0,2.0,0.0,0.002,52.72,52.48,53.1,55.53,52.82,54.6,9.33,53.72,54.93,47.71
2016-08-20 10:53:00-05:00,806.81287,829.06885,864.5026,610277,41.77,0.0,778.7,826.0,30.5,312.2,275.5,274.6,277.3,198.3,199.4,197.3,313.5,575.0,60.14,163.5,1277380.0,311.9,180.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.09,49.0,824.0,196.2,201.9,195.4,60.0,59.8,62.9,0.0,273.0,272.0,274.0,160.6,19.8,161.8,586.0,1232334.0,47513.0,112970.0,0.992,0.772,0.531,0.842,65.36,87.4,86.4,88.1,74.01,75.75,59.47,20.4,27.29,26.97,27.49,23.1,23.65,18.56,31641.0,43888.0,43508.0,44161.0,37736.0,37601.0,30377.0,2.097,139.8,17.19,3.4,3.477,2.0,-1.0,13.33,0.006,0.261,3.0,2.0,0.0,0.001,52.88,52.33,52.71,55.27,52.62,54.09,-13.32,53.31,54.25,47.79
2016-08-20 10:54:00-05:00,809.06305,830.8058,866.2311,610278,41.81,0.0,781.0,827.0,30.78,311.0,275.5,274.7,277.4,198.8,200.1,197.9,312.1,579.3,60.15,164.0,1277383.0,310.5,180.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,48.0,827.0,196.9,202.6,196.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,161.1,19.91,162.4,586.0,1232337.0,47513.0,112971.0,0.992,0.772,0.531,0.842,65.66,88.1,87.1,88.8,74.8,76.46,60.08,20.42,27.39,27.08,27.62,23.26,23.78,18.68,31641.0,43888.0,43509.0,44162.0,37736.0,37602.0,30378.0,2.357,183.9,17.89,3.6,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,52.21,51.94,52.84,55.15,52.49,53.9,30.1,53.63,53.99,47.79
2016-08-20 10:55:00-05:00,814.9565,836.6848,871.5316,610279,41.81,0.0,786.6,832.0,31.23,311.9,275.7,274.6,277.3,200.2,201.5,199.3,313.7,581.8,60.14,165.2,1277386.0,311.8,182.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,47.43,829.0,198.3,203.9,197.5,60.0,59.8,62.9,0.0,273.0,272.0,274.0,162.2,20.1,163.5,586.0,1232339.0,47513.0,112971.0,0.992,0.772,0.531,0.842,65.77,88.4,87.1,88.9,75.33,76.88,60.33,20.51,27.56,27.17,27.72,23.49,23.97,18.81,31642.0,43889.0,43509.0,44162.0,37737.0,37602.0,30378.0,3.157,184.4,15.65,5.2,3.475,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,51.35,51.06,52.71,54.6,51.61,53.85,30.22,53.4,53.43,47.79
2016-08-20 10:56:00-05:00,812.8134,833.6117,867.8443,610280,41.81,0.0,784.1,829.0,31.13,312.7,275.6,274.6,277.3,199.4,200.8,198.5,314.6,577.7,60.19,164.5,1277388.0,312.4,181.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,47.97,827.0,197.5,203.2,196.6,60.0,59.8,62.9,0.0,273.0,272.0,274.0,161.6,19.98,162.8,586.0,1232342.0,47513.0,112971.0,0.992,0.772,0.531,0.842,65.26,87.7,86.8,88.4,74.43,76.25,60.13,20.41,27.44,27.15,27.64,23.27,23.84,18.8,31642.0,43889.0,43510.0,44163.0,37737.0,37602.0,30379.0,2.242,178.4,14.48,3.1,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,51.69,51.32,52.8,54.46,51.79,54.01,29.89,53.57,53.55,47.85
2016-08-20 10:57:00-05:00,818.9212,839.62427,873.4905,610281,41.82,0.0,790.4,835.0,31.34,311.3,275.4,274.7,277.5,201.3,202.4,200.3,312.8,585.9,60.22,166.0,1277391.0,310.9,183.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.31,47.46,835.0,199.4,205.0,198.5,60.0,59.8,62.9,0.0,273.0,272.0,274.0,163.1,20.25,164.3,586.0,1232345.0,47513.0,112972.0,0.992,0.772,0.531,0.842,66.12,88.6,87.9,89.6,75.72,77.28,61.09,20.58,27.57,27.35,27.88,23.57,24.05,19.02,31642.0,43890.0,43510.0,44163.0,37738.0,37603.0,30379.0,2.107,188.5,19.79,3.4,3.477,2.0,-1.0,13.24,-0.017,0.261,3.0,2.0,0.0,0.001,51.24,51.21,53.26,54.77,51.84,54.37,-45.73,53.51,53.64,47.89
2016-08-20 10:58:00-05:00,826.7434,847.37384,881.0956,610282,41.86,0.0,797.6,842.0,31.63,312.9,275.3,274.7,277.5,202.5,203.8,201.5,314.0,586.9,60.21,167.0,1277394.0,312.6,184.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,47.48,838.0,200.7,206.3,199.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,164.1,20.43,165.4,586.0,1232347.0,47513.0,112972.0,0.992,0.772,0.531,0.842,66.06,88.7,88.1,89.7,75.93,77.36,61.39,20.67,27.75,27.57,28.06,23.76,24.2,19.21,31643.0,43890.0,43510.0,44164.0,37738.0,37603.0,30379.0,2.57,200.8,11.6,3.4,3.475,2.0,-1.0,13.25,0.028,0.262,3.0,2.0,0.0,0.001,50.97,50.99,53.29,54.63,51.53,54.5,-50.79,53.82,53.4,47.89
2016-08-20 10:59:00-05:00,823.10016,843.2318,876.3712,610283,41.86,0.0,793.9,837.0,31.85,313.2,275.7,274.6,277.4,201.5,202.8,200.5,314.4,583.7,60.22,166.2,1277397.0,312.7,183.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,47.1,835.0,199.8,205.3,198.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,163.4,20.29,164.6,586.0,1232350.0,47513.0,112972.0,0.992,0.772,0.531,0.842,65.96,88.5,87.9,89.2,75.17,76.93,60.91,20.65,27.7,27.53,27.94,23.54,24.09,19.07,31643.0,43891.0,43511.0,44164.0,37739.0,37604.0,30380.0,1.308,167.4,20.52,2.2,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,50.89,50.99,53.39,54.54,51.57,54.64,13.85,54.01,53.83,47.93
2016-08-20 11:00:00-05:00,814.7422,834.1461,866.9225,610284,41.86,0.0,785.8,827.0,32.12,313.7,275.3,274.8,277.5,199.7,200.9,198.7,315.0,577.5,60.21,164.7,1277399.0,313.4,181.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.24,46.73,826.0,197.8,203.4,196.9,60.0,59.8,62.9,0.0,273.0,272.0,274.0,161.8,20.02,163.0,586.0,1232353.0,47513.0,112973.0,0.992,0.772,0.531,0.842,65.55,87.6,86.8,88.1,74.11,76.02,59.93,20.56,27.5,27.25,27.63,23.25,23.85,18.8,31644.0,43891.0,43511.0,44165.0,37739.0,37604.0,30380.0,1.273,148.2,33.8,2.4,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,50.52,50.45,53.32,54.57,51.55,54.36,8.86,53.36,54.21,47.97
2016-08-20 11:01:00-05:00,793.09717,810.8975,843.3006,610285,41.86,0.0,764.1,804.0,31.68,315.0,275.3,274.5,277.3,194.0,195.2,193.1,316.3,558.2,60.22,159.8,1277402.0,314.7,176.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.09,47.96,802.0,191.9,197.6,191.0,60.0,59.8,62.9,0.0,272.7,272.0,274.0,157.0,19.14,158.2,586.0,1232355.0,47513.0,112973.0,0.993,0.772,0.531,0.842,62.95,84.5,83.8,85.3,71.64,73.37,58.14,19.83,26.62,26.38,26.86,22.56,23.11,18.31,31644.0,43891.0,43512.0,44165.0,37739.0,37605.0,30380.0,1.252,158.7,29.97,2.1,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,51.04,50.97,53.44,54.8,52.04,54.61,-18.33,53.92,54.4,47.98
2016-08-20 11:02:00-05:00,802.74097,820.91846,853.67114,610286,41.86,0.0,775.1,815.0,30.92,308.8,275.5,274.6,277.4,197.5,198.8,196.6,310.4,578.8,60.22,162.9,1277405.0,308.6,179.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,47.68,822.0,195.6,201.3,194.8,60.0,59.8,62.9,0.0,272.9,272.0,274.0,160.0,19.72,161.3,586.0,1232358.0,47513.0,112973.0,0.992,0.772,0.531,0.842,65.29,87.6,87.2,88.4,75.01,76.76,60.81,20.16,27.06,26.94,27.29,23.16,23.7,18.78,31644.0,43892.0,43512.0,44166.0,37740.0,37605.0,30381.0,1.16,90.3,53.29,2.3,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,51.16,51.16,53.63,55.32,52.41,54.97,-40.38,54.64,54.45,47.98
2016-08-20 11:03:00-05:00,831.5653,850.3133,883.74585,610287,41.86,0.0,803.0,845.0,30.76,309.9,275.2,274.6,277.3,203.6,204.7,202.5,311.2,594.7,60.22,167.8,1277407.0,309.9,185.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,48.0,846.0,201.8,207.4,200.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,164.9,20.64,166.2,586.0,1232361.0,47513.0,112974.0,0.992,0.772,0.531,0.842,67.07,90.0,89.6,90.7,76.97,78.71,62.44,20.78,27.9,27.77,28.11,23.85,24.39,19.35,31645.0,43892.0,43513.0,44166.0,37740.0,37606.0,30381.0,1.033,193.5,21.26,1.9,3.477,2.0,-1.0,13.07,0.002,0.262,1.0,2.0,0.0,0.002,51.4,51.71,53.89,55.17,52.3,55.11,-17.65,54.72,54.38,47.98
2016-08-20 11:04:00-05:00,843.245,862.0713,895.6144,610288,41.88,0.0,815.0,856.0,31.35,310.0,275.4,274.6,277.2,205.6,206.8,204.6,311.9,601.0,60.2,169.6,1277410.0,309.2,187.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.29,48.24,857.0,204.0,209.5,203.1,60.0,59.8,62.9,0.0,272.2,272.0,274.0,166.7,20.95,168.0,586.0,1232364.0,47513.0,112974.0,0.992,0.772,0.531,0.842,67.58,91.0,90.6,91.7,77.44,79.41,63.04,20.95,28.22,28.08,28.42,24.01,24.62,19.54,31645.0,43893.0,43513.0,44167.0,37741.0,37606.0,30381.0,1.017,189.7,22.71,2.1,3.477,2.0,-1.0,13.33,0.009,0.262,3.0,2.0,0.0,0.001,51.69,52.03,54.42,55.77,52.71,55.74,57.39,55.24,55.05,47.98
2016-08-20 11:05:00-05:00,851.0672,869.6872,903.10425,610289,41.91,0.0,823.0,863.0,31.32,308.9,275.4,274.6,277.2,207.1,208.3,206.0,311.6,606.6,60.15,170.8,1277413.0,308.7,189.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,48.51,864.0,205.4,210.8,204.5,60.0,59.8,62.9,0.0,272.2,272.0,274.0,167.8,21.08,169.1,586.0,1232366.0,47513.0,112974.0,0.992,0.772,0.531,0.842,68.58,92.2,91.2,92.0,78.37,80.2,63.43,21.18,28.48,28.17,28.42,24.21,24.78,19.59,31645.0,43893.0,43514.0,44167.0,37741.0,37607.0,30382.0,0.77,70.86,38.38,1.1,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,52.3,52.67,54.83,56.35,53.45,56.18,-37.36,55.64,55.22,48.03
2016-08-20 11:06:00-05:00,674.0495,683.5643,711.93994,610290,41.94,0.0,635.5,662.3,30.94,308.8,274.6,273.8,276.4,147.5,149.1,147.2,310.7,439.8,60.16,121.0,1277415.0,308.5,136.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,49.13,579.4,145.6,150.5,145.1,60.0,59.8,62.9,0.0,272.1,272.0,274.0,119.2,12.71,120.0,586.0,1232368.0,47513.0,112974.0,0.429,0.772,0.531,0.842,51.53,68.26,62.68,66.69,53.67,53.2,39.04,15.86,21.0,19.29,20.51,16.51,16.38,12.02,31646.0,43894.0,43514.0,44167.0,37742.0,37607.0,30382.0,0.74,111.5,73.43,1.2,3.475,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,52.88,52.97,55.22,57.02,53.84,56.54,-11.92,56.1,55.86,48.04
2016-08-20 11:07:00-05:00,171.71361,173.83055,180.62086,610291,41.96,0.0,163.4,168.5,31.11,309.3,273.4,272.8,275.5,55.28,57.64,56.27,311.0,175.2,60.15,44.2,1277416.0,309.4,54.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.35,46.62,292.6,52.48,56.54,52.37,60.0,59.8,62.9,0.0,272.0,272.0,274.0,43.61,-0.399,43.69,586.0,1232369.0,47513.0,112975.0,-0.299,0.772,0.531,0.842,25.64,26.97,28.26,19.52,14.68,20.39,12.07,7.899,8.32,8.74,6.032,4.539,6.308,3.733,31646.0,43894.0,43514.0,44167.0,37742.0,37607.0,30382.0,0.57,108.2,71.37,1.5,3.477,2.0,-1.0,13.33,0.005,0.244,3.0,2.0,0.0,0.0,50.62,51.09,53.58,55.36,52.38,54.64,8.2,54.85,54.31,48.03
2016-08-20 11:08:00-05:00,235.36284,243.0421,252.75397,610292,41.96,0.0,236.4,254.3,30.48,304.2,273.7,272.7,275.4,58.08,60.52,59.16,305.9,185.8,60.15,46.59,1277416.0,304.1,56.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.07,44.85,232.4,55.3,59.5,55.23,60.0,59.8,62.9,0.0,272.0,272.0,274.0,45.95,-0.01,46.05,586.0,1232370.0,47513.0,112975.0,-0.433,0.772,0.531,0.842,14.97,20.73,23.57,25.08,28.71,23.03,27.28,4.55,6.286,7.133,7.581,8.65,6.958,8.22,31646.0,43894.0,43514.0,44167.0,37742.0,37607.0,30382.0,1.623,110.1,26.24,2.7,3.475,2.0,-1.0,13.33,0.005,0.244,3.0,2.0,0.0,0.0,48.2,48.45,51.27,53.03,50.07,52.03,-42.19,52.07,51.79,48.01
2016-08-20 11:09:00-05:00,835.3157,848.30914,883.2849,610293,41.96,0.0,810.0,847.0,29.83,298.0,275.2,274.4,277.0,199.8,201.6,199.1,299.2,599.4,60.15,164.9,1277419.0,297.8,179.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,45.43,854.0,198.1,203.8,197.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,162.0,20.31,163.3,586.0,1232373.0,47513.0,112975.0,0.992,0.772,0.531,0.842,66.19,91.9,91.9,93.3,80.5,81.0,65.17,19.74,27.39,27.39,27.8,23.99,24.14,19.42,31646.0,43894.0,43515.0,44168.0,37742.0,37608.0,30382.0,1.718,110.0,29.88,2.9,3.475,2.0,-1.0,13.21,0.005,0.261,3.0,2.0,0.0,0.001,48.7,48.57,50.46,52.08,49.45,52.06,26.68,50.88,50.59,48.08
2016-08-20 11:10:00-05:00,868.9619,883.8502,917.96875,610294,41.96,0.0,842.0,880.0,29.9,310.4,275.5,274.4,277.0,213.4,214.6,212.3,311.8,622.5,60.16,176.0,1277422.0,309.6,194.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,46.47,849.0,212.1,217.4,211.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,173.1,22.11,174.5,586.0,1232376.0,47513.0,112975.0,0.992,0.772,0.531,0.842,70.12,94.5,93.6,95.1,80.9,82.1,65.3,21.76,29.32,29.06,29.52,25.12,25.49,20.26,31646.0,43895.0,43515.0,44168.0,37743.0,37608.0,30383.0,0.703,167.6,44.1,1.3,3.477,2.0,-1.0,13.33,0.005,0.264,3.0,2.0,0.0,0.0,49.93,49.82,51.11,53.0,50.38,52.83,5.814,51.72,51.37,48.17
2016-08-20 11:11:00-05:00,553.7161,562.24365,583.34485,610295,41.96,0.0,533.1,556.1,30.65,318.8,274.2,273.6,276.2,126.5,128.5,126.8,320.7,368.5,60.19,103.6,1277424.0,319.0,117.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.2,46.59,479.2,124.0,129.1,123.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,101.9,9.64,102.4,586.0,1232377.0,47513.0,112975.0,0.596,0.772,0.531,0.842,41.93,54.27,50.34,54.22,48.3,44.18,38.55,13.27,17.18,15.94,17.18,15.33,14.01,12.26,31647.0,43895.0,43515.0,44169.0,37743.0,37608.0,30383.0,1.507,162.7,20.86,2.5,3.475,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.0,50.0,50.01,51.66,53.49,50.98,53.16,28.16,52.34,52.32,48.17
2016-08-20 11:12:00-05:00,866.8188,881.0443,914.9728,610296,41.95,0.0,841.0,878.0,30.85,313.0,275.2,274.7,277.3,206.9,208.0,205.8,313.7,599.5,60.14,170.6,1277427.0,312.7,188.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,47.54,855.0,205.3,210.8,204.5,60.0,59.8,62.9,0.0,272.3,272.0,274.0,167.7,21.11,169.0,586.0,1232380.0,47513.0,112976.0,0.992,0.772,0.531,0.842,63.65,90.7,90.6,93.4,80.0,79.65,64.85,19.9,28.37,28.34,29.24,25.04,24.92,20.3,31647.0,43895.0,43516.0,44169.0,37743.0,37609.0,30383.0,1.168,189.8,20.72,1.9,3.475,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,50.21,49.91,51.12,53.03,50.37,52.91,54.14,52.23,51.9,48.17
2016-08-20 11:13:00-05:00,597.54193,603.1292,628.0536,610297,41.94,0.0,564.3,586.4,31.03,316.1,274.8,273.9,276.6,140.7,142.5,140.7,316.6,411.8,60.14,115.5,1277428.0,315.8,129.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.44,46.69,549.6,138.3,143.3,137.9,60.0,59.8,62.9,0.0,272.3,272.0,274.0,113.5,11.65,114.2,586.0,1232382.0,47513.0,112976.0,0.996,0.772,0.531,0.842,49.19,64.1,59.0,60.19,49.12,49.11,38.26,15.49,20.19,18.58,18.95,15.47,15.47,12.06,31647.0,43896.0,43516.0,44170.0,37744.0,37609.0,30384.0,1.108,173.6,30.07,2.0,3.477,2.0,-1.0,13.33,0.005,0.259,3.0,2.0,0.0,0.0,50.53,50.48,51.98,53.74,51.03,53.56,12.69,52.97,52.81,48.27
2016-08-20 11:14:00-05:00,406.9157,410.72647,425.82736,610298,41.95,0.0,393.4,404.1,31.27,316.5,274.1,273.5,276.2,113.6,116.0,114.3,318.0,332.7,60.21,93.0,1277430.0,316.8,105.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.2,44.7,572.6,110.9,116.2,110.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,91.4,7.764,91.8,586.0,1232383.0,47513.0,112976.0,0.563,0.772,0.531,0.842,37.05,52.39,54.05,48.99,35.37,45.88,29.53,11.66,16.49,17.05,15.43,11.14,14.48,9.33,31648.0,43896.0,43516.0,44170.0,37744.0,37609.0,30384.0,1.887,168.8,31.97,3.2,3.477,2.0,-1.0,13.17,-0.008,0.25,3.0,2.0,0.0,0.001,48.19,48.62,50.77,52.2,49.17,51.91,-43.56,51.38,51.43,48.27
2016-08-20 11:15:00-05:00,663.7628,678.0862,701.79987,610299,41.92,0.0,656.6,689.1,31.43,309.1,275.2,274.2,276.9,182.3,184.0,181.8,311.0,534.9,60.21,150.2,1277432.0,309.2,165.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.13,44.6,817.0,180.1,185.8,179.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,147.5,17.65,148.6,586.0,1232386.0,47513.0,112976.0,0.993,0.772,0.531,0.842,54.9,73.39,83.6,78.9,74.11,76.0,65.29,16.87,22.51,25.7,24.22,22.81,23.4,20.16,31648.0,43896.0,43517.0,44170.0,37744.0,37610.0,30384.0,2.057,176.7,15.6,3.6,3.475,2.0,-1.0,13.33,0.02,0.256,3.0,2.0,0.0,0.001,48.03,48.43,50.3,51.45,48.64,51.3,-92.5,50.42,50.46,48.27
2016-08-20 11:16:00-05:00,738.3417,748.3666,774.97003,610300,41.91,0.0,710.2,738.7,31.36,305.2,274.6,273.7,276.4,159.8,161.8,159.7,305.8,473.6,60.14,131.3,1277435.0,305.8,144.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,45.12,622.4,157.2,163.1,156.9,60.0,59.8,62.9,0.0,272.0,271.8,274.0,129.0,14.41,129.8,586.0,1232388.0,47513.0,112977.0,0.994,0.772,0.531,0.842,56.32,72.03,67.17,72.0,62.6,58.31,50.14,17.16,21.94,20.47,21.93,19.09,17.78,15.31,31648.0,43897.0,43517.0,44171.0,37745.0,37610.0,30384.0,2.783,179.0,9.29,3.9,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,48.49,48.73,50.61,51.69,48.99,51.82,-21.5,50.8,50.94,48.37
2016-08-20 11:17:00-05:00,833.3869,843.7663,871.30115,610301,41.87,0.0,805.0,832.0,31.6,300.6,274.9,274.2,276.9,199.8,201.3,198.9,302.5,595.3,60.14,164.6,1277437.0,300.5,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,44.64,830.0,197.8,203.6,197.3,60.0,59.8,62.9,0.0,272.0,271.9,274.0,161.6,20.29,162.9,586.0,1232391.0,47513.0,112977.0,0.992,0.772,0.531,0.842,66.03,90.6,90.2,92.7,78.92,80.2,64.71,19.84,27.24,27.11,27.87,23.72,24.1,19.45,31648.0,43897.0,43518.0,44171.0,37745.0,37610.0,30385.0,2.11,166.3,12.41,3.4,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,47.74,48.0,50.48,51.45,48.84,51.92,3.656,50.37,51.17,48.37
2016-08-20 11:18:00-05:00,860.38965,871.825,900.1083,610302,41.86,0.0,829.0,858.0,31.53,313.8,275.0,274.2,276.9,207.2,208.4,206.1,314.8,599.0,60.14,170.7,1277440.0,313.1,188.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,46.27,835.0,205.6,211.0,204.7,60.0,59.8,62.9,0.0,272.0,271.5,274.0,167.7,21.18,169.0,586.0,1232394.0,47513.0,112977.0,0.992,0.772,0.531,0.842,65.86,90.3,89.2,92.0,78.11,78.07,63.62,20.64,28.3,27.96,28.84,24.49,24.47,19.95,31649.0,43898.0,43518.0,44172.0,37746.0,37611.0,30385.0,1.398,149.4,22.36,2.1,3.477,2.0,-1.0,13.33,0.005,0.265,3.0,2.0,0.0,0.0,49.26,49.19,51.46,52.28,49.97,52.92,0.588,51.42,52.13,48.37
2016-08-20 11:19:00-05:00,867.8903,880.9107,908.7504,610303,41.86,0.0,840.0,868.0,30.85,312.8,275.0,274.3,277.0,209.9,211.0,208.7,313.9,608.3,60.14,172.9,1277443.0,312.4,190.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,47.24,840.0,208.3,213.8,207.4,60.0,59.8,62.9,0.0,272.0,271.7,274.0,169.9,21.56,171.3,586.0,1232396.0,47513.0,112978.0,0.992,0.772,0.531,0.842,67.01,92.0,92.1,93.5,79.35,80.5,64.63,20.95,28.78,28.8,29.25,24.82,25.17,20.21,31649.0,43898.0,43519.0,44172.0,37746.0,37611.0,30385.0,0.968,98.6,70.7,2.2,3.477,2.0,-1.0,13.33,0.005,0.264,3.0,2.0,0.0,0.0,50.39,50.35,52.48,53.47,51.22,53.8,6.898,52.8,52.84,48.37
2016-08-20 11:20:00-05:00,875.39105,887.45776,915.4337,610304,41.86,0.0,846.0,875.0,30.51,311.7,275.3,274.0,276.7,212.2,213.3,211.0,312.8,616.5,60.15,174.7,1277446.0,311.3,192.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.38,49.23,854.0,210.8,216.2,209.9,60.0,59.8,62.9,0.0,272.0,271.0,273.9,171.8,21.9,173.2,586.0,1232399.0,47513.0,112978.0,0.992,0.772,0.531,0.842,69.26,93.8,93.3,94.2,79.67,81.1,64.68,21.58,29.23,29.06,29.36,24.83,25.29,20.16,31649.0,43899.0,43519.0,44172.0,37746.0,37612.0,30386.0,0.855,76.32,64.15,2.0,3.477,2.0,-1.0,13.17,0.007,0.264,1.0,2.0,0.0,0.001,51.91,51.99,53.2,54.24,52.05,54.5,17.32,53.7,52.82,48.46
2016-08-20 11:21:00-05:00,888.2496,900.41815,928.685,610305,41.86,0.0,861.0,888.0,30.39,310.0,274.8,274.0,276.7,210.4,211.5,209.3,311.6,614.6,60.15,173.2,1277449.0,309.5,191.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,49.8,879.0,208.9,214.4,208.1,60.0,59.8,62.9,0.0,272.0,271.0,273.7,170.3,21.62,171.6,586.0,1232402.0,47513.0,112978.0,0.992,0.772,0.531,0.842,64.61,94.0,92.1,95.8,80.9,80.1,65.65,20.01,29.13,28.55,29.69,25.06,24.83,20.34,31650.0,43899.0,43520.0,44173.0,37747.0,37612.0,30386.0,0.763,36.65,42.91,1.8,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.001,53.03,53.02,53.5,54.69,52.85,54.92,34.21,54.05,53.32,48.46
2016-08-20 11:22:00-05:00,426.84628,425.82474,440.92227,610306,41.88,0.0,395.9,401.2,30.25,316.0,273.2,272.7,275.4,85.0,87.0,85.6,317.8,255.6,60.14,68.78,1277450.0,315.6,80.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.54,49.21,293.1,82.1,86.5,81.8,60.0,59.8,62.9,0.0,272.0,271.0,273.8,67.53,3.806,67.83,586.0,1232403.0,47513.0,112978.0,-0.301,0.772,0.531,0.842,26.86,39.43,33.14,38.96,30.19,27.79,21.14,8.46,12.42,10.44,12.27,9.5,8.76,6.668,31650.0,43899.0,43520.0,44173.0,37747.0,37612.0,30386.0,1.033,113.6,47.74,1.7,3.477,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.0,52.68,53.12,53.6,54.8,52.92,54.8,-10.36,54.27,53.07,48.46
2016-08-20 11:23:00-05:00,188.96533,187.5927,194.56352,610307,41.91,0.0,178.8,181.0,30.14,307.5,272.6,272.1,274.7,45.54,47.79,46.56,309.6,148.7,60.21,35.95,1277450.0,307.7,46.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.28,46.98,171.1,42.78,46.58,42.61,60.0,59.8,62.9,0.0,272.0,271.0,273.1,35.54,-1.684,35.58,586.0,1232404.0,47513.0,112978.0,-0.999,0.772,0.531,0.842,14.42,19.62,19.61,19.71,16.74,16.98,13.63,4.433,6.031,6.029,6.06,5.146,5.221,4.192,31650.0,43899.0,43520.0,44173.0,37747.0,37612.0,30386.0,1.183,95.9,19.78,2.2,3.477,2.0,-1.0,13.33,0.005,0.244,3.0,2.0,0.0,0.0,50.17,50.5,51.41,52.5,50.86,52.21,27.02,52.13,51.01,48.5
2016-08-20 11:24:00-05:00,201.5023,198.94981,207.46912,610308,41.91,0.0,192.6,195.1,30.08,302.5,272.7,272.1,274.8,49.85,52.19,50.8,304.1,162.6,60.22,39.54,1277451.0,302.7,49.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,45.63,192.7,46.92,50.94,46.73,60.0,59.8,62.9,0.0,272.0,271.0,273.0,39.01,-1.09,39.03,586.0,1232404.0,47513.0,112978.0,-1.0,0.772,0.531,0.842,15.84,21.68,21.93,21.8,18.73,19.19,15.58,4.79,6.555,6.63,6.592,5.665,5.802,4.709,31650.0,43899.0,43520.0,44173.0,37747.0,37612.0,30386.0,0.523,166.4,52.77,1.5,3.477,2.0,-1.0,13.33,0.005,0.245,3.0,2.0,0.0,0.0,48.58,48.66,49.69,50.54,48.97,50.29,25.01,50.53,49.28,48.56
2016-08-20 11:25:00-05:00,566.46735,568.92426,586.45605,610309,41.89,0.0,558.5,569.2,30.35,297.2,273.9,273.1,275.8,152.2,154.3,152.2,297.8,458.8,60.14,124.8,1277453.0,297.2,136.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,45.32,732.1,149.7,155.6,149.4,60.0,59.8,62.9,0.0,271.9,271.0,273.0,122.7,13.32,123.4,586.0,1232406.0,47513.0,112979.0,0.895,0.772,0.531,0.842,48.78,70.65,75.56,70.95,57.07,67.27,44.95,14.51,21.0,22.46,21.09,16.96,20.0,13.36,31650.0,43900.0,43520.0,44173.0,37747.0,37613.0,30387.0,1.493,159.2,21.62,2.5,3.477,2.0,-1.0,13.23,-0.011,0.253,3.0,2.0,0.0,0.001,47.97,48.05,48.85,49.67,48.14,49.51,50.93,49.2,48.29,48.56
2016-08-20 11:26:00-05:00,860.38965,865.94604,893.30975,610310,41.86,0.0,838.0,861.0,30.6,296.0,274.9,274.2,276.9,212.6,214.0,211.5,296.4,640.6,60.15,175.3,1277456.0,295.6,189.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,46.06,930.0,211.3,216.6,210.8,60.0,59.8,62.9,0.0,272.0,271.7,273.8,172.3,22.36,173.7,586.0,1232409.0,47513.0,112979.0,0.992,0.772,0.531,0.842,73.54,97.9,100.8,99.7,84.0,88.4,65.42,21.77,28.98,29.83,29.49,24.86,26.16,19.36,31651.0,43900.0,43521.0,44174.0,37748.0,37613.0,30387.0,1.328,158.3,13.48,2.1,3.477,2.0,-1.0,13.23,0.023,0.263,3.0,2.0,0.0,0.001,49.24,49.23,49.6,50.55,49.07,50.53,52.1,49.96,49.06,48.54
2016-08-20 11:27:00-05:00,966.4716,973.3709,1001.27905,610311,41.86,0.0,938.0,960.0,30.88,305.7,275.2,274.6,277.2,232.5,233.7,231.2,307.1,689.5,60.14,192.0,1277459.0,305.3,211.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.72,47.87,962.0,232.4,237.0,231.8,60.0,59.8,62.9,0.0,272.0,271.7,274.0,189.1,25.14,190.8,586.0,1232412.0,47513.0,112979.0,0.991,0.772,0.531,0.842,77.31,105.3,104.5,105.7,90.1,90.7,73.54,23.63,32.17,31.93,32.31,27.54,27.72,22.48,31651.0,43901.0,43521.0,44174.0,37748.0,37614.0,30387.0,0.977,174.9,30.87,2.1,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,50.7,50.87,51.09,52.08,50.35,52.14,53.68,51.42,50.5,48.48
2016-08-20 11:28:00-05:00,790.7398,790.8555,813.80206,610312,41.86,0.0,751.5,762.4,30.81,318.3,274.6,274.0,276.5,178.7,180.1,178.1,319.6,516.3,60.14,146.9,1277462.0,317.9,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.16,48.84,670.4,176.8,181.8,176.1,60.0,59.8,62.9,0.0,272.0,271.7,273.9,144.3,17.12,145.4,586.0,1232415.0,47513.0,112980.0,0.994,0.772,0.531,0.842,63.51,82.8,74.59,77.75,62.36,61.12,47.65,20.15,26.23,23.62,24.62,19.74,19.34,15.07,31651.0,43901.0,43521.0,44175.0,37749.0,37614.0,30388.0,1.353,100.6,33.21,2.3,3.477,2.0,-1.0,13.33,0.005,0.265,3.0,2.0,0.0,0.0,52.04,52.11,52.26,53.53,51.66,53.43,33.2,52.57,51.88,48.56
2016-08-20 11:29:00-05:00,265.04437,262.95047,267.50323,610313,41.86,0.0,253.6,251.5,30.28,323.2,273.3,272.8,275.4,73.44,75.61,74.4,324.0,218.8,60.13,59.22,1277463.0,323.6,70.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,47.02,358.0,70.64,74.98,70.41,60.0,59.8,62.9,0.0,272.0,271.6,274.0,58.52,2.076,58.57,586.0,1232416.0,47513.0,112980.0,0.999,0.772,0.531,0.842,28.44,32.16,34.33,27.63,22.22,27.17,18.28,9.18,10.38,11.08,8.92,7.179,8.77,5.903,31652.0,43901.0,43522.0,44175.0,37749.0,37614.0,30388.0,1.08,129.0,25.82,2.8,3.477,2.0,-1.0,13.33,0.005,0.247,3.0,2.0,0.0,0.0,50.31,50.3,51.17,52.37,50.17,51.79,26.59,51.51,50.83,48.56
2016-08-20 11:30:00-05:00,712.3034,716.70026,732.33545,610314,41.86,0.0,703.7,713.3,30.23,307.9,275.0,274.1,276.6,198.5,200.1,197.9,310.1,583.4,60.14,163.6,1277465.0,307.7,180.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,47.09,854.0,197.1,202.5,196.6,60.0,59.8,62.9,0.0,272.0,271.5,274.0,160.9,20.0,162.1,586.0,1232419.0,47513.0,112980.0,0.993,0.772,0.531,0.842,70.56,92.0,93.1,86.0,69.99,78.77,60.98,21.7,28.28,28.61,26.4,21.47,24.21,18.72,31652.0,43902.0,43522.0,44175.0,37749.0,37615.0,30388.0,1.553,106.8,29.45,2.9,3.477,2.0,-1.0,13.33,0.005,0.256,3.0,2.0,0.0,0.0,50.26,50.35,50.77,51.86,49.9,51.38,-18.01,50.89,49.95,48.56
2016-08-20 11:31:00-05:00,806.1699,804.21686,825.9011,610315,41.86,0.0,769.8,776.8,29.94,315.8,274.6,274.0,276.6,185.5,187.1,185.0,316.6,534.3,60.14,152.6,1277468.0,315.2,169.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.73,48.25,729.6,183.1,188.8,182.5,60.0,59.8,62.9,0.0,272.0,271.4,273.9,149.7,17.97,150.7,586.0,1232421.0,47513.0,112980.0,0.993,0.772,0.531,0.842,63.06,84.8,78.52,81.8,66.06,64.78,51.1,19.9,26.75,24.77,25.8,20.83,20.43,16.11,31652.0,43902.0,43523.0,44176.0,37750.0,37615.0,30388.0,1.552,101.2,44.51,3.0,3.477,2.0,-1.0,13.09,0.004,0.264,1.0,2.0,0.0,0.001,51.45,51.68,51.43,52.42,50.73,51.94,52.98,51.21,49.96,48.57
2016-08-20 11:32:00-05:00,423.84598,428.09613,435.85223,610316,41.86,0.0,417.3,425.9,30.61,320.2,273.6,273.0,275.6,109.6,111.6,110.1,321.1,319.9,60.14,89.3,1277469.0,320.0,102.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,46.27,473.3,107.2,112.1,106.9,60.0,59.8,62.9,0.0,272.0,271.1,273.5,88.2,7.25,88.6,586.0,1232423.0,47513.0,112981.0,0.997,0.772,0.531,0.842,33.4,44.93,48.89,45.41,41.68,43.12,36.82,10.62,14.29,15.54,14.44,13.25,13.7,11.71,31652.0,43902.0,43523.0,44176.0,37750.0,37615.0,30389.0,1.873,156.1,20.46,3.1,3.477,2.0,-1.0,13.33,0.008,0.25,3.0,2.0,0.0,0.001,49.93,49.92,50.74,51.81,49.61,51.07,52.38,50.55,49.81,48.66
2016-08-20 11:33:00-05:00,909.6803,913.24506,936.751,610317,41.86,0.0,878.0,895.0,31.15,309.9,275.2,274.5,277.1,217.3,218.6,216.3,313.1,636.2,60.13,179.3,1277472.0,309.5,199.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.06,46.41,868.0,216.2,221.4,215.5,60.0,59.8,62.9,0.0,272.2,271.8,273.9,176.3,22.72,177.8,586.0,1232425.0,47513.0,112981.0,0.992,0.772,0.531,0.842,69.08,96.8,95.0,98.2,84.0,82.6,69.29,21.38,29.98,29.42,30.4,26.02,25.57,21.47,31653.0,43903.0,43523.0,44177.0,37750.0,37616.0,30389.0,1.465,130.2,36.32,2.4,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,49.71,49.82,50.96,51.68,49.64,51.28,31.18,50.34,49.87,48.66
2016-08-20 11:34:00-05:00,836.923,835.4823,858.9717,610318,41.86,0.0,792.0,802.0,31.12,311.9,275.3,274.2,276.7,184.6,186.2,184.1,314.1,541.0,60.15,152.1,1277475.0,311.3,170.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,47.78,677.3,182.6,187.8,182.0,60.0,59.8,62.9,0.0,272.2,272.0,274.0,149.3,17.98,150.4,586.0,1232428.0,47513.0,112981.0,0.827,0.772,0.531,0.842,60.12,84.0,77.49,83.6,68.9,66.41,52.73,18.73,26.18,24.16,26.07,21.47,20.71,16.44,31653.0,43903.0,43524.0,44177.0,37751.0,37616.0,30389.0,1.782,148.1,16.64,3.6,3.477,2.0,-1.0,13.33,0.005,0.265,3.0,2.0,0.0,0.0,51.04,50.81,52.07,52.76,50.87,52.46,5.204,51.67,50.87,48.72
2016-08-20 11:35:00-05:00,214.8965,214.18169,217.37878,610319,41.86,0.0,201.9,200.6,30.91,316.8,273.6,273.1,275.6,50.51,52.71,51.52,319.0,159.6,60.13,40.21,1277475.0,316.7,50.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,46.11,184.4,47.55,51.4,47.39,60.0,59.8,62.9,0.0,272.9,272.0,274.0,39.63,-1.004,39.64,586.0,1232429.0,47513.0,112981.0,-1.0,0.772,0.531,0.842,15.53,21.24,21.14,21.43,18.22,18.05,14.95,4.921,6.731,6.698,6.789,5.772,5.718,4.737,31653.0,43903.0,43524.0,44177.0,37751.0,37616.0,30389.0,2.012,153.1,12.36,3.1,3.477,2.0,-1.0,13.33,0.005,0.246,3.0,2.0,0.0,0.0,49.49,49.13,51.03,52.0,49.83,51.32,3.995,50.76,50.22,48.75
2016-08-20 11:36:00-05:00,210.93181,208.56995,213.92192,610320,41.86,0.0,198.9,198.6,30.76,308.2,273.6,273.1,275.7,50.91,53.21,51.91,310.4,164.1,60.14,40.57,1277476.0,307.6,50.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.99,43.46,188.9,47.95,51.89,47.79,60.0,59.8,62.9,0.0,272.7,272.1,274.1,39.99,-0.965,40.0,586.0,1232429.0,47513.0,112981.0,-1.0,0.772,0.531,0.842,15.97,21.93,21.94,22.08,18.9,18.97,15.61,4.918,6.755,6.757,6.802,5.822,5.844,4.808,31653.0,43903.0,43524.0,44177.0,37751.0,37616.0,30389.0,2.18,162.2,13.35,3.5,3.477,2.0,-1.0,13.33,0.005,0.245,3.0,2.0,0.0,0.0,46.9,46.62,48.69,49.7,47.57,48.92,28.73,48.19,48.21,48.75
2016-08-20 11:37:00-05:00,402.41525,406.1836,415.22632,610321,41.85,0.0,401.5,410.7,30.69,296.6,275.3,274.7,277.3,134.5,136.9,135.0,300.0,412.2,60.18,110.8,1277478.0,296.2,123.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.96,42.98,708.4,132.2,137.9,132.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,109.2,10.87,109.8,586.0,1232431.0,47513.0,112981.0,0.896,0.772,0.531,0.842,51.83,64.04,71.81,52.99,47.54,57.0,44.91,15.35,18.97,21.28,15.7,14.08,16.89,13.31,31654.0,43904.0,43524.0,44177.0,37751.0,37617.0,30390.0,2.665,161.1,12.93,3.9,3.477,2.0,-1.0,13.29,0.005,0.249,3.0,2.0,0.0,0.0,45.89,45.62,47.4,48.04,46.17,47.75,48.98,46.45,46.66,48.75
2016-08-20 11:38:00-05:00,927.89636,929.8131,954.03534,610322,41.81,0.0,897.0,912.0,30.42,384.2,275.1,274.3,276.9,99.8,100.6,99.4,384.4,257.0,60.14,82.0,1277479.0,382.4,92.8,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,44.81,882.0,101.8,105.3,101.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,79.94,5.462,83.4,586.0,1232432.0,47513.0,112982.0,0.641,0.772,0.531,0.842,28.38,37.27,36.52,39.93,30.1,30.69,26.29,10.3,13.46,13.18,14.49,10.8,11.05,9.53,31654.0,43904.0,43524.0,44178.0,37751.0,37617.0,30390.0,1.517,115.5,28.12,3.0,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,47.95,47.6,48.14,48.63,47.13,48.76,49.84,47.1,47.09,48.75
2016-08-20 11:39:00-05:00,844.2094,845.90405,868.30524,610323,41.78,0.0,810.0,825.0,30.47,359.7,275.6,275.0,277.6,171.7,172.7,170.8,360.6,439.8,60.15,141.3,1277481.0,359.3,158.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,45.54,837.0,169.1,174.7,167.7,60.0,59.8,62.9,0.0,273.0,272.7,275.0,138.7,15.93,139.6,586.0,1232435.0,47513.0,112982.0,0.994,0.772,0.531,0.842,48.28,63.16,64.62,66.45,56.94,56.3,47.96,17.33,22.68,23.21,23.87,20.46,20.23,17.23,31654.0,43904.0,43525.0,44178.0,37751.0,37617.0,30390.0,2.853,160.2,23.73,4.5,3.477,2.0,-1.0,13.33,0.005,0.264,3.0,2.0,0.0,0.0,49.11,48.58,49.1,49.79,48.07,49.57,24.53,48.06,48.32,48.75
