TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 11:40:00-05:00,864.6758,867.8166,885.01337,610324,41.77,0.0,840.0,847.0,30.73,345.9,275.8,275.0,277.7,197.7,198.5,196.4,348.2,522.8,60.13,163.0,1277484.0,345.8,182.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.59,46.13,905.0,195.9,201.3,194.5,60.0,59.8,62.9,0.0,273.0,272.0,275.0,160.2,19.81,161.5,586.0,1232437.0,47513.0,112982.0,0.993,0.772,0.531,0.842,60.7,81.0,80.7,81.4,62.77,67.39,51.24,20.98,28.0,27.9,28.14,21.71,23.31,17.72,31654.0,43905.0,43525.0,44178.0,37752.0,37617.0,30390.0,1.687,150.0,17.43,3.6,3.475,2.0,-1.0,13.33,0.005,0.264,3.0,2.0,0.0,0.0,49.83,49.38,50.02,50.68,49.02,50.33,25.2,49.05,49.49,48.75
2016-08-20 11:41:00-05:00,977.187,981.1205,1002.43134,610325,41.77,0.0,945.0,958.0,31.06,330.2,276.2,275.5,278.2,227.0,228.1,225.7,331.4,628.8,60.14,188.0,1277487.0,330.1,208.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.44,46.58,957.0,226.4,231.5,225.4,60.0,59.8,62.9,0.0,273.0,272.3,275.0,185.0,24.22,186.6,586.0,1232440.0,47513.0,112983.0,0.992,0.772,0.531,0.842,69.2,95.7,95.4,97.7,81.1,82.0,66.55,22.84,31.57,31.47,32.25,26.75,27.06,21.96,31655.0,43905.0,43526.0,44179.0,37752.0,37618.0,30391.0,1.335,162.2,26.79,2.4,3.475,2.0,-1.0,13.33,0.005,0.266,3.0,2.0,0.0,0.0,50.21,49.95,51.17,51.72,50.0,51.2,-64.88,49.95,50.37,48.75
2016-08-20 11:42:00-05:00,786.9894,786.7135,804.0076,610326,41.77,0.0,749.0,754.4,31.09,319.5,275.8,275.0,277.7,173.5,175.1,173.2,320.2,498.8,60.15,143.3,1277490.0,319.7,159.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,47.3,716.7,171.3,176.7,170.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,140.7,16.34,141.6,586.0,1232443.0,47513.0,112983.0,0.994,0.772,0.531,0.842,57.53,79.45,74.48,77.34,61.59,62.52,43.9,18.37,25.36,23.79,24.68,19.64,19.97,14.02,31655.0,43906.0,43526.0,44179.0,37753.0,37618.0,30391.0,1.465,123.4,24.26,2.7,3.477,2.0,-1.0,13.21,-0.002,0.264,3.0,2.0,0.0,0.001,50.88,50.7,51.88,52.64,50.65,51.88,32.28,50.72,51.7,48.82
2016-08-20 11:43:00-05:00,448.49124,452.54733,458.09137,610327,41.77,0.0,441.2,444.0,30.64,323.1,275.1,274.3,276.9,121.9,124.1,122.4,324.6,352.1,60.22,100.1,1277491.0,322.3,114.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.56,46.91,532.5,119.6,124.8,119.2,60.0,59.8,62.9,0.0,273.0,272.8,275.0,98.7,9.03,99.2,586.0,1232444.0,47513.0,112983.0,0.996,0.772,0.531,0.842,38.79,53.74,54.16,49.95,42.67,44.71,38.01,12.48,17.3,17.47,16.1,13.78,14.44,12.29,31655.0,43906.0,43526.0,44180.0,37753.0,37619.0,30391.0,1.817,134.2,20.1,3.1,3.477,2.0,-1.0,13.21,0.016,0.25,3.0,2.0,0.0,0.001,50.68,50.37,51.01,52.01,49.97,50.91,4.405,50.28,50.98,48.85
2016-08-20 11:44:00-05:00,590.4698,586.6948,600.1682,610328,41.77,0.0,557.1,557.3,30.57,320.3,275.0,274.3,277.0,134.6,136.4,134.8,321.6,389.3,60.22,110.6,1277493.0,319.3,124.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.02,46.97,480.3,131.6,137.0,131.2,60.0,59.8,62.9,0.0,273.0,272.2,275.0,108.4,10.74,109.0,586.0,1232446.0,47513.0,112983.0,0.996,0.772,0.531,0.842,44.75,63.47,55.79,59.12,45.38,44.71,33.42,14.31,20.29,17.85,18.91,14.52,14.31,10.7,31655.0,43906.0,43527.0,44180.0,37753.0,37619.0,30391.0,2.005,145.0,25.7,3.7,3.477,2.0,-1.0,13.33,0.006,0.258,3.0,2.0,0.0,0.0,50.68,50.19,50.63,51.6,49.72,50.32,-17.39,49.76,50.26,48.88
2016-08-20 11:45:00-05:00,526.8205,532.58154,542.2082,610329,41.77,0.0,521.0,531.7,30.69,318.1,274.7,274.4,277.0,131.8,133.6,131.9,319.6,384.6,60.22,108.2,1277495.0,317.5,122.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.47,44.91,463.4,129.6,134.5,129.1,60.0,59.8,62.9,0.0,273.0,272.1,275.0,106.5,10.49,107.1,586.0,1232448.0,47513.0,112983.0,0.996,0.772,0.531,0.842,36.25,51.77,56.85,58.31,53.76,53.2,47.72,11.42,16.31,17.93,18.4,16.98,16.8,15.09,31656.0,43907.0,43527.0,44180.0,37754.0,37619.0,30392.0,2.13,168.2,16.55,3.9,3.477,2.0,-1.0,13.33,0.006,0.252,3.0,2.0,0.0,0.0,48.66,48.18,49.32,50.3,48.26,48.95,7.329,48.54,49.09,48.95
2016-08-20 11:46:00-05:00,912.89484,913.37866,933.2941,610330,41.77,0.0,880.0,889.0,31.07,311.6,276.0,275.3,277.9,220.5,221.8,219.4,312.6,644.5,60.23,182.5,1277498.0,310.8,201.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.5,46.2,920.0,219.6,225.0,218.8,60.0,59.8,62.9,0.0,273.0,272.2,275.0,179.5,23.34,181.0,586.0,1232451.0,47513.0,112984.0,0.992,0.772,0.531,0.842,73.23,99.9,99.6,99.0,81.7,85.0,64.57,22.82,31.13,31.02,30.85,25.44,26.48,20.11,31656.0,43907.0,43527.0,44181.0,37754.0,37620.0,30392.0,1.635,169.3,30.36,2.3,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,49.47,48.78,50.02,50.43,48.62,49.77,9.98,48.9,49.61,48.95
2016-08-20 11:47:00-05:00,934.32556,935.9593,955.1876,610331,41.77,0.0,900.0,908.0,30.94,312.7,275.7,275.2,277.8,206.0,207.4,205.1,314.0,600.7,60.22,170.3,1277501.0,312.3,188.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.69,47.42,752.8,204.4,210.0,203.7,60.0,59.8,62.9,0.0,273.0,272.5,275.0,167.4,21.13,168.7,586.0,1232454.0,47513.0,112984.0,0.992,0.772,0.531,0.842,66.21,95.2,85.6,95.1,78.88,72.2,62.25,20.69,29.76,26.74,29.74,24.66,22.57,19.46,31656.0,43908.0,43528.0,44181.0,37754.0,37620.0,30392.0,0.85,178.3,47.1,1.9,3.477,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,50.67,50.13,51.25,51.71,50.03,51.24,5.114,50.34,50.81,48.95
2016-08-20 11:48:00-05:00,822.13574,826.6638,842.26355,610332,41.77,0.0,797.9,810.0,31.09,307.5,275.7,275.1,277.7,196.7,198.2,196.0,309.2,581.1,60.21,162.6,1277503.0,307.4,179.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,47.46,788.5,194.7,200.4,194.2,60.0,59.8,62.9,0.0,273.0,272.8,275.0,159.6,19.77,160.9,586.0,1232457.0,47513.0,112984.0,0.993,0.772,0.531,0.842,56.48,84.2,85.2,89.8,82.2,78.66,71.15,17.29,25.8,26.1,27.5,25.23,24.11,21.87,31657.0,43908.0,43528.0,44182.0,37755.0,37620.0,30393.0,1.485,149.7,10.58,2.2,3.477,2.0,-1.0,13.17,0.007,0.262,1.0,2.0,0.0,0.001,50.69,50.01,51.68,52.42,50.62,51.71,0.286,51.23,51.62,48.95
2016-08-20 11:49:00-05:00,885.0349,887.0569,904.1413,610333,41.77,0.0,852.0,859.0,31.07,310.9,275.8,275.5,278.0,213.2,214.3,212.1,310.5,624.9,60.15,176.3,1277506.0,310.2,193.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.86,48.3,876.0,211.7,217.0,211.0,60.0,59.8,62.9,0.0,273.0,272.9,275.0,173.2,22.13,174.6,586.0,1232459.0,47513.0,112985.0,0.992,0.772,0.531,0.842,71.53,95.6,94.9,94.3,79.76,81.2,65.23,22.23,29.71,29.47,29.29,24.77,25.22,20.26,31657.0,43908.0,43529.0,44182.0,37755.0,37621.0,30393.0,2.088,147.9,32.36,4.2,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.001,51.9,51.1,52.58,53.32,51.47,52.55,-47.05,51.81,52.63,49.01
2016-08-20 11:50:00-05:00,915.03796,917.6543,935.59875,610334,41.77,0.0,885.0,892.0,31.22,309.7,275.9,275.4,277.8,218.5,219.4,217.2,312.2,641.2,60.13,180.6,1277509.0,309.8,200.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.13,48.61,900.0,217.1,222.3,216.3,60.0,59.8,62.9,0.0,273.0,272.5,275.0,177.5,22.87,179.0,586.0,1232462.0,47513.0,112985.0,0.992,0.772,0.531,0.842,70.6,97.9,98.0,98.4,83.2,84.7,68.36,21.87,30.32,30.36,30.48,25.76,26.24,21.17,31657.0,43909.0,43529.0,44183.0,37756.0,37621.0,30393.0,1.67,194.1,29.46,2.4,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,51.97,51.59,53.0,53.29,51.85,52.74,-20.32,51.95,52.67,49.04
2016-08-20 11:51:00-05:00,923.6102,926.3391,943.66473,610335,41.81,0.0,892.0,900.0,31.33,308.3,275.9,275.4,278.0,219.8,220.9,218.6,309.6,648.1,60.17,181.8,1277512.0,308.1,200.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.94,49.38,912.0,218.5,223.7,217.7,60.0,59.8,62.9,0.0,273.0,272.6,275.0,178.7,23.09,180.1,586.0,1232465.0,47513.0,112986.0,0.992,0.772,0.531,0.842,71.92,98.9,99.0,99.1,83.9,85.4,68.78,22.17,30.48,30.51,30.53,25.84,26.32,21.2,31658.0,43909.0,43530.0,44183.0,37756.0,37622.0,30394.0,2.573,156.2,14.22,3.9,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,52.6,52.12,53.82,54.08,52.53,53.55,55.83,52.97,53.45,49.04
2016-08-20 11:52:00-05:00,955.7562,958.94073,975.9287,610336,41.82,0.0,923.0,931.0,31.28,308.7,276.2,275.2,277.7,224.8,226.1,223.6,309.4,663.6,60.15,186.1,1277515.0,307.9,205.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,49.68,932.0,224.0,229.1,223.2,60.0,59.8,62.9,0.0,273.0,272.1,274.3,183.0,23.86,184.5,586.0,1232468.0,47513.0,112986.0,0.992,0.772,0.531,0.842,73.58,100.6,100.6,101.5,85.7,86.4,70.29,22.72,31.07,31.05,31.34,26.47,26.67,21.7,31658.0,43910.0,43530.0,44183.0,37757.0,37622.0,30394.0,1.842,170.2,17.99,3.2,3.477,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,53.14,52.72,54.58,54.85,53.11,54.25,2.531,53.29,53.97,49.04
2016-08-20 11:53:00-05:00,853.3175,854.4553,869.22705,610337,41.86,0.0,821.0,824.0,31.9,305.6,275.9,275.0,277.5,204.7,206.1,203.9,307.1,609.4,60.15,169.1,1277518.0,305.3,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,50.1,842.0,203.2,208.6,202.6,60.0,59.8,62.9,0.0,273.0,272.0,274.1,166.3,20.88,167.6,586.0,1232471.0,47513.0,112986.0,0.992,0.772,0.531,0.842,71.67,96.0,92.5,92.6,75.68,78.56,60.7,21.89,29.3,28.24,28.28,23.11,23.99,18.56,31658.0,43910.0,43531.0,44184.0,37757.0,37623.0,30394.0,1.56,189.0,25.23,3.7,3.477,2.0,-1.0,13.18,0.014,0.265,1.0,2.0,0.0,0.0,53.59,53.41,55.28,55.39,53.42,55.04,57.17,54.04,54.5,49.04
2016-08-20 11:54:00-05:00,956.8278,960.54407,977.081,610338,41.9,0.0,930.0,936.0,31.88,303.7,276.1,275.3,277.7,223.2,224.3,222.0,305.2,667.4,60.15,184.6,1277521.0,303.2,203.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,49.68,942.0,222.4,227.5,221.7,60.0,59.8,62.9,0.0,273.0,272.0,274.1,181.7,23.65,183.2,586.0,1232474.0,47513.0,112987.0,0.992,0.772,0.531,0.842,71.89,101.3,102.3,103.7,87.7,88.2,72.0,21.83,30.77,31.05,31.49,26.64,26.79,21.86,31659.0,43911.0,43531.0,44184.0,37758.0,37623.0,30395.0,2.68,196.5,16.11,4.3,3.477,2.0,-1.0,13.03,-0.221,0.268,1.0,2.0,0.0,0.004,53.31,53.3,55.5,55.54,53.38,55.36,30.86,54.3,54.54,49.09
2016-08-20 11:55:00-05:00,979.3301,982.323,998.9744,610339,41.96,0.0,948.0,954.0,31.96,303.4,276.1,275.4,277.9,229.5,230.6,228.2,304.8,688.1,60.15,190.0,1277524.0,303.4,209.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,48.99,959.0,229.0,233.9,228.3,60.0,59.8,62.9,0.0,273.0,272.1,274.4,187.0,24.58,188.6,586.0,1232477.0,47513.0,112987.0,0.991,0.772,0.531,0.842,76.08,104.6,105.0,105.4,89.6,90.5,74.06,23.08,31.74,31.86,31.98,27.2,27.47,22.47,31659.0,43911.0,43532.0,44185.0,37758.0,37624.0,30395.0,3.082,183.7,15.01,5.7,3.477,2.0,-1.0,13.23,0.22,0.267,3.0,2.0,0.0,0.001,53.09,53.36,55.82,55.83,53.53,55.69,37.21,54.2,54.99,49.12
2016-08-20 11:56:00-05:00,1001.83234,1004.63635,1020.8679,610340,41.99,0.0,968.0,974.0,32.19,306.4,276.1,275.6,278.0,233.6,234.8,232.3,307.9,695.7,60.14,193.5,1277527.0,306.0,214.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,48.39,974.0,233.5,238.1,232.8,60.0,59.8,62.9,0.0,273.0,272.4,274.8,190.6,25.22,192.3,586.0,1232480.0,47513.0,112988.0,0.991,0.772,0.531,0.842,76.98,105.6,105.9,106.6,90.2,91.1,74.06,23.58,32.35,32.43,32.65,27.64,27.89,22.69,31659.0,43912.0,43532.0,44185.0,37759.0,37624.0,30395.0,4.165,185.3,10.03,6.2,3.477,2.0,-1.0,13.33,0.007,0.268,3.0,2.0,0.0,0.001,52.14,52.41,55.77,55.65,53.19,55.87,31.16,53.97,54.88,49.14
2016-08-20 11:57:00-05:00,933.25397,933.9551,949.42615,610341,42.03,0.0,900.0,903.0,32.39,312.8,275.8,275.1,277.7,208.5,209.8,207.5,314.1,607.3,60.19,172.3,1277530.0,312.8,190.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,47.44,828.0,207.0,212.4,206.2,60.0,59.8,62.9,0.0,273.0,272.2,274.6,169.4,21.39,170.7,586.0,1232483.0,47513.0,112988.0,0.992,0.772,0.531,0.842,63.35,91.9,89.3,96.3,80.8,78.68,64.83,19.79,28.73,27.92,30.12,25.26,24.6,20.28,31660.0,43912.0,43532.0,44186.0,37759.0,37625.0,30396.0,3.987,189.5,12.05,5.7,3.477,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,51.19,51.55,55.6,55.39,52.56,55.71,35.43,53.98,54.72,49.1
2016-08-20 11:58:00-05:00,618.6512,615.288,624.48145,610342,42.06,0.0,586.2,581.7,32.34,312.7,275.3,274.6,277.3,143.1,145.3,143.6,314.0,420.0,60.22,117.9,1277532.0,311.8,131.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.59,46.2,573.4,140.0,146.0,139.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,115.6,11.78,116.2,586.0,1232485.0,47513.0,112988.0,0.995,0.772,0.531,0.842,53.65,68.37,63.12,62.48,46.97,50.34,35.9,16.75,21.33,19.71,19.51,14.68,15.73,11.23,31660.0,43912.0,43533.0,44186.0,37759.0,37625.0,30396.0,3.573,178.4,12.3,5.8,3.477,2.0,-1.0,13.33,0.006,0.259,3.0,2.0,0.0,0.0,49.99,50.25,54.85,54.53,51.42,54.79,34.91,53.29,53.92,49.14
2016-08-20 11:59:00-05:00,759.4509,762.2623,772.08936,610343,42.06,0.0,744.5,750.2,32.23,309.6,276.0,275.0,277.7,191.3,192.9,190.8,310.8,565.1,60.21,158.2,1277534.0,309.1,174.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,46.1,900.0,190.0,195.3,189.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,155.8,18.95,157.0,586.0,1232488.0,47513.0,112988.0,0.993,0.772,0.531,0.842,63.73,79.57,90.4,81.6,74.36,78.11,65.1,19.66,24.51,27.89,25.12,22.92,24.1,20.09,31660.0,43913.0,43533.0,44186.0,37760.0,37625.0,30396.0,2.837,188.8,14.86,4.2,3.477,2.0,-1.0,13.33,0.006,0.259,3.0,2.0,0.0,0.0,49.15,49.49,53.55,53.34,50.21,53.49,28.27,52.34,52.84,49.17
2016-08-20 12:00:00-05:00,1014.69073,1012.51953,1026.6294,610344,42.06,0.0,983.0,982.0,32.17,310.2,276.3,275.7,278.3,237.2,238.5,235.9,311.3,700.0,60.22,196.7,1277538.0,309.6,217.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,47.05,984.0,237.6,242.0,236.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,194.0,25.82,195.7,586.0,1232491.0,47513.0,112989.0,0.991,0.772,0.531,0.842,76.45,106.1,106.7,107.4,91.0,91.5,75.72,23.72,32.91,33.11,33.3,28.24,28.39,23.49,31661.0,43913.0,43534.0,44187.0,37760.0,37626.0,30396.0,2.065,178.0,16.73,4.0,3.477,2.0,-1.0,13.1,-0.009,0.268,1.0,2.0,0.0,0.001,50.22,50.45,54.02,53.71,50.75,54.13,7.312,52.81,53.23,49.18
2016-08-20 12:01:00-05:00,1007.19,1004.63635,1017.4111,610345,42.06,0.0,975.0,973.0,32.23,311.3,276.7,275.6,278.2,234.7,235.6,233.2,312.4,689.2,60.22,194.5,1277541.0,310.7,215.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,47.94,975.0,234.6,239.2,233.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,191.6,25.39,193.3,586.0,1232494.0,47513.0,112989.0,0.991,0.772,0.531,0.842,75.76,104.6,105.0,105.4,89.4,90.0,74.44,23.58,32.55,32.69,32.8,27.83,28.01,23.17,31661.0,43914.0,43534.0,44187.0,37761.0,37626.0,30397.0,2.323,176.2,13.98,4.3,3.477,2.0,-1.0,13.05,0.018,0.27,1.0,2.0,0.0,0.003,51.26,51.68,55.19,54.87,51.81,55.37,13.28,53.79,54.52,49.23
2016-08-20 12:02:00-05:00,997.5462,995.5507,1008.1928,610346,42.06,0.0,966.0,964.0,32.33,308.3,276.3,275.7,278.2,231.9,233.1,230.6,309.4,686.8,60.22,192.2,1277544.0,307.9,212.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,47.21,961.0,231.6,236.4,230.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,189.3,24.91,190.9,586.0,1232497.0,47513.0,112990.0,0.991,0.772,0.531,0.842,74.82,103.6,104.5,105.2,89.8,90.0,74.72,23.06,31.93,32.22,32.44,27.68,27.74,23.03,31661.0,43914.0,43535.0,44188.0,37761.0,37627.0,30397.0,3.442,188.5,11.28,4.6,3.475,2.0,-1.0,13.33,0.009,0.268,3.0,2.0,0.0,0.001,50.82,51.34,55.74,55.47,52.23,55.87,57.37,54.19,54.85,49.23
2016-08-20 12:03:00-05:00,995.40314,993.012,1004.73584,610347,42.06,0.0,963.0,961.0,32.25,306.4,276.5,275.6,278.2,231.6,232.6,230.2,308.0,688.8,60.22,191.9,1277547.0,306.4,212.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,47.33,954.0,231.2,236.0,230.4,60.0,59.8,62.9,0.0,273.0,273.0,275.0,189.0,24.84,190.6,586.0,1232501.0,47513.0,112990.0,0.991,0.772,0.531,0.842,75.42,104.4,105.1,105.4,90.0,90.4,75.01,23.1,31.97,32.2,32.3,27.57,27.7,22.98,31662.0,43915.0,43535.0,44188.0,37761.0,37627.0,30398.0,3.265,192.7,13.54,4.9,3.475,2.0,-1.0,13.33,0.006,0.268,3.0,2.0,0.0,0.0,50.73,51.15,55.91,55.63,52.53,56.13,31.0,54.69,54.98,49.25
2016-08-20 12:04:00-05:00,1008.2616,1006.90784,1018.5633,610348,42.06,0.0,976.0,974.0,32.5,306.7,276.4,275.6,278.3,234.1,235.1,232.7,308.0,696.2,60.21,194.0,1277550.0,306.3,214.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,46.99,971.0,233.8,238.5,233.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,191.1,25.21,192.7,586.0,1232504.0,47513.0,112990.0,0.991,0.772,0.531,0.842,76.41,105.5,106.2,106.6,90.7,91.3,75.4,23.43,32.35,32.56,32.69,27.81,27.98,23.12,31662.0,43915.0,43536.0,44189.0,37762.0,37628.0,30398.0,3.603,189.5,10.08,5.1,3.475,2.0,-1.0,13.33,0.006,0.268,3.0,2.0,0.0,0.0,50.49,51.18,56.04,55.67,52.48,56.42,-64.92,54.68,55.08,49.31
2016-08-20 12:05:00-05:00,1018.97687,1017.196,1028.9338,610349,42.06,0.0,986.0,983.0,32.52,305.8,276.2,275.6,278.3,234.5,235.5,233.0,306.9,699.3,60.2,194.2,1277553.0,306.0,214.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,47.46,982.0,234.4,239.0,233.6,60.0,59.8,62.9,0.0,273.0,272.7,275.0,191.5,25.32,193.1,586.0,1232507.0,47513.0,112991.0,0.991,0.772,0.531,0.842,77.09,106.6,107.2,107.6,91.1,91.6,74.31,23.58,32.59,32.79,32.89,27.85,28.01,22.72,31662.0,43916.0,43536.0,44189.0,37762.0,37628.0,30398.0,2.898,188.0,9.65,4.5,3.475,2.0,-1.0,13.33,0.006,0.268,3.0,2.0,0.0,0.0,50.66,51.33,56.16,55.83,52.5,56.72,-43.37,55.08,55.29,49.3
2016-08-20 12:06:00-05:00,993.26,991.1415,1002.43134,610350,42.06,0.0,960.0,957.0,32.74,307.7,276.3,275.3,277.9,228.8,230.1,227.6,308.2,677.2,60.12,189.5,1277557.0,307.0,208.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.86,47.32,952.0,228.3,233.0,227.4,60.0,59.8,62.9,0.0,273.0,272.7,274.9,186.5,24.34,188.0,586.0,1232510.0,47513.0,112991.0,0.992,0.772,0.531,0.842,74.85,103.3,103.5,104.1,87.7,88.2,72.11,23.03,31.77,31.83,32.02,26.97,27.14,22.18,31663.0,43916.0,43536.0,44190.0,37763.0,37628.0,30399.0,3.058,172.2,18.98,4.9,3.477,2.0,-1.0,13.33,0.009,0.268,3.0,2.0,0.0,0.0,50.94,51.53,56.46,56.3,52.89,56.89,10.31,55.43,55.65,49.28
2016-08-20 12:07:00-05:00,995.40314,993.6801,1004.73584,610351,42.06,0.0,962.0,959.0,32.68,305.6,276.1,275.3,277.9,230.1,231.3,228.8,306.1,685.6,60.14,190.5,1277560.0,305.0,209.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.14,47.38,955.0,229.7,234.5,228.9,60.0,59.8,62.9,0.0,273.0,272.1,274.8,187.6,24.56,189.2,586.0,1232513.0,47513.0,112992.0,0.992,0.772,0.531,0.842,75.28,103.9,104.5,104.8,89.3,89.7,74.09,23.0,31.76,31.94,32.02,27.29,27.42,22.64,31663.0,43917.0,43537.0,44190.0,37763.0,37629.0,30399.0,2.43,173.5,13.57,3.9,3.477,2.0,-1.0,13.19,0.005,0.268,3.0,2.0,0.0,0.001,50.96,51.76,56.8,56.58,53.24,56.95,10.18,55.48,55.96,49.28
2016-08-20 12:08:00-05:00,997.5462,995.14984,1005.8882,610352,42.08,0.0,963.0,960.0,32.49,306.3,276.2,275.3,277.8,229.6,230.6,228.3,307.6,682.4,60.21,190.0,1277563.0,305.9,209.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,48.45,947.0,229.1,233.9,228.2,60.0,59.8,62.9,0.0,273.0,272.1,274.7,187.0,24.5,188.6,586.0,1232516.0,47513.0,112992.0,0.992,0.772,0.531,0.842,75.05,103.5,104.1,104.5,88.7,89.2,73.66,22.98,31.68,31.89,32.0,27.15,27.32,22.56,31663.0,43917.0,43537.0,44191.0,37764.0,37629.0,30399.0,2.03,164.1,25.92,3.6,3.475,2.0,-1.0,13.33,0.006,0.268,3.0,2.0,0.0,0.0,51.95,52.42,57.46,57.29,54.03,57.32,59.38,55.98,56.4,49.29
2016-08-20 12:09:00-05:00,982.5446,979.91797,990.90845,610353,42.11,0.0,948.0,944.0,32.58,307.1,275.7,275.3,277.9,226.4,227.6,225.2,308.3,671.2,60.22,187.3,1277566.0,306.4,206.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.86,47.97,938.0,225.7,230.8,224.8,60.0,59.8,62.9,0.0,273.0,272.0,274.2,184.3,24.05,185.9,586.0,1232519.0,47513.0,112993.0,0.992,0.772,0.531,0.842,73.79,101.8,102.5,102.7,86.7,87.5,72.29,22.66,31.26,31.47,31.52,26.61,26.88,22.2,31664.0,43917.0,43538.0,44191.0,37764.0,37630.0,30400.0,2.737,171.6,22.15,4.4,3.477,2.0,-1.0,13.33,0.006,0.268,3.0,2.0,0.0,0.0,51.8,52.24,57.73,57.34,54.16,57.43,-15.5,55.81,56.77,49.3
2016-08-20 12:10:00-05:00,967.5432,964.4188,975.9287,610354,42.13,0.0,934.0,929.0,32.56,306.4,275.6,275.4,277.9,223.3,224.4,222.0,308.1,662.2,60.22,184.6,1277569.0,306.6,204.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.14,47.87,924.0,222.3,227.4,221.4,60.0,59.8,62.9,0.0,273.0,272.0,274.8,181.6,23.54,183.1,586.0,1232522.0,47513.0,112993.0,0.992,0.772,0.531,0.842,72.97,100.5,101.0,101.3,85.6,86.4,71.0,22.36,30.8,30.94,31.03,26.24,26.46,21.76,31664.0,43918.0,43538.0,44192.0,37765.0,37630.0,30400.0,2.545,187.1,15.7,3.7,3.477,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.0,51.79,52.2,57.6,57.17,53.78,57.17,-21.18,55.49,56.61,49.31
2016-08-20 12:11:00-05:00,957.89935,953.997,964.4059,610355,42.16,0.0,924.0,919.0,32.8,306.0,275.9,275.0,277.6,221.8,222.9,220.5,307.2,658.9,60.22,183.3,1277572.0,305.4,202.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,47.58,916.0,220.8,225.9,219.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,180.3,23.31,181.8,586.0,1232525.0,47513.0,112993.0,0.992,0.772,0.531,0.842,72.7,100.4,100.9,100.8,85.0,86.1,70.79,22.24,30.72,30.87,30.85,26.0,26.34,21.66,31665.0,43918.0,43539.0,44192.0,37765.0,37631.0,30400.0,2.508,173.5,20.18,4.3,3.475,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.0,51.58,52.03,57.53,56.94,53.51,57.14,-64.09,55.72,56.41,49.3
2016-08-20 12:12:00-05:00,958.97095,954.3979,964.4059,610356,42.17,0.0,925.0,918.0,32.66,307.1,275.6,275.0,277.5,222.3,223.2,220.9,308.5,657.6,60.22,183.6,1277575.0,306.5,202.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,47.25,914.0,221.1,226.3,220.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,180.5,23.37,182.0,586.0,1232528.0,47513.0,112994.0,0.992,0.772,0.531,0.842,72.45,100.2,100.4,100.4,84.7,85.7,70.41,22.24,30.78,30.82,30.83,26.01,26.32,21.62,31665.0,43919.0,43539.0,44193.0,37766.0,37631.0,30401.0,3.483,187.2,7.661,5.5,3.477,2.0,-1.0,13.17,-0.016,0.266,3.0,2.0,0.0,0.001,51.22,51.83,57.26,56.48,53.17,56.73,-15.67,55.35,55.98,49.22
2016-08-20 12:13:00-05:00,943.96936,939.03235,949.42615,610357,42.2,0.0,910.0,904.0,32.81,308.0,275.6,274.7,277.3,219.1,220.3,217.9,309.4,645.8,60.19,180.9,1277578.0,307.9,199.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,47.18,900.0,218.0,223.2,217.1,60.0,59.8,62.9,0.0,272.3,272.0,274.0,177.9,22.89,179.3,586.0,1232531.0,47513.0,112994.0,0.992,0.772,0.531,0.842,70.96,98.1,98.4,98.7,83.5,84.2,69.46,21.86,30.2,30.31,30.39,25.72,25.94,21.39,31665.0,43919.0,43540.0,44193.0,37766.0,37632.0,30401.0,2.748,190.0,8.85,4.1,3.477,2.0,-1.0,13.33,0.029,0.265,3.0,2.0,0.0,0.001,50.79,51.76,57.01,56.28,53.03,56.74,-84.0,55.47,56.16,49.22
2016-08-20 12:14:00-05:00,949.3271,944.64417,954.03534,610358,42.2,0.0,917.0,910.0,32.8,305.0,275.5,274.6,277.1,220.1,221.5,219.0,305.8,655.9,60.13,181.8,1277581.0,303.7,200.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.73,47.7,907.0,219.3,224.3,218.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,178.8,23.01,180.3,586.0,1232534.0,47513.0,112994.0,0.992,0.772,0.531,0.842,71.8,99.5,100.1,100.2,84.8,85.5,70.84,21.9,30.35,30.54,30.57,25.85,26.08,21.61,31666.0,43920.0,43540.0,44194.0,37767.0,37632.0,30401.0,1.882,220.6,9.02,2.8,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,51.51,52.05,57.44,56.49,53.12,57.18,-42.8,56.12,56.39,49.24
2016-08-20 12:15:00-05:00,962.1855,956.53564,966.71045,610359,42.22,0.0,929.0,921.0,32.49,304.7,275.4,274.6,277.1,222.2,223.5,221.0,305.6,661.1,60.13,183.4,1277584.0,304.7,202.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,49.95,917.0,221.1,226.1,220.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,180.3,23.27,181.8,586.0,1232537.0,47513.0,112995.0,0.992,0.772,0.531,0.842,72.51,100.5,100.9,101.1,85.6,86.3,71.39,22.09,30.61,30.74,30.8,26.08,26.29,21.75,31666.0,43920.0,43541.0,44194.0,37767.0,37633.0,30402.0,0.875,207.4,35.72,1.8,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,52.94,53.75,57.96,56.43,52.87,57.57,9.87,56.74,56.46,49.25
2016-08-20 12:16:00-05:00,977.187,970.6986,981.6901,610360,42.25,0.0,944.0,936.0,31.99,302.8,275.3,274.8,277.4,224.4,225.7,223.3,304.3,672.8,60.14,185.4,1277587.0,303.0,204.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.07,51.31,932.0,223.7,228.6,222.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,182.3,23.65,183.9,586.0,1232540.0,47513.0,112995.0,0.992,0.772,0.531,0.842,73.52,102.1,102.6,103.0,87.2,87.6,72.87,22.26,30.91,31.07,31.2,26.4,26.52,22.07,31666.0,43921.0,43541.0,44194.0,37768.0,37633.0,30402.0,1.37,151.0,77.71,2.7,3.477,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,54.43,55.2,58.56,57.23,54.03,58.09,32.23,57.46,56.81,49.24
2016-08-20 12:17:00-05:00,978.2585,971.3667,982.84247,610361,42.27,0.0,946.0,937.0,31.71,303.6,275.7,274.7,277.3,224.2,225.4,222.9,306.5,670.6,60.14,185.2,1277590.0,303.5,205.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,51.39,932.0,223.4,228.4,222.5,60.0,59.8,62.9,0.0,272.2,272.0,274.0,182.2,23.59,183.7,586.0,1232543.0,47513.0,112996.0,0.992,0.772,0.531,0.842,73.39,101.8,102.3,102.8,87.2,87.4,72.5,22.28,30.9,31.05,31.19,26.46,26.54,22.01,31667.0,43921.0,43542.0,44195.0,37768.0,37634.0,30402.0,1.317,135.6,30.39,3.3,3.475,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.0,55.36,55.41,58.86,57.84,54.56,58.33,-15.14,57.41,56.9,49.28
2016-08-20 12:18:00-05:00,976.1155,969.62976,980.53784,610362,42.32,0.0,944.0,935.0,32.39,303.5,275.3,275.0,277.6,223.4,224.6,222.2,304.3,669.3,60.16,184.5,1277593.0,303.3,203.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.92,51.22,930.0,222.7,227.7,221.8,60.0,59.8,62.9,0.0,272.2,272.0,274.0,181.6,23.54,183.1,586.0,1232546.0,47513.0,112996.0,0.992,0.772,0.531,0.842,73.13,101.6,102.4,102.7,86.8,87.3,72.4,22.19,30.82,31.07,31.16,26.35,26.49,21.97,31667.0,43922.0,43542.0,44195.0,37769.0,37634.0,30403.0,2.137,183.1,16.83,3.5,3.475,2.0,-1.0,13.2,0.008,0.267,1.0,2.0,0.0,0.001,55.15,55.06,59.15,58.11,54.83,58.55,-36.83,57.43,57.49,49.31
2016-08-20 12:19:00-05:00,975.04395,968.29364,978.23334,610363,42.38,0.0,943.0,932.0,32.98,301.8,275.5,274.9,277.6,223.4,224.6,222.2,302.5,672.1,60.14,184.6,1277596.0,301.6,203.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.58,50.97,931.0,222.6,227.5,221.7,60.0,59.8,62.9,0.0,272.4,272.0,274.0,181.5,23.48,183.1,586.0,1232549.0,47513.0,112996.0,0.992,0.772,0.531,0.842,73.26,101.8,102.9,103.0,87.3,87.9,72.95,22.11,30.72,31.06,31.09,26.35,26.52,22.01,31667.0,43922.0,43543.0,44196.0,37769.0,37635.0,30403.0,2.548,176.9,14.25,4.0,3.475,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.001,54.92,54.89,59.28,58.19,55.02,58.66,-58.86,57.49,57.81,49.31
2016-08-20 12:20:00-05:00,982.5446,976.3104,985.147,610364,42.44,0.0,950.0,938.0,32.85,303.3,275.5,275.0,277.6,223.7,224.9,222.5,304.3,670.5,60.14,184.9,1277599.0,302.7,204.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,51.66,931.0,223.0,227.9,222.1,60.0,59.8,62.9,0.0,272.3,272.0,274.0,181.9,23.53,183.4,586.0,1232552.0,47513.0,112997.0,0.992,0.772,0.531,0.842,73.29,101.8,102.6,102.7,87.1,87.6,72.51,22.23,30.87,31.11,31.14,26.4,26.57,21.99,31668.0,43923.0,43543.0,44196.0,37769.0,37635.0,30404.0,1.662,179.0,17.79,3.6,3.475,2.0,-1.0,13.33,0.006,0.268,3.0,2.0,0.0,0.0,55.07,55.25,59.47,58.39,55.38,58.84,-9.18,57.73,58.01,49.31
2016-08-20 12:21:00-05:00,966.4716,958.27264,966.71045,610365,42.49,0.0,932.0,919.0,33.02,304.1,275.6,274.7,277.3,220.2,221.3,218.9,305.0,657.5,60.15,181.8,1277602.0,304.1,200.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,51.22,917.0,219.2,224.2,218.2,60.0,59.8,62.9,0.0,272.1,272.0,274.0,178.8,22.98,180.3,586.0,1232555.0,47513.0,112997.0,0.992,0.772,0.531,0.842,72.0,99.8,100.4,100.5,84.9,85.7,70.31,21.9,30.35,30.54,30.55,25.81,26.05,21.38,31668.0,43923.0,43543.0,44197.0,37770.0,37636.0,30404.0,1.635,162.1,38.49,4.2,3.477,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.0,55.19,55.4,59.5,58.58,55.45,58.95,-84.6,58.12,58.37,49.39
2016-08-20 12:22:00-05:00,934.32556,923.9341,932.1418,610366,42.55,0.0,898.0,882.0,33.09,305.0,275.3,274.7,277.3,214.4,215.5,213.2,306.5,638.3,60.23,176.9,1277605.0,305.1,195.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.55,50.83,901.0,213.3,218.5,212.2,60.0,59.8,62.9,0.0,272.1,272.0,274.0,174.0,22.2,175.4,586.0,1232558.0,47513.0,112998.0,0.992,0.772,0.531,0.842,71.32,98.7,98.8,97.9,79.9,83.6,65.34,21.75,30.09,30.12,29.85,24.36,25.49,19.92,31668.0,43924.0,43544.0,44197.0,37770.0,37636.0,30404.0,1.297,135.6,46.13,2.5,3.477,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,54.97,55.13,59.24,58.47,55.15,58.6,-85.3,57.78,58.41,49.41
2016-08-20 12:23:00-05:00,906.4656,895.87537,902.75854,610367,42.61,0.0,875.0,858.0,32.39,304.2,275.4,274.7,277.2,212.5,213.6,211.3,305.8,633.5,60.23,175.2,1277608.0,304.3,193.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.09,51.64,881.0,211.1,216.4,210.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,172.3,21.91,173.7,586.0,1232561.0,47513.0,112998.0,0.992,0.772,0.531,0.842,69.84,96.8,97.4,96.5,81.4,82.8,67.98,21.24,29.43,29.62,29.36,24.76,25.19,20.68,31669.0,43924.0,43544.0,44198.0,37771.0,37636.0,30405.0,1.555,117.7,45.59,3.0,3.477,2.0,-1.0,13.19,-0.003,0.265,3.0,2.0,0.0,0.001,55.65,55.52,58.55,58.11,54.98,58.09,-85.6,57.24,58.32,49.41
2016-08-20 12:24:00-05:00,938.6117,927.0072,934.4464,610368,42.67,0.0,905.0,887.0,31.96,303.3,275.4,274.5,277.1,214.7,215.7,213.4,305.1,642.4,60.18,177.0,1277611.0,303.0,196.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,51.86,884.0,213.4,218.6,212.5,60.0,59.8,62.9,0.0,272.1,272.0,274.0,174.1,22.18,175.5,586.0,1232564.0,47513.0,112998.0,0.992,0.772,0.531,0.842,70.15,97.5,98.1,98.4,82.8,83.3,69.19,21.27,29.57,29.75,29.84,25.11,25.27,20.98,31669.0,43925.0,43545.0,44198.0,37771.0,37637.0,30405.0,1.243,149.9,48.18,2.4,3.477,2.0,-1.0,13.19,0.017,0.266,3.0,2.0,0.0,0.001,56.0,55.87,58.71,58.21,55.23,57.99,-63.24,57.21,57.85,49.47
2016-08-20 12:25:00-05:00,925.7533,913.91315,921.7713,610369,42.74,0.0,892.0,874.0,32.4,304.2,275.1,274.5,277.1,212.1,213.2,211.0,305.7,632.5,60.23,174.8,1277613.0,304.3,193.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,50.64,870.0,210.8,216.2,209.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,172.0,21.85,173.4,586.0,1232567.0,47513.0,112999.0,0.992,0.772,0.531,0.842,69.3,96.2,96.5,96.4,81.7,82.1,68.12,21.08,29.26,29.35,29.31,24.86,24.98,20.72,31669.0,43925.0,43545.0,44199.0,37772.0,37637.0,30405.0,1.503,159.7,21.53,2.9,3.475,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,55.11,54.98,58.77,58.14,55.13,57.65,-58.18,56.69,58.19,49.5
2016-08-20 12:26:00-05:00,932.18256,919.79205,926.3805,610370,42.79,0.0,899.0,880.0,32.38,304.3,274.9,274.4,277.0,214.0,215.0,212.7,305.8,637.4,60.2,176.2,1277616.0,303.7,194.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,51.72,876.0,212.5,217.7,211.5,60.0,59.8,62.9,0.0,272.0,271.9,274.0,173.2,22.07,174.6,586.0,1232570.0,47513.0,112999.0,0.992,0.772,0.531,0.842,69.81,96.9,97.3,97.0,82.0,82.6,68.37,21.24,29.49,29.61,29.51,24.94,25.14,20.8,31670.0,43925.0,43546.0,44199.0,37772.0,37638.0,30406.0,1.767,142.5,18.71,3.0,3.477,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,55.41,54.63,58.35,57.72,55.02,57.17,37.39,56.31,58.33,49.57
2016-08-20 12:27:00-05:00,940.7548,928.7442,934.4464,610371,42.89,0.0,909.0,889.0,31.61,301.3,275.3,274.5,277.1,216.6,217.6,215.3,302.4,651.5,60.21,178.6,1277619.0,300.7,197.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,51.2,893.0,215.3,220.6,214.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,175.6,22.52,177.0,586.0,1232573.0,47513.0,112999.0,0.992,0.772,0.531,0.842,71.33,99.3,99.9,99.5,84.0,84.9,70.18,21.49,29.91,30.1,29.97,25.31,25.57,21.14,31670.0,43926.0,43546.0,44200.0,37773.0,37638.0,30406.0,2.505,97.4,25.01,3.8,3.477,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,55.27,54.47,58.0,57.74,55.01,56.95,-58.78,56.23,58.17,49.6
2016-08-20 12:28:00-05:00,969.6862,955.734,960.949,610372,42.93,0.0,936.0,915.0,31.21,303.4,275.1,274.7,277.2,221.7,222.9,220.5,304.3,664.1,60.23,183.0,1277622.0,302.5,202.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,51.41,909.0,220.9,226.0,219.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,180.0,23.32,181.5,586.0,1232576.0,47513.0,113000.0,0.992,0.772,0.531,0.842,72.67,101.5,101.5,101.5,85.9,86.2,71.56,22.05,30.8,30.8,30.8,26.05,26.15,21.71,31671.0,43926.0,43547.0,44200.0,37773.0,37639.0,30406.0,2.18,132.5,39.46,3.6,3.478,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,55.44,54.63,57.67,57.48,54.97,56.47,-87.0,55.82,57.03,49.63
2016-08-20 12:29:00-05:00,977.187,962.4147,967.86273,610373,42.98,0.0,943.0,920.0,31.84,304.0,275.1,274.5,277.0,222.6,223.8,221.4,305.7,665.6,60.18,183.6,1277625.0,303.6,203.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.96,51.73,913.0,221.8,226.9,220.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,180.7,23.4,182.2,586.0,1232579.0,47513.0,113000.0,0.992,0.772,0.531,0.842,73.0,102.0,101.9,101.6,86.1,86.5,71.62,22.19,31.0,30.97,30.89,26.19,26.3,21.77,31671.0,43927.0,43547.0,44201.0,37774.0,37639.0,30407.0,2.128,189.7,22.74,3.8,3.477,2.0,-1.0,13.18,0.007,0.266,3.0,2.0,0.0,0.001,55.66,54.89,57.89,57.52,55.1,56.56,-41.01,55.77,57.07,49.7
2016-08-20 12:30:00-05:00,977.187,962.14746,966.71045,610374,43.05,0.0,943.0,919.0,32.41,303.4,274.9,274.4,276.9,223.1,224.1,221.8,304.9,667.1,60.22,183.9,1277628.0,303.2,203.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.4,50.21,916.0,222.2,227.3,221.3,60.0,59.8,62.9,0.0,272.0,271.7,274.0,180.9,23.49,182.4,586.0,1232582.0,47513.0,113001.0,0.992,0.772,0.531,0.842,72.82,101.9,102.3,102.1,86.0,86.6,71.75,22.09,30.9,31.02,30.96,26.08,26.29,21.77,31671.0,43927.0,43548.0,44201.0,37774.0,37640.0,30407.0,2.008,180.9,16.32,3.8,3.477,2.0,-1.0,13.33,0.007,0.267,3.0,2.0,0.0,0.0,54.47,54.15,58.07,57.53,54.85,56.93,-25.26,55.99,57.15,49.7
2016-08-20 12:31:00-05:00,988.9739,973.2373,978.23334,610375,43.09,0.0,955.0,930.0,32.82,302.6,275.1,274.4,276.9,225.6,226.7,224.3,303.5,676.5,60.15,186.0,1277631.0,302.7,205.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.7,50.49,926.0,224.9,229.7,224.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,183.0,23.8,184.5,586.0,1232585.0,47513.0,113001.0,0.992,0.772,0.531,0.842,73.59,103.2,103.6,103.3,87.5,87.9,73.22,22.26,31.23,31.34,31.24,26.47,26.59,22.15,31672.0,43928.0,43548.0,44201.0,37775.0,37640.0,30407.0,1.693,150.7,32.81,3.0,3.477,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.0,54.18,53.9,58.16,57.73,54.82,57.05,-11.83,56.2,57.14,49.78
2016-08-20 12:32:00-05:00,991.117,974.4398,978.23334,610376,43.12,0.0,957.0,931.0,32.89,303.8,274.9,274.4,276.8,210.4,211.5,209.4,305.0,628.1,60.15,173.3,1277634.0,303.4,191.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.54,50.81,821.0,209.4,214.6,208.6,60.0,59.8,62.9,0.0,272.0,271.9,273.9,170.7,21.6,172.1,586.0,1232588.0,47513.0,113001.0,0.992,0.772,0.531,0.842,59.66,92.8,91.4,101.2,86.9,80.5,71.33,18.13,28.2,27.78,30.75,26.38,24.46,21.67,31672.0,43928.0,43549.0,44202.0,37775.0,37641.0,30408.0,2.568,164.0,20.32,3.8,3.477,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.0,54.34,53.8,58.11,57.77,54.73,57.17,-37.09,55.87,57.54,49.79
2016-08-20 12:33:00-05:00,790.31116,773.35223,777.73553,610377,43.16,0.0,752.7,727.2,32.5,307.7,274.3,273.9,276.3,161.9,163.9,162.0,309.0,479.2,60.14,133.0,1277636.0,307.1,148.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,50.19,618.4,159.5,165.5,159.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,130.8,14.44,131.6,586.0,1232590.0,47513.0,113002.0,0.994,0.772,0.531,0.842,55.74,78.73,71.13,73.76,58.04,55.85,45.91,17.14,24.2,21.88,22.67,17.83,17.18,14.13,31672.0,43929.0,43549.0,44202.0,37775.0,37641.0,30408.0,2.355,155.4,22.13,3.8,3.477,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,53.89,53.4,57.66,56.96,54.34,56.68,32.33,55.59,57.05,49.79
2016-08-20 12:34:00-05:00,417.41675,409.79117,409.9258,610378,43.2,0.0,402.5,387.1,32.54,311.0,273.6,273.0,275.5,98.2,100.5,99.1,312.7,295.1,60.15,79.93,1277638.0,310.7,92.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,47.53,393.7,95.2,100.2,95.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,78.62,5.432,78.85,586.0,1232591.0,47513.0,113002.0,0.798,0.772,0.531,0.842,32.21,44.94,42.5,41.67,34.7,36.82,30.94,9.98,13.93,13.2,12.91,10.76,11.43,9.6,31672.0,43929.0,43549.0,44203.0,37775.0,37641.0,30408.0,2.373,163.1,27.14,4.8,3.475,2.0,-1.0,13.24,0.025,0.252,3.0,2.0,0.0,0.0,51.59,51.67,56.15,55.62,52.77,55.05,-65.72,54.2,55.57,49.79
2016-08-20 12:35:00-05:00,915.03796,900.81903,904.37177,610379,43.2,0.0,893.0,870.0,32.27,301.9,274.8,274.3,276.9,214.7,216.0,213.7,303.1,644.5,60.14,177.0,1277640.0,301.6,195.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,47.49,906.0,213.1,218.2,212.4,60.0,59.8,62.9,0.0,272.0,271.7,274.0,173.6,22.18,175.0,586.0,1232594.0,47513.0,113002.0,0.992,0.772,0.531,0.842,65.2,93.8,100.1,99.6,87.9,87.2,74.24,19.66,28.29,30.2,30.06,26.53,26.31,22.41,31673.0,43929.0,43550.0,44203.0,37776.0,37642.0,30408.0,2.518,170.3,9.51,5.1,3.477,2.0,-1.0,13.24,-0.009,0.263,3.0,2.0,0.0,0.001,50.97,50.91,55.34,54.65,52.02,54.28,-66.93,53.02,54.23,49.88
2016-08-20 12:36:00-05:00,994.3316,977.2457,981.6901,610380,43.2,0.0,961.0,933.0,32.45,307.2,274.9,274.4,277.0,229.7,231.0,228.5,308.3,680.9,60.15,189.5,1277644.0,306.5,209.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,47.3,928.0,229.3,234.1,228.5,60.0,59.8,62.9,0.0,272.0,271.5,273.8,186.5,24.46,188.1,586.0,1232597.0,47513.0,113002.0,0.992,0.772,0.531,0.842,74.0,103.9,104.3,103.9,87.9,88.3,73.73,22.73,31.9,32.04,31.92,27.0,27.12,22.65,31673.0,43930.0,43550.0,44204.0,37776.0,37642.0,30409.0,3.675,154.1,22.92,5.5,3.477,2.0,-1.0,13.33,0.007,0.267,3.0,2.0,0.0,0.0,51.05,51.05,55.68,54.81,52.2,54.47,-40.32,53.2,54.66,49.89
2016-08-20 12:37:00-05:00,996.4746,979.3835,982.84247,610381,43.2,0.0,962.0,935.0,31.73,307.9,274.8,274.2,276.8,229.6,230.8,228.4,309.0,678.5,60.14,189.3,1277647.0,307.6,209.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.24,48.57,928.0,229.1,234.0,228.2,60.0,59.8,62.9,0.0,272.0,271.0,273.4,186.3,24.47,187.9,586.0,1232600.0,47513.0,113003.0,0.991,0.772,0.531,0.842,73.95,103.4,103.7,103.6,87.8,87.8,73.26,22.77,31.84,31.92,31.89,27.02,27.04,22.56,31673.0,43930.0,43551.0,44204.0,37777.0,37643.0,30409.0,3.0,131.6,14.58,3.8,3.477,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.0,52.02,51.89,55.7,55.04,52.5,54.46,35.84,53.22,54.56,49.89
2016-08-20 12:38:00-05:00,998.61774,981.7885,985.147,610382,43.2,0.0,965.0,937.0,31.24,307.1,274.8,274.2,276.8,229.4,230.5,228.0,308.5,680.2,60.15,189.1,1277650.0,306.4,209.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.68,49.52,930.0,229.0,233.8,228.1,60.0,59.8,62.9,0.0,272.0,271.0,273.6,186.2,24.45,187.8,586.0,1232603.0,47513.0,113003.0,0.991,0.772,0.531,0.842,73.94,103.6,103.8,103.9,88.0,87.9,73.36,22.71,31.82,31.87,31.9,27.02,27.0,22.53,31674.0,43931.0,43551.0,44204.0,37777.0,37643.0,30410.0,1.048,151.7,55.7,2.3,3.475,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.0,53.1,52.85,56.04,55.59,52.82,54.57,35.9,53.48,54.73,49.97
2016-08-20 12:39:00-05:00,992.1885,975.3751,978.23334,610383,43.25,0.0,958.0,930.0,32.03,307.5,275.1,274.2,276.8,227.6,228.7,226.2,308.9,673.2,60.15,187.5,1277653.0,307.1,207.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.52,48.58,922.0,227.0,231.9,226.0,60.0,59.8,62.9,0.0,272.0,271.0,273.9,184.6,24.15,186.2,586.0,1232607.0,47513.0,113004.0,0.992,0.772,0.531,0.842,73.37,102.8,102.8,102.8,87.1,87.0,72.37,22.56,31.61,31.61,31.61,26.77,26.76,22.25,31674.0,43931.0,43552.0,44205.0,37778.0,37643.0,30410.0,2.715,184.8,15.34,4.1,3.477,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.0,52.68,52.74,56.58,55.78,53.06,54.98,-65.93,54.01,55.43,50.0
2016-08-20 12:40:00-05:00,980.4016,963.75073,965.5581,610384,43.25,0.0,947.0,918.0,32.78,306.7,274.7,274.1,276.7,225.0,226.1,223.6,307.9,665.9,60.14,185.3,1277656.0,306.2,205.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.48,47.97,911.0,224.1,229.1,223.2,60.0,59.8,62.9,0.0,272.0,271.0,273.5,182.3,23.72,183.8,586.0,1232610.0,47513.0,113004.0,0.992,0.772,0.531,0.842,72.43,101.7,102.0,101.9,86.2,86.3,71.87,22.21,31.17,31.27,31.24,26.44,26.46,22.04,31674.0,43932.0,43552.0,44205.0,37778.0,37644.0,30410.0,2.39,194.2,14.0,3.3,3.477,2.0,-1.0,13.08,-0.056,0.267,1.0,2.0,0.0,0.001,52.15,52.43,56.89,55.92,53.14,55.36,5.03,54.11,55.45,50.08
2016-08-20 12:41:00-05:00,986.83075,969.62976,971.3196,610385,43.29,0.0,953.0,924.0,33.08,304.3,274.6,274.1,276.7,225.9,226.7,224.4,305.6,673.2,60.14,185.9,1277659.0,303.9,205.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.44,48.8,918.0,224.9,229.9,224.1,60.0,59.8,62.9,0.0,271.9,271.0,273.0,182.9,23.83,184.5,586.0,1232613.0,47513.0,113004.0,0.992,0.772,0.531,0.842,73.15,102.9,103.2,103.1,87.0,87.2,72.55,22.26,31.29,31.4,31.37,26.46,26.53,22.07,31675.0,43932.0,43553.0,44206.0,37779.0,37644.0,30411.0,1.498,169.5,16.46,2.9,3.477,2.0,-1.0,13.29,0.067,0.268,3.0,2.0,0.0,0.001,52.55,52.9,57.31,56.38,53.45,55.87,-11.39,54.72,56.14,50.08
2016-08-20 12:42:00-05:00,994.3316,976.57764,978.23334,610386,43.3,0.0,960.0,930.0,32.85,303.8,274.7,273.8,276.5,226.7,227.9,225.4,305.0,677.0,60.15,186.6,1277662.0,303.6,206.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.57,48.49,924.0,226.0,230.9,225.1,60.0,59.8,62.9,0.0,271.3,271.0,273.0,183.6,23.97,185.2,586.0,1232616.0,47513.0,113005.0,0.992,0.772,0.531,0.842,73.64,103.6,103.8,103.5,87.4,87.7,72.93,22.37,31.46,31.53,31.45,26.55,26.63,22.15,31675.0,43933.0,43553.0,44206.0,37779.0,37645.0,30411.0,2.8,160.8,23.55,3.8,3.477,2.0,-1.0,13.29,0.007,0.268,3.0,2.0,0.0,0.001,52.51,53.03,57.9,57.0,54.2,56.28,-59.78,54.97,56.72,50.08
2016-08-20 12:43:00-05:00,999.6893,982.0557,982.84247,610387,43.31,0.0,967.0,936.0,32.41,303.3,274.7,273.9,276.5,227.2,228.4,225.9,305.3,679.3,60.14,187.1,1277665.0,303.1,207.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,49.5,927.0,226.5,231.4,225.6,60.0,59.8,62.9,0.0,271.6,271.0,273.0,184.1,24.01,185.7,586.0,1232619.0,47513.0,113005.0,0.992,0.772,0.531,0.842,73.41,103.5,104.2,104.3,87.8,87.9,73.76,22.26,31.39,31.59,31.64,26.61,26.66,22.37,31675.0,43933.0,43553.0,44207.0,37780.0,37645.0,30411.0,1.565,170.6,34.41,3.5,3.477,2.0,-1.0,13.29,0.007,0.268,3.0,2.0,0.0,0.0,53.36,54.09,58.13,57.24,54.52,56.54,-87.0,55.26,56.8,50.13
2016-08-20 12:44:00-05:00,998.61774,980.0516,981.6901,610388,43.35,0.0,966.0,934.0,32.83,304.0,274.4,274.0,276.7,226.5,227.5,225.1,304.6,675.6,60.14,186.4,1277668.0,303.6,205.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,49.36,925.0,225.7,230.6,224.8,60.0,59.8,62.9,0.0,271.4,271.0,273.0,183.5,23.9,185.0,586.0,1232622.0,47513.0,113006.0,0.992,0.772,0.531,0.842,73.22,102.9,103.4,103.6,87.3,87.3,72.92,22.26,31.29,31.43,31.48,26.53,26.55,22.17,31676.0,43934.0,43554.0,44207.0,37780.0,37646.0,30412.0,2.92,181.5,14.46,5.2,3.477,2.0,-1.0,13.29,0.006,0.268,3.0,2.0,0.0,0.0,53.52,54.18,58.66,57.56,54.74,56.97,-59.8,55.71,57.2,50.18
2016-08-20 12:45:00-05:00,990.0455,970.16425,971.3196,610389,43.4,0.0,957.0,924.0,33.12,303.6,274.5,273.7,276.4,225.2,226.4,223.9,305.7,672.9,60.14,185.3,1277671.0,303.3,205.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,48.57,919.0,224.5,229.4,223.6,60.0,59.8,62.9,0.0,271.0,271.0,273.0,182.4,23.73,183.9,586.0,1232625.0,47513.0,113006.0,0.992,0.772,0.531,0.842,73.21,102.9,103.3,103.1,86.7,87.1,72.41,22.23,31.23,31.38,31.3,26.33,26.45,21.98,31676.0,43934.0,43554.0,44208.0,37781.0,37646.0,30412.0,3.873,176.1,17.6,5.8,3.477,2.0,-1.0,13.29,0.006,0.268,3.0,2.0,0.0,0.0,52.65,53.46,58.33,57.23,54.27,56.79,-32.93,55.24,56.82,50.18
2016-08-20 12:46:00-05:00,981.4732,960.8113,962.10126,610390,43.43,0.0,948.0,915.0,32.82,304.7,274.5,274.0,276.7,223.2,224.4,221.9,305.9,665.0,60.14,183.7,1277674.0,304.5,203.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,49.06,911.0,222.3,227.3,221.4,60.0,59.8,62.9,0.0,271.8,271.0,273.4,180.8,23.43,182.3,586.0,1232628.0,47513.0,113006.0,0.992,0.772,0.531,0.842,71.3,101.4,102.1,101.8,85.8,86.0,72.12,21.72,30.89,31.1,31.0,26.14,26.19,21.97,31677.0,43935.0,43555.0,44208.0,37781.0,37647.0,30412.0,2.603,166.8,14.46,3.9,3.477,2.0,-1.0,13.15,0.012,0.267,1.0,2.0,0.0,0.001,52.78,53.81,58.39,57.24,54.47,56.94,-59.7,55.3,56.75,50.18
2016-08-20 12:47:00-05:00,985.75934,964.018,963.2536,610391,43.45,0.0,954.0,917.0,32.88,302.6,274.7,274.1,276.7,223.6,224.7,222.3,303.7,670.5,60.15,184.1,1277677.0,302.3,203.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,49.97,919.0,222.8,227.8,221.8,60.0,59.8,62.9,0.0,271.9,271.0,273.6,181.2,23.51,182.7,586.0,1232631.0,47513.0,113007.0,0.992,0.772,0.531,0.842,72.91,102.7,103.3,102.8,85.7,86.6,72.42,22.06,31.07,31.25,31.12,25.93,26.21,21.91,31677.0,43935.0,43555.0,44209.0,37782.0,37647.0,30413.0,1.56,166.8,14.96,2.8,3.477,2.0,-1.0,13.33,0.007,0.267,3.0,2.0,0.0,0.0,53.49,54.28,58.95,57.76,55.22,57.4,-15.82,55.93,57.07,50.2
2016-08-20 12:48:00-05:00,924.6817,903.3577,904.02606,610392,43.5,0.0,892.0,859.0,33.26,307.6,274.3,273.9,276.6,208.9,210.1,207.8,308.4,617.7,60.14,171.8,1277680.0,306.9,190.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,49.85,801.0,207.6,212.9,206.7,60.0,59.8,62.9,0.0,271.9,271.0,273.3,169.1,21.36,170.4,586.0,1232634.0,47513.0,113007.0,0.992,0.772,0.531,0.842,67.36,94.6,90.1,91.4,81.1,75.7,69.57,20.71,29.09,27.7,28.07,24.92,23.27,21.4,31677.0,43935.0,43556.0,44209.0,37782.0,37648.0,30413.0,2.353,176.1,13.16,4.3,3.477,2.0,-1.0,13.33,0.007,0.266,3.0,2.0,0.0,0.0,53.57,54.56,59.35,58.2,55.6,57.81,-9.29,56.47,57.4,50.28
2016-08-20 12:49:00-05:00,518.03394,501.85056,504.52847,610393,43.51,0.0,486.1,464.4,33.13,311.7,273.2,272.6,275.2,100.8,102.9,101.4,313.0,304.7,60.15,81.9,1277681.0,311.3,94.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.52,48.35,361.2,98.0,102.8,97.6,60.0,59.8,62.9,0.0,271.5,271.0,273.1,80.6,5.91,80.9,586.0,1232635.0,47513.0,113007.0,0.464,0.772,0.531,0.842,30.06,44.2,41.35,46.68,38.52,36.08,30.33,9.31,13.69,12.82,14.46,11.95,11.2,9.42,31677.0,43936.0,43556.0,44209.0,37782.0,37648.0,30413.0,1.362,122.0,50.4,2.7,3.477,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,52.17,53.03,58.22,57.56,54.55,56.83,-37.32,55.75,56.85,50.28
2016-08-20 12:50:00-05:00,229.04077,222.06487,225.0991,610394,43.55,0.0,217.9,209.9,31.94,309.4,272.3,272.0,274.7,55.06,57.15,55.91,310.8,176.2,60.15,43.73,1277682.0,309.0,54.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.8,46.4,212.6,52.09,55.96,51.74,60.0,59.8,62.9,0.0,271.0,271.0,273.0,43.15,-0.42,43.15,586.0,1232636.0,47513.0,113007.0,-0.633,0.772,0.531,0.842,17.85,24.77,24.31,23.37,19.23,19.84,15.87,5.515,7.653,7.518,7.229,5.947,6.137,4.91,31677.0,43936.0,43556.0,44210.0,37782.0,37648.0,30413.0,2.14,107.1,24.22,3.1,3.477,2.0,-1.0,13.33,0.007,0.246,3.0,2.0,0.0,0.0,50.1,50.87,55.32,55.06,51.8,53.89,7.791,52.87,54.26,50.28
2016-08-20 12:51:00-05:00,229.57655,220.99596,225.9057,610395,43.56,0.0,218.9,211.5,31.51,302.6,272.4,272.1,274.7,55.89,58.14,56.81,304.3,181.9,60.15,44.5,1277683.0,302.4,55.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,44.48,212.9,52.9,56.92,52.62,60.0,59.8,62.9,0.0,271.4,271.0,273.1,43.89,-0.29,43.89,586.0,1232636.0,47513.0,113007.0,-0.533,0.772,0.531,0.842,19.62,25.04,24.89,23.98,20.18,20.7,16.7,5.927,7.571,7.526,7.254,6.103,6.26,5.051,31678.0,43936.0,43556.0,44210.0,37782.0,37648.0,30413.0,1.79,151.2,37.48,3.6,3.477,2.0,-1.0,13.33,0.037,0.246,3.0,2.0,0.0,0.0,47.73,48.32,52.98,52.72,49.72,51.51,-11.7,50.79,51.69,50.34
2016-08-20 12:52:00-05:00,290.76123,281.12183,288.12915,610396,43.51,0.0,278.5,273.9,31.31,297.4,272.7,272.3,275.0,76.32,78.68,77.23,298.8,243.5,60.15,61.54,1277684.0,297.0,72.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,43.45,249.2,73.37,77.95,73.14,60.0,59.8,62.9,0.0,271.4,271.0,273.2,60.73,2.437,60.79,586.0,1232638.0,47513.0,113007.0,0.932,0.772,0.531,0.842,20.83,27.43,28.67,29.01,33.69,27.19,45.26,6.191,8.16,8.53,8.62,10.0,8.09,13.43,31678.0,43936.0,43557.0,44210.0,37782.0,37648.0,30414.0,1.565,146.1,34.91,3.4,3.477,2.0,-1.0,13.12,-0.025,0.248,1.0,2.0,0.0,0.001,46.59,46.94,50.97,50.92,48.19,49.93,-71.69,49.09,49.71,50.37
2016-08-20 12:53:00-05:00,617.0438,602.862,606.1601,610397,43.48,0.0,614.2,595.7,31.55,299.0,273.4,273.3,276.0,158.8,160.4,158.5,299.9,484.1,60.14,130.1,1277686.0,299.2,144.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,42.84,701.5,157.3,161.8,156.8,60.0,59.8,62.9,0.0,271.4,271.0,273.1,128.2,14.44,129.2,586.0,1232640.0,47513.0,113008.0,0.995,0.772,0.531,0.842,45.14,67.52,76.44,72.4,66.11,67.95,62.78,13.41,20.06,22.74,21.53,19.67,20.23,18.72,31678.0,43937.0,43557.0,44210.0,37783.0,37648.0,30414.0,1.32,187.1,15.94,2.2,3.477,2.0,-1.0,13.29,0.007,0.254,3.0,2.0,0.0,0.001,45.75,46.07,49.88,49.67,47.34,48.97,-94.9,48.03,48.71,50.37
2016-08-20 12:54:00-05:00,1018.97687,990.0725,992.0607,610398,43.43,0.0,989.0,949.0,32.05,304.7,274.7,274.3,277.0,236.7,237.6,235.1,305.5,706.2,60.13,195.0,1277689.0,304.3,215.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,45.33,945.0,237.0,241.0,236.3,60.0,59.8,62.9,0.0,271.9,271.0,273.7,192.4,25.7,194.1,586.0,1232643.0,47513.0,113008.0,0.991,0.772,0.531,0.842,76.56,108.6,108.6,108.1,92.0,91.6,77.13,23.33,33.09,33.08,32.93,28.03,27.9,23.5,31678.0,43937.0,43558.0,44211.0,37783.0,37649.0,30414.0,1.867,155.2,18.21,2.6,3.475,2.0,-1.0,13.29,0.006,0.268,3.0,2.0,0.0,0.0,47.9,48.14,51.43,50.75,48.73,50.53,-44.14,49.36,49.94,50.37
2016-08-20 12:55:00-05:00,1011.47614,982.991,983.99475,610399,43.38,0.0,981.0,940.0,31.61,312.9,274.7,274.0,276.8,234.9,235.8,233.3,314.0,684.5,60.22,193.4,1277692.0,312.5,214.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.99,47.66,935.0,234.9,239.5,233.9,60.0,59.8,62.9,0.0,271.6,271.0,273.5,190.7,25.34,192.4,586.0,1232646.0,47513.0,113008.0,0.991,0.772,0.531,0.842,73.9,104.5,104.8,104.8,88.3,88.3,73.97,23.12,32.69,32.79,32.78,27.64,27.64,23.15,31679.0,43938.0,43558.0,44211.0,37784.0,37649.0,30415.0,0.802,142.3,42.77,1.4,3.475,2.0,-1.0,13.29,0.006,0.268,3.0,2.0,0.0,0.0,50.47,50.37,52.81,52.27,50.26,51.86,-92.1,50.88,51.42,50.37
