TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 12:56:00-05:00,1008.2616,981.1205,980.53784,610400,43.35,0.0,978.0,937.0,31.64,309.4,274.8,274.2,276.9,232.3,233.4,230.9,310.5,684.7,60.23,191.4,1277695.0,309.3,212.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.71,49.28,933.0,232.1,237.0,231.2,60.0,59.8,62.9,0.0,272.0,271.0,273.9,188.7,25.02,190.3,586.0,1232649.0,47513.0,113009.0,0.991,0.772,0.531,0.842,73.68,104.5,104.8,104.9,88.5,88.3,74.2,22.8,32.32,32.42,32.44,27.37,27.33,22.96,31679.0,43938.0,43558.0,44212.0,37784.0,37650.0,30415.0,0.558,166.2,37.14,1.0,3.475,2.0,-1.0,13.29,0.007,0.267,3.0,2.0,0.0,0.0,52.51,52.35,54.27,53.92,52.25,53.26,-41.89,52.64,52.99,50.45
2016-08-20 12:57:00-05:00,1008.2616,982.4566,980.53784,610401,43.35,0.0,979.0,937.0,31.98,306.7,274.3,274.3,277.0,231.3,232.6,230.0,308.0,687.8,60.2,190.7,1277698.0,306.3,211.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.37,49.43,933.0,231.2,236.0,230.3,60.0,59.8,62.9,0.0,271.6,271.1,273.5,187.9,24.82,189.5,586.0,1232652.0,47513.0,113009.0,0.991,0.772,0.531,0.842,74.05,104.9,105.2,105.0,89.2,89.0,74.72,22.71,32.16,32.26,32.2,27.35,27.28,22.91,31679.0,43939.0,43559.0,44212.0,37785.0,37650.0,30415.0,2.642,150.4,16.78,4.0,3.475,2.0,-1.0,13.23,0.011,0.267,3.0,2.0,0.0,0.001,53.31,53.31,55.81,55.15,53.43,54.36,-18.75,53.56,54.09,50.47
2016-08-20 12:58:00-05:00,1013.61914,988.73645,986.2993,610402,43.37,0.0,984.0,942.0,31.8,305.0,275.3,274.6,277.3,231.9,233.1,230.5,307.3,693.0,60.18,191.5,1277702.0,304.9,212.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.84,49.32,939.0,231.5,236.3,230.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,188.5,24.91,190.2,586.0,1232655.0,47513.0,113010.0,0.991,0.772,0.531,0.842,74.65,105.7,106.2,105.9,90.0,89.7,75.55,22.77,32.25,32.37,32.29,27.43,27.36,23.04,31680.0,43939.0,43559.0,44213.0,37785.0,37651.0,30416.0,1.765,137.7,48.8,4.9,3.477,2.0,-1.0,13.33,0.008,0.267,3.0,2.0,0.0,0.001,53.54,53.62,56.28,55.57,53.83,54.82,-39.66,53.61,54.3,50.56
2016-08-20 12:59:00-05:00,1027.5492,1002.6322,998.9744,610403,43.41,0.0,997.0,954.0,32.06,304.7,275.3,275.0,277.7,233.7,234.8,232.3,305.3,699.7,60.17,193.2,1277705.0,304.1,213.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,49.35,951.0,233.5,238.1,232.6,60.0,59.8,62.9,0.0,272.2,272.0,274.0,190.2,25.18,191.9,586.0,1232659.0,47513.0,113010.0,0.991,0.772,0.531,0.842,75.49,106.5,107.0,106.9,90.6,90.3,75.91,23.0,32.44,32.61,32.56,27.59,27.51,23.13,31680.0,43940.0,43560.0,44213.0,37786.0,37651.0,30416.0,1.222,106.8,39.27,2.9,3.477,2.0,-1.0,13.33,0.007,0.267,3.0,2.0,0.0,0.0,53.44,53.73,57.15,56.42,54.52,55.62,-34.47,54.35,55.16,50.56
2016-08-20 13:00:00-05:00,1028.6207,1003.7011,1000.1267,610404,43.45,0.0,997.0,954.0,31.61,304.9,275.5,274.7,277.4,233.2,234.1,231.7,306.0,697.3,60.13,192.6,1277708.0,304.1,213.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.87,50.57,950.0,233.0,237.6,232.2,60.0,59.8,62.9,0.0,272.1,272.0,274.0,189.8,25.04,191.4,586.0,1232662.0,47513.0,113011.0,0.991,0.772,0.531,0.842,75.45,106.3,106.7,106.6,90.2,89.9,75.66,23.01,32.41,32.54,32.51,27.52,27.4,23.07,31680.0,43940.0,43560.0,44214.0,37786.0,37651.0,30416.0,1.243,121.5,55.88,3.1,3.475,2.0,-1.0,13.3,0.006,0.268,3.0,2.0,0.0,0.0,54.57,54.52,57.78,56.98,55.25,56.41,-87.3,55.24,55.54,50.58
2016-08-20 13:01:00-05:00,943.96936,921.12823,918.89056,610405,43.5,0.0,915.0,877.0,31.87,302.2,275.1,274.6,277.3,221.0,222.3,219.8,302.9,665.7,60.14,182.4,1277711.0,301.7,201.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,50.66,905.0,220.2,225.1,219.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,179.5,23.21,181.0,586.0,1232665.0,47513.0,113011.0,0.992,0.772,0.531,0.842,72.83,102.9,102.0,99.1,85.6,84.2,74.35,22.0,31.07,30.81,29.9,25.86,25.43,22.46,31681.0,43940.0,43561.0,44214.0,37786.0,37652.0,30417.0,0.583,173.1,63.88,1.9,3.475,2.0,-1.0,13.3,0.003,0.266,3.0,2.0,0.0,0.0,54.57,54.51,58.32,57.43,55.5,56.85,-85.6,55.59,55.94,50.66
2016-08-20 13:02:00-05:00,939.6832,916.3182,913.01385,610406,43.55,0.0,911.0,869.0,32.49,303.5,275.2,274.6,277.4,214.9,216.1,213.8,305.5,644.7,60.14,177.3,1277714.0,303.4,196.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.16,50.36,887.0,213.7,218.7,212.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,174.3,22.28,175.8,586.0,1232668.0,47513.0,113011.0,0.992,0.772,0.531,0.842,72.37,101.0,99.7,97.8,80.6,82.1,66.52,21.95,30.61,30.22,29.63,24.42,24.88,20.17,31681.0,43941.0,43561.0,44215.0,37787.0,37652.0,30417.0,2.258,151.4,16.91,3.8,3.477,2.0,-1.0,13.29,0.006,0.267,3.0,2.0,0.0,0.0,54.48,54.2,58.47,57.68,55.32,56.9,37.78,55.46,56.79,50.66
2016-08-20 13:03:00-05:00,642.2249,622.3695,623.67487,610407,43.61,0.0,607.4,578.4,32.11,304.0,274.0,273.7,276.3,138.1,139.7,138.0,306.3,422.2,60.14,113.1,1277716.0,303.5,128.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,50.06,535.1,135.8,140.6,135.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,111.3,11.28,112.0,586.0,1232670.0,47513.0,113011.0,0.996,0.772,0.531,0.842,52.55,68.79,62.31,61.95,48.03,48.54,35.38,15.87,20.76,18.81,18.7,14.5,14.66,10.69,31681.0,43941.0,43562.0,44215.0,37787.0,37653.0,30417.0,2.003,124.2,19.07,3.1,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,54.22,53.48,57.62,57.18,54.75,56.07,58.62,54.66,56.4,50.64
2016-08-20 13:04:00-05:00,266.54453,261.6143,265.19867,610408,43.65,0.0,256.4,250.4,31.66,308.7,273.8,272.9,275.6,63.5,65.54,64.32,309.6,200.9,60.14,50.92,1277716.0,308.5,62.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.16,47.29,243.3,60.59,64.6,60.26,60.0,59.8,62.9,0.0,272.1,272.0,274.0,50.34,0.69,50.34,586.0,1232670.0,47513.0,113011.0,1.0,0.772,0.531,0.842,20.07,27.8,27.62,27.8,23.35,23.5,19.1,6.197,8.58,8.53,8.58,7.207,7.254,5.896,31681.0,43942.0,43562.0,44215.0,37787.0,37653.0,30417.0,1.962,142.5,20.26,3.1,3.475,2.0,-1.0,13.29,0.007,0.247,3.0,2.0,0.0,0.0,51.6,50.88,54.88,54.85,52.33,53.41,56.05,52.65,54.38,50.56
2016-08-20 13:05:00-05:00,258.72232,252.12779,257.3631,610409,43.66,0.0,249.6,243.8,31.65,311.0,273.6,272.7,275.5,62.55,64.67,63.43,310.1,197.4,60.15,50.14,1277717.0,310.1,61.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,45.01,237.9,59.71,63.75,59.39,60.0,59.8,62.9,0.0,272.0,272.0,274.0,49.59,0.564,49.6,586.0,1232671.0,47513.0,113011.0,1.0,0.772,0.531,0.842,19.52,27.01,27.08,27.29,22.91,22.95,18.84,6.071,8.4,8.42,8.49,7.123,7.136,5.859,31682.0,43942.0,43562.0,44215.0,37788.0,37653.0,30418.0,2.597,152.8,22.63,4.0,3.477,2.0,-1.0,13.29,0.01,0.246,3.0,2.0,0.0,0.0,48.83,48.73,52.68,52.65,50.18,51.09,54.0,50.39,52.14,50.64
2016-08-20 13:06:00-05:00,253.6861,245.9816,252.17784,610410,43.65,0.0,245.5,239.6,31.48,314.2,273.2,272.7,275.4,62.24,64.35,63.06,316.1,194.6,60.13,49.82,1277718.0,313.8,61.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,43.43,234.1,59.3,63.34,58.97,60.0,59.8,62.9,0.0,272.0,272.0,274.0,49.22,0.528,49.22,586.0,1232672.0,47513.0,113011.0,1.0,0.772,0.531,0.842,19.22,26.67,26.43,26.68,22.55,22.62,18.38,6.038,8.38,8.3,8.38,7.084,7.107,5.773,31682.0,43942.0,43562.0,44216.0,37788.0,37653.0,30418.0,1.698,170.3,10.54,2.6,3.477,2.0,-1.0,13.15,0.006,0.247,3.0,2.0,0.0,0.001,46.78,46.86,50.78,50.88,48.64,49.3,4.048,48.63,50.2,50.64
2016-08-20 13:07:00-05:00,245.97104,236.8959,243.65091,610411,43.61,0.0,238.3,231.6,31.79,317.5,272.9,272.7,275.5,60.72,62.75,61.48,320.4,188.7,60.13,48.52,1277719.0,316.3,60.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.57,42.53,226.6,57.73,61.72,57.37,60.0,59.8,62.9,0.0,272.0,272.0,274.0,47.92,0.339,47.92,586.0,1232673.0,47513.0,113011.0,1.0,0.772,0.531,0.842,18.43,25.79,25.55,25.58,21.66,21.84,17.83,5.85,8.19,8.11,8.12,6.876,6.932,5.66,31682.0,43942.0,43563.0,44216.0,37788.0,37653.0,30418.0,1.178,178.4,11.28,1.7,3.477,2.0,-1.0,13.29,0.007,0.247,3.0,2.0,0.0,0.001,45.49,45.76,49.45,49.56,47.39,48.09,-20.28,47.86,49.1,50.66
2016-08-20 13:08:00-05:00,235.89859,225.5388,232.58897,610412,43.54,0.0,228.6,221.0,31.84,320.0,273.1,272.6,275.4,58.44,60.57,59.28,321.3,181.4,60.23,46.67,1277720.0,319.6,58.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.86,41.34,216.8,55.47,59.51,55.08,60.0,59.8,62.9,0.0,272.0,272.0,274.0,46.08,0.119,46.08,586.0,1232674.0,47513.0,113011.0,0.733,0.772,0.531,0.842,17.55,24.66,24.58,24.53,20.59,20.81,17.16,5.614,7.89,7.864,7.847,6.587,6.657,5.489,31682.0,43942.0,43563.0,44216.0,37788.0,37653.0,30418.0,0.962,137.3,23.21,1.5,3.475,2.0,-1.0,13.29,0.007,0.246,3.0,2.0,0.0,0.0,44.22,44.58,48.3,48.33,46.3,46.9,-52.39,46.85,47.85,50.66
2016-08-20 13:09:00-05:00,222.07578,211.1086,218.6463,610413,43.47,0.0,215.1,207.9,31.26,321.8,273.1,272.7,275.4,55.32,57.45,56.15,323.1,172.1,60.22,44.08,1277721.0,320.9,55.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,40.88,204.6,52.31,56.29,51.93,60.0,59.8,62.9,0.0,272.0,272.0,274.0,43.48,-0.323,43.48,586.0,1232674.0,47513.0,113011.0,-0.933,0.772,0.531,0.842,16.49,23.1,23.01,23.0,19.37,19.5,16.05,5.308,7.432,7.405,7.401,6.234,6.275,5.166,31682.0,43943.0,43563.0,44216.0,37788.0,37653.0,30418.0,1.062,91.7,23.76,2.3,3.475,2.0,-1.0,13.29,0.007,0.246,3.0,2.0,0.0,0.0,43.68,43.66,47.02,47.21,45.26,45.76,-0.227,45.86,46.8,50.66
2016-08-20 13:10:00-05:00,210.93181,199.48425,207.46912,610414,43.38,0.0,204.5,197.6,30.77,320.6,273.1,273.0,275.6,52.89,55.02,53.71,322.1,166.2,60.22,42.08,1277721.0,319.9,53.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,40.22,195.1,49.9,53.83,49.54,60.0,59.8,62.9,0.0,272.0,272.0,274.0,41.52,-0.664,41.52,586.0,1232675.0,47513.0,113011.0,-1.0,0.772,0.531,0.842,15.8,22.15,22.07,22.06,18.61,18.71,15.43,5.065,7.103,7.075,7.074,5.968,6.0,4.947,31682.0,43943.0,43563.0,44216.0,37788.0,37653.0,30418.0,1.667,151.0,24.16,2.3,3.475,2.0,-1.0,13.29,0.007,0.246,3.0,2.0,0.0,0.0,43.02,42.97,45.87,46.01,44.25,44.58,24.9,44.73,45.44,50.66
2016-08-20 13:11:00-05:00,210.61035,198.8162,207.23866,610415,43.28,0.0,203.9,197.1,30.93,320.5,273.4,272.9,275.5,53.09,55.27,53.94,321.9,166.7,60.22,42.26,1277722.0,320.0,53.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,39.63,195.7,50.1,54.06,49.75,60.0,59.8,62.9,0.0,272.0,272.0,274.0,41.7,-0.62,41.7,586.0,1232676.0,47513.0,113011.0,-1.0,0.772,0.531,0.842,15.86,22.22,22.19,22.19,18.7,18.8,15.53,5.082,7.119,7.112,7.11,5.994,6.024,4.977,31682.0,43943.0,43563.0,44217.0,37788.0,37653.0,30418.0,1.415,167.5,16.04,2.1,3.477,2.0,-1.0,13.23,-0.007,0.245,3.0,2.0,0.0,0.001,42.27,42.11,44.8,44.99,43.42,43.65,-29.21,43.82,44.52,50.66
2016-08-20 13:12:00-05:00,207.82437,196.27756,205.16455,610416,43.16,0.0,201.2,194.9,31.06,322.2,273.0,272.7,275.4,52.65,54.82,53.48,323.2,165.0,60.23,41.86,1277723.0,321.7,53.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,39.1,193.3,49.7,53.63,49.33,60.0,59.8,62.9,0.0,272.0,272.0,274.0,41.32,-0.669,41.33,586.0,1232676.0,47513.0,113011.0,-1.0,0.772,0.531,0.842,15.6,21.9,21.9,21.86,18.42,18.57,15.35,5.027,7.056,7.055,7.045,5.934,5.985,4.946,31682.0,43943.0,43563.0,44217.0,37788.0,37653.0,30418.0,1.473,137.4,28.22,2.3,3.477,2.0,-1.0,13.23,0.027,0.245,3.0,2.0,0.0,0.001,41.5,41.29,43.87,44.18,42.58,42.78,-57.15,43.07,43.59,50.66
2016-08-20 13:13:00-05:00,209.96744,198.68259,207.81482,610417,43.05,0.0,203.4,197.5,30.75,322.1,273.1,272.5,275.1,53.56,55.75,54.41,323.4,167.1,60.16,42.6,1277723.0,322.3,54.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.53,38.81,196.2,50.59,54.54,50.25,60.0,59.8,62.9,0.0,272.0,272.0,274.0,42.05,-0.562,42.05,586.0,1232677.0,47513.0,113011.0,-1.0,0.772,0.531,0.842,15.91,22.23,22.3,22.25,18.84,18.92,15.69,5.125,7.159,7.183,7.165,6.066,6.094,5.052,31683.0,43943.0,43564.0,44217.0,37788.0,37653.0,30418.0,1.257,113.8,19.26,2.5,3.477,2.0,-1.0,13.33,0.007,0.245,3.0,2.0,0.0,0.0,41.17,41.12,43.2,43.54,42.05,42.13,-3.84,42.45,42.93,50.58
2016-08-20 13:14:00-05:00,233.11263,221.93124,230.63008,610418,42.93,0.0,227.6,221.0,30.38,315.1,272.8,272.6,275.2,60.46,62.72,61.32,316.9,189.1,60.13,48.36,1277724.0,314.5,59.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,38.57,223.6,57.45,61.62,57.2,60.0,59.8,62.9,0.0,272.0,271.6,274.0,47.72,0.374,47.73,586.0,1232678.0,47513.0,113012.0,0.133,0.772,0.531,0.842,18.11,25.83,26.35,26.43,21.85,22.08,18.04,5.7,8.13,8.29,8.31,6.877,6.949,5.679,31683.0,43944.0,43564.0,44217.0,37788.0,37653.0,30419.0,1.428,132.2,34.68,2.4,3.477,2.0,-1.0,13.33,0.007,0.245,3.0,2.0,0.0,0.0,40.91,40.88,42.56,42.99,41.44,41.53,-58.07,41.78,42.03,50.56
2016-08-20 13:15:00-05:00,475.1725,457.35742,460.16547,610419,42.76,0.0,475.1,450.5,30.57,298.0,273.1,273.0,275.7,103.0,105.5,103.9,299.5,319.3,60.14,83.9,1277726.0,297.6,95.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,38.47,345.5,99.8,105.3,99.7,60.0,59.8,62.9,0.0,272.0,271.2,274.0,82.5,6.207,82.7,586.0,1232679.0,47513.0,113012.0,0.997,0.772,0.531,0.842,39.99,56.29,46.8,47.87,36.24,33.98,27.9,11.89,16.74,13.94,14.24,10.78,10.12,8.3,31683.0,43944.0,43564.0,44217.0,37788.0,37654.0,30419.0,1.103,188.7,20.47,1.8,3.477,2.0,-1.0,13.33,0.007,0.25,3.0,2.0,0.0,0.0,40.79,40.84,42.49,42.68,41.2,42.84,-76.54,41.73,41.74,50.66
2016-08-20 13:16:00-05:00,564.43146,541.6672,544.62805,610420,42.64,0.0,548.9,521.9,31.18,297.4,274.4,273.8,276.4,139.8,142.2,140.2,299.0,427.1,60.14,114.8,1277728.0,297.1,127.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,38.14,554.0,136.8,142.9,136.8,60.0,59.8,62.9,0.0,272.2,271.9,274.0,112.8,11.56,113.4,586.0,1232681.0,47513.0,113012.0,0.995,0.772,0.531,0.842,50.45,61.11,62.62,56.1,54.49,56.77,57.54,15.0,18.16,18.6,16.66,16.18,16.85,17.08,31683.0,43944.0,43564.0,44218.0,37788.0,37654.0,30419.0,3.308,186.7,13.64,5.0,3.477,2.0,-1.0,13.33,0.007,0.255,3.0,2.0,0.0,0.0,40.57,40.69,42.82,42.8,41.41,46.94,-74.47,41.81,42.36,50.65
2016-08-20 13:17:00-05:00,995.40314,963.2164,958.6445,610421,42.51,0.0,976.0,928.0,31.6,297.7,275.3,274.8,277.5,237.5,238.6,236.1,298.6,717.2,60.14,196.3,1277731.0,297.1,214.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,40.24,954.0,237.4,241.7,237.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,193.4,26.51,195.2,586.0,1232684.0,47513.0,113012.0,0.991,0.772,0.531,0.842,76.28,109.3,112.3,110.2,96.1,94.8,81.8,22.71,32.54,33.44,32.8,28.61,28.2,24.36,31683.0,43945.0,43565.0,44218.0,37789.0,37654.0,30419.0,2.623,185.9,10.88,3.4,3.477,2.0,-1.0,13.21,0.007,0.265,3.0,2.0,0.0,0.001,42.42,42.61,44.31,44.04,42.79,48.32,-25.61,42.89,43.4,50.58
2016-08-20 13:18:00-05:00,1033.9784,998.22296,992.0607,610422,42.41,0.0,1004.0,950.0,31.8,312.8,275.4,274.9,277.5,243.4,244.2,241.7,314.3,710.6,60.14,201.0,1277734.0,312.4,223.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,41.8,942.0,244.1,247.9,243.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,198.5,26.92,200.3,586.0,1232688.0,47513.0,113013.0,0.991,0.772,0.531,0.842,75.96,108.8,109.3,108.6,92.4,91.7,78.59,23.75,34.04,34.19,33.95,28.9,28.67,24.58,31684.0,43945.0,43565.0,44219.0,37789.0,37655.0,30420.0,3.205,174.4,15.99,5.3,3.477,2.0,-1.0,13.33,0.007,0.268,3.0,2.0,0.0,0.0,44.54,44.66,46.58,46.01,44.89,49.58,-98.0,44.72,45.53,50.58
2016-08-20 13:19:00-05:00,1036.1215,1001.6969,993.2131,610423,42.32,0.0,1006.0,950.0,32.2,318.3,275.3,274.8,277.5,243.5,244.3,241.7,319.3,701.2,60.14,201.1,1277737.0,317.7,223.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.09,42.81,944.0,244.2,248.1,243.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,198.5,26.78,200.3,586.0,1232691.0,47513.0,113013.0,0.991,0.772,0.531,0.842,74.85,107.0,107.9,107.0,90.7,90.3,76.89,23.82,34.07,34.34,34.06,28.85,28.73,24.47,31684.0,43946.0,43566.0,44219.0,37790.0,37655.0,30420.0,3.383,164.7,18.52,4.9,3.477,2.0,-1.0,13.33,0.007,0.268,3.0,2.0,0.0,0.0,45.74,46.0,48.28,47.64,46.36,50.43,0.209,46.0,47.24,50.58
2016-08-20 13:20:00-05:00,1037.193,1002.7658,993.2131,610424,42.26,0.0,1006.0,948.0,31.92,316.3,275.6,274.7,277.4,241.7,242.4,239.9,318.0,699.7,60.13,199.5,1277741.0,316.1,222.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.06,43.64,942.0,242.1,246.1,241.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,196.9,26.45,198.7,586.0,1232694.0,47513.0,113014.0,0.991,0.772,0.531,0.842,74.83,106.8,107.4,106.5,90.4,89.9,76.25,23.67,33.78,33.95,33.67,28.59,28.42,24.11,31684.0,43946.0,43566.0,44220.0,37790.0,37656.0,30420.0,3.017,163.5,16.23,4.6,3.477,2.0,-1.0,13.33,0.007,0.268,3.0,2.0,0.0,0.0,46.96,47.07,49.68,48.99,47.59,51.12,-68.96,47.11,48.52,50.5
2016-08-20 13:21:00-05:00,1026.4777,991.2751,980.53784,610425,42.21,0.0,995.0,936.0,31.89,315.1,275.4,274.8,277.5,237.8,238.7,236.1,315.4,691.0,60.13,196.3,1277744.0,314.4,217.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.34,44.83,930.0,237.9,242.2,237.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,193.6,25.85,195.3,586.0,1232697.0,47513.0,113014.0,0.991,0.772,0.531,0.842,73.61,105.1,106.0,105.5,88.9,88.2,75.15,23.19,33.12,33.4,33.25,28.0,27.8,23.68,31685.0,43946.0,43567.0,44220.0,37791.0,37656.0,30421.0,2.705,158.7,19.67,4.8,3.477,2.0,-1.0,13.33,0.007,0.267,3.0,2.0,0.0,0.0,48.02,48.22,50.88,50.02,48.67,51.66,-40.55,48.07,49.71,50.49
2016-08-20 13:22:00-05:00,1020.0484,984.8617,972.47186,610426,42.2,0.0,989.0,928.0,31.85,312.4,275.2,274.9,277.7,234.6,235.6,233.1,313.0,686.7,60.2,193.8,1277747.0,312.0,214.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.99,46.17,921.0,234.5,239.2,233.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,190.9,25.42,192.6,586.0,1232701.0,47513.0,113014.0,0.991,0.772,0.531,0.842,73.24,104.7,105.5,104.7,88.5,87.8,75.06,22.88,32.73,32.95,32.7,27.66,27.44,23.45,31685.0,43947.0,43567.0,44221.0,37791.0,37657.0,30421.0,1.008,161.7,67.0,3.0,3.477,2.0,-1.0,13.3,0.003,0.267,3.0,2.0,0.0,0.0,49.37,49.68,52.51,51.53,49.94,52.73,26.14,49.57,50.92,50.49
2016-08-20 13:23:00-05:00,1023.263,987.66754,973.6242,610427,42.2,0.0,992.0,928.0,32.18,311.1,275.6,274.9,277.7,233.6,234.7,232.1,312.3,686.2,60.21,193.0,1277750.0,310.6,214.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.48,46.75,918.0,233.4,238.1,232.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,190.1,25.26,191.8,586.0,1232704.0,47513.0,113015.0,0.991,0.772,0.531,0.842,73.03,104.7,105.6,104.6,88.5,88.0,75.29,22.72,32.58,32.85,32.54,27.53,27.36,23.42,31686.0,43947.0,43568.0,44221.0,37792.0,37657.0,30421.0,2.552,193.8,19.42,3.9,3.477,2.0,-1.0,13.29,0.008,0.268,3.0,2.0,0.0,0.0,50.09,50.36,53.9,52.7,51.18,53.61,-37.21,50.91,52.03,50.49
2016-08-20 13:24:00-05:00,1001.83234,966.4231,951.7307,610428,42.2,0.0,970.0,906.0,32.5,312.7,275.4,274.8,277.6,228.0,229.1,226.6,314.2,665.1,60.18,188.3,1277753.0,312.4,209.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.53,46.38,893.0,227.3,232.3,226.3,60.0,59.8,62.9,0.0,272.1,272.0,274.0,185.3,24.34,186.9,586.0,1232707.0,47513.0,113015.0,0.991,0.772,0.531,0.842,70.74,101.6,102.4,101.4,85.8,85.2,72.93,22.12,31.76,32.01,31.69,26.83,26.64,22.8,31686.0,43948.0,43568.0,44221.0,37792.0,37658.0,30422.0,3.69,206.8,11.12,5.5,3.477,2.0,-1.0,13.29,0.007,0.267,3.0,2.0,0.0,0.0,50.13,50.45,54.64,53.16,51.22,54.04,-41.48,51.63,52.57,50.47
2016-08-20 13:25:00-05:00,973.97235,938.09705,922.9235,610429,42.2,0.0,942.0,878.0,32.35,311.4,275.5,274.7,277.4,221.9,223.0,220.6,314.1,649.6,60.13,183.2,1277756.0,310.9,204.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,47.11,869.0,221.0,226.1,220.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,180.3,23.34,181.8,586.0,1232710.0,47513.0,113016.0,0.992,0.772,0.531,0.842,68.77,99.1,100.2,99.1,83.5,83.2,71.32,21.41,30.85,31.21,30.86,25.99,25.9,22.2,31686.0,43948.0,43569.0,44222.0,37793.0,37658.0,30422.0,2.715,190.9,16.59,4.2,3.477,2.0,-1.0,13.29,0.01,0.266,3.0,2.0,0.0,0.0,50.25,50.68,54.68,52.98,51.36,54.04,-91.8,51.58,52.57,50.4
2016-08-20 13:26:00-05:00,958.97095,922.9988,908.2895,610430,42.22,0.0,927.0,863.0,32.29,311.3,275.0,274.8,277.5,219.0,219.9,217.6,312.5,640.5,60.14,180.6,1277759.0,310.6,200.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,47.18,859.0,217.8,223.0,216.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,177.7,22.89,179.1,586.0,1232713.0,47513.0,113016.0,0.992,0.772,0.531,0.842,67.96,97.5,98.7,97.6,82.5,82.0,70.22,21.15,30.36,30.72,30.37,25.69,25.52,21.86,31687.0,43949.0,43569.0,44222.0,37793.0,37659.0,30423.0,3.395,174.8,16.76,4.6,3.477,2.0,-1.0,13.33,0.007,0.265,3.0,2.0,0.0,0.0,50.57,51.13,55.14,53.42,51.81,54.24,28.11,51.88,53.16,50.39
2016-08-20 13:27:00-05:00,742.9493,713.6272,703.413,610431,42.25,0.0,709.8,660.5,32.5,306.5,274.5,274.0,276.7,168.8,170.4,168.3,306.9,503.6,60.13,138.7,1277761.0,306.6,154.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,46.93,661.1,166.7,172.0,166.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,136.4,15.62,137.4,586.0,1232715.0,47513.0,113016.0,0.994,0.772,0.531,0.842,54.51,78.15,76.08,74.34,63.0,61.86,54.36,16.67,23.89,23.28,22.72,19.25,18.93,16.63,31687.0,43949.0,43569.0,44223.0,37793.0,37659.0,30423.0,2.333,168.2,11.6,3.8,3.475,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,50.52,50.82,55.46,53.67,51.9,54.18,6.521,52.07,53.5,50.39
2016-08-20 13:28:00-05:00,395.02167,381.3316,377.777,610432,42.25,0.0,375.2,353.5,32.52,306.0,273.2,273.2,275.9,85.3,87.5,86.0,306.8,264.4,60.14,69.11,1277763.0,305.3,81.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,45.48,289.5,82.5,87.1,82.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,68.23,3.735,68.37,586.0,1232716.0,47513.0,113016.0,0.999,0.772,0.531,0.842,28.2,39.75,35.71,37.6,31.62,28.83,26.91,8.6,12.13,10.91,11.48,9.66,8.81,8.22,31687.0,43949.0,43570.0,44223.0,37794.0,37659.0,30423.0,2.957,158.1,22.81,4.2,3.475,2.0,-1.0,13.33,0.007,0.25,3.0,2.0,0.0,0.0,48.88,49.17,54.17,52.55,50.61,52.94,32.89,50.95,52.17,50.34
2016-08-20 13:29:00-05:00,419.55984,406.05,403.70346,610433,42.26,0.0,402.7,384.5,31.88,298.1,273.3,272.9,275.7,83.7,86.2,84.6,299.7,264.6,60.14,67.9,1277764.0,297.6,79.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.04,43.72,269.5,80.8,85.6,80.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,66.94,3.487,67.04,586.0,1232717.0,47513.0,113016.0,0.999,0.772,0.531,0.842,22.89,33.15,33.49,38.23,38.68,31.57,35.42,6.824,9.88,9.98,11.39,11.51,9.41,10.55,31687.0,43950.0,43570.0,44223.0,37794.0,37659.0,30423.0,2.218,142.1,14.21,3.5,3.477,2.0,-1.0,13.33,0.007,0.25,3.0,2.0,0.0,0.0,46.85,47.19,52.27,50.87,48.83,51.29,3.469,49.24,50.51,50.29
2016-08-20 13:30:00-05:00,669.97766,645.3509,637.7327,610434,42.25,0.0,653.7,613.0,31.44,296.3,273.7,273.4,276.1,125.4,127.7,125.8,298.6,385.0,60.14,102.6,1277765.0,296.4,115.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.94,42.94,482.4,122.3,128.0,122.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,100.8,9.36,101.2,586.0,1232719.0,47513.0,113017.0,0.996,0.772,0.531,0.842,30.44,50.7,54.3,61.12,57.83,48.86,54.16,9.02,15.02,16.09,18.1,17.12,14.48,16.04,31687.0,43950.0,43570.0,44224.0,37794.0,37660.0,30423.0,1.757,129.8,13.34,3.4,3.477,2.0,-1.0,13.2,0.01,0.255,3.0,2.0,0.0,0.001,45.71,45.96,50.95,49.81,47.8,51.89,-18.97,48.24,49.54,50.29
2016-08-20 13:31:00-05:00,947.18396,907.49976,895.9601,610435,42.25,0.0,917.0,853.0,31.18,299.0,274.9,274.3,277.0,216.3,217.6,215.1,299.9,651.4,60.14,178.3,1277768.0,298.4,195.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,44.47,850.0,215.1,220.4,214.5,60.0,59.8,62.9,0.0,272.0,272.0,274.0,175.4,22.83,176.9,586.0,1232722.0,47513.0,113017.0,0.992,0.772,0.531,0.842,70.0,100.4,101.3,99.8,85.0,84.2,72.24,20.93,30.03,30.3,29.83,25.42,25.19,21.6,31688.0,43950.0,43571.0,44224.0,37795.0,37660.0,30424.0,1.962,143.8,20.37,3.0,3.477,2.0,-1.0,13.33,0.008,0.264,3.0,2.0,0.0,0.001,47.23,47.31,51.42,50.21,48.48,52.18,29.74,48.49,50.03,50.28
2016-08-20 13:32:00-05:00,955.7562,915.7837,903.2195,610436,42.21,0.0,923.0,858.0,31.33,311.8,275.2,274.4,277.0,220.9,221.8,219.4,312.7,644.9,60.15,182.0,1277771.0,311.3,201.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,45.62,851.0,219.7,224.9,218.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,179.1,23.2,180.6,586.0,1232725.0,47513.0,113017.0,0.992,0.772,0.531,0.842,68.25,98.3,99.4,98.1,82.9,82.7,70.97,21.28,30.63,30.99,30.6,25.86,25.78,22.13,31688.0,43951.0,43571.0,44224.0,37795.0,37661.0,30424.0,1.803,143.8,23.19,3.2,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,48.63,48.6,52.31,51.25,49.55,52.54,13.26,49.18,51.0,50.29
2016-08-20 13:33:00-05:00,956.8278,917.1198,903.5652,610437,42.2,0.0,924.0,859.0,31.57,312.7,274.9,274.2,276.9,220.0,221.0,218.6,314.0,640.5,60.14,181.2,1277774.0,312.1,201.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.52,46.11,848.0,218.8,224.0,217.9,60.0,59.8,62.9,0.0,272.0,271.4,274.0,178.2,23.08,179.7,586.0,1232728.0,47513.0,113018.0,0.992,0.772,0.531,0.842,67.99,97.4,98.2,97.2,82.6,81.8,70.01,21.26,30.46,30.71,30.39,25.82,25.58,21.89,31688.0,43951.0,43572.0,44225.0,37796.0,37661.0,30424.0,2.208,172.2,16.21,3.9,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,49.43,49.53,53.41,52.23,50.42,53.01,-30.14,49.93,51.77,50.26
2016-08-20 13:34:00-05:00,945.04095,906.1636,892.15753,610438,42.21,0.0,913.0,848.0,32.09,312.5,275.3,274.1,276.8,216.8,217.9,215.5,313.4,631.8,60.14,178.6,1277777.0,311.8,198.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,46.02,837.0,215.5,220.7,214.5,60.0,59.8,62.9,0.0,272.0,271.8,274.0,175.6,22.58,177.0,586.0,1232731.0,47513.0,113018.0,0.992,0.772,0.531,0.842,66.91,96.4,97.2,96.2,81.1,80.7,69.07,20.91,30.11,30.37,30.07,25.34,25.23,21.59,31689.0,43952.0,43572.0,44225.0,37796.0,37662.0,30425.0,3.498,157.3,15.99,5.0,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,49.52,49.48,53.91,52.71,50.76,53.18,-15.07,50.31,52.23,50.28
2016-08-20 13:35:00-05:00,943.96936,904.8274,890.3139,610439,42.25,0.0,912.0,847.0,32.02,310.3,274.6,274.2,276.9,216.1,217.1,214.8,311.9,633.5,60.15,177.9,1277780.0,309.9,197.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.41,46.86,837.0,214.7,220.0,213.8,60.0,59.8,62.9,0.0,272.0,271.2,274.0,174.9,22.45,176.4,586.0,1232734.0,47513.0,113018.0,0.992,0.772,0.531,0.842,67.1,97.0,97.6,96.3,81.8,81.3,69.71,20.82,30.09,30.27,29.88,25.38,25.24,21.63,31689.0,43952.0,43573.0,44226.0,37796.0,37662.0,30425.0,1.72,171.9,19.68,2.6,3.477,2.0,-1.0,13.33,0.008,0.264,3.0,2.0,0.0,0.0,50.19,50.33,54.36,52.89,51.05,53.24,32.74,50.55,52.59,50.26
2016-08-20 13:36:00-05:00,953.6132,914.71484,899.53217,610440,42.26,0.0,922.0,856.0,32.66,308.7,275.0,274.0,276.6,217.6,218.8,216.4,309.2,641.8,60.15,179.3,1277783.0,307.5,198.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.4,47.42,848.0,216.7,221.9,215.8,60.0,59.8,62.9,0.0,272.0,271.0,274.0,176.4,22.7,177.9,586.0,1232737.0,47513.0,113019.0,0.992,0.772,0.531,0.842,67.51,97.9,99.4,98.0,82.1,82.3,71.15,20.84,30.21,30.67,30.24,25.35,25.4,21.96,31689.0,43953.0,43573.0,44226.0,37797.0,37663.0,30426.0,2.752,180.2,7.217,3.6,3.477,2.0,-1.0,13.17,0.009,0.264,1.0,2.0,0.0,0.001,50.81,50.96,55.08,53.69,51.85,53.72,55.25,51.39,53.23,50.29
2016-08-20 13:37:00-05:00,954.6848,916.5854,900.5692,610441,42.3,0.0,924.0,857.0,32.92,309.5,274.7,274.0,276.6,217.6,218.6,216.3,310.9,639.4,60.21,179.0,1277786.0,309.0,198.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,47.38,847.0,216.5,221.7,215.5,60.0,59.8,62.9,0.0,272.0,271.0,273.6,176.2,22.69,177.7,586.0,1232740.0,47513.0,113019.0,0.992,0.772,0.531,0.842,67.56,97.5,98.4,97.1,82.6,82.1,70.64,20.91,30.17,30.44,30.07,25.57,25.4,21.86,31690.0,43953.0,43574.0,44227.0,37797.0,37663.0,30426.0,2.753,191.5,19.67,4.5,3.477,2.0,-1.0,13.33,0.007,0.265,3.0,2.0,0.0,0.0,50.97,51.21,55.67,53.99,52.12,54.14,55.66,51.89,53.78,50.29
2016-08-20 13:38:00-05:00,955.7562,917.3871,900.9149,610442,42.35,0.0,925.0,858.0,32.76,308.1,274.6,274.0,276.6,217.6,218.6,216.3,309.9,640.6,60.21,179.0,1277789.0,308.0,198.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,47.83,849.0,216.2,221.5,215.2,60.0,59.8,62.9,0.0,272.0,271.0,273.9,176.0,22.69,177.5,586.0,1232743.0,47513.0,113020.0,0.992,0.772,0.531,0.842,67.44,97.4,98.6,97.6,82.8,82.2,71.05,20.78,30.0,30.39,30.07,25.5,25.33,21.89,31690.0,43954.0,43574.0,44227.0,37798.0,37663.0,30426.0,1.988,178.0,11.7,3.0,3.477,2.0,-1.0,13.33,0.007,0.265,3.0,2.0,0.0,0.0,51.34,51.63,56.22,54.3,52.37,54.51,7.758,52.34,54.0,50.26
2016-08-20 13:39:00-05:00,950.3986,911.90894,895.7296,610443,42.39,0.0,920.0,852.0,32.72,310.7,274.5,273.9,276.5,214.9,215.9,213.6,311.2,628.9,60.2,176.7,1277792.0,310.4,195.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,48.34,840.0,213.7,219.0,212.6,60.0,59.8,62.9,0.0,272.0,271.0,273.1,173.9,22.28,175.3,586.0,1232746.0,47513.0,113020.0,0.992,0.772,0.531,0.842,66.21,95.8,96.5,95.7,81.1,80.6,69.36,20.57,29.75,29.99,29.72,25.2,25.04,21.55,31690.0,43954.0,43574.0,44228.0,37798.0,37664.0,30427.0,2.425,174.9,15.3,3.6,3.477,2.0,-1.0,13.33,0.007,0.265,3.0,2.0,0.0,0.0,51.84,52.11,56.8,54.76,52.69,54.91,56.35,52.87,54.55,50.22
2016-08-20 13:40:00-05:00,923.6102,886.65607,870.6098,610444,42.44,0.0,894.0,828.0,32.54,309.8,274.6,273.6,276.2,205.6,206.9,204.6,312.6,602.2,60.14,169.0,1277794.0,309.6,188.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,48.59,791.1,204.0,209.3,203.0,60.0,59.8,62.9,0.0,271.9,271.0,273.0,166.1,20.8,167.4,586.0,1232748.0,47513.0,113020.0,0.992,0.772,0.531,0.842,64.81,92.4,91.2,92.0,77.22,75.77,65.84,20.08,28.63,28.27,28.51,23.92,23.47,20.4,31691.0,43955.0,43575.0,44228.0,37799.0,37664.0,30427.0,1.968,163.8,12.04,2.9,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,52.45,52.51,57.12,54.91,53.24,55.11,-6.618,53.26,54.97,50.18
2016-08-20 13:41:00-05:00,935.3971,898.1468,882.24786,610445,42.48,0.0,907.0,841.0,32.93,306.5,274.5,273.9,276.5,215.5,216.5,214.2,307.6,638.2,60.15,177.2,1277797.0,306.1,196.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.34,48.63,852.0,214.3,219.5,213.4,60.0,59.8,62.9,0.0,272.0,271.0,273.1,174.4,22.33,175.8,586.0,1232751.0,47513.0,113021.0,0.992,0.772,0.531,0.842,67.3,96.6,98.9,96.2,83.2,82.8,71.8,20.61,29.59,30.29,29.45,25.49,25.36,22.0,31691.0,43955.0,43575.0,44229.0,37799.0,37665.0,30427.0,2.153,153.3,18.81,3.7,3.477,2.0,-1.0,13.06,-0.043,0.264,1.0,2.0,0.0,0.001,52.68,52.61,57.44,55.36,53.32,55.22,29.46,53.44,55.32,50.18
2016-08-20 13:42:00-05:00,984.68774,945.8466,928.685,610446,42.54,0.0,956.0,886.0,32.7,304.2,274.6,273.9,276.5,222.5,223.8,221.3,305.4,664.6,60.14,183.2,1277800.0,303.7,202.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,49.06,875.0,221.7,226.7,220.7,60.0,59.8,62.9,0.0,271.8,271.0,273.4,180.3,23.4,181.8,586.0,1232754.0,47513.0,113021.0,0.992,0.772,0.531,0.842,70.18,101.1,102.2,101.1,86.0,85.2,73.78,21.34,30.76,31.09,30.76,26.16,25.92,22.44,31691.0,43956.0,43576.0,44229.0,37800.0,37665.0,30428.0,2.108,173.6,9.63,3.2,3.477,2.0,-1.0,13.03,0.053,0.267,1.0,2.0,0.0,0.004,53.06,52.97,57.26,55.27,53.34,55.07,30.41,53.27,55.28,50.24
2016-08-20 13:43:00-05:00,1006.11847,966.2894,949.42615,610447,42.61,0.0,977.0,906.0,32.26,303.7,274.6,273.9,276.6,226.1,227.3,224.8,305.2,676.6,60.15,186.2,1277803.0,303.2,206.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.92,50.51,895.0,225.4,230.3,224.5,60.0,59.8,62.9,0.0,271.5,271.0,273.1,183.2,23.93,184.8,586.0,1232757.0,47513.0,113021.0,0.992,0.772,0.531,0.842,71.67,103.3,104.1,103.0,87.8,87.1,75.17,21.77,31.39,31.63,31.28,26.66,26.44,22.83,31692.0,43956.0,43576.0,44230.0,37800.0,37666.0,30428.0,1.75,131.6,38.57,3.6,3.477,2.0,-1.0,13.29,0.009,0.266,3.0,2.0,0.0,0.001,54.35,54.23,57.96,55.8,54.34,55.75,30.77,54.02,55.83,50.28
2016-08-20 13:44:00-05:00,1006.11847,965.755,948.27386,610448,42.68,0.0,978.0,906.0,32.51,304.5,274.9,273.9,276.5,225.8,227.0,224.5,306.8,674.4,60.15,186.0,1277806.0,303.7,206.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.71,50.46,898.0,225.1,230.1,224.2,60.0,59.8,62.9,0.0,272.0,271.0,273.5,183.1,23.86,184.6,586.0,1232760.0,47513.0,113022.0,0.992,0.772,0.531,0.842,71.52,102.9,103.8,102.9,87.1,86.5,74.47,21.77,31.32,31.61,31.31,26.52,26.34,22.67,31692.0,43957.0,43577.0,44230.0,37801.0,37666.0,30428.0,2.723,181.1,9.71,3.7,3.477,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.0,54.32,54.34,58.44,56.36,54.73,56.17,0.366,54.22,56.24,50.28
2016-08-20 13:45:00-05:00,985.75934,944.2433,926.3805,610449,42.76,0.0,958.0,885.0,32.96,305.2,274.9,273.9,276.7,221.0,222.2,219.7,306.6,657.6,60.17,182.0,1277809.0,305.3,201.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.53,50.25,881.0,220.0,225.1,219.0,60.0,59.8,62.9,0.0,272.0,271.0,274.0,179.0,23.16,180.5,586.0,1232763.0,47513.0,113022.0,0.992,0.772,0.531,0.842,69.82,100.2,101.2,100.0,84.9,84.2,72.46,21.31,30.59,30.9,30.52,25.9,25.7,22.11,31693.0,43957.0,43577.0,44231.0,37801.0,37667.0,30429.0,1.913,173.2,17.27,2.8,3.477,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.0,54.47,54.54,59.0,56.96,55.12,56.6,37.0,54.54,56.91,50.34
2016-08-20 13:46:00-05:00,971.82935,929.5459,911.28546,610450,42.87,0.0,945.0,870.0,33.11,306.9,274.5,274.0,276.7,217.1,218.0,215.7,308.7,643.0,60.23,178.6,1277812.0,306.3,198.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.04,50.71,863.0,215.9,221.2,214.7,60.0,59.8,62.9,0.0,272.0,271.0,274.0,175.7,22.65,177.2,586.0,1232766.0,47513.0,113023.0,0.992,0.772,0.531,0.842,68.19,98.2,99.1,97.7,82.7,82.3,70.93,20.92,30.14,30.4,29.97,25.38,25.26,21.76,31693.0,43957.0,43578.0,44231.0,37802.0,37667.0,30429.0,1.127,174.4,18.23,1.9,3.475,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.0,54.75,54.97,59.55,57.44,55.51,57.01,-11.15,55.38,57.3,50.37
2016-08-20 13:47:00-05:00,921.46716,878.9065,861.62195,610451,42.96,0.0,893.0,819.0,33.21,301.9,274.2,274.1,276.8,204.4,205.6,203.3,302.0,613.6,60.14,168.1,1277815.0,301.9,185.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.37,50.38,826.0,202.7,208.1,201.7,60.0,59.8,62.9,0.0,272.0,271.1,274.0,165.2,20.66,166.5,586.0,1232769.0,47513.0,113023.0,0.992,0.772,0.531,0.842,67.05,96.2,95.1,93.1,77.41,77.81,63.95,20.24,29.03,28.71,28.08,23.36,23.48,19.3,31693.0,43958.0,43578.0,44232.0,37802.0,37668.0,30429.0,1.035,185.6,39.29,1.8,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,54.34,54.86,60.13,57.86,55.88,57.46,33.0,55.83,57.62,50.39
2016-08-20 13:48:00-05:00,748.19977,716.70026,700.9933,610452,43.05,0.0,734.0,673.1,33.69,307.4,274.1,273.5,276.2,178.8,180.3,178.3,309.7,528.5,60.13,146.7,1277817.0,306.6,163.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.99,49.62,747.2,176.3,182.1,175.6,60.0,59.8,62.9,0.0,272.0,271.0,274.0,144.1,16.85,145.1,586.0,1232771.0,47513.0,113023.0,0.993,0.772,0.531,0.842,60.81,82.6,84.2,78.07,62.73,66.82,53.44,18.67,25.35,25.87,23.97,19.27,20.54,16.44,31694.0,43958.0,43579.0,44232.0,37802.0,37668.0,30430.0,2.038,162.8,27.93,3.9,3.477,2.0,-1.0,13.2,0.013,0.258,1.0,2.0,0.0,0.001,53.85,54.27,60.01,57.67,55.59,57.21,37.66,55.71,57.55,50.47
2016-08-20 13:49:00-05:00,653.3689,623.17114,611.57587,610453,43.12,0.0,630.7,577.9,33.52,305.2,273.9,273.0,275.7,138.5,140.5,138.7,307.5,418.1,60.15,113.3,1277819.0,305.3,128.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.25,48.98,556.9,135.8,141.3,135.4,60.0,59.8,62.9,0.0,272.0,271.0,274.0,111.4,11.15,112.0,586.0,1232773.0,47513.0,113023.0,0.996,0.772,0.531,0.842,47.13,64.72,63.65,62.74,50.49,51.1,39.83,14.33,19.66,19.37,19.08,15.37,15.57,12.14,31694.0,43959.0,43579.0,44232.0,37803.0,37668.0,30430.0,1.817,174.2,27.13,3.1,3.477,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,52.86,53.26,59.01,56.65,54.76,56.37,11.47,54.77,56.81,50.47
2016-08-20 13:50:00-05:00,847.63837,806.4883,789.25836,610454,43.18,0.0,829.0,755.6,32.93,299.2,274.4,273.7,276.4,200.4,201.8,199.5,300.2,605.8,60.21,164.7,1277822.0,299.1,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.99,48.26,804.0,198.6,204.2,197.8,60.0,59.8,62.9,0.0,272.0,271.0,273.7,162.0,20.14,163.2,586.0,1232776.0,47513.0,113024.0,0.992,0.772,0.531,0.842,65.32,94.3,95.0,90.6,76.12,77.48,68.03,19.54,28.21,28.41,27.1,22.76,23.18,20.35,31694.0,43959.0,43579.0,44233.0,37803.0,37669.0,30430.0,2.602,148.8,30.23,4.1,3.477,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.0,52.29,52.55,58.26,56.01,54.0,55.7,31.33,53.73,55.73,50.47
2016-08-20 13:51:00-05:00,915.03796,870.3553,852.4037,610455,43.24,0.0,889.0,813.0,32.73,303.3,274.2,273.7,276.4,207.6,208.7,206.4,304.3,620.9,60.22,170.5,1277825.0,302.1,188.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.07,48.9,809.0,205.9,211.4,204.9,60.0,59.8,62.9,0.0,271.6,271.0,273.0,167.7,21.18,169.0,586.0,1232779.0,47513.0,113024.0,0.992,0.772,0.531,0.842,64.81,94.6,95.5,93.9,80.1,79.06,69.43,19.65,28.69,28.95,28.47,24.3,23.97,21.05,31695.0,43960.0,43580.0,44233.0,37804.0,37669.0,30431.0,1.517,192.9,30.43,2.6,3.477,2.0,-1.0,13.33,0.007,0.263,3.0,2.0,0.0,0.0,52.48,52.94,58.56,56.0,53.91,55.85,-43.33,53.92,55.41,50.55
2016-08-20 13:52:00-05:00,924.6817,879.1737,859.663,610456,43.3,0.0,899.0,820.0,33.09,305.7,274.2,273.6,276.4,208.7,209.9,207.5,307.4,619.9,60.2,171.5,1277828.0,304.8,190.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,48.43,808.0,207.0,212.5,206.0,60.0,59.8,62.9,0.0,271.5,271.0,273.0,168.5,21.35,169.9,586.0,1232782.0,47513.0,113024.0,0.992,0.772,0.531,0.842,65.03,94.5,95.3,93.8,79.98,78.85,68.74,19.88,28.88,29.14,28.68,24.45,24.1,21.01,31695.0,43960.0,43580.0,44234.0,37804.0,37670.0,30431.0,2.852,190.8,16.2,4.4,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,52.07,52.37,58.62,55.95,53.6,55.89,-38.67,54.2,55.48,50.56
2016-08-20 13:53:00-05:00,926.8248,881.4452,861.0458,610457,43.33,0.0,901.0,821.0,33.33,305.8,274.0,273.6,276.3,209.5,210.4,208.2,307.4,621.5,60.21,172.0,1277830.0,305.4,191.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.59,48.35,809.0,207.8,213.3,206.8,60.0,59.8,62.9,0.0,271.0,271.0,273.0,169.1,21.45,170.4,586.0,1232784.0,47513.0,113025.0,0.992,0.772,0.531,0.842,64.98,94.5,95.7,94.1,80.2,79.15,69.24,19.87,28.9,29.25,28.78,24.52,24.2,21.17,31695.0,43961.0,43581.0,44234.0,37804.0,37670.0,30431.0,2.73,189.0,21.34,4.6,3.475,2.0,-1.0,13.14,0.011,0.263,1.0,2.0,0.0,0.001,51.71,51.93,58.51,55.89,53.33,55.86,-60.8,54.19,55.39,50.56
2016-08-20 13:54:00-05:00,938.6117,891.3325,869.9184,610458,43.37,0.0,912.0,829.0,33.26,303.8,274.1,273.6,276.4,211.1,212.1,209.8,305.1,630.5,60.22,173.4,1277833.0,303.2,192.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,47.94,815.0,209.6,215.0,208.6,60.0,59.8,62.9,0.0,271.0,271.0,273.0,170.5,21.69,171.9,586.0,1232787.0,47513.0,113025.0,0.992,0.772,0.531,0.842,66.03,96.3,97.2,95.7,81.3,80.2,70.08,20.06,29.26,29.54,29.07,24.71,24.36,21.29,31696.0,43961.0,43581.0,44235.0,37805.0,37671.0,30432.0,2.657,172.1,19.01,4.5,3.475,2.0,-1.0,13.06,0.003,0.265,1.0,2.0,0.0,0.002,51.39,51.73,58.18,55.58,53.16,55.66,-87.8,53.81,55.34,50.63
2016-08-20 13:55:00-05:00,948.25555,899.7502,877.9844,610459,43.4,0.0,921.0,836.0,33.34,305.5,274.0,273.6,276.4,211.9,212.9,210.5,306.5,629.0,60.21,173.9,1277836.0,305.1,192.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.55,47.49,805.0,210.3,215.7,209.3,60.0,59.8,62.9,0.0,271.0,271.0,273.0,171.0,21.79,172.4,586.0,1232790.0,47513.0,113026.0,0.992,0.772,0.531,0.842,65.92,96.2,96.2,95.9,81.3,78.96,68.73,20.14,29.39,29.39,29.3,24.84,24.12,20.99,31696.0,43962.0,43582.0,44235.0,37805.0,37671.0,30432.0,2.262,184.4,20.7,4.1,3.477,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.001,51.3,51.76,58.34,55.66,53.38,55.57,-61.47,53.88,55.56,50.66
2016-08-20 13:56:00-05:00,347.76694,328.9553,326.03937,610460,43.42,0.0,318.2,292.6,33.66,309.2,272.1,271.9,274.6,63.31,65.35,64.05,310.7,201.0,60.22,50.52,1277837.0,309.0,62.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,45.91,197.3,60.38,64.55,60.04,60.0,59.8,62.9,0.0,271.0,271.0,273.0,49.91,0.829,49.96,586.0,1232791.0,47513.0,113026.0,-0.234,0.772,0.531,0.842,20.67,28.16,24.44,27.8,22.28,20.85,20.3,6.363,8.67,7.547,8.57,6.869,6.436,6.256,31696.0,43962.0,43582.0,44235.0,37805.0,37671.0,30432.0,2.845,190.8,12.08,4.2,3.475,2.0,-1.0,13.29,0.007,0.253,3.0,2.0,0.0,0.0,49.55,49.75,57.15,54.71,52.07,54.49,-18.92,53.17,54.96,50.71
2016-08-20 13:57:00-05:00,775.3097,740.48346,724.96075,610461,43.45,0.0,763.7,704.6,33.61,297.2,273.8,272.9,275.6,163.2,165.2,163.1,298.5,496.9,60.22,133.7,1277839.0,296.5,148.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.14,43.93,627.6,160.7,166.5,160.4,60.0,59.8,62.9,0.0,271.1,271.0,273.0,131.4,14.82,132.3,586.0,1232793.0,47513.0,113026.0,0.994,0.772,0.531,0.842,39.61,62.54,72.94,77.99,76.95,68.97,68.21,11.74,18.55,21.64,23.14,22.85,20.48,20.27,31696.0,43962.0,43582.0,44236.0,37806.0,37671.0,30432.0,3.757,184.9,15.39,5.4,3.477,2.0,-1.0,13.29,0.007,0.258,3.0,2.0,0.0,0.0,47.13,47.4,54.7,52.49,50.03,52.68,-91.6,51.2,52.86,50.72
2016-08-20 13:58:00-05:00,926.8248,877.70404,858.04987,610462,43.41,0.0,898.0,816.0,33.23,306.1,274.1,273.8,276.5,211.2,212.3,209.9,307.2,625.9,60.22,173.5,1277842.0,305.2,192.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,44.25,804.0,209.7,215.1,208.8,60.0,59.8,62.9,0.0,271.7,271.0,273.2,170.7,21.75,172.1,586.0,1232796.0,47513.0,113026.0,0.992,0.772,0.531,0.842,65.37,95.7,96.7,94.7,80.8,79.74,69.78,20.01,29.28,29.59,28.99,24.73,24.4,21.35,31697.0,43962.0,43583.0,44236.0,37806.0,37672.0,30433.0,3.145,193.5,18.16,5.9,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,47.42,47.63,54.64,52.14,49.75,52.7,-91.2,50.58,52.55,50.69
2016-08-20 13:59:00-05:00,932.18256,883.31573,862.88947,610463,43.38,0.0,903.0,821.0,33.27,311.7,274.1,273.7,276.4,213.1,214.2,211.9,312.4,622.1,60.22,175.1,1277845.0,311.0,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.16,44.12,808.0,211.9,217.3,210.8,60.0,59.8,62.9,0.0,271.2,271.0,273.0,172.4,22.04,173.8,586.0,1232799.0,47513.0,113027.0,0.992,0.772,0.531,0.842,64.86,94.7,96.1,94.1,79.91,79.22,69.03,20.22,29.52,29.96,29.34,24.91,24.69,21.52,31697.0,43963.0,43583.0,44237.0,37807.0,37672.0,30433.0,3.827,177.0,11.64,5.3,3.477,2.0,-1.0,13.1,0.0,0.265,1.0,2.0,0.0,0.001,47.36,47.74,55.05,52.36,49.96,52.73,-91.3,50.75,52.58,50.69
2016-08-20 14:00:00-05:00,933.25397,884.38464,863.8113,610464,43.34,0.0,904.0,822.0,33.13,311.7,274.2,273.6,276.4,213.0,214.1,211.7,312.8,622.0,60.22,175.0,1277848.0,310.7,194.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,44.51,809.0,211.6,217.1,210.6,60.0,59.8,62.9,0.0,271.1,271.0,273.0,172.2,22.02,173.6,586.0,1232802.0,47513.0,113027.0,0.992,0.772,0.531,0.842,64.89,94.5,95.9,94.0,80.0,79.13,68.94,20.23,29.45,29.89,29.31,24.94,24.67,21.49,31697.0,43963.0,43584.0,44237.0,37807.0,37673.0,30433.0,3.12,173.5,18.72,5.2,3.477,2.0,-1.0,13.08,0.016,0.266,1.0,2.0,0.0,0.001,47.77,48.14,55.25,52.59,50.31,52.81,-69.38,50.75,52.69,50.72
2016-08-20 14:01:00-05:00,928.96783,880.6435,860.58484,610465,43.3,0.0,900.0,819.0,33.05,311.7,274.3,273.7,276.5,212.4,213.2,210.9,312.5,619.8,60.22,174.4,1277851.0,310.9,193.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.2,45.04,807.0,210.8,216.2,209.8,60.0,59.8,62.9,0.0,271.6,271.0,273.2,171.6,21.9,173.0,586.0,1232805.0,47513.0,113027.0,0.992,0.772,0.531,0.842,64.73,94.3,95.6,93.7,79.82,78.98,68.86,20.17,29.37,29.8,29.2,24.88,24.61,21.46,31698.0,43964.0,43584.0,44237.0,37808.0,37673.0,30434.0,3.195,183.6,12.44,5.0,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.001,48.05,48.48,55.5,52.75,50.5,52.86,-91.2,50.93,52.94,50.74
2016-08-20 14:02:00-05:00,926.8248,878.9065,858.9717,610466,43.3,0.0,899.0,818.0,33.17,311.9,274.2,273.7,276.4,212.0,213.2,210.8,313.7,618.3,60.21,174.2,1277853.0,311.2,193.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,45.02,807.0,210.6,216.0,209.5,60.0,59.8,62.9,0.0,271.3,271.0,273.0,171.3,21.85,172.7,586.0,1232807.0,47513.0,113028.0,0.992,0.772,0.531,0.842,64.2,93.9,95.6,93.7,79.55,79.04,69.14,20.02,29.28,29.82,29.22,24.81,24.65,21.56,31698.0,43964.0,43585.0,44238.0,37808.0,37674.0,30434.0,3.227,182.7,15.0,4.7,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,48.11,48.44,55.57,52.79,50.53,52.93,-91.1,51.28,53.03,50.76
2016-08-20 14:03:00-05:00,927.89636,879.8418,859.663,610467,43.25,0.0,900.0,819.0,33.54,310.1,274.5,273.5,276.3,211.9,213.1,210.7,311.6,620.7,60.14,174.1,1277856.0,309.4,193.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.55,45.54,808.0,210.4,215.7,209.4,60.0,59.8,62.9,0.0,271.1,271.0,273.1,171.2,21.76,172.6,586.0,1232810.0,47513.0,113028.0,0.992,0.772,0.531,0.842,64.67,94.4,95.9,94.0,80.1,79.34,69.23,20.05,29.26,29.75,29.15,24.85,24.6,21.47,31698.0,43965.0,43585.0,44238.0,37809.0,37674.0,30434.0,2.205,196.2,18.74,3.8,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,48.51,48.74,55.88,53.15,50.7,53.21,-90.3,51.52,53.28,50.76
2016-08-20 14:04:00-05:00,940.7548,891.59973,871.0707,610468,43.25,0.0,912.0,830.0,33.84,309.1,274.1,273.5,276.4,214.0,215.1,212.7,309.5,629.0,60.13,175.8,1277859.0,308.2,194.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.89,45.41,817.0,212.6,217.9,211.7,60.0,59.8,62.9,0.0,271.0,271.0,273.0,172.9,22.06,174.3,586.0,1232813.0,47513.0,113028.0,0.992,0.772,0.531,0.842,65.61,95.6,97.0,95.0,81.1,80.3,69.81,20.28,29.55,29.97,29.36,25.08,24.82,21.57,31699.0,43965.0,43586.0,44239.0,37809.0,37675.0,30435.0,2.208,168.5,31.99,3.8,3.477,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.0,48.8,49.13,56.41,53.46,50.89,53.64,-68.63,52.17,53.85,50.76
2016-08-20 14:05:00-05:00,943.96936,894.80646,873.72095,610469,43.22,0.0,916.0,832.0,33.0,309.7,274.1,273.3,276.1,214.2,215.2,212.8,310.9,628.0,60.15,175.8,1277862.0,309.0,195.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,46.41,819.0,212.9,218.1,211.8,60.0,59.8,62.9,0.0,271.0,271.0,273.0,173.0,22.11,174.4,586.0,1232816.0,47513.0,113029.0,0.992,0.772,0.531,0.842,65.67,95.4,96.8,95.0,81.2,80.1,69.75,20.33,29.54,29.97,29.42,25.15,24.79,21.6,31699.0,43966.0,43586.0,44239.0,37810.0,37675.0,30435.0,2.023,158.9,36.21,3.7,3.475,2.0,-1.0,13.19,-0.015,0.265,1.0,2.0,0.0,0.001,49.68,50.19,56.86,54.25,51.74,54.13,-88.3,52.7,53.92,50.76
2016-08-20 14:06:00-05:00,932.18256,881.84595,861.27625,610470,43.2,0.0,903.0,819.0,33.19,310.9,273.6,273.6,276.4,210.8,211.8,209.5,311.3,615.3,60.14,173.0,1277865.0,310.4,191.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.63,46.66,806.0,209.3,214.6,208.3,60.0,59.8,62.9,0.0,271.0,271.0,273.0,170.1,21.54,171.5,586.0,1232819.0,47513.0,113029.0,0.992,0.772,0.531,0.842,64.16,93.7,95.1,93.0,79.33,78.62,68.56,19.95,29.14,29.57,28.91,24.66,24.44,21.31,31699.0,43966.0,43586.0,44240.0,37810.0,37676.0,30436.0,1.275,168.7,26.81,2.4,3.475,2.0,-1.0,13.28,0.036,0.265,3.0,2.0,0.0,0.001,50.04,50.46,57.34,54.61,51.98,54.45,-40.35,53.24,54.32,50.76
2016-08-20 14:07:00-05:00,917.18097,867.28217,846.6422,610471,43.24,0.0,888.0,805.0,33.15,309.5,273.5,273.2,276.0,207.5,208.5,206.2,310.1,607.4,60.15,170.1,1277868.0,308.7,188.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,46.81,792.3,205.8,211.2,204.8,60.0,59.8,62.9,0.0,271.0,270.9,273.0,167.2,21.07,168.5,586.0,1232822.0,47513.0,113029.0,0.992,0.772,0.531,0.842,63.26,92.1,93.3,91.7,78.18,77.11,67.29,19.58,28.49,28.87,28.37,24.2,23.86,20.83,31700.0,43967.0,43587.0,44240.0,37811.0,37676.0,30436.0,1.152,136.4,45.21,3.5,3.477,2.0,-1.0,13.33,0.008,0.265,3.0,2.0,0.0,0.0,50.45,50.73,57.74,55.09,52.63,54.82,-88.1,53.5,54.9,50.77
2016-08-20 14:08:00-05:00,910.75183,860.0671,839.6133,610472,43.25,0.0,882.0,797.4,32.97,308.7,273.6,273.2,276.0,205.9,207.0,204.7,309.7,605.0,60.16,168.8,1277870.0,308.7,187.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,46.39,785.6,204.4,209.7,203.3,60.0,59.8,62.9,0.0,271.0,271.0,273.0,166.1,20.83,167.4,586.0,1232824.0,47513.0,113030.0,0.992,0.772,0.531,0.842,62.88,91.9,93.3,91.5,78.0,76.87,67.26,19.41,28.38,28.81,28.25,24.08,23.73,20.76,31700.0,43967.0,43587.0,44241.0,37811.0,37677.0,30436.0,2.943,175.5,20.41,5.4,3.475,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,50.16,50.33,57.71,55.16,52.72,54.68,-89.9,53.23,54.98,50.82
2016-08-20 14:09:00-05:00,894.6787,844.0335,824.05743,610473,43.26,0.0,865.0,781.8,33.25,310.8,273.6,273.0,275.8,202.4,203.7,201.3,312.2,591.3,60.21,165.9,1277873.0,310.0,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.73,46.27,769.8,200.7,206.3,199.6,60.0,59.8,62.9,0.0,271.0,270.8,273.0,163.1,20.4,164.4,586.0,1232827.0,47513.0,113030.0,0.992,0.772,0.531,0.842,61.32,89.8,91.1,89.3,76.11,75.1,65.72,19.06,27.9,28.32,27.77,23.65,23.34,20.42,31700.0,43968.0,43588.0,44241.0,37811.0,37677.0,30437.0,2.088,166.0,18.94,3.6,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,49.86,50.16,57.53,54.66,52.52,54.33,-87.3,52.56,54.83,50.84
2016-08-20 14:10:00-05:00,866.8188,815.4403,796.28735,610474,43.3,0.0,836.0,753.5,32.72,310.6,273.6,272.9,275.7,195.5,196.6,194.4,311.1,570.7,60.16,160.0,1277876.0,310.8,177.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.61,46.06,744.7,193.4,199.0,192.4,60.0,59.8,62.9,0.0,271.0,270.9,273.0,157.3,19.27,158.5,586.0,1232830.0,47513.0,113030.0,0.993,0.772,0.531,0.842,59.68,87.1,88.2,86.6,72.52,72.26,61.54,18.54,27.06,27.39,26.9,22.52,22.44,19.11,31701.0,43968.0,43588.0,44242.0,37812.0,37678.0,30437.0,2.637,140.3,14.69,3.9,3.477,2.0,-1.0,13.33,0.007,0.263,3.0,2.0,0.0,0.0,49.75,50.08,57.29,54.68,52.22,53.92,-88.6,52.3,54.38,50.85
2016-08-20 14:11:00-05:00,861.4612,810.36304,791.33246,610475,43.3,0.0,832.0,749.4,32.32,311.0,273.6,272.7,275.4,195.0,196.3,194.1,313.1,568.3,60.14,159.6,1277878.0,310.9,177.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.15,46.66,735.4,193.0,198.5,192.0,60.0,59.8,62.9,0.0,271.0,270.1,273.0,156.9,19.17,158.1,586.0,1232832.0,47513.0,113031.0,0.993,0.772,0.531,0.842,58.8,86.2,87.4,86.0,73.07,71.95,63.25,18.28,26.8,27.17,26.73,22.72,22.37,19.66,31701.0,43969.0,43589.0,44242.0,37812.0,37678.0,30437.0,1.712,143.8,35.03,3.2,3.477,2.0,-1.0,13.17,0.008,0.263,3.0,2.0,0.0,0.001,50.21,50.58,57.24,54.66,52.4,53.58,-62.48,52.3,54.07,50.85
