TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 14:12:00-05:00,848.1741,797.6698,778.7725,610476,43.33,0.0,820.0,737.8,32.23,308.6,273.0,272.8,275.6,193.3,194.5,192.3,309.5,567.0,60.18,158.1,1277881.0,307.2,175.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.89,46.49,728.9,191.2,196.9,190.2,60.0,59.8,62.9,0.0,271.0,270.0,273.0,155.4,18.97,156.6,586.0,1232835.0,47513.0,113031.0,0.993,0.772,0.531,0.842,58.56,85.7,87.1,85.7,72.95,71.75,63.07,18.07,26.45,26.88,26.43,22.51,22.14,19.46,31702.0,43969.0,43589.0,44243.0,37813.0,37678.0,30438.0,3.027,150.4,18.81,4.6,3.477,2.0,-1.0,13.33,0.008,0.262,3.0,2.0,0.0,0.0,50.43,50.52,57.18,54.7,52.4,53.33,-40.75,52.11,54.02,50.85
2016-08-20 14:13:00-05:00,865.7473,813.4361,794.2132,610477,43.35,0.0,836.0,751.8,32.48,308.0,273.1,272.7,275.5,196.8,198.2,195.9,307.9,579.0,60.14,161.1,1277884.0,307.3,178.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.24,45.77,739.5,195.0,200.6,194.1,60.0,59.8,62.9,0.0,271.0,270.0,272.6,158.4,19.5,159.6,586.0,1232838.0,47513.0,113031.0,0.993,0.772,0.531,0.842,59.73,87.6,88.8,87.7,74.78,73.11,64.56,18.4,26.99,27.36,27.0,23.03,22.52,19.88,31702.0,43969.0,43590.0,44243.0,37813.0,37679.0,30438.0,2.998,176.0,18.89,5.5,3.477,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,49.51,49.64,56.73,54.04,52.09,52.78,-89.4,51.27,53.35,50.85
2016-08-20 14:14:00-05:00,859.31805,807.4236,788.1061,610478,43.4,0.0,831.0,746.0,32.81,309.4,273.1,272.6,275.4,196.0,197.3,195.1,308.9,573.7,60.14,160.3,1277886.0,309.1,177.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,45.19,734.5,194.0,199.6,193.2,60.0,59.8,62.9,0.0,271.0,270.0,272.2,157.6,19.35,158.8,586.0,1232840.0,47513.0,113032.0,0.993,0.772,0.531,0.842,59.58,87.3,88.2,86.6,73.87,72.54,63.58,18.43,27.0,27.27,26.8,22.85,22.44,19.67,31702.0,43970.0,43590.0,44244.0,37814.0,37679.0,30438.0,2.862,160.2,19.37,4.6,3.477,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,48.99,49.12,56.42,53.79,51.84,52.62,-63.41,50.93,53.09,50.88
2016-08-20 14:15:00-05:00,858.2465,805.1521,786.3776,610479,43.4,0.0,828.0,742.9,32.61,313.7,273.1,272.5,275.2,195.3,196.4,194.3,315.9,564.3,60.14,159.6,1277889.0,313.1,178.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.2,45.16,729.8,193.2,198.8,192.3,60.0,59.8,62.9,0.0,271.0,270.0,272.0,157.0,19.23,158.1,586.0,1232843.0,47513.0,113032.0,0.993,0.772,0.531,0.842,58.28,85.5,86.6,85.0,72.18,71.09,62.43,18.28,26.82,27.16,26.67,22.64,22.3,19.58,31703.0,43970.0,43591.0,44244.0,37814.0,37680.0,30439.0,2.51,171.7,15.56,3.8,3.475,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,48.86,48.81,56.05,53.6,51.69,52.25,-63.93,50.58,52.95,50.93
2016-08-20 14:16:00-05:00,865.7473,812.1,792.7153,610480,43.42,0.0,837.0,750.3,32.58,309.5,273.9,273.6,276.3,197.0,198.4,196.1,310.5,577.9,60.14,161.8,1277892.0,308.8,179.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,44.29,740.5,195.1,200.7,194.2,60.0,59.8,62.9,0.0,271.5,271.1,273.1,159.0,19.58,160.2,586.0,1232845.0,47513.0,113032.0,0.992,0.772,0.531,0.842,59.64,88.0,89.3,87.3,74.39,73.27,64.55,18.46,27.23,27.64,27.01,23.03,22.68,19.98,31703.0,43971.0,43591.0,44244.0,37815.0,37680.0,30439.0,3.175,166.3,11.94,5.2,3.477,2.0,-1.0,13.32,0.033,0.262,3.0,2.0,0.0,0.0,48.31,48.36,55.68,53.28,51.29,52.12,-92.0,50.46,52.9,50.93
2016-08-20 14:17:00-05:00,873.24805,818.2462,798.70715,610481,43.45,0.0,843.0,755.2,32.34,314.2,274.5,274.2,276.9,197.3,198.5,196.3,315.2,572.4,60.14,162.3,1277894.0,313.7,180.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,44.55,741.1,195.4,200.9,194.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,159.5,19.62,160.7,586.0,1232848.0,47513.0,113033.0,0.993,0.772,0.531,0.842,59.37,87.6,88.3,86.4,73.12,72.28,63.29,18.65,27.52,27.74,27.14,22.97,22.7,19.88,31703.0,43971.0,43592.0,44245.0,37815.0,37681.0,30439.0,2.047,171.3,14.72,3.8,3.477,2.0,-1.0,13.05,-0.022,0.264,1.0,2.0,0.0,0.002,48.26,48.31,55.57,52.88,51.15,51.88,-92.5,50.1,52.8,50.95
2016-08-20 14:18:00-05:00,755.2719,704.6751,690.27704,610482,43.45,0.0,719.3,642.5,32.83,318.2,274.9,274.6,277.3,162.9,164.5,162.7,319.0,471.8,60.15,134.0,1277896.0,317.6,150.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.75,44.54,584.4,160.6,166.3,159.8,60.0,59.8,62.9,0.0,273.0,272.8,274.9,131.9,14.68,132.8,586.0,1232850.0,47513.0,113033.0,0.994,0.772,0.531,0.842,52.51,75.57,69.98,69.77,57.49,54.66,47.24,16.69,24.01,22.22,22.16,18.26,17.36,15.0,31704.0,43972.0,43592.0,44245.0,37816.0,37681.0,30440.0,1.645,176.4,17.35,2.7,3.477,2.0,-1.0,13.29,0.009,0.26,3.0,2.0,0.0,0.001,48.38,48.65,55.92,53.15,51.29,52.09,-90.8,50.66,53.01,50.9
2016-08-20 14:19:00-05:00,334.80136,317.8654,314.40128,610483,43.45,0.0,322.4,296.0,32.98,327.4,275.1,274.9,277.5,77.53,79.48,78.29,328.7,231.9,60.15,62.98,1277897.0,327.0,76.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,43.34,315.7,74.56,78.77,74.05,60.0,59.8,62.9,0.0,274.0,274.0,276.0,62.11,2.607,62.17,586.0,1232851.0,47513.0,113033.0,0.999,0.772,0.531,0.842,23.67,33.41,34.7,32.14,25.55,27.46,22.07,7.741,10.93,11.35,10.51,8.36,8.98,7.222,31704.0,43972.0,43592.0,44246.0,37816.0,37681.0,30440.0,3.18,177.2,13.56,4.7,3.477,2.0,-1.0,13.29,0.007,0.249,3.0,2.0,0.0,0.0,46.74,47.1,54.49,51.94,49.86,50.89,-65.19,50.03,51.66,50.93
2016-08-20 14:20:00-05:00,647.79694,605.40063,590.7194,610484,43.45,0.0,632.1,561.6,33.02,318.0,276.0,275.7,278.3,152.7,154.6,152.9,319.2,443.4,60.15,126.2,1277899.0,317.2,141.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,43.27,601.6,149.6,155.8,149.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,123.9,13.08,124.6,586.0,1232853.0,47513.0,113033.0,0.994,0.772,0.531,0.842,54.78,75.47,71.41,65.47,48.95,52.97,37.16,17.41,23.99,22.71,20.81,15.55,16.85,11.82,31704.0,43972.0,43593.0,44246.0,37816.0,37682.0,30440.0,2.827,178.4,11.16,3.8,3.477,2.0,-1.0,13.29,0.007,0.255,3.0,2.0,0.0,0.0,46.21,46.43,53.21,50.9,48.88,50.0,-93.9,48.97,50.66,50.95
2016-08-20 14:21:00-05:00,785.27496,732.4666,715.7425,610485,43.43,0.0,759.3,677.5,33.08,317.8,276.2,276.0,278.6,186.4,187.8,185.8,319.0,538.9,60.14,154.3,1277902.0,317.2,171.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,43.42,723.8,184.0,189.7,183.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,151.5,18.08,152.6,586.0,1232856.0,47513.0,113034.0,0.993,0.772,0.531,0.842,56.33,81.6,85.2,79.64,67.49,69.68,59.78,17.9,25.9,27.07,25.29,21.43,22.14,18.99,31704.0,43973.0,43593.0,44246.0,37816.0,37682.0,30440.0,2.393,170.1,25.77,3.3,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,46.6,46.6,53.09,50.63,48.72,50.0,-93.3,48.67,50.39,50.9
2016-08-20 14:22:00-05:00,834.13696,777.227,759.0685,610486,43.4,0.0,804.0,716.8,33.02,318.0,276.2,276.1,278.7,189.3,190.4,188.5,319.1,546.9,60.15,156.7,1277905.0,317.7,174.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.44,43.08,697.8,187.0,192.6,186.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,153.9,18.52,155.0,586.0,1232859.0,47513.0,113034.0,0.993,0.772,0.531,0.842,55.2,82.3,84.1,82.5,70.24,68.83,61.79,17.55,26.17,26.73,26.25,22.34,21.89,19.65,31705.0,43973.0,43594.0,44247.0,37817.0,37682.0,30441.0,1.808,158.3,23.38,3.4,3.477,2.0,-1.0,13.29,0.007,0.262,3.0,2.0,0.0,0.0,46.36,46.6,53.38,50.89,48.87,50.3,-92.9,48.76,50.81,50.93
2016-08-20 14:23:00-05:00,833.92267,777.227,757.9162,610487,43.37,0.0,805.0,716.6,32.56,316.1,276.5,275.8,278.4,190.2,191.2,189.2,317.5,552.1,60.14,157.3,1277907.0,315.0,175.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,42.8,703.4,187.8,193.5,186.9,60.0,59.8,62.9,0.0,274.0,273.7,276.0,154.6,18.66,155.7,586.0,1232861.0,47513.0,113034.0,0.993,0.772,0.531,0.842,56.24,83.7,85.2,83.0,70.45,69.45,61.86,17.78,26.47,26.92,26.25,22.27,21.95,19.55,31705.0,43974.0,43594.0,44247.0,37817.0,37683.0,30441.0,3.548,162.4,14.64,5.4,3.477,2.0,-1.0,13.15,0.015,0.262,1.0,2.0,0.0,0.001,46.21,46.55,53.09,50.89,48.99,50.19,-92.7,48.38,50.76,50.95
2016-08-20 14:24:00-05:00,830.6009,773.8867,754.2289,610488,43.35,0.0,802.0,712.4,32.26,316.2,276.2,275.7,278.5,189.2,190.5,188.4,316.5,549.6,60.14,156.5,1277910.0,315.5,173.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.34,43.28,700.7,187.0,192.7,186.1,60.0,59.8,62.9,0.0,274.0,273.0,276.0,153.8,18.53,154.9,586.0,1232864.0,47513.0,113034.0,0.993,0.772,0.531,0.842,56.25,83.2,84.6,82.7,70.41,68.99,61.24,17.78,26.29,26.74,26.14,22.26,21.81,19.36,31705.0,43974.0,43595.0,44248.0,37818.0,37683.0,30441.0,2.613,172.8,29.12,4.2,3.477,2.0,-1.0,13.33,0.008,0.262,3.0,2.0,0.0,0.001,46.44,46.83,53.16,50.85,49.02,50.13,-93.1,48.21,50.63,50.95
2016-08-20 14:25:00-05:00,830.70807,773.61945,753.30707,610489,43.33,0.0,802.0,711.5,32.57,316.1,276.1,275.5,278.3,189.2,190.5,188.4,317.2,549.2,60.14,156.4,1277912.0,315.0,174.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,43.03,699.7,186.9,192.6,186.0,60.0,59.8,62.9,0.0,273.7,273.0,275.7,153.7,18.5,154.8,586.0,1232866.0,47513.0,113035.0,0.993,0.772,0.531,0.842,56.35,83.3,84.6,82.4,70.53,69.1,61.24,17.81,26.34,26.75,26.04,22.29,21.84,19.36,31706.0,43975.0,43595.0,44248.0,37818.0,37684.0,30442.0,3.095,198.7,11.39,4.1,3.477,2.0,-1.0,13.33,0.008,0.261,3.0,2.0,0.0,0.0,46.44,46.73,53.5,50.92,48.91,50.35,-71.82,48.76,50.59,50.95
2016-08-20 14:26:00-05:00,824.38605,767.07245,746.0476,610490,43.3,0.0,795.2,704.4,32.86,316.8,276.2,275.4,278.3,188.0,189.1,187.1,318.1,543.9,60.13,155.3,1277915.0,316.1,173.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,42.93,693.6,185.5,191.2,184.6,60.0,59.8,62.9,0.0,273.9,273.0,275.8,152.5,18.28,153.6,586.0,1232869.0,47513.0,113035.0,0.993,0.772,0.531,0.842,55.69,82.2,83.6,82.1,69.76,68.21,60.35,17.64,26.05,26.47,26.0,22.1,21.6,19.12,31706.0,43975.0,43596.0,44249.0,37819.0,37684.0,30442.0,3.737,183.9,15.69,5.5,3.477,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.0,46.12,46.65,53.47,50.82,48.8,50.39,-93.3,48.82,50.42,50.95
2016-08-20 14:27:00-05:00,820.20703,762.5296,740.8623,610491,43.3,0.0,791.1,699.1,33.28,316.9,275.9,275.4,278.2,186.7,188.0,186.0,316.8,540.3,60.15,154.3,1277917.0,316.5,171.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,42.54,687.5,184.4,190.1,183.5,60.0,59.8,62.9,0.0,273.8,273.0,275.3,151.6,18.1,152.7,586.0,1232871.0,47513.0,113035.0,0.993,0.772,0.531,0.842,55.09,81.7,83.1,81.3,69.06,67.64,60.08,17.46,25.9,26.34,25.75,21.88,21.44,19.04,31706.0,43976.0,43596.0,44249.0,37819.0,37685.0,30442.0,2.968,183.0,7.194,4.4,3.477,2.0,-1.0,13.33,0.007,0.261,3.0,2.0,0.0,0.0,45.64,46.31,53.43,50.63,48.48,50.3,-94.0,48.64,50.41,50.95
2016-08-20 14:28:00-05:00,792.99,735.94055,715.5121,610492,43.26,0.0,762.0,672.5,33.37,320.4,275.6,275.3,278.0,179.5,180.8,178.9,321.6,514.8,60.15,148.1,1277920.0,319.9,165.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,42.99,659.4,176.9,182.8,176.1,60.0,59.8,62.9,0.0,273.3,273.0,275.0,145.5,17.05,146.5,586.0,1232874.0,47513.0,113036.0,0.993,0.772,0.531,0.842,52.44,77.87,78.95,77.18,65.46,64.28,56.8,16.8,24.95,25.3,24.73,20.97,20.59,18.2,31707.0,43976.0,43596.0,44250.0,37820.0,37685.0,30443.0,2.337,186.6,10.4,3.6,3.477,2.0,-1.0,13.2,0.021,0.259,3.0,2.0,0.0,0.0,45.88,46.45,53.63,50.73,48.35,50.42,-93.7,48.83,50.46,50.95
2016-08-20 14:29:00-05:00,785.8107,728.72546,708.3679,610493,43.24,0.0,756.2,666.8,33.27,315.8,275.7,275.4,278.1,179.0,180.5,178.5,316.0,520.2,60.18,147.8,1277922.0,314.0,164.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.41,43.34,663.0,176.4,182.4,175.7,60.0,59.8,62.9,0.0,273.4,273.0,275.0,145.2,17.0,146.2,586.0,1232876.0,47513.0,113036.0,0.993,0.772,0.531,0.842,52.82,78.71,80.3,78.06,66.14,65.31,57.86,16.67,24.84,25.34,24.64,20.88,20.62,18.26,31707.0,43977.0,43597.0,44250.0,37820.0,37685.0,30443.0,1.768,171.6,19.58,2.6,3.477,2.0,-1.0,13.03,-0.189,0.263,1.0,2.0,0.0,0.004,46.27,46.81,53.92,50.78,48.63,50.53,-92.5,49.0,50.62,50.95
2016-08-20 14:30:00-05:00,801.45514,742.8884,721.6192,610494,43.2,0.0,772.7,680.5,33.23,313.2,275.7,275.2,278.0,182.0,183.3,181.3,313.9,531.6,60.14,150.3,1277925.0,312.1,166.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,44.26,672.9,179.4,185.3,178.6,60.0,59.8,62.9,0.0,273.1,273.0,275.0,147.5,17.4,148.6,586.0,1232879.0,47513.0,113036.0,0.993,0.772,0.531,0.842,54.0,80.6,82.4,79.82,67.84,66.75,59.85,16.91,25.23,25.79,25.0,21.25,20.9,18.74,31707.0,43977.0,43597.0,44251.0,37820.0,37686.0,30444.0,1.195,158.8,18.01,1.9,3.475,2.0,-1.0,13.23,0.187,0.26,3.0,2.0,0.0,0.001,47.08,47.62,54.27,51.15,49.14,50.98,-92.9,49.58,51.17,50.95
2016-08-20 14:31:00-05:00,816.028,756.38336,733.9486,610495,43.2,0.0,788.3,693.4,33.0,313.8,275.7,275.2,277.9,184.7,186.1,184.0,314.4,538.8,60.14,152.5,1277927.0,313.3,169.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,44.81,682.6,182.3,188.1,181.4,60.0,59.8,62.9,0.0,273.0,273.0,275.0,149.8,17.82,150.8,586.0,1232881.0,47513.0,113037.0,0.993,0.772,0.531,0.842,54.79,81.8,83.2,81.0,68.79,67.62,60.41,17.19,25.65,26.09,25.41,21.59,21.22,18.96,31707.0,43978.0,43598.0,44251.0,37821.0,37686.0,30444.0,1.158,162.7,17.43,2.4,3.475,2.0,-1.0,13.29,0.008,0.261,3.0,2.0,0.0,0.001,47.76,48.32,54.83,51.82,49.88,51.37,-93.1,50.11,51.7,50.95
2016-08-20 14:32:00-05:00,798.45483,739.1473,717.9318,610496,43.2,0.0,769.8,676.3,32.88,316.5,275.7,275.2,278.0,180.0,181.4,179.4,317.6,522.1,60.14,148.6,1277930.0,315.9,165.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.14,45.36,665.7,177.4,183.2,176.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,145.9,17.14,146.9,586.0,1232884.0,47513.0,113037.0,0.993,0.772,0.531,0.842,53.36,78.91,80.0,77.99,66.47,65.11,57.93,16.89,24.97,25.32,24.68,21.03,20.6,18.33,31707.0,43978.0,43598.0,44252.0,37821.0,37686.0,30444.0,1.105,178.9,35.22,2.8,3.475,2.0,-1.0,13.29,0.008,0.26,3.0,2.0,0.0,0.0,48.5,48.95,55.34,52.37,50.6,51.8,-91.2,50.53,52.02,50.95
2016-08-20 14:33:00-05:00,784.3106,725.51874,704.6806,610497,43.2,0.0,755.9,663.4,33.14,313.2,275.4,275.0,277.8,177.7,179.2,177.2,314.0,520.0,60.15,146.6,1277932.0,312.3,163.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.9,44.92,657.2,175.1,181.0,174.3,60.0,59.8,62.9,0.0,273.0,273.0,275.0,143.9,16.81,144.9,586.0,1232886.0,47513.0,113037.0,0.993,0.772,0.531,0.842,52.91,78.52,79.93,77.77,66.18,64.95,57.98,16.57,24.59,25.03,24.35,20.72,20.34,18.16,31708.0,43979.0,43599.0,44252.0,37821.0,37686.0,30445.0,2.112,192.8,23.6,4.1,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,48.14,48.6,55.42,52.3,50.26,51.68,-92.0,50.52,51.92,50.95
2016-08-20 14:34:00-05:00,794.91876,734.87164,712.86176,610498,43.24,0.0,767.1,671.9,33.2,312.4,275.5,275.0,277.8,180.0,181.2,179.3,313.5,527.2,60.15,148.4,1277934.0,311.6,165.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.91,45.18,664.4,177.3,183.3,176.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,145.7,17.16,146.8,586.0,1232888.0,47513.0,113037.0,0.993,0.772,0.531,0.842,53.42,79.85,81.3,78.96,67.38,66.12,59.36,16.69,24.95,25.4,24.67,21.05,20.65,18.54,31708.0,43979.0,43599.0,44252.0,37822.0,37687.0,30445.0,1.832,207.6,25.3,3.2,3.475,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,48.19,48.52,55.2,51.84,49.62,51.28,-92.8,50.2,51.62,50.95
2016-08-20 14:35:00-05:00,809.06305,747.56494,724.4999,610499,43.25,0.0,781.6,683.3,33.22,312.8,275.6,275.2,277.9,182.6,183.8,181.9,314.0,534.4,60.15,150.6,1277937.0,311.9,167.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.74,45.23,672.0,180.0,185.9,179.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,148.0,17.52,149.0,586.0,1232891.0,47513.0,113038.0,0.993,0.772,0.531,0.842,54.03,80.8,82.5,80.3,68.24,66.84,60.28,16.9,25.26,25.8,25.12,21.34,20.91,18.85,31708.0,43979.0,43600.0,44253.0,37822.0,37687.0,30445.0,1.98,174.0,16.7,3.1,3.477,2.0,-1.0,13.16,0.016,0.26,1.0,2.0,0.0,0.0,48.27,48.57,55.17,51.79,49.78,51.4,-91.7,50.06,51.72,50.95
2016-08-20 14:36:00-05:00,804.88403,743.1557,719.89075,610500,43.27,0.0,776.9,678.0,33.32,314.9,275.8,275.2,277.9,181.6,182.8,180.9,315.8,528.4,60.12,149.8,1277939.0,313.9,166.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.44,44.81,666.6,179.0,184.8,178.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,147.1,17.34,148.1,586.0,1232893.0,47513.0,113038.0,0.993,0.772,0.531,0.842,53.41,79.76,81.8,79.26,67.07,65.79,59.5,16.81,25.11,25.76,24.95,21.12,20.71,18.73,31708.0,43980.0,43600.0,44253.0,37822.0,37687.0,30446.0,2.965,173.5,15.44,5.8,3.477,2.0,-1.0,13.16,0.004,0.26,1.0,2.0,0.0,0.001,47.95,48.09,55.0,51.61,49.7,51.25,-91.8,49.76,51.79,50.95
2016-08-20 14:37:00-05:00,793.31146,731.5313,709.1745,610501,43.3,0.0,763.9,666.1,33.26,317.0,275.6,275.2,277.9,178.4,179.6,177.7,318.3,516.1,60.16,147.2,1277942.0,316.0,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.07,45.74,654.5,175.7,181.5,174.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,144.4,16.88,145.4,586.0,1232896.0,47513.0,113038.0,0.993,0.772,0.531,0.842,52.31,78.09,79.41,77.45,65.59,64.19,57.61,16.58,24.75,25.17,24.55,20.79,20.35,18.26,31709.0,43980.0,43601.0,44254.0,37823.0,37687.0,30446.0,1.495,172.4,26.55,2.5,3.477,2.0,-1.0,13.33,0.008,0.26,3.0,2.0,0.0,0.0,48.52,48.69,55.03,51.65,49.83,51.24,-92.1,49.91,51.58,50.95
2016-08-20 14:38:00-05:00,804.88403,741.5523,718.73846,610502,43.3,0.0,776.3,676.3,33.24,311.9,275.7,275.2,278.0,181.6,183.1,181.0,313.8,532.5,60.15,150.0,1277944.0,312.1,167.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.8,45.06,669.2,179.1,184.9,178.3,60.0,59.8,62.9,0.0,273.0,273.0,275.0,147.2,17.36,148.3,586.0,1232898.0,47513.0,113039.0,0.993,0.772,0.531,0.842,53.92,81.1,82.7,79.92,67.92,66.78,60.18,16.81,25.28,25.8,24.92,21.18,20.82,18.77,31709.0,43981.0,43601.0,44254.0,37823.0,37688.0,30446.0,3.137,186.8,16.51,5.5,3.477,2.0,-1.0,13.33,0.008,0.26,3.0,2.0,0.0,0.0,48.54,48.77,55.13,51.98,49.98,51.46,-91.8,50.28,51.84,51.05
2016-08-20 14:39:00-05:00,653.69037,602.862,585.0733,610503,43.31,0.0,627.2,548.3,33.06,315.0,275.2,274.9,277.7,145.7,147.7,146.0,315.7,426.5,60.13,120.0,1277946.0,315.8,134.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,43.5,521.3,142.6,148.5,142.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,117.8,12.1,118.5,586.0,1232900.0,47513.0,113039.0,0.995,0.772,0.531,0.842,46.2,66.47,64.78,62.72,52.85,51.53,44.09,14.55,20.92,20.4,19.73,16.62,16.22,13.87,31709.0,43981.0,43602.0,44255.0,37823.0,37688.0,30447.0,3.322,171.6,13.36,5.5,3.477,2.0,-1.0,13.33,0.008,0.256,3.0,2.0,0.0,0.0,46.9,47.55,54.22,51.12,49.15,50.76,-92.6,49.52,51.22,51.05
2016-08-20 14:40:00-05:00,764.4872,702.4037,679.5607,610504,43.35,0.0,738.1,639.0,33.16,313.9,275.6,275.0,277.8,168.3,170.2,168.2,316.2,491.8,60.14,139.0,1277948.0,313.9,155.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,42.96,623.0,165.5,171.6,164.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,136.3,15.38,137.2,586.0,1232902.0,47513.0,113039.0,0.994,0.772,0.531,0.842,48.85,77.24,76.77,75.86,61.1,59.88,52.01,15.33,24.24,24.09,23.81,19.18,18.8,16.33,31709.0,43982.0,43602.0,44255.0,37824.0,37688.0,30447.0,3.652,191.2,12.0,4.8,3.475,2.0,-1.0,13.33,0.008,0.258,3.0,2.0,0.0,0.0,46.0,46.55,53.49,50.26,48.33,50.11,-93.2,48.81,50.34,51.05
2016-08-20 14:41:00-05:00,389.664,359.8199,351.85056,610505,43.32,0.0,369.3,325.7,32.96,319.4,274.5,274.1,276.9,90.8,93.0,91.5,321.0,272.0,60.14,74.02,1277950.0,318.6,86.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,42.36,317.2,87.9,92.8,87.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,72.98,4.535,73.18,586.0,1232904.0,47513.0,113039.0,0.865,0.772,0.531,0.842,27.01,38.19,38.63,36.04,33.03,32.39,33.6,8.6,12.16,12.28,11.47,10.5,10.3,10.68,31709.0,43982.0,43602.0,44255.0,37824.0,37688.0,30447.0,2.143,179.9,17.56,4.1,3.477,2.0,-1.0,13.2,0.004,0.25,3.0,2.0,0.0,0.001,45.22,45.62,52.5,49.39,47.54,49.2,-94.7,48.12,49.66,51.03
2016-08-20 14:42:00-05:00,788.061,722.9801,699.9562,610506,43.3,0.0,763.3,661.9,33.01,307.7,275.5,275.0,277.8,179.6,181.2,178.9,307.6,529.9,60.14,148.2,1277952.0,307.6,163.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.14,42.64,652.1,176.8,182.8,176.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,145.4,17.16,146.4,586.0,1232906.0,47513.0,113039.0,0.993,0.772,0.531,0.842,53.59,80.9,81.9,79.67,68.86,66.58,60.57,16.49,24.9,25.2,24.51,21.18,20.48,18.63,31710.0,43982.0,43603.0,44256.0,37824.0,37688.0,30447.0,1.93,169.3,23.95,3.6,3.477,2.0,-1.0,13.29,0.01,0.258,3.0,2.0,0.0,0.001,45.18,45.29,52.13,49.14,47.25,48.88,-94.6,47.62,49.13,51.01
2016-08-20 14:43:00-05:00,786.66797,720.7087,697.8821,610507,43.29,0.0,757.9,656.2,32.95,317.6,275.6,274.9,277.7,178.7,180.1,178.1,318.0,516.2,60.14,147.4,1277955.0,316.4,164.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,43.66,644.8,176.0,181.8,175.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,144.6,16.92,145.6,586.0,1232908.0,47513.0,113040.0,0.993,0.772,0.531,0.842,51.84,78.13,79.23,77.18,65.94,64.33,57.83,16.46,24.81,25.16,24.51,20.94,20.43,18.36,31710.0,43983.0,43603.0,44256.0,37824.0,37689.0,30448.0,2.08,162.1,18.87,3.7,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,46.18,46.03,52.87,49.85,47.97,49.44,-94.6,48.04,49.76,50.98
2016-08-20 14:44:00-05:00,788.2752,722.17847,699.1496,610508,43.25,0.0,760.5,658.0,32.91,315.6,275.6,275.1,277.9,178.6,180.0,178.0,317.5,519.1,60.18,147.4,1277957.0,314.1,164.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.61,44.01,647.4,176.0,181.9,175.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,144.7,16.97,145.7,586.0,1232911.0,47513.0,113040.0,0.993,0.772,0.531,0.842,51.85,78.36,80.0,77.56,66.19,64.66,58.62,16.36,24.73,25.26,24.48,20.89,20.41,18.5,31710.0,43983.0,43604.0,44257.0,37825.0,37689.0,30448.0,1.757,177.4,15.11,4.4,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,46.96,46.64,53.44,50.23,48.53,49.87,-94.0,48.51,50.28,50.96
2016-08-20 14:45:00-05:00,790.20404,723.9154,700.18665,610509,43.25,0.0,762.1,658.7,32.86,318.6,275.3,275.0,277.6,178.4,179.7,177.8,321.4,514.3,60.14,147.0,1277959.0,318.0,165.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,43.46,644.2,175.7,181.6,174.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,144.3,16.89,145.3,586.0,1232913.0,47513.0,113040.0,0.993,0.772,0.531,0.842,51.45,77.97,79.23,76.68,65.25,63.99,57.68,16.39,24.83,25.23,24.42,20.78,20.38,18.37,31710.0,43984.0,43604.0,44257.0,37825.0,37689.0,30448.0,2.975,172.7,18.4,4.6,3.475,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,46.76,46.54,53.53,50.18,48.61,49.9,-94.1,48.36,50.27,50.98
2016-08-20 14:46:00-05:00,760.9511,696.5247,674.3755,610510,43.25,0.0,731.6,632.3,32.5,318.1,275.2,274.9,277.5,172.3,173.8,171.9,320.4,497.7,60.13,142.0,1277962.0,317.6,159.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.13,43.6,626.4,169.4,175.4,168.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,139.3,15.98,140.2,586.0,1232916.0,47513.0,113040.0,0.993,0.772,0.531,0.842,49.76,75.04,76.78,74.4,63.56,61.92,56.07,15.82,23.85,24.41,23.65,20.2,19.68,17.82,31711.0,43984.0,43605.0,44258.0,37825.0,37689.0,30449.0,2.615,166.1,21.06,4.1,3.477,2.0,-1.0,13.29,0.007,0.259,3.0,2.0,0.0,0.0,46.54,46.44,53.31,49.94,48.3,49.64,-94.3,47.82,50.01,51.01
2016-08-20 14:47:00-05:00,784.4177,718.5709,694.5404,610511,43.21,0.0,756.6,653.6,32.38,315.1,275.3,275.0,277.7,177.8,179.0,177.1,317.9,516.7,60.13,146.5,1277964.0,314.5,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.54,43.78,644.0,175.0,180.9,174.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,143.9,16.78,144.8,586.0,1232918.0,47513.0,113041.0,0.993,0.772,0.531,0.842,51.98,78.34,79.94,77.44,65.97,64.24,58.16,16.38,24.68,25.19,24.4,20.79,20.24,18.32,31711.0,43985.0,43605.0,44258.0,37825.0,37690.0,30449.0,2.857,177.4,22.75,4.7,3.477,2.0,-1.0,13.2,0.014,0.259,1.0,2.0,0.0,0.001,46.95,46.81,52.95,50.0,48.19,49.55,-93.5,47.9,50.12,51.05
2016-08-20 14:48:00-05:00,800.7051,733.8028,708.5983,610512,43.2,0.0,773.0,667.7,32.77,315.7,275.5,275.0,277.6,181.2,182.7,180.7,315.9,525.9,60.15,149.5,1277967.0,314.4,166.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,42.99,655.9,178.7,184.6,177.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,146.9,17.31,147.9,586.0,1232920.0,47513.0,113041.0,0.993,0.772,0.531,0.842,52.77,79.67,81.1,79.03,67.36,65.49,58.95,16.66,25.15,25.61,24.95,21.26,20.67,18.61,31711.0,43985.0,43606.0,44259.0,37826.0,37690.0,30449.0,3.708,173.8,16.05,5.1,3.477,2.0,-1.0,13.33,0.008,0.26,3.0,2.0,0.0,0.0,46.28,46.29,52.65,49.68,47.92,49.29,-19.53,47.45,49.83,51.05
2016-08-20 14:49:00-05:00,808.2058,740.7507,715.05115,610513,43.2,0.0,780.4,673.9,32.82,316.1,275.4,275.1,277.8,182.8,184.0,182.1,316.5,529.4,60.14,150.7,1277969.0,315.7,167.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,43.02,661.6,180.2,186.0,179.4,60.0,59.8,62.9,0.0,273.0,273.0,275.0,148.1,17.52,149.1,586.0,1232923.0,47513.0,113041.0,0.993,0.772,0.531,0.842,53.38,80.5,81.7,79.62,67.85,66.04,59.07,16.87,25.44,25.82,25.16,21.44,20.87,18.67,31711.0,43986.0,43606.0,44259.0,37826.0,37690.0,30450.0,2.035,169.8,21.61,3.9,3.477,2.0,-1.0,13.33,0.008,0.26,3.0,2.0,0.0,0.0,46.15,46.3,52.82,49.62,47.95,49.29,-94.2,47.5,49.88,51.05
2016-08-20 14:50:00-05:00,805.7413,738.07837,712.4009,610514,43.2,0.0,778.2,671.2,32.62,316.4,275.9,275.4,278.0,181.6,182.9,180.9,317.7,526.5,60.14,150.0,1277972.0,315.2,167.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.89,43.56,659.1,179.0,184.8,178.2,60.0,59.8,62.9,0.0,273.5,273.0,275.3,147.3,17.35,148.3,586.0,1232925.0,47513.0,113042.0,0.993,0.772,0.531,0.842,53.07,80.0,81.4,79.09,67.33,65.56,58.9,16.79,25.32,25.75,25.02,21.3,20.74,18.63,31712.0,43986.0,43606.0,44260.0,37827.0,37690.0,30450.0,1.558,166.6,40.86,3.4,3.477,2.0,-1.0,13.33,0.008,0.26,3.0,2.0,0.0,0.0,46.4,46.57,53.34,50.09,48.39,49.68,-94.6,48.16,50.35,51.05
2016-08-20 14:51:00-05:00,791.91846,724.1826,699.4953,610515,43.2,0.0,763.7,658.0,32.5,317.0,276.1,275.5,278.2,178.0,179.4,177.5,317.6,516.4,60.23,147.1,1277974.0,316.5,164.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.9,44.2,647.7,175.4,181.4,174.6,60.0,59.8,62.9,0.0,274.0,273.1,276.0,144.5,16.91,145.5,586.0,1232928.0,47513.0,113042.0,0.993,0.772,0.531,0.842,51.93,78.11,79.6,77.36,65.86,63.99,57.64,16.46,24.76,25.23,24.52,20.88,20.29,18.27,31712.0,43987.0,43607.0,44260.0,37827.0,37691.0,30450.0,1.312,119.0,77.99,5.1,3.477,2.0,-1.0,13.33,0.008,0.26,3.0,2.0,0.0,0.0,47.27,47.19,53.56,50.41,48.81,49.95,-94.1,48.54,50.39,51.05
2016-08-20 14:52:00-05:00,777.1312,709.35156,686.1287,610516,43.19,0.0,746.9,643.1,31.85,318.7,275.7,275.5,278.3,172.8,174.4,172.5,319.7,499.6,60.13,142.8,1277976.0,318.3,159.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.89,44.65,632.9,170.0,176.0,169.3,60.0,59.8,62.9,0.0,274.0,273.0,275.8,140.1,16.05,141.1,586.0,1232930.0,47513.0,113042.0,0.993,0.772,0.531,0.842,48.67,75.75,76.81,74.92,63.66,61.64,55.29,15.51,24.13,24.47,23.87,20.28,19.64,17.61,31712.0,43987.0,43607.0,44261.0,37827.0,37691.0,30451.0,1.938,139.7,65.91,5.0,3.475,2.0,-1.0,13.2,0.022,0.258,3.0,2.0,0.0,0.0,48.0,47.66,53.27,50.31,48.69,49.59,-93.4,47.98,50.21,51.05
2016-08-20 14:53:00-05:00,714.5536,654.57025,634.85205,610517,43.19,0.0,687.6,597.8,31.74,319.2,275.6,275.3,278.0,160.7,162.5,160.7,320.8,464.7,60.14,132.7,1277978.0,318.7,149.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,44.49,577.5,157.9,163.9,157.3,60.0,59.8,62.9,0.0,274.0,273.0,275.6,130.3,14.3,131.1,586.0,1232932.0,47513.0,113042.0,0.994,0.772,0.531,0.842,42.49,65.38,69.34,69.36,63.12,58.98,56.22,13.56,20.86,22.14,22.13,20.14,18.83,17.94,31712.0,43987.0,43608.0,44261.0,37827.0,37691.0,30451.0,1.972,137.8,40.9,3.7,3.477,2.0,-1.0,13.2,-0.003,0.258,3.0,2.0,0.0,0.001,47.95,47.65,53.38,50.44,48.91,49.68,-93.9,48.29,49.96,51.05
2016-08-20 14:54:00-05:00,592.0771,542.6025,526.99805,610518,43.2,0.0,569.8,495.2,31.52,321.7,275.5,275.0,277.7,142.9,144.8,143.2,323.4,412.9,60.14,117.7,1277980.0,321.0,133.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.21,44.51,523.6,139.9,145.7,139.5,60.0,59.8,62.9,0.0,273.9,273.0,275.1,115.7,11.71,116.3,586.0,1232934.0,47513.0,113043.0,0.995,0.772,0.531,0.842,44.19,63.03,63.45,58.42,49.73,50.16,44.96,14.2,20.25,20.39,18.76,15.97,16.12,14.45,31713.0,43988.0,43608.0,44261.0,37828.0,37691.0,30451.0,3.072,141.1,23.35,5.3,3.477,2.0,-1.0,13.33,0.008,0.254,3.0,2.0,0.0,0.0,47.84,47.65,53.24,50.5,48.73,49.48,-93.9,48.25,49.44,51.05
2016-08-20 14:55:00-05:00,778.9529,712.9591,690.27704,610519,43.2,0.0,754.6,652.7,31.76,317.4,276.1,275.3,278.0,177.9,179.4,177.4,318.8,515.1,60.14,147.0,1277983.0,316.7,164.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.57,44.33,647.7,175.2,181.2,174.5,60.0,59.8,62.9,0.0,274.0,273.0,275.3,144.3,16.83,145.3,586.0,1232937.0,47513.0,113043.0,0.993,0.772,0.531,0.842,50.42,76.49,79.31,77.52,66.73,64.6,59.62,15.99,24.26,25.16,24.6,21.17,20.5,18.92,31713.0,43988.0,43609.0,44262.0,37828.0,37692.0,30452.0,2.995,169.8,19.63,4.3,3.477,2.0,-1.0,13.33,0.008,0.258,3.0,2.0,0.0,0.0,47.24,47.12,52.75,49.81,48.13,48.97,-94.7,47.54,48.64,51.05
2016-08-20 14:56:00-05:00,848.3884,776.8262,750.772,610520,43.2,0.0,823.0,710.6,31.92,313.5,275.9,275.6,278.2,192.1,193.3,191.2,314.7,561.0,60.14,158.8,1277985.0,312.7,176.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.53,44.65,703.9,189.9,195.6,189.0,60.0,59.8,62.9,0.0,273.9,273.0,275.0,156.1,18.98,157.2,586.0,1232939.0,47513.0,113043.0,0.993,0.772,0.531,0.842,56.67,85.4,86.8,84.5,72.15,70.13,63.44,17.77,26.77,27.23,26.5,22.62,21.99,19.89,31713.0,43989.0,43609.0,44262.0,37829.0,37692.0,30452.0,1.567,185.7,26.89,3.0,3.477,2.0,-1.0,13.33,0.008,0.261,3.0,2.0,0.0,0.0,47.63,47.44,53.08,49.71,48.32,49.3,-67.46,47.7,48.71,51.08
2016-08-20 14:57:00-05:00,703.83826,646.9543,630.81903,610521,43.2,0.0,669.9,589.8,32.47,321.5,275.4,275.0,277.7,143.1,144.9,143.2,322.6,416.5,60.14,117.9,1277987.0,320.6,133.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,44.45,482.2,140.2,145.7,139.6,60.0,59.8,62.9,0.0,273.9,273.0,275.2,115.7,11.91,116.4,586.0,1232941.0,47513.0,113043.0,0.995,0.772,0.531,0.842,35.11,55.55,56.63,62.88,59.12,49.9,52.84,11.23,17.76,18.11,20.11,18.93,15.96,16.93,31713.0,43989.0,43609.0,44263.0,37829.0,37692.0,30452.0,1.932,197.2,15.07,2.7,3.477,2.0,-1.0,13.33,0.008,0.259,3.0,2.0,0.0,0.0,47.67,47.69,53.76,50.28,48.81,49.85,-94.3,48.43,49.64,51.14
2016-08-20 14:58:00-05:00,323.44308,306.5083,303.91547,610522,43.18,0.0,315.1,291.0,32.73,321.6,274.5,274.4,277.2,76.33,78.45,77.17,322.6,232.1,60.15,61.94,1277988.0,321.8,74.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.49,43.27,280.7,73.44,77.83,73.05,60.0,59.8,62.9,0.0,274.0,273.0,275.6,61.18,2.481,61.23,586.0,1232942.0,47513.0,113043.0,0.999,0.772,0.531,0.842,22.59,32.3,32.57,32.41,27.41,27.28,23.56,7.26,10.38,10.47,10.41,8.8,8.76,7.568,31713.0,43989.0,43610.0,44263.0,37829.0,37693.0,30452.0,1.247,165.9,44.52,3.0,3.477,2.0,-1.0,13.22,0.01,0.247,3.0,2.0,0.0,0.001,46.19,46.39,52.4,49.45,47.72,48.88,-95.0,48.11,48.76,51.14
2016-08-20 14:59:00-05:00,358.80374,339.2435,336.2947,610523,43.15,0.0,352.3,325.6,32.51,305.9,274.9,274.6,277.3,87.1,89.6,88.0,308.1,270.6,60.13,71.17,1277990.0,304.5,83.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,42.64,311.7,84.1,89.0,83.9,60.0,59.8,62.9,0.0,274.0,273.1,276.0,70.14,3.984,70.25,586.0,1232943.0,47513.0,113044.0,0.998,0.772,0.531,0.842,25.32,36.89,37.8,37.75,35.48,33.05,32.59,7.74,11.27,11.55,11.53,10.82,10.1,9.94,31714.0,43990.0,43610.0,44263.0,37829.0,37693.0,30453.0,1.87,171.5,25.18,3.2,3.477,2.0,-1.0,13.33,0.01,0.248,3.0,2.0,0.0,0.001,45.26,45.47,51.12,48.52,46.89,47.89,-20.67,47.2,47.98,51.14
2016-08-20 15:00:00-05:00,489.20963,456.95657,447.72076,610524,43.12,0.0,485.1,435.0,32.16,302.3,275.2,274.8,277.6,109.8,112.5,110.7,303.5,337.6,60.13,90.3,1277991.0,301.8,102.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.86,42.29,388.6,106.9,112.5,106.8,60.0,59.8,62.9,0.0,274.0,273.0,276.0,88.9,7.201,89.2,586.0,1232945.0,47513.0,113044.0,0.997,0.772,0.531,0.842,31.9,49.0,48.15,49.19,43.03,41.18,44.64,9.63,14.78,14.54,14.84,12.99,12.43,13.47,31714.0,43990.0,43610.0,44263.0,37830.0,37693.0,30453.0,2.572,137.1,27.4,4.0,3.475,2.0,-1.0,13.33,0.008,0.25,3.0,2.0,0.0,0.0,44.98,44.92,50.14,47.82,46.24,47.18,-42.37,46.2,47.11,51.14
2016-08-20 15:01:00-05:00,810.34894,744.3582,722.1953,610525,43.09,0.0,792.0,691.5,31.56,296.9,275.9,275.7,278.5,183.1,185.2,182.7,299.8,558.4,60.13,151.7,1277994.0,296.7,167.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,42.85,731.2,181.1,187.0,180.6,60.0,59.8,62.9,0.0,274.0,273.1,276.0,149.2,18.04,150.3,586.0,1232947.0,47513.0,113044.0,0.993,0.772,0.531,0.842,52.63,79.99,87.7,84.6,76.72,73.72,69.24,15.63,23.76,26.05,25.13,22.78,21.89,20.55,31714.0,43990.0,43611.0,44264.0,37830.0,37694.0,30453.0,2.695,134.0,13.81,4.0,3.477,2.0,-1.0,13.33,0.008,0.259,3.0,2.0,0.0,0.0,45.55,45.2,49.64,47.44,46.03,47.54,-21.39,45.5,46.8,51.14
2016-08-20 15:02:00-05:00,874.3196,799.4068,773.81775,610526,43.05,0.0,850.0,733.6,31.35,310.0,275.9,275.9,278.6,194.1,195.7,193.4,309.1,572.6,60.14,160.7,1277996.0,310.1,176.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,44.63,707.6,192.1,197.7,191.3,60.0,59.8,62.9,0.0,274.0,273.0,276.0,157.9,19.4,159.1,586.0,1232950.0,47513.0,113044.0,0.993,0.772,0.531,0.842,59.69,89.9,88.2,87.1,72.54,70.02,61.68,18.5,27.87,27.33,26.99,22.47,21.68,19.09,31714.0,43991.0,43611.0,44264.0,37830.0,37694.0,30454.0,1.313,127.1,24.44,2.1,3.475,2.0,-1.0,13.33,0.008,0.262,3.0,2.0,0.0,0.0,47.24,46.81,51.03,48.59,47.54,48.51,-51.73,46.55,47.62,51.17
2016-08-20 15:03:00-05:00,614.365,566.9201,551.8874,610527,43.0,0.0,599.8,527.2,31.59,320.2,275.7,275.2,277.9,145.1,147.0,145.4,321.3,420.8,60.14,119.7,1277998.0,319.7,135.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.86,45.05,532.9,142.0,148.0,141.6,60.0,59.8,62.9,0.0,274.0,273.1,275.9,117.5,12.1,118.1,586.0,1232952.0,47513.0,113044.0,0.995,0.772,0.531,0.842,46.54,64.87,64.58,61.73,51.56,51.86,41.18,14.89,20.74,20.66,19.73,16.48,16.59,13.17,31715.0,43991.0,43611.0,44265.0,37831.0,37694.0,30454.0,0.713,195.5,48.3,1.9,3.477,2.0,-1.0,13.33,0.008,0.255,3.0,2.0,0.0,0.0,47.8,47.63,51.79,49.15,48.05,48.97,-73.4,47.54,48.48,51.22
2016-08-20 15:04:00-05:00,792.4542,725.786,702.37604,610528,43.0,0.0,776.7,671.2,32.11,313.9,276.0,275.6,278.3,186.3,187.8,185.7,313.3,545.0,60.15,154.1,1278001.0,313.6,170.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,44.99,700.4,184.0,189.8,183.2,60.0,59.8,62.9,0.0,273.9,273.0,275.9,151.4,18.15,152.5,586.0,1232954.0,47513.0,113045.0,0.993,0.772,0.531,0.842,57.77,85.5,85.9,80.9,67.2,67.78,59.82,18.13,26.83,26.95,25.36,21.07,21.26,18.75,31715.0,43991.0,43612.0,44265.0,37831.0,37695.0,30454.0,0.858,138.4,56.31,2.1,3.475,2.0,-1.0,13.15,0.012,0.258,1.0,2.0,0.0,0.001,47.98,47.92,52.42,49.63,48.42,49.49,-94.9,48.18,48.84,51.24
2016-08-20 15:05:00-05:00,883.96344,807.95795,779.6944,610529,42.97,0.0,864.0,743.3,32.35,313.4,275.9,275.7,278.4,200.5,201.5,199.3,314.4,586.4,60.14,165.7,1278003.0,313.0,184.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.99,45.45,740.4,198.6,204.1,197.6,60.0,59.8,62.9,0.0,273.6,273.0,275.4,163.0,20.25,164.3,586.0,1232957.0,47513.0,113045.0,0.992,0.772,0.531,0.842,59.13,89.3,90.9,88.4,75.18,73.24,66.5,18.53,27.98,28.49,27.7,23.56,22.96,20.84,31715.0,43992.0,43612.0,44265.0,37832.0,37695.0,30454.0,1.14,138.7,70.62,2.8,3.477,2.0,-1.0,13.33,0.009,0.262,3.0,2.0,0.0,0.001,48.74,48.65,53.33,50.51,49.37,50.18,-72.74,48.76,49.77,51.24
2016-08-20 15:06:00-05:00,881.8203,806.3546,777.38983,610530,42.96,0.0,862.0,740.4,32.56,314.8,275.8,275.6,278.3,199.0,200.0,197.9,315.0,579.7,60.14,164.4,1278006.0,314.1,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,45.77,734.1,197.0,202.5,195.9,60.0,59.8,62.9,0.0,273.0,273.0,275.1,161.6,20.01,162.9,586.0,1232960.0,47513.0,113045.0,0.992,0.772,0.531,0.842,58.52,88.4,89.7,87.2,74.48,72.43,65.74,18.42,27.81,28.23,27.43,23.44,22.8,20.69,31716.0,43992.0,43613.0,44266.0,37832.0,37695.0,30455.0,1.167,182.0,26.79,2.2,3.475,2.0,-1.0,13.33,0.008,0.262,3.0,2.0,0.0,0.0,48.99,48.94,54.29,51.36,50.17,50.86,-44.13,49.37,50.79,51.26
2016-08-20 15:07:00-05:00,689.4797,631.0543,612.4977,610531,42.98,0.0,660.9,573.7,32.9,316.5,275.2,275.2,277.9,145.4,147.0,145.2,317.7,428.5,60.19,119.7,1278008.0,316.6,135.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,45.82,505.3,142.6,147.7,141.8,60.0,59.8,62.9,0.0,273.4,273.0,275.8,117.5,12.34,118.2,586.0,1232962.0,47513.0,113046.0,0.995,0.772,0.531,0.842,42.86,64.54,62.03,63.4,54.4,50.33,47.22,13.52,20.36,19.57,20.0,17.16,15.88,14.89,31716.0,43993.0,43613.0,44266.0,37832.0,37696.0,30455.0,2.352,166.4,18.48,3.8,3.477,2.0,-1.0,13.33,0.008,0.259,3.0,2.0,0.0,0.0,49.08,48.91,54.94,51.85,50.53,51.53,-66.08,50.15,51.45,51.33
2016-08-20 15:08:00-05:00,286.04648,272.30338,270.7296,610532,43.0,0.0,280.3,260.8,33.01,316.1,274.3,274.4,277.1,68.31,70.45,69.18,317.2,212.4,60.14,55.22,1278009.0,315.7,67.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.53,43.78,252.6,65.43,69.58,65.03,60.0,59.8,62.9,0.0,273.8,273.0,276.0,54.57,1.412,54.58,586.0,1232963.0,47513.0,113046.0,1.0,0.772,0.531,0.842,20.32,29.25,29.52,29.3,24.98,24.79,21.23,6.423,9.25,9.33,9.26,7.897,7.837,6.71,31716.0,43993.0,43613.0,44267.0,37833.0,37696.0,30455.0,2.537,170.0,21.54,5.1,3.477,2.0,-1.0,13.33,0.008,0.247,3.0,2.0,0.0,0.0,47.12,46.94,53.28,50.47,48.94,50.08,-66.59,48.93,50.29,51.33
2016-08-20 15:09:00-05:00,278.97433,263.88574,263.93115,610533,43.0,0.0,272.8,253.7,31.93,315.9,274.4,274.1,276.9,67.51,69.74,68.41,317.4,210.2,60.14,54.56,1278010.0,315.4,66.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.24,42.42,246.9,64.68,68.9,64.34,60.0,59.8,62.9,0.0,273.4,273.0,275.8,53.96,1.317,53.98,586.0,1232964.0,47513.0,113046.0,1.0,0.772,0.531,0.842,19.97,28.88,29.12,28.95,24.82,24.53,21.28,6.308,9.12,9.2,9.14,7.839,7.748,6.72,31716.0,43993.0,43614.0,44267.0,37833.0,37696.0,30455.0,3.383,141.7,9.4,4.9,3.477,2.0,-1.0,13.22,0.023,0.245,3.0,2.0,0.0,0.0,45.5,44.97,50.47,48.47,46.89,47.89,-73.98,46.65,48.21,51.33
2016-08-20 15:10:00-05:00,276.7241,260.67902,262.31793,610534,42.95,0.0,269.9,251.0,31.49,315.9,274.8,274.2,277.0,68.16,70.43,69.03,316.9,212.2,60.14,55.16,1278011.0,315.3,67.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,41.05,241.5,65.27,69.53,64.95,60.0,59.8,62.9,0.0,274.0,273.0,276.0,54.49,1.391,54.51,586.0,1232964.0,47513.0,113046.0,1.0,0.772,0.531,0.842,20.58,28.86,28.69,28.62,25.2,24.22,22.8,6.502,9.11,9.06,9.04,7.957,7.65,7.191,31716.0,43993.0,43614.0,44267.0,37833.0,37697.0,30455.0,2.282,159.3,21.55,3.6,3.477,2.0,-1.0,13.22,-0.004,0.246,3.0,2.0,0.0,0.001,44.09,43.74,48.82,47.05,45.55,46.37,-96.8,45.22,46.37,51.33
2016-08-20 15:11:00-05:00,263.8657,248.253,251.48647,610535,42.91,0.0,257.0,240.0,31.77,321.7,274.6,274.3,277.1,64.35,66.45,65.11,322.7,198.4,60.13,51.87,1278012.0,321.0,64.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,40.17,232.7,61.45,65.54,61.06,60.0,59.8,62.9,0.0,273.9,273.0,276.0,51.29,0.854,51.3,586.0,1232965.0,47513.0,113046.0,1.0,0.772,0.531,0.842,18.73,27.14,27.2,27.11,23.13,22.93,19.59,6.024,8.73,8.75,8.72,7.442,7.378,6.301,31716.0,43994.0,43614.0,44267.0,37833.0,37697.0,30456.0,1.163,141.3,44.43,2.7,3.477,2.0,-1.0,13.33,0.008,0.245,3.0,2.0,0.0,0.0,42.81,42.77,47.61,45.95,44.32,45.24,-98.7,44.48,45.38,51.36
2016-08-20 15:12:00-05:00,267.18744,251.05888,255.05853,610536,42.8,0.0,260.8,243.9,31.76,319.3,274.9,274.3,277.1,65.85,68.06,66.69,319.7,203.9,60.14,53.21,1278013.0,318.5,65.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,39.36,239.1,63.01,67.18,62.65,60.0,59.8,62.9,0.0,274.0,273.1,276.0,52.62,1.062,52.63,586.0,1232966.0,47513.0,113046.0,1.0,0.772,0.531,0.842,19.39,27.99,28.09,27.95,23.97,23.7,20.32,6.192,8.94,8.97,8.92,7.654,7.566,6.488,31716.0,43994.0,43614.0,44267.0,37834.0,37697.0,30456.0,1.53,163.5,21.14,2.4,3.477,2.0,-1.0,13.33,0.008,0.246,3.0,2.0,0.0,0.0,42.01,42.06,46.44,44.96,43.39,44.23,-99.3,43.73,44.62,51.39
2016-08-20 15:13:00-05:00,297.83337,279.6521,281.56113,610537,42.71,0.0,296.0,273.4,31.74,315.3,274.5,274.6,277.3,77.2,79.59,78.06,316.5,237.1,60.13,62.79,1278014.0,314.8,74.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,38.79,290.6,74.33,78.93,74.04,60.0,59.8,62.9,0.0,274.0,273.0,276.0,62.01,2.657,62.08,586.0,1232967.0,47513.0,113046.0,0.999,0.772,0.531,0.842,22.19,33.01,34.73,33.24,28.43,29.22,24.95,6.987,10.39,10.93,10.46,8.94,9.19,7.848,31717.0,43994.0,43615.0,44268.0,37834.0,37697.0,30456.0,2.542,160.8,15.48,4.2,3.475,2.0,-1.0,13.33,0.008,0.246,3.0,2.0,0.0,0.0,41.31,41.35,45.44,44.07,42.56,43.38,-56.0,42.96,43.86,51.45
2016-08-20 15:14:00-05:00,321.40717,298.2243,299.9977,610538,42.62,0.0,310.7,284.3,31.72,314.1,274.6,274.4,277.1,73.29,75.69,74.18,315.3,227.6,60.15,59.49,1278015.0,313.5,71.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,38.57,252.2,70.28,74.81,70.03,60.0,59.8,62.9,0.0,273.7,273.0,276.0,58.66,2.149,58.71,586.0,1232968.0,47513.0,113046.0,0.999,0.772,0.531,0.842,21.72,31.8,30.4,31.39,27.57,25.71,24.19,6.809,9.96,9.54,9.84,8.63,8.06,7.569,31717.0,43994.0,43615.0,44268.0,37834.0,37697.0,30456.0,2.193,154.3,18.29,3.6,3.475,2.0,-1.0,13.33,0.008,0.248,3.0,2.0,0.0,0.0,40.96,41.14,44.91,43.67,42.19,43.22,-73.4,42.45,43.3,51.45
2016-08-20 15:15:00-05:00,265.58014,248.38663,251.60168,610539,42.51,0.0,260.7,241.9,31.65,326.6,274.5,274.4,277.2,66.12,68.21,66.89,328.4,200.6,60.15,53.38,1278016.0,326.0,65.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,38.0,235.8,63.21,67.37,62.82,60.0,59.8,62.9,0.0,273.9,273.2,276.0,52.76,1.126,52.77,586.0,1232969.0,47513.0,113046.0,1.0,0.772,0.531,0.842,18.94,27.37,27.57,27.49,23.44,23.07,19.95,6.183,8.94,9.0,8.98,7.654,7.532,6.514,31717.0,43995.0,43615.0,44268.0,37834.0,37698.0,30456.0,2.217,178.4,16.28,4.3,3.477,2.0,-1.0,13.19,0.01,0.245,1.0,2.0,0.0,0.001,40.44,40.59,44.24,43.1,41.6,42.59,-101.0,42.0,42.67,51.45
2016-08-20 15:16:00-05:00,257.22217,239.56818,242.61385,610540,42.41,0.0,252.4,233.4,31.54,328.1,275.1,275.1,277.8,64.03,66.13,64.85,329.2,194.6,60.15,51.77,1278016.0,327.6,64.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,37.4,228.2,61.15,65.24,60.76,60.0,59.8,62.9,0.0,274.1,274.0,276.4,51.18,0.865,51.18,586.0,1232970.0,47513.0,113046.0,1.0,0.772,0.531,0.842,18.27,26.56,26.64,26.49,22.59,22.3,19.23,5.993,8.71,8.74,8.69,7.409,7.315,6.307,31717.0,43995.0,43615.0,44268.0,37834.0,37698.0,30456.0,3.158,161.0,16.96,5.0,3.477,2.0,-1.0,13.33,0.009,0.245,3.0,2.0,0.0,0.001,39.7,39.79,43.34,42.27,40.96,41.85,-80.3,41.34,41.9,51.38
2016-08-20 15:17:00-05:00,250.25717,232.21945,235.23923,610541,42.3,0.0,245.8,226.5,31.13,328.2,275.4,275.1,277.8,62.36,64.43,63.18,329.6,190.1,60.14,50.37,1278017.0,327.6,62.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,37.08,221.0,59.44,63.54,59.07,60.0,59.8,62.9,0.0,274.1,274.0,276.4,49.79,0.656,49.79,586.0,1232971.0,47513.0,113046.0,1.0,0.772,0.531,0.842,17.76,25.93,25.89,25.77,21.99,21.64,18.72,5.828,8.51,8.5,8.46,7.216,7.103,6.146,31717.0,43995.0,43616.0,44269.0,37835.0,37698.0,30456.0,1.397,129.6,43.14,4.0,3.477,2.0,-1.0,13.33,0.008,0.245,3.0,2.0,0.0,0.0,39.31,39.29,42.4,41.53,40.32,41.0,-102.2,40.54,41.12,51.35
2016-08-20 15:18:00-05:00,241.57774,223.66821,227.058,610542,42.18,0.0,237.2,218.5,30.79,330.2,275.0,275.1,277.8,60.45,62.53,61.26,331.1,183.8,60.14,48.76,1278018.0,329.9,60.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,36.57,213.9,57.49,61.51,57.09,60.0,59.8,62.9,0.0,274.0,274.0,276.0,48.14,0.399,48.14,586.0,1232972.0,47513.0,113046.0,1.0,0.772,0.531,0.842,17.11,24.85,24.86,24.92,21.21,20.71,17.96,5.65,8.2,8.21,8.23,7.003,6.839,5.929,31717.0,43995.0,43616.0,44269.0,37835.0,37698.0,30456.0,2.257,131.8,22.58,4.5,3.477,2.0,-1.0,13.33,0.008,0.245,3.0,2.0,0.0,0.0,38.83,38.67,41.42,40.8,39.68,40.18,-102.7,39.81,40.46,51.35
2016-08-20 15:19:00-05:00,235.04137,217.12117,220.95087,610543,42.06,0.0,230.4,212.3,30.9,329.7,275.2,274.9,277.6,58.89,61.03,59.76,331.3,180.1,60.13,47.46,1278019.0,328.7,59.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,36.09,208.5,55.99,59.99,55.59,60.0,59.8,62.9,0.0,274.0,274.0,276.0,46.88,0.211,46.88,586.0,1232972.0,47513.0,113046.0,1.0,0.772,0.531,0.842,16.69,24.29,24.21,24.26,20.66,20.24,17.48,5.501,8.01,7.982,7.999,6.81,6.672,5.763,31717.0,43996.0,43616.0,44269.0,37835.0,37698.0,30456.0,0.832,171.0,22.5,1.6,3.477,2.0,-1.0,13.33,0.008,0.245,3.0,2.0,0.0,0.0,38.22,38.24,40.75,40.2,39.1,39.66,-81.9,39.38,39.9,51.29
2016-08-20 15:20:00-05:00,233.21976,215.11697,219.22244,610544,41.93,0.0,228.3,210.5,31.08,328.9,274.9,274.8,277.5,58.63,60.86,59.51,329.6,179.2,60.14,47.23,1278020.0,328.6,59.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,35.79,207.4,55.66,59.7,55.27,60.0,59.8,62.9,0.0,274.0,274.0,276.0,46.59,0.18,46.59,586.0,1232973.0,47513.0,113046.0,1.0,0.772,0.531,0.842,16.59,24.25,24.19,24.03,20.51,20.23,17.51,5.455,7.974,7.957,7.904,6.744,6.653,5.757,31717.0,43996.0,43616.0,44269.0,37835.0,37698.0,30457.0,0.428,105.3,84.6,1.2,3.477,2.0,-1.0,13.33,0.008,0.245,3.0,2.0,0.0,0.0,37.97,38.02,40.46,39.97,38.85,39.42,-104.9,39.33,39.68,51.26
2016-08-20 15:21:00-05:00,235.6843,217.78925,221.75748,610545,41.8,0.0,230.3,212.6,30.99,328.7,275.4,274.7,277.4,59.37,61.45,60.14,329.7,181.2,60.13,47.8,1278021.0,329.0,59.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,35.88,209.8,56.38,60.41,55.99,60.0,59.8,62.9,0.0,274.0,274.0,276.0,47.19,0.259,47.19,586.0,1232974.0,47513.0,113046.0,1.0,0.772,0.531,0.842,16.81,24.46,24.63,24.44,20.8,20.44,17.86,5.526,8.04,8.1,8.03,6.837,6.718,5.872,31717.0,43996.0,43616.0,44270.0,37835.0,37698.0,30457.0,1.857,129.6,14.93,3.1,3.477,2.0,-1.0,13.16,0.012,0.244,1.0,2.0,0.0,0.001,37.83,37.88,40.08,39.65,38.54,38.97,-103.6,38.88,39.4,51.24
2016-08-20 15:22:00-05:00,240.7205,222.73293,226.94276,610546,41.67,0.0,234.2,216.6,30.92,329.4,275.4,274.7,277.4,60.5,62.6,61.31,330.4,183.8,60.15,48.75,1278021.0,329.5,60.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,35.9,213.8,57.58,61.62,57.18,60.0,59.8,62.9,0.0,274.0,274.0,276.0,48.18,0.397,48.18,586.0,1232975.0,47513.0,113046.0,1.0,0.772,0.531,0.842,17.11,24.94,24.97,24.85,21.24,20.92,18.15,5.636,8.21,8.23,8.19,6.996,6.89,5.977,31718.0,43996.0,43617.0,44270.0,37835.0,37698.0,30457.0,1.162,139.4,21.07,2.4,3.475,2.0,-1.0,13.33,0.009,0.245,3.0,2.0,0.0,0.001,37.84,37.84,39.74,39.36,38.29,38.6,-56.03,38.62,39.19,51.28
2016-08-20 15:23:00-05:00,388.37814,355.54428,350.23737,610547,41.54,0.0,388.0,340.6,31.06,323.5,275.3,275.3,277.9,97.2,99.4,97.8,326.5,285.3,60.18,79.64,1278023.0,323.8,92.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,36.03,370.2,94.5,99.6,94.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,78.62,5.586,78.9,586.0,1232976.0,47513.0,113046.0,0.998,0.772,0.531,0.842,24.68,40.09,43.43,41.66,36.65,36.59,33.7,7.942,12.89,13.96,13.39,11.77,11.76,10.83,31718.0,43997.0,43617.0,44270.0,37835.0,37698.0,30457.0,0.757,183.4,60.3,2.3,3.475,2.0,-1.0,13.33,0.008,0.247,3.0,2.0,0.0,0.0,37.83,37.9,39.73,39.4,38.37,38.61,-78.6,38.51,39.19,51.26
2016-08-20 15:24:00-05:00,699.01636,627.3132,607.88855,610548,41.42,0.0,675.0,572.8,31.15,324.2,276.3,275.7,278.3,148.6,150.9,149.0,326.7,420.9,60.14,123.0,1278025.0,323.6,137.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,36.89,497.4,145.6,151.9,145.4,60.0,59.8,62.9,0.0,274.0,274.0,276.0,120.8,12.7,121.4,586.0,1232978.0,47513.0,113046.0,0.995,0.772,0.531,0.842,33.68,58.77,62.17,66.85,61.37,52.28,52.05,10.92,19.04,20.15,21.67,19.89,16.95,16.87,31718.0,43997.0,43617.0,44271.0,37835.0,37699.0,30457.0,0.712,128.2,32.19,1.2,3.477,2.0,-1.0,13.33,0.008,0.257,3.0,2.0,0.0,0.0,38.97,39.11,41.19,40.52,39.61,39.94,-103.7,39.34,40.28,51.18
2016-08-20 15:25:00-05:00,740.4848,663.12146,638.4241,610549,41.31,0.0,717.8,600.0,31.31,323.8,276.3,276.0,278.6,174.9,176.6,174.5,324.2,494.7,60.13,144.8,1278027.0,323.4,160.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,38.16,610.8,172.3,178.4,171.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,142.3,16.57,143.2,586.0,1232980.0,47513.0,113046.0,0.993,0.772,0.531,0.842,49.21,75.9,77.49,73.42,62.93,61.13,57.35,15.93,24.58,25.09,23.77,20.38,19.8,18.57,31718.0,43997.0,43618.0,44271.0,37835.0,37699.0,30458.0,1.403,153.6,11.73,2.7,3.477,2.0,-1.0,13.33,0.008,0.257,3.0,2.0,0.0,0.0,40.27,40.22,42.7,41.76,40.83,41.27,-102.8,40.53,41.79,51.13
2016-08-20 15:26:00-05:00,752.59314,673.94415,647.7576,610550,41.22,0.0,727.2,607.0,31.2,330.3,276.4,276.0,278.6,175.3,176.8,174.8,331.1,490.2,60.14,145.1,1278030.0,329.6,162.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.13,39.13,605.0,172.6,178.5,171.8,60.0,59.8,62.9,0.0,274.0,274.0,276.0,142.4,16.54,143.3,586.0,1232983.0,47513.0,113047.0,0.993,0.772,0.531,0.842,47.85,74.13,75.71,72.88,62.29,59.79,56.22,15.8,24.48,25.0,24.07,20.57,19.74,18.57,31718.0,43998.0,43618.0,44271.0,37836.0,37699.0,30458.0,2.098,150.3,14.1,3.3,3.477,2.0,-1.0,13.2,0.021,0.257,1.0,2.0,0.0,0.0,41.48,41.32,44.12,42.91,41.93,42.36,-101.3,41.48,42.87,51.08
2016-08-20 15:27:00-05:00,751.8431,673.00885,645.79877,610551,41.15,0.0,726.5,604.7,31.46,328.1,276.2,275.9,278.6,174.1,175.7,173.7,329.7,489.6,60.13,144.1,1278032.0,327.6,161.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,39.9,603.0,171.3,177.3,170.5,60.0,59.8,62.9,0.0,274.0,274.0,276.0,141.3,16.37,142.3,586.0,1232985.0,47513.0,113047.0,0.993,0.772,0.531,0.842,47.72,74.1,75.83,72.91,62.03,59.63,56.24,15.65,24.31,24.88,23.92,20.35,19.56,18.45,31719.0,43998.0,43619.0,44272.0,37836.0,37699.0,30458.0,2.407,154.5,13.21,4.3,3.477,2.0,-1.0,13.2,-0.002,0.258,1.0,2.0,0.0,0.001,42.4,42.15,45.51,43.87,42.99,43.32,-100.8,42.3,43.84,51.05
