TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 15:28:00-05:00,442.4907,398.43408,388.14758,610552,41.1,0.0,415.9,354.6,31.5,335.4,275.4,275.0,277.8,90.5,92.4,91.0,336.6,262.2,60.15,73.89,1278033.0,334.7,87.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,40.07,297.5,88.9,93.5,88.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,72.36,4.562,72.6,586.0,1232986.0,47513.0,113047.0,0.198,0.772,0.531,0.842,24.82,38.62,35.72,38.2,31.08,28.3,25.55,8.3,12.91,11.94,12.76,10.38,9.46,8.54,31719.0,43999.0,43619.0,44272.0,37836.0,37699.0,30458.0,1.367,155.5,41.62,3.7,3.477,2.0,-1.0,13.33,0.009,0.252,3.0,2.0,0.0,0.0,42.65,42.46,45.96,44.29,43.46,43.71,-99.5,42.79,44.21,50.99
2016-08-20 15:29:00-05:00,239.97043,222.33208,221.0661,610553,41.05,0.0,232.0,208.3,31.77,322.5,274.8,274.6,277.3,60.48,62.67,61.31,324.9,187.1,60.14,48.73,1278034.0,322.4,60.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,39.41,237.1,56.93,61.05,56.54,60.0,59.8,62.9,0.0,274.0,274.0,276.0,47.61,0.369,47.62,586.0,1232987.0,47513.0,113047.0,0.333,0.772,0.531,0.842,17.83,25.39,27.72,24.69,20.69,22.34,18.37,5.74,8.18,8.92,7.954,6.67,7.192,5.917,31719.0,43999.0,43619.0,44272.0,37836.0,37699.0,30459.0,1.458,179.2,40.59,3.0,3.475,2.0,-1.0,13.33,0.009,0.245,3.0,2.0,0.0,0.0,41.66,41.58,45.12,43.66,42.57,43.05,-100.6,42.36,43.62,50.99
2016-08-20 15:30:00-05:00,654.33325,583.3545,557.87933,610554,41.01,0.0,640.9,527.0,31.82,313.0,275.9,275.6,278.3,150.1,152.5,150.5,313.4,438.6,60.15,124.2,1278036.0,311.9,137.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,39.98,551.2,146.5,153.0,146.4,60.0,59.8,62.9,0.0,274.0,273.9,276.0,121.4,12.88,122.1,586.0,1232989.0,47513.0,113047.0,0.994,0.772,0.531,0.842,40.5,66.87,69.61,67.21,56.18,55.06,51.06,12.67,20.92,21.79,21.03,17.57,17.23,15.98,31719.0,43999.0,43620.0,44273.0,37836.0,37700.0,30459.0,1.78,156.6,10.53,2.4,3.477,2.0,-1.0,13.33,0.009,0.253,3.0,2.0,0.0,0.0,42.16,41.75,45.12,43.52,42.54,43.08,-100.3,42.21,43.44,50.96
2016-08-20 15:31:00-05:00,709.7317,629.0502,600.3987,610555,40.97,0.0,685.3,559.5,31.66,317.8,276.2,275.9,278.6,162.1,164.3,162.2,318.5,468.0,60.2,134.3,1278038.0,317.0,149.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,41.13,562.8,159.1,165.6,158.8,60.0,59.8,62.9,0.0,274.0,274.0,276.0,131.7,14.69,132.5,586.0,1232991.0,47513.0,113048.0,0.994,0.772,0.531,0.842,45.49,71.54,72.88,69.54,59.77,57.23,54.76,14.45,22.73,23.16,22.1,18.99,18.19,17.4,31719.0,44000.0,43620.0,44273.0,37837.0,37700.0,30459.0,2.435,149.5,13.02,3.7,3.477,2.0,-1.0,13.33,0.008,0.256,3.0,2.0,0.0,0.0,43.31,43.07,46.12,44.25,43.34,43.84,-99.9,42.81,44.22,50.89
2016-08-20 15:32:00-05:00,704.05255,622.904,593.485,610556,40.94,0.0,679.3,552.0,31.81,327.1,276.1,275.9,278.6,160.2,162.1,160.3,328.3,453.5,60.22,132.6,1278040.0,326.9,148.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.65,41.34,549.0,157.3,163.5,156.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,130.1,14.35,130.9,586.0,1232994.0,47513.0,113048.0,0.994,0.772,0.531,0.842,43.43,68.67,70.06,67.03,57.32,54.83,52.33,14.21,22.46,22.91,21.92,18.75,17.93,17.12,31720.0,44000.0,43621.0,44274.0,37837.0,37700.0,30459.0,2.15,151.0,24.17,4.2,3.477,2.0,-1.0,13.16,0.011,0.256,1.0,2.0,0.0,0.001,43.81,43.7,47.13,44.97,44.2,44.4,-99.5,43.17,44.72,50.89
2016-08-20 15:33:00-05:00,692.58716,611.6805,582.07733,610557,40.91,0.0,666.9,539.9,31.76,328.3,276.4,275.6,278.3,155.5,157.4,155.6,331.4,439.4,60.16,128.6,1278042.0,327.4,145.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.48,41.46,531.1,152.4,158.5,151.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,126.1,13.58,126.8,586.0,1232996.0,47513.0,113048.0,0.994,0.772,0.531,0.842,42.13,66.67,67.5,64.57,55.18,52.54,50.01,13.83,21.88,22.15,21.19,18.11,17.24,16.41,31720.0,44001.0,43621.0,44274.0,37837.0,37700.0,30460.0,2.273,155.8,40.16,4.0,3.477,2.0,-1.0,13.33,0.01,0.256,3.0,2.0,0.0,0.001,44.04,43.94,47.8,45.41,44.55,44.78,-100.1,43.5,44.95,50.89
2016-08-20 15:34:00-05:00,571.6107,505.59174,480.79135,610558,40.91,0.0,552.5,446.5,31.77,331.7,276.2,275.2,278.0,135.7,137.7,136.0,335.4,382.6,60.13,111.9,1278044.0,331.5,128.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.48,41.9,491.3,132.6,138.3,132.1,60.0,59.8,62.9,0.0,274.0,273.9,276.0,109.9,10.75,110.4,586.0,1232997.0,47513.0,113048.0,0.995,0.772,0.531,0.842,39.41,60.37,60.76,54.75,44.05,46.08,39.57,13.06,20.0,20.12,18.11,14.56,15.25,13.07,31720.0,44001.0,43621.0,44274.0,37837.0,37701.0,30460.0,1.803,136.8,31.04,3.5,3.477,2.0,-1.0,13.33,0.009,0.253,3.0,2.0,0.0,0.0,44.31,44.09,48.25,45.56,44.88,44.97,-99.3,43.59,45.15,50.89
2016-08-20 15:35:00-05:00,681.336,600.32336,569.8631,610559,40.91,0.0,656.4,528.2,31.66,325.8,275.9,275.6,278.4,153.8,155.7,154.0,326.9,437.4,60.12,127.1,1278046.0,325.1,143.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,42.04,526.5,150.8,156.9,150.4,60.0,59.8,62.9,0.0,274.0,273.9,276.0,124.8,13.33,125.5,586.0,1233000.0,47513.0,113048.0,0.994,0.772,0.531,0.842,41.95,66.39,67.38,64.49,55.23,52.81,50.21,13.66,21.63,21.95,21.0,17.99,17.2,16.35,31720.0,44001.0,43622.0,44275.0,37837.0,37701.0,30460.0,2.227,150.2,25.77,4.5,3.477,2.0,-1.0,13.33,0.009,0.256,3.0,2.0,0.0,0.0,44.56,44.36,49.03,46.06,45.36,45.31,-98.8,43.95,45.31,50.89
2016-08-20 15:36:00-05:00,671.7993,591.2377,560.9905,610560,40.95,0.0,646.1,519.0,31.71,325.7,276.0,275.5,278.3,150.6,152.6,150.9,326.4,429.6,60.14,124.5,1278048.0,323.5,140.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.76,42.66,515.3,147.7,153.8,147.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,122.2,12.85,122.9,586.0,1233002.0,47513.0,113049.0,0.995,0.772,0.531,0.842,40.85,64.53,65.91,63.38,54.26,51.48,49.54,13.3,21.01,21.46,20.64,17.67,16.77,16.13,31721.0,44002.0,43622.0,44275.0,37838.0,37701.0,30460.0,2.162,159.8,16.79,3.3,3.477,2.0,-1.0,13.33,0.008,0.255,3.0,2.0,0.0,0.0,45.12,44.81,49.7,46.59,45.79,45.71,-97.2,44.36,45.52,50.92
2016-08-20 15:37:00-05:00,662.2627,581.88477,551.8874,610561,40.96,0.0,636.3,509.7,31.81,324.3,275.7,275.5,278.3,148.4,150.3,148.7,325.1,424.5,60.14,122.5,1278050.0,323.7,138.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.78,42.32,508.8,145.4,151.5,145.0,60.0,59.8,62.9,0.0,274.0,273.5,276.0,120.3,12.55,121.0,586.0,1233004.0,47513.0,113049.0,0.995,0.772,0.531,0.842,40.38,63.95,65.42,62.62,53.5,51.02,48.79,13.09,20.73,21.21,20.3,17.35,16.54,15.82,31721.0,44002.0,43623.0,44275.0,37838.0,37701.0,30460.0,1.653,151.6,31.0,2.8,3.475,2.0,-1.0,13.33,0.008,0.255,3.0,2.0,0.0,0.0,45.04,44.79,49.9,46.72,45.7,45.92,-97.2,44.52,45.74,50.96
2016-08-20 15:38:00-05:00,664.1914,582.6864,551.7722,610562,41.0,0.0,639.1,510.1,32.17,322.6,275.7,275.3,278.1,148.7,150.7,149.0,323.2,426.7,60.15,122.8,1278052.0,322.0,137.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,41.66,507.6,145.6,151.8,145.3,60.0,59.8,62.9,0.0,274.0,273.0,276.0,120.5,12.6,121.2,586.0,1233006.0,47513.0,113049.0,0.995,0.772,0.531,0.842,40.48,64.45,65.94,62.86,53.96,51.33,49.43,13.06,20.79,21.27,20.28,17.41,16.56,15.95,31721.0,44002.0,43623.0,44276.0,37838.0,37701.0,30461.0,2.967,170.9,23.17,5.6,3.477,2.0,-1.0,13.21,0.01,0.255,1.0,2.0,0.0,0.001,44.47,44.37,50.22,46.95,45.77,46.11,-99.0,44.6,45.81,50.99
2016-08-20 15:39:00-05:00,657.2264,575.4713,544.62805,610563,41.02,0.0,631.2,502.3,31.99,325.5,276.0,275.1,277.9,146.9,149.0,147.3,327.1,418.8,60.14,121.3,1278054.0,324.6,137.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.81,41.62,499.7,143.9,149.9,143.4,60.0,59.8,62.9,0.0,274.0,273.3,276.0,119.1,12.32,119.7,586.0,1233008.0,47513.0,113049.0,0.995,0.772,0.531,0.842,39.66,63.02,64.78,61.63,52.6,50.13,48.46,12.91,20.52,21.09,20.06,17.12,16.32,15.77,31721.0,44002.0,43623.0,44276.0,37838.0,37702.0,30461.0,2.21,150.6,16.65,4.1,3.477,2.0,-1.0,13.33,0.009,0.255,3.0,2.0,0.0,0.0,44.46,44.12,49.85,46.46,45.46,45.71,-98.8,44.07,45.67,51.02
2016-08-20 15:40:00-05:00,648.2255,566.5193,535.98584,610564,41.05,0.0,622.4,493.8,31.7,325.7,275.5,275.4,278.2,144.9,146.8,145.2,326.0,412.7,60.13,119.5,1278056.0,324.9,134.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.55,41.22,489.9,141.8,147.8,141.4,60.0,59.8,62.9,0.0,274.0,273.5,276.0,117.4,12.01,118.0,586.0,1233010.0,47513.0,113049.0,0.995,0.772,0.531,0.842,38.83,62.27,63.65,60.54,51.72,49.4,47.85,12.65,20.28,20.73,19.71,16.84,16.09,15.58,31721.0,44003.0,43624.0,44276.0,37839.0,37702.0,30461.0,2.758,160.1,22.88,4.9,3.478,2.0,-1.0,13.33,0.008,0.255,3.0,2.0,0.0,0.0,44.24,43.91,49.43,46.17,45.09,45.29,-98.8,43.67,45.46,51.08
2016-08-20 15:41:00-05:00,349.0528,305.70663,293.54492,610565,41.07,0.0,323.9,262.3,31.64,328.9,274.8,274.5,277.3,68.95,71.06,69.7,330.5,208.0,60.13,55.81,1278057.0,327.8,68.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.24,40.29,214.1,67.34,71.61,66.96,60.0,59.8,62.9,0.0,274.0,273.5,276.0,56.03,1.733,56.2,586.0,1233010.0,47513.0,113050.0,-0.167,0.772,0.531,0.842,18.63,29.67,27.17,28.43,24.49,21.43,21.36,6.111,9.73,8.92,9.33,8.03,7.037,7.007,31722.0,44003.0,43624.0,44276.0,37839.0,37702.0,30461.0,2.433,144.0,26.97,4.9,3.477,2.0,-1.0,13.33,0.008,0.249,3.0,2.0,0.0,0.0,43.24,43.07,48.87,45.62,44.48,44.72,-98.5,43.36,45.02,51.13
2016-08-20 15:42:00-05:00,314.54935,278.8504,266.58142,610566,41.1,0.0,312.0,253.8,31.24,315.8,274.8,274.5,277.2,77.22,79.66,78.1,317.2,237.3,60.15,62.86,1278058.0,315.3,74.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,39.46,288.1,73.2,77.83,72.94,60.0,59.8,62.9,0.0,274.0,273.1,276.0,60.93,2.579,61.13,586.0,1233011.0,47513.0,113050.0,-0.101,0.772,0.531,0.842,19.43,31.49,36.14,32.86,29.87,29.6,29.89,6.076,9.84,11.3,10.27,9.34,9.26,9.35,31722.0,44003.0,43624.0,44276.0,37839.0,37702.0,30461.0,1.605,143.1,28.46,3.2,3.477,2.0,-1.0,13.33,0.009,0.245,3.0,2.0,0.0,0.0,41.98,41.91,47.13,44.23,43.17,43.36,-100.8,42.38,43.63,51.15
2016-08-20 15:43:00-05:00,291.18985,252.52864,245.37935,610567,41.1,0.0,268.8,218.1,31.36,316.5,274.3,274.2,276.9,56.1,58.29,56.9,317.4,179.5,60.15,45.01,1278059.0,315.8,56.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,38.91,173.8,54.49,58.63,54.32,60.0,59.8,62.9,0.0,273.8,273.0,275.8,45.32,0.026,45.49,586.0,1233012.0,47513.0,113050.0,-0.398,0.772,0.531,0.842,13.9,23.5,22.6,24.45,21.89,18.42,19.23,4.368,7.378,7.099,7.671,6.867,5.787,6.035,31722.0,44003.0,43624.0,44276.0,37839.0,37702.0,30462.0,1.382,176.2,18.28,2.7,3.477,2.0,-1.0,13.23,0.024,0.247,1.0,2.0,0.0,0.0,41.45,41.43,46.71,43.95,42.89,43.09,-101.0,41.99,43.15,51.18
2016-08-20 15:44:00-05:00,140.74623,123.59206,123.928375,610568,41.07,0.0,133.7,112.8,31.55,322.8,274.2,273.7,276.4,31.62,33.64,32.46,324.4,110.2,60.14,24.44,1278060.0,322.3,35.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,37.48,105.8,29.28,32.72,29.15,60.0,59.8,62.9,0.0,273.4,273.0,275.6,24.35,-3.5,24.6,586.0,1233013.0,47513.0,113050.0,-0.99,0.772,0.531,0.842,8.58,13.21,13.25,12.93,11.0,10.68,9.76,2.768,4.265,4.277,4.176,3.549,3.447,3.15,31722.0,44003.0,43624.0,44276.0,37839.0,37702.0,30462.0,1.635,161.7,24.18,2.8,3.477,2.0,-1.0,13.23,-0.004,0.243,1.0,2.0,0.0,0.001,39.83,39.93,44.96,42.66,41.48,41.76,-101.8,41.0,42.06,51.18
2016-08-20 15:45:00-05:00,131.20956,114.10552,115.63193,610569,41.04,0.0,124.6,104.9,31.55,319.3,274.5,273.8,276.5,29.78,31.87,30.66,320.3,106.2,60.15,22.95,1278060.0,318.7,34.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,36.57,98.9,27.52,30.96,27.47,60.0,59.8,62.9,0.0,274.0,273.3,276.0,22.87,-3.749,23.18,586.0,1233013.0,47513.0,113050.0,-0.987,0.772,0.531,0.842,8.1,12.56,12.61,12.32,10.5,10.16,9.37,2.588,4.009,4.028,3.935,3.354,3.245,2.991,31722.0,44003.0,43624.0,44276.0,37839.0,37702.0,30462.0,2.547,167.7,14.65,4.6,3.477,2.0,-1.0,13.33,0.008,0.243,3.0,2.0,0.0,0.0,38.73,38.67,43.28,41.27,40.17,40.5,-103.2,39.88,40.99,51.23
2016-08-20 15:46:00-05:00,131.20956,113.571075,115.51669,610570,40.98,0.0,124.9,104.9,31.48,316.4,274.5,274.1,276.7,30.11,32.18,30.97,317.8,107.7,60.15,23.23,1278061.0,315.9,34.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,35.66,99.9,27.79,31.25,27.71,60.0,59.8,62.9,0.0,274.0,274.0,276.0,23.11,-3.705,23.41,586.0,1233013.0,47513.0,113050.0,-0.987,0.772,0.531,0.842,8.26,12.79,12.9,12.55,10.74,10.39,9.6,2.613,4.045,4.081,3.97,3.397,3.286,3.039,31722.0,44003.0,43624.0,44276.0,37839.0,37702.0,30462.0,2.188,165.2,19.82,4.0,3.477,2.0,-1.0,13.33,0.008,0.243,3.0,2.0,0.0,0.0,37.69,37.8,41.9,40.1,39.06,39.4,-103.7,38.79,39.85,51.28
2016-08-20 15:47:00-05:00,147.2826,128.00128,128.88322,610571,40.91,0.0,142.7,119.1,31.07,311.9,274.5,274.3,277.0,38.25,40.37,39.04,313.0,131.1,60.15,30.05,1278061.0,311.3,41.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,35.04,146.0,35.11,38.73,34.89,60.0,59.8,62.9,0.0,274.0,274.0,276.0,29.3,-2.691,29.48,586.0,1233014.0,47513.0,113050.0,-0.827,0.772,0.531,0.842,10.23,15.62,17.67,15.27,13.67,15.03,14.83,3.187,4.866,5.499,4.758,4.254,4.674,4.609,31722.0,44003.0,43624.0,44276.0,37839.0,37702.0,30462.0,1.805,127.5,44.11,2.9,3.477,2.0,-1.0,13.33,0.008,0.243,3.0,2.0,0.0,0.0,36.94,36.99,40.68,39.15,38.01,38.42,-104.5,37.83,38.81,51.28
2016-08-20 15:48:00-05:00,481.49457,413.1315,394.6004,610572,40.83,0.0,462.1,361.6,30.94,302.1,275.3,275.1,277.8,107.1,109.6,107.8,303.4,330.2,60.14,88.0,1278062.0,301.8,100.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,35.69,376.8,104.1,109.6,103.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,86.6,6.875,86.9,586.0,1233015.0,47513.0,113050.0,0.997,0.772,0.531,0.842,31.93,49.79,51.03,46.5,40.31,38.38,38.98,9.63,15.01,15.39,14.01,12.15,11.57,11.76,31722.0,44003.0,43624.0,44277.0,37839.0,37702.0,30462.0,1.302,130.0,31.47,2.4,3.477,2.0,-1.0,13.33,0.008,0.251,3.0,2.0,0.0,0.0,37.38,37.5,40.63,39.06,38.1,38.53,-105.1,37.7,38.61,51.28
2016-08-20 15:49:00-05:00,416.3452,358.48376,342.05615,610573,40.74,0.0,403.4,315.5,30.77,305.7,275.4,275.0,277.7,105.3,107.8,106.0,307.4,320.7,60.14,86.5,1278064.0,305.5,98.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,36.44,386.1,101.7,107.2,101.5,60.0,59.8,62.9,0.0,274.0,274.0,276.0,84.7,6.545,85.0,586.0,1233017.0,47513.0,113050.0,0.997,0.772,0.531,0.842,30.81,48.05,51.27,43.75,38.2,39.25,38.61,9.42,14.68,15.67,13.36,11.67,11.99,11.79,31722.0,44003.0,43624.0,44277.0,37839.0,37703.0,30462.0,1.992,146.5,11.05,3.2,3.475,2.0,-1.0,13.16,0.009,0.248,3.0,2.0,0.0,0.001,38.18,38.22,41.16,39.49,38.55,39.11,-104.5,38.1,38.88,51.29
2016-08-20 15:50:00-05:00,519.8556,445.065,422.60095,610574,40.68,0.0,497.7,386.0,30.71,310.3,275.3,275.4,278.1,114.2,116.7,114.9,310.3,341.2,60.13,94.0,1278065.0,309.7,105.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,36.63,398.0,110.8,116.5,110.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,92.2,7.808,92.6,586.0,1233018.0,47513.0,113050.0,0.997,0.772,0.531,0.842,29.08,49.47,52.68,49.48,44.2,41.28,43.51,9.01,15.33,16.34,15.34,13.71,12.8,13.5,31722.0,44004.0,43625.0,44277.0,37840.0,37703.0,30462.0,1.915,163.6,12.9,3.7,3.477,2.0,-1.0,13.36,0.01,0.251,3.0,2.0,0.0,0.0,38.67,38.72,41.94,39.96,39.08,39.62,-104.4,38.58,39.2,51.33
2016-08-20 15:51:00-05:00,505.28265,431.16925,409.5801,610575,40.61,0.0,476.3,368.8,31.18,320.9,275.4,275.3,278.0,105.3,107.7,106.0,320.7,308.9,60.14,86.5,1278067.0,320.4,98.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,36.92,309.5,103.0,108.4,102.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,85.8,6.728,86.1,586.0,1233020.0,47513.0,113050.0,0.73,0.772,0.531,0.842,26.28,44.24,43.02,43.94,41.16,34.29,40.61,8.39,14.12,13.73,14.03,13.17,10.95,13.01,31722.0,44004.0,43625.0,44277.0,37840.0,37703.0,30462.0,2.358,175.6,8.83,3.6,3.477,2.0,-1.0,13.36,0.009,0.253,3.0,2.0,0.0,0.0,38.98,38.99,42.79,40.46,39.54,40.11,-104.3,39.02,39.84,51.37
2016-08-20 15:52:00-05:00,180.39305,155.9264,152.38986,610576,40.56,0.0,170.6,137.7,31.22,331.6,274.8,274.5,277.3,37.81,39.9,38.62,332.9,124.1,60.22,29.72,1278067.0,330.4,41.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,36.17,116.7,35.43,39.02,35.15,60.0,59.8,62.9,0.0,274.0,274.0,276.0,29.63,-2.627,29.76,586.0,1233020.0,47513.0,113050.0,-0.995,0.772,0.531,0.842,9.91,15.82,15.3,15.24,12.94,11.7,11.76,3.286,5.247,5.075,5.055,4.29,3.88,3.901,31722.0,44004.0,43625.0,44277.0,37840.0,37703.0,30463.0,1.833,142.3,29.13,2.9,3.477,2.0,-1.0,13.36,0.009,0.244,3.0,2.0,0.0,0.0,38.27,38.3,42.25,40.09,39.02,39.6,-104.5,38.81,39.53,51.45
2016-08-20 15:53:00-05:00,150.2829,129.60463,128.07661,610577,40.51,0.0,142.2,115.7,31.29,323.2,275.1,274.4,277.2,33.75,35.79,34.51,324.7,115.7,60.22,26.28,1278068.0,322.8,37.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.03,35.62,107.1,31.23,34.77,31.05,60.0,59.8,62.9,0.0,274.0,274.0,276.0,26.1,-3.237,26.3,586.0,1233021.0,47513.0,113050.0,-0.992,0.772,0.531,0.842,8.88,14.18,14.33,13.86,11.82,11.29,10.75,2.869,4.582,4.63,4.478,3.818,3.648,3.474,31722.0,44004.0,43625.0,44277.0,37840.0,37703.0,30463.0,1.438,159.1,19.44,2.2,3.477,2.0,-1.0,13.36,0.009,0.243,3.0,2.0,0.0,0.0,37.52,37.58,41.24,39.2,38.23,38.69,-104.7,38.2,38.73,51.47
2016-08-20 15:54:00-05:00,168.71332,146.03905,143.17155,610578,40.45,0.0,163.2,132.1,31.27,313.3,274.6,274.6,277.3,42.28,44.48,43.09,314.4,141.5,60.22,33.48,1278068.0,312.9,44.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,35.23,157.4,39.04,42.82,38.78,60.0,59.8,62.9,0.0,274.0,274.0,276.0,32.67,-2.134,32.79,586.0,1233021.0,47513.0,113050.0,-0.729,0.772,0.531,0.842,10.73,17.1,19.75,17.18,15.29,16.4,16.27,3.355,5.345,6.164,5.369,4.777,5.115,5.074,31722.0,44004.0,43625.0,44277.0,37840.0,37703.0,30463.0,1.882,158.5,28.14,4.1,3.477,2.0,-1.0,13.36,0.009,0.243,3.0,2.0,0.0,0.0,37.0,37.04,40.34,38.48,37.55,38.0,-105.0,37.59,38.15,51.5
2016-08-20 15:55:00-05:00,525.64185,448.80615,422.94662,610579,40.38,0.0,509.0,390.0,31.15,299.6,275.6,275.3,278.0,116.9,119.4,117.6,301.6,359.1,60.22,96.3,1278070.0,299.3,108.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,35.43,416.4,113.1,119.0,113.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,94.1,8.15,94.5,586.0,1233023.0,47513.0,113050.0,0.996,0.772,0.531,0.842,31.58,52.28,56.89,52.27,46.84,43.79,44.74,9.45,15.65,17.04,15.65,14.03,13.12,13.4,31723.0,44004.0,43625.0,44277.0,37840.0,37703.0,30463.0,2.86,145.8,13.56,4.8,3.477,2.0,-1.0,13.05,-0.074,0.251,1.0,2.0,0.0,0.002,37.22,37.21,40.53,38.47,37.62,38.06,-105.9,37.46,37.95,51.51
2016-08-20 15:56:00-05:00,572.03937,486.0842,456.9391,610580,40.32,0.0,545.5,414.1,31.09,312.8,275.8,275.4,278.2,124.1,126.7,124.8,314.7,365.7,60.22,102.4,1278072.0,312.3,115.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.06,35.98,411.2,120.9,127.0,120.8,60.0,59.8,62.9,0.0,274.0,274.0,276.0,100.6,9.26,101.0,586.0,1233024.0,47513.0,113050.0,0.996,0.772,0.531,0.842,33.6,55.87,56.9,53.63,46.36,43.19,43.98,10.51,17.47,17.79,16.77,14.5,13.5,13.75,31723.0,44004.0,43625.0,44278.0,37840.0,37704.0,30463.0,3.147,151.0,26.42,5.3,3.477,2.0,-1.0,13.26,0.089,0.254,3.0,2.0,0.0,0.001,37.86,37.76,41.43,39.08,38.35,38.67,-105.5,37.81,38.58,51.51
2016-08-20 15:57:00-05:00,559.39526,474.99432,445.99237,610581,40.26,0.0,532.5,403.1,31.05,330.0,275.7,275.8,278.4,124.7,127.0,125.3,330.9,351.4,60.13,102.9,1278073.0,329.3,116.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.09,36.52,400.3,121.6,127.3,121.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,101.1,9.2,101.5,586.0,1233026.0,47513.0,113051.0,0.996,0.772,0.531,0.842,31.59,53.62,54.53,51.31,43.91,41.29,41.62,10.42,17.69,17.99,16.93,14.48,13.62,13.72,31723.0,44004.0,43626.0,44278.0,37841.0,37704.0,30463.0,2.097,165.3,22.63,3.1,3.477,2.0,-1.0,13.33,0.009,0.253,3.0,2.0,0.0,0.0,38.4,38.27,41.99,39.56,38.9,39.13,-104.5,38.18,39.12,51.49
2016-08-20 15:58:00-05:00,537.5359,455.2196,427.78625,610582,40.21,0.0,508.5,384.1,31.11,334.4,275.6,275.7,278.4,117.5,119.6,118.1,335.1,329.2,60.14,96.7,1278075.0,334.1,110.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,37.07,372.0,114.7,120.1,114.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,95.4,8.21,95.7,586.0,1233028.0,47513.0,113051.0,0.996,0.772,0.531,0.842,28.37,48.83,49.79,48.15,41.76,38.22,39.32,9.49,16.33,16.65,16.1,13.96,12.78,13.14,31723.0,44005.0,43626.0,44278.0,37841.0,37704.0,30464.0,1.112,136.1,54.68,3.4,3.477,2.0,-1.0,13.33,0.009,0.253,3.0,2.0,0.0,0.0,38.96,39.01,42.81,40.21,39.48,39.76,-104.2,38.83,39.71,51.49
2016-08-20 15:59:00-05:00,213.61066,181.84734,175.43556,610583,40.16,0.0,194.6,152.5,31.15,339.0,275.3,274.5,277.3,37.76,39.8,38.61,339.9,122.8,60.14,29.69,1278076.0,338.8,41.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,36.52,103.1,36.11,39.66,35.97,60.0,59.8,62.9,0.0,274.0,274.0,276.0,30.08,-2.596,30.35,586.0,1233028.0,47513.0,113051.0,-0.689,0.772,0.531,0.842,10.51,15.86,13.63,15.07,13.07,10.46,11.06,3.558,5.364,4.613,5.093,4.417,3.541,3.737,31723.0,44005.0,43626.0,44278.0,37841.0,37704.0,30464.0,2.133,143.6,28.0,4.0,3.477,2.0,-1.0,13.33,0.009,0.246,3.0,2.0,0.0,0.0,38.67,38.56,42.65,40.22,39.31,39.57,-103.7,38.84,39.61,51.58
2016-08-20 16:00:00-05:00,153.60466,132.1433,127.96139,610584,40.14,0.0,148.0,116.5,31.0,323.1,274.7,274.6,277.4,36.73,38.81,37.52,323.3,123.5,60.13,28.81,1278076.0,322.6,39.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,35.39,119.6,33.9,37.47,33.69,60.0,59.8,62.9,0.0,274.0,274.0,276.0,28.32,-2.891,28.51,586.0,1233029.0,47513.0,113051.0,-0.992,0.772,0.531,0.842,12.31,17.96,16.77,14.66,11.15,11.81,9.69,3.953,5.768,5.389,4.718,3.593,3.802,3.125,31723.0,44005.0,43626.0,44278.0,37841.0,37704.0,30464.0,2.168,144.6,34.62,3.4,3.477,2.0,-1.0,13.33,0.009,0.243,3.0,2.0,0.0,0.0,37.43,37.41,41.21,39.15,38.12,38.34,-105.4,37.86,38.65,51.57
2016-08-20 16:01:00-05:00,466.92166,395.49457,370.63284,610585,40.09,0.0,452.6,339.6,30.9,307.4,275.7,275.6,278.4,106.9,109.4,107.6,305.7,323.7,60.13,88.0,1278078.0,307.1,98.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.88,35.57,379.3,103.0,108.5,102.8,60.0,59.8,62.9,0.0,274.1,274.0,276.0,86.0,6.707,86.2,586.0,1233030.0,47513.0,113051.0,0.964,0.772,0.531,0.842,29.19,49.53,51.98,46.0,39.33,39.13,38.94,8.97,15.21,15.97,14.12,12.07,12.02,11.96,31723.0,44005.0,43626.0,44278.0,37841.0,37704.0,30464.0,2.388,160.1,18.42,3.9,3.477,2.0,-1.0,13.26,-0.005,0.249,1.0,2.0,0.0,0.001,37.35,37.32,40.92,38.83,37.91,38.12,-105.4,37.36,38.1,51.58
2016-08-20 16:02:00-05:00,523.60596,440.7894,413.4979,610586,40.04,0.0,495.3,369.9,31.18,320.6,276.2,275.5,278.3,110.0,112.6,110.8,321.6,320.5,60.15,90.7,1278079.0,318.6,103.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,35.9,346.7,107.4,113.1,107.2,60.0,59.8,62.9,0.0,274.6,274.0,276.6,89.6,7.334,89.9,586.0,1233032.0,47513.0,113051.0,0.997,0.772,0.531,0.842,27.61,49.53,48.59,47.1,40.16,36.42,37.74,8.84,15.87,15.55,15.09,12.86,11.66,12.09,31723.0,44005.0,43626.0,44279.0,37841.0,37705.0,30464.0,1.713,157.2,25.47,3.1,3.475,2.0,-1.0,13.26,0.028,0.252,3.0,2.0,0.0,0.001,37.77,37.76,41.65,39.33,38.42,38.75,-57.25,37.74,38.69,51.58
2016-08-20 16:03:00-05:00,318.40686,270.4328,254.71284,610587,39.99,0.0,306.8,231.5,31.27,325.7,275.7,275.2,277.9,74.43,76.81,75.24,327.5,222.6,60.14,60.65,1278080.0,325.5,72.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,35.6,257.0,70.94,75.51,70.63,60.0,59.8,62.9,0.0,274.5,274.0,276.6,59.29,2.251,59.4,586.0,1233033.0,47513.0,113051.0,0.132,0.772,0.531,0.842,20.73,34.29,34.94,30.11,24.32,25.24,23.58,6.723,11.11,11.31,9.74,7.866,8.16,7.624,31723.0,44005.0,43627.0,44279.0,37841.0,37705.0,30464.0,1.637,160.8,32.25,3.7,3.478,2.0,-1.0,13.36,0.009,0.246,3.0,2.0,0.0,0.0,37.59,37.58,41.55,39.25,38.25,38.61,-79.04,37.75,38.71,51.58
2016-08-20 16:04:00-05:00,541.822,456.28848,426.63394,610588,39.95,0.0,516.4,384.4,31.14,325.0,276.2,275.7,278.4,119.0,121.3,119.6,326.1,339.6,60.15,98.1,1278082.0,324.8,110.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,35.77,383.8,115.7,121.5,115.5,60.0,59.8,62.9,0.0,274.4,274.0,276.6,96.4,8.46,96.8,586.0,1233034.0,47513.0,113051.0,0.996,0.772,0.531,0.842,28.51,51.87,53.12,49.92,43.23,40.1,41.35,9.26,16.86,17.26,16.22,14.05,13.03,13.44,31724.0,44006.0,43627.0,44279.0,37842.0,37705.0,30464.0,3.022,152.3,19.19,4.6,3.477,2.0,-1.0,13.37,0.009,0.252,3.0,2.0,0.0,0.0,37.84,37.76,41.73,39.38,38.4,38.74,17.89,37.79,38.84,51.58
2016-08-20 16:05:00-05:00,520.4985,438.25073,409.9258,610589,39.91,0.0,494.4,368.0,31.37,335.3,276.3,275.7,278.5,115.3,117.5,115.9,336.7,322.3,60.15,95.0,1278083.0,334.8,108.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,35.83,370.7,112.2,117.6,111.7,60.0,59.8,62.9,0.0,274.9,274.0,277.0,93.4,7.891,93.7,586.0,1233036.0,47513.0,113051.0,0.996,0.772,0.531,0.842,25.85,47.72,50.23,47.05,40.77,37.81,39.6,8.66,15.99,16.84,15.77,13.67,12.68,13.28,31724.0,44006.0,43627.0,44279.0,37842.0,37705.0,30465.0,2.802,161.6,26.1,4.1,3.475,2.0,-1.0,13.36,0.009,0.252,3.0,2.0,0.0,0.0,37.78,37.92,42.07,39.52,38.66,38.95,-83.1,38.0,39.26,51.58
2016-08-20 16:06:00-05:00,534.4284,449.60785,419.48978,610590,39.87,0.0,509.5,377.5,31.34,334.2,276.3,275.8,278.6,118.5,120.6,119.1,334.8,331.7,60.11,97.7,1278085.0,333.2,111.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,36.41,379.7,115.3,120.8,114.9,60.0,59.8,62.9,0.0,275.0,274.0,277.0,96.0,8.31,96.4,586.0,1233037.0,47513.0,113051.0,0.996,0.772,0.531,0.842,27.36,50.02,51.67,48.49,41.84,38.79,40.0,9.14,16.71,17.27,16.2,13.98,12.96,13.37,31724.0,44006.0,43627.0,44279.0,37842.0,37705.0,30465.0,1.778,157.8,21.88,3.7,3.475,2.0,-1.0,13.36,0.009,0.252,3.0,2.0,0.0,0.0,38.28,38.34,42.62,39.9,39.0,39.39,-104.8,38.42,39.6,51.58
2016-08-20 16:07:00-05:00,533.0354,448.00452,417.64612,610591,39.82,0.0,508.0,375.4,31.34,334.4,276.2,275.8,278.5,117.6,119.7,118.1,336.6,329.5,60.13,96.9,1278087.0,333.7,110.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,36.54,377.0,114.5,119.9,114.0,60.0,59.8,62.9,0.0,275.0,274.0,277.0,95.3,8.18,95.6,586.0,1233039.0,47513.0,113052.0,0.996,0.772,0.531,0.842,27.31,50.08,51.41,48.07,41.34,38.5,39.41,9.13,16.75,17.19,16.07,13.82,12.87,13.18,31724.0,44006.0,43627.0,44280.0,37842.0,37706.0,30465.0,2.57,150.9,14.4,5.0,3.475,2.0,-1.0,13.22,0.011,0.252,3.0,2.0,0.0,0.001,38.59,38.67,43.13,40.19,39.33,39.72,-104.6,38.75,39.87,51.58
2016-08-20 16:08:00-05:00,480.63733,403.37775,376.50952,610592,39.8,0.0,455.1,335.6,31.51,338.4,276.1,275.6,278.4,102.4,104.5,103.0,341.2,287.5,60.14,84.1,1278088.0,338.2,98.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,36.43,324.4,99.5,104.6,99.0,60.0,59.8,62.9,0.0,275.0,274.0,277.0,82.9,6.116,83.2,586.0,1233040.0,47513.0,113052.0,0.997,0.772,0.531,0.842,24.6,44.42,44.03,41.44,34.56,32.54,31.86,8.32,15.02,14.89,14.02,11.69,11.01,10.78,31724.0,44007.0,43628.0,44280.0,37843.0,37706.0,30465.0,2.663,167.5,21.81,4.4,3.475,2.0,-1.0,13.36,0.01,0.251,3.0,2.0,0.0,0.0,38.55,38.62,43.48,40.38,39.45,39.8,40.75,38.81,40.11,51.58
2016-08-20 16:09:00-05:00,480.63733,403.24414,375.24197,610593,39.79,0.0,458.6,336.8,31.58,331.1,276.1,275.8,278.5,108.5,110.8,109.2,332.4,307.0,60.14,89.4,1278089.0,330.2,102.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,36.43,361.9,105.1,110.5,104.8,60.0,59.8,62.9,0.0,275.0,274.1,277.0,87.7,6.892,88.0,586.0,1233042.0,47513.0,113052.0,0.997,0.772,0.531,0.842,25.96,47.44,49.47,44.89,37.15,36.5,34.66,8.59,15.7,16.38,14.86,12.29,12.08,11.47,31724.0,44007.0,43628.0,44280.0,37843.0,37706.0,30466.0,2.045,147.0,32.4,3.5,3.475,2.0,-1.0,13.36,0.009,0.25,3.0,2.0,0.0,0.0,38.45,38.5,43.43,40.34,39.29,39.79,-39.31,38.74,40.08,51.65
2016-08-20 16:10:00-05:00,522.64154,437.98352,407.50598,610594,39.75,0.0,497.7,365.3,31.25,332.9,276.4,275.8,278.5,114.8,117.1,115.5,333.6,323.0,60.15,94.7,1278091.0,332.4,107.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,36.69,368.6,111.7,117.1,111.3,60.0,59.8,62.9,0.0,275.0,274.1,277.0,93.1,7.832,93.4,586.0,1233043.0,47513.0,113052.0,0.996,0.772,0.531,0.842,26.36,48.85,50.47,47.12,40.66,37.74,39.07,8.77,16.26,16.8,15.68,13.53,12.56,13.0,31724.0,44007.0,43628.0,44280.0,37843.0,37706.0,30466.0,1.7,149.1,45.82,3.2,3.475,2.0,-1.0,13.36,0.009,0.252,3.0,2.0,0.0,0.0,38.82,38.74,43.61,40.51,39.55,39.97,-6.906,38.93,40.08,51.68
2016-08-20 16:11:00-05:00,517.49817,433.30707,403.0121,610595,39.75,0.0,491.9,360.4,31.48,333.8,276.4,275.8,278.5,112.9,115.0,113.5,336.3,317.5,60.14,93.0,1278092.0,333.5,106.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,36.77,362.2,109.8,115.1,109.4,60.0,59.8,62.9,0.0,275.0,274.2,277.0,91.5,7.54,91.8,586.0,1233045.0,47513.0,113052.0,0.997,0.772,0.531,0.842,25.71,48.01,49.34,45.98,39.84,36.96,38.11,8.58,16.02,16.47,15.35,13.3,12.34,12.72,31724.0,44007.0,43628.0,44281.0,37843.0,37707.0,30466.0,1.947,172.7,22.19,2.9,3.477,2.0,-1.0,13.36,0.009,0.252,3.0,2.0,0.0,0.0,38.85,38.88,43.85,40.64,39.71,40.12,-7.206,39.15,40.39,51.68
2016-08-20 16:12:00-05:00,515.78375,431.70367,401.39886,610596,39.75,0.0,490.3,358.9,31.7,332.5,276.4,275.8,278.4,112.5,114.8,113.2,336.3,317.4,60.13,92.8,1278094.0,332.3,106.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,36.69,361.8,109.4,114.7,109.0,60.0,59.8,62.9,0.0,275.0,274.3,277.0,91.1,7.484,91.5,586.0,1233046.0,47513.0,113052.0,0.997,0.772,0.531,0.842,25.65,48.33,49.67,46.15,39.76,37.11,38.25,8.53,16.07,16.51,15.34,13.22,12.34,12.71,31724.0,44008.0,43629.0,44281.0,37843.0,37707.0,30466.0,2.418,160.4,27.75,4.4,3.477,2.0,-1.0,13.36,0.011,0.252,3.0,2.0,0.0,0.0,38.83,38.91,44.07,40.82,39.78,40.28,-104.5,39.26,40.56,51.76
2016-08-20 16:13:00-05:00,516.5338,432.639,401.97504,610597,39.71,0.0,490.8,359.3,31.67,332.1,276.1,276.1,278.6,112.5,114.6,113.1,334.9,317.5,60.14,92.7,1278096.0,331.4,106.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.2,36.88,361.9,109.3,114.6,108.9,60.0,59.8,62.9,0.0,275.0,274.9,277.0,91.1,7.464,91.4,586.0,1233048.0,47513.0,113052.0,0.997,0.772,0.531,0.842,25.43,48.12,49.76,46.12,39.86,36.94,38.53,8.44,15.98,16.52,15.32,13.24,12.27,12.8,31725.0,44008.0,43629.0,44281.0,37844.0,37707.0,30466.0,2.493,170.6,19.37,4.0,3.477,2.0,-1.0,13.18,0.009,0.251,3.0,2.0,0.0,0.001,38.88,38.98,44.09,40.78,39.73,40.32,-82.1,39.22,40.61,51.81
2016-08-20 16:14:00-05:00,511.28323,427.82895,397.59634,610598,39.71,0.0,484.9,354.6,31.73,333.7,276.1,275.9,278.5,110.4,112.5,111.1,334.8,311.3,60.19,90.9,1278097.0,333.1,104.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,36.88,354.5,107.3,112.6,106.8,60.0,59.8,62.9,0.0,275.0,274.4,277.0,89.4,7.218,89.7,586.0,1233049.0,47513.0,113052.0,0.997,0.772,0.531,0.842,24.78,46.94,48.37,45.28,39.13,35.69,37.57,8.27,15.66,16.14,15.11,13.06,11.91,12.54,31725.0,44008.0,43629.0,44281.0,37844.0,37707.0,30467.0,1.617,146.2,16.82,3.0,3.477,2.0,-1.0,13.36,0.009,0.251,3.0,2.0,0.0,0.0,38.97,39.02,44.39,40.96,39.95,40.51,-50.25,39.43,40.82,51.87
2016-08-20 16:15:00-05:00,508.06866,424.75583,394.36993,610599,39.71,0.0,482.4,351.9,31.73,330.4,276.3,275.9,278.5,110.1,112.4,110.8,331.7,312.4,60.15,90.7,1278099.0,329.4,103.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,37.02,355.7,106.9,112.3,106.6,60.0,59.8,62.9,0.0,275.0,274.8,277.0,89.2,7.166,89.4,586.0,1233051.0,47513.0,113052.0,0.997,0.772,0.531,0.842,24.85,47.42,49.05,45.61,39.46,35.97,38.11,8.21,15.66,16.2,15.07,13.03,11.88,12.59,31725.0,44008.0,43629.0,44282.0,37844.0,37707.0,30467.0,1.942,179.9,21.23,3.2,3.477,2.0,-1.0,13.36,0.009,0.251,3.0,2.0,0.0,0.0,39.06,39.1,44.41,40.94,39.92,40.53,-54.21,39.52,40.83,51.97
2016-08-20 16:16:00-05:00,477.7442,397.766,369.82623,610600,39.71,0.0,450.1,326.9,31.7,335.9,275.5,274.9,277.6,101.1,103.2,101.8,336.9,285.7,60.15,82.8,1278100.0,335.5,96.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,37.03,323.1,98.4,103.5,98.0,60.0,59.8,62.9,0.0,274.2,273.6,276.2,81.9,5.988,82.1,586.0,1233052.0,47513.0,113053.0,0.997,0.772,0.531,0.842,23.05,43.91,44.15,41.32,34.77,31.28,32.39,7.741,14.74,14.82,13.87,11.67,10.5,10.87,31725.0,44009.0,43630.0,44282.0,37844.0,37708.0,30467.0,2.49,169.4,20.47,5.1,3.477,2.0,-1.0,13.37,0.009,0.251,3.0,2.0,0.0,0.0,39.1,39.1,44.46,40.9,39.88,40.52,-76.83,39.49,40.88,52.04
2016-08-20 16:17:00-05:00,175.14252,147.6424,142.13449,610601,39.71,0.0,160.7,123.9,31.71,343.0,274.4,274.3,276.9,32.66,34.59,33.53,344.0,108.5,60.14,25.34,1278100.0,342.6,37.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,35.98,108.9,30.94,34.28,30.86,60.0,59.8,62.9,0.0,274.0,273.9,276.0,25.63,-3.324,25.99,586.0,1233053.0,47514.0,113053.0,-0.782,0.772,0.531,0.842,9.16,14.38,13.25,12.54,9.7,9.24,8.34,3.138,4.925,4.534,4.293,3.32,3.162,2.855,31725.0,44009.0,43630.0,44282.0,37844.0,37708.0,30467.0,2.09,155.4,20.78,4.0,3.477,2.0,-1.0,13.36,0.009,0.244,3.0,2.0,0.0,0.0,38.2,38.28,43.61,40.36,39.17,39.91,-7.251,39.08,40.36,52.1
2016-08-20 16:18:00-05:00,140.42476,119.45005,116.20807,610602,39.7,0.0,134.5,105.5,31.44,329.6,274.8,274.3,277.0,32.71,34.81,33.63,332.0,111.0,60.13,25.46,1278101.0,328.9,36.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.02,35.2,110.3,30.25,33.7,30.16,60.0,59.8,62.9,0.0,274.0,274.0,276.0,25.24,-3.418,25.48,586.0,1233053.0,47514.0,113053.0,-0.99,0.772,0.531,0.842,8.92,14.5,14.65,13.14,10.46,10.48,9.38,2.939,4.777,4.825,4.329,3.447,3.453,3.09,31725.0,44009.0,43630.0,44282.0,37844.0,37708.0,30467.0,3.303,167.0,10.49,4.7,3.477,2.0,-1.0,13.2,0.018,0.242,1.0,2.0,0.0,0.0,37.11,37.24,42.03,39.17,38.09,38.72,-3.734,38.0,39.17,52.16
2016-08-20 16:19:00-05:00,399.52213,332.02838,309.44647,610603,39.67,0.0,384.5,278.8,31.06,317.5,275.4,275.0,277.7,89.6,92.1,90.5,317.4,267.3,60.15,73.35,1278102.0,317.0,84.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,35.53,311.5,86.0,91.0,85.8,60.0,59.8,62.9,0.0,274.0,274.0,276.0,71.76,4.294,71.91,586.0,1233054.0,47514.0,113053.0,0.798,0.772,0.531,0.842,19.89,39.31,42.92,38.11,33.52,30.89,33.79,6.3,12.45,13.6,12.07,10.62,9.79,10.71,31725.0,44009.0,43630.0,44282.0,37845.0,37708.0,30467.0,1.347,122.1,26.34,3.1,3.477,2.0,-1.0,13.2,0.002,0.248,1.0,2.0,0.0,0.001,37.11,37.09,41.35,38.59,37.62,38.23,-83.4,37.41,38.57,52.24
2016-08-20 16:20:00-05:00,488.0309,403.24414,373.9745,610604,39.62,0.0,463.2,331.6,31.03,327.9,275.3,275.0,277.7,104.8,107.3,105.6,329.2,298.9,60.14,86.1,1278104.0,327.3,98.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,35.98,338.7,101.6,107.0,101.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,84.6,6.471,84.8,586.0,1233056.0,47514.0,113053.0,0.997,0.772,0.531,0.842,22.46,45.9,47.39,43.84,37.93,33.2,36.99,7.365,15.05,15.54,14.38,12.44,10.89,12.13,31725.0,44009.0,43630.0,44282.0,37845.0,37708.0,30468.0,0.702,99.7,57.61,1.6,3.477,2.0,-1.0,13.36,0.009,0.251,3.0,2.0,0.0,0.0,37.67,37.6,42.01,39.07,38.18,38.7,-8.47,37.9,38.98,52.26
2016-08-20 16:21:00-05:00,494.56732,408.72226,378.2379,610605,39.61,0.0,469.8,335.5,30.98,334.9,275.2,274.9,277.6,106.2,108.4,106.9,336.4,298.2,60.14,87.1,1278105.0,334.4,100.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,36.23,339.2,103.2,108.4,102.8,60.0,59.8,62.9,0.0,274.0,273.8,276.0,85.8,6.648,86.0,586.0,1233057.0,47514.0,113053.0,0.997,0.772,0.531,0.842,22.07,45.53,47.13,43.72,37.76,32.81,36.75,7.39,15.25,15.78,14.64,12.64,10.99,12.3,31725.0,44009.0,43630.0,44283.0,37845.0,37708.0,30468.0,1.847,138.2,23.22,2.9,3.477,2.0,-1.0,13.36,0.009,0.251,3.0,2.0,0.0,0.0,38.18,38.08,42.52,39.47,38.51,39.0,-35.31,38.24,39.33,52.31
2016-08-20 16:22:00-05:00,490.06683,404.9811,374.0897,610606,39.57,0.0,465.2,331.5,31.14,334.7,275.3,274.9,277.7,104.8,107.1,105.6,336.1,294.6,60.15,86.0,1278106.0,334.3,99.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,36.18,334.7,101.8,107.0,101.4,60.0,59.8,62.9,0.0,274.0,273.8,276.0,84.6,6.443,84.9,586.0,1233059.0,47514.0,113053.0,0.997,0.772,0.531,0.842,21.47,45.01,46.55,43.19,37.3,32.4,36.38,7.183,15.06,15.58,14.45,12.48,10.84,12.18,31725.0,44010.0,43631.0,44283.0,37845.0,37709.0,30468.0,2.67,161.8,25.46,3.9,3.477,2.0,-1.0,13.36,0.009,0.251,3.0,2.0,0.0,0.0,38.14,38.0,42.48,39.45,38.56,39.0,-81.2,38.17,39.37,52.36
2016-08-20 16:23:00-05:00,489.63824,404.31302,372.9374,610607,39.57,0.0,464.5,329.9,31.21,334.6,275.3,275.0,277.8,104.5,106.7,105.2,335.8,293.8,60.15,85.7,1278108.0,334.0,98.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,36.25,333.8,101.4,106.6,101.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,84.3,6.391,84.6,586.0,1233060.0,47514.0,113053.0,0.997,0.772,0.531,0.842,21.09,44.9,46.5,43.01,37.2,32.31,36.35,7.057,15.02,15.56,14.39,12.45,10.81,12.16,31726.0,44010.0,43631.0,44283.0,37846.0,37709.0,30468.0,2.605,145.9,28.87,5.2,3.477,2.0,-1.0,13.36,0.009,0.251,3.0,2.0,0.0,0.0,38.13,38.0,42.78,39.58,38.61,39.15,-51.42,38.27,39.39,52.37
2016-08-20 16:24:00-05:00,488.13812,402.57605,370.5176,610608,39.54,0.0,462.5,327.1,31.28,335.3,275.4,275.1,277.8,103.5,105.8,104.2,337.1,291.0,60.18,84.9,1278109.0,335.1,98.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,36.23,331.1,100.4,105.6,100.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,83.6,6.254,83.8,586.0,1233061.0,47514.0,113053.0,0.997,0.772,0.531,0.842,20.5,44.36,46.18,42.65,36.86,31.87,36.17,6.872,14.87,15.48,14.3,12.36,10.68,12.13,31726.0,44010.0,43631.0,44283.0,37846.0,37709.0,30469.0,1.487,148.7,39.75,3.3,3.477,2.0,-1.0,13.27,0.01,0.25,1.0,2.0,0.0,0.001,38.23,38.06,43.08,39.84,38.88,39.37,-82.3,38.56,39.47,52.45
2016-08-20 16:25:00-05:00,482.45892,397.23154,365.10187,610609,39.53,0.0,456.9,321.6,31.1,334.7,275.4,275.0,277.7,101.9,104.1,102.6,336.2,287.2,60.2,83.5,1278111.0,334.0,96.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.14,36.25,326.0,98.8,104.0,98.4,60.0,59.8,62.9,0.0,274.0,274.0,276.0,82.2,6.056,82.4,586.0,1233063.0,47514.0,113053.0,0.997,0.772,0.531,0.842,19.69,43.84,45.52,42.14,36.42,31.43,35.69,6.588,14.67,15.23,14.1,12.19,10.52,11.94,31726.0,44010.0,43631.0,44283.0,37846.0,37709.0,30469.0,3.335,141.4,18.11,5.2,3.477,2.0,-1.0,13.36,0.01,0.251,3.0,2.0,0.0,0.0,38.31,38.05,43.2,40.0,38.91,39.45,-104.4,38.66,39.48,52.49
2016-08-20 16:26:00-05:00,474.42242,390.15005,358.18814,610610,39.53,0.0,448.9,314.8,31.1,334.9,275.8,275.0,277.7,99.8,102.1,100.5,338.0,282.0,60.14,81.8,1278112.0,334.2,95.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.04,36.18,319.3,96.7,101.8,96.4,60.0,59.8,62.9,0.0,274.0,274.0,276.0,80.6,5.733,80.8,586.0,1233064.0,47514.0,113053.0,0.997,0.772,0.531,0.842,18.93,42.76,44.73,41.43,35.69,30.65,35.08,6.34,14.32,14.98,13.88,11.95,10.26,11.75,31726.0,44010.0,43631.0,44284.0,37846.0,37710.0,30469.0,2.44,149.7,22.8,4.4,3.477,2.0,-1.0,13.36,0.009,0.25,3.0,2.0,0.0,0.0,38.17,37.92,43.06,39.79,38.81,39.34,-78.13,38.38,39.31,52.55
2016-08-20 16:27:00-05:00,467.88608,384.2711,352.42673,610611,39.5,0.0,442.5,309.2,31.0,334.5,275.6,274.9,277.6,98.1,100.4,98.9,337.3,277.7,60.13,80.4,1278113.0,334.2,93.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.11,36.35,313.9,95.1,100.2,94.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,79.19,5.501,79.38,586.0,1233065.0,47514.0,113053.0,0.998,0.772,0.531,0.842,18.22,42.46,44.2,40.71,34.92,30.3,34.69,6.096,14.21,14.78,13.62,11.68,10.14,11.6,31726.0,44011.0,43632.0,44284.0,37846.0,37710.0,30469.0,2.737,138.9,16.6,4.3,3.477,2.0,-1.0,13.36,0.009,0.25,3.0,2.0,0.0,0.0,38.26,37.94,43.11,39.76,38.75,39.29,-50.92,38.4,39.28,52.65
2016-08-20 16:28:00-05:00,461.88544,378.79294,347.24142,610612,39.48,0.0,436.4,304.0,30.99,334.4,275.5,275.0,277.7,96.6,98.9,97.4,336.7,274.2,60.14,79.13,1278115.0,333.9,92.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,36.27,309.3,93.6,98.6,93.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,78.0,5.323,78.18,586.0,1233067.0,47514.0,113054.0,0.998,0.772,0.531,0.842,17.97,41.93,43.52,40.13,34.66,29.92,34.18,6.007,14.02,14.55,13.42,11.59,10.0,11.43,31726.0,44011.0,43632.0,44284.0,37847.0,37710.0,30469.0,2.125,149.7,23.03,3.6,3.477,2.0,-1.0,13.36,0.009,0.25,3.0,2.0,0.0,0.0,38.26,37.95,43.06,39.69,38.76,39.23,-56.76,38.33,39.12,52.68
2016-08-20 16:29:00-05:00,458.67087,375.71985,344.13025,610613,39.48,0.0,433.1,300.7,31.11,334.2,275.5,275.0,277.7,95.7,98.0,96.5,335.2,271.8,60.14,78.4,1278116.0,333.8,91.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,36.28,306.3,92.7,97.7,92.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,77.24,5.23,77.42,586.0,1233068.0,47514.0,113054.0,0.998,0.772,0.531,0.842,17.5,41.54,43.15,39.79,34.33,29.6,33.89,5.849,13.88,14.42,13.3,11.47,9.89,11.32,31726.0,44011.0,43632.0,44284.0,37847.0,37710.0,30470.0,2.72,152.6,21.4,4.3,3.477,2.0,-1.0,13.36,0.009,0.25,3.0,2.0,0.0,0.0,38.21,37.85,42.96,39.65,38.6,39.11,39.99,38.21,39.17,52.76
2016-08-20 16:30:00-05:00,456.9564,374.1165,342.51706,610614,39.48,0.0,431.6,298.8,31.09,334.5,275.7,275.0,277.7,95.1,97.4,95.9,335.8,270.3,60.15,77.9,1278117.0,333.8,90.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,36.31,304.4,92.1,97.1,91.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,76.78,5.155,76.95,586.0,1233069.0,47514.0,113054.0,0.998,0.772,0.531,0.842,17.1,41.35,42.91,39.54,34.19,29.42,33.73,5.717,13.83,14.35,13.22,11.43,9.84,11.28,31726.0,44011.0,43632.0,44285.0,37847.0,37710.0,30470.0,2.14,148.3,21.84,3.3,3.477,2.0,-1.0,13.27,0.012,0.249,1.0,2.0,0.0,0.001,38.24,37.87,42.71,39.5,38.47,38.95,18.35,38.14,39.06,52.84
2016-08-20 16:31:00-05:00,454.92047,372.1123,340.5582,610615,39.47,0.0,429.4,296.6,31.29,334.8,275.2,275.2,277.9,94.3,96.7,95.1,334.7,268.5,60.14,77.27,1278119.0,334.1,89.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,36.03,302.1,91.4,96.4,91.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,76.17,5.027,76.34,586.0,1233071.0,47514.0,113054.0,0.998,0.772,0.531,0.842,16.69,40.86,42.51,39.29,33.93,29.11,33.47,5.587,13.68,14.23,13.15,11.36,9.74,11.21,31726.0,44012.0,43633.0,44285.0,37847.0,37711.0,30470.0,2.218,177.1,19.49,4.2,3.477,2.0,-1.0,13.36,0.009,0.25,3.0,2.0,0.0,0.0,38.12,37.92,42.99,39.65,38.61,39.08,13.61,38.35,39.12,52.89
2016-08-20 16:32:00-05:00,451.59872,369.03918,337.33176,610616,39.45,0.0,426.3,293.6,31.4,334.5,275.3,275.0,277.7,93.7,95.9,94.4,336.3,267.2,60.15,76.62,1278120.0,334.2,89.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,35.94,299.5,90.7,95.6,90.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,75.52,4.931,75.68,586.0,1233072.0,47514.0,113054.0,0.998,0.772,0.531,0.842,16.44,40.73,42.35,38.91,33.66,28.94,33.36,5.5,13.63,14.17,13.02,11.26,9.68,11.16,31727.0,44012.0,43633.0,44285.0,37848.0,37711.0,30470.0,2.603,163.6,12.31,4.2,3.477,2.0,-1.0,13.36,0.009,0.25,3.0,2.0,0.0,0.0,37.89,37.79,42.95,39.5,38.49,39.0,18.46,38.29,39.15,52.97
2016-08-20 16:33:00-05:00,446.77682,364.49637,332.9531,610617,39.44,0.0,421.4,289.3,31.39,334.6,275.3,275.1,277.8,92.4,94.7,93.1,335.7,264.3,60.19,75.58,1278121.0,334.3,88.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,35.88,295.5,89.4,94.3,89.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,74.53,4.776,74.68,586.0,1233073.0,47514.0,113054.0,0.998,0.772,0.531,0.842,16.15,40.08,41.71,38.4,33.15,28.46,32.87,5.402,13.41,13.95,12.85,11.09,9.52,11.0,31727.0,44012.0,43633.0,44285.0,37848.0,37711.0,30471.0,1.953,161.9,28.21,3.7,3.477,2.0,-1.0,13.36,0.009,0.25,3.0,2.0,0.0,0.0,37.89,37.81,43.08,39.55,38.48,39.1,39.96,38.37,39.25,53.03
2016-08-20 16:34:00-05:00,442.70496,360.7552,328.92007,610618,39.44,0.0,417.4,285.5,31.55,334.5,275.2,275.1,277.7,91.5,93.7,92.2,335.5,262.0,60.17,74.76,1278122.0,334.1,87.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,35.87,292.2,88.4,93.3,88.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,73.72,4.644,73.86,586.0,1233074.0,47514.0,113054.0,0.998,0.772,0.531,0.842,15.82,39.79,41.37,38.04,32.78,28.25,32.67,5.292,13.31,13.84,12.72,10.96,9.45,10.93,31727.0,44012.0,43633.0,44286.0,37848.0,37711.0,30471.0,2.342,179.6,20.52,4.9,3.477,2.0,-1.0,13.36,0.009,0.25,3.0,2.0,0.0,0.0,37.76,37.76,43.17,39.53,38.48,39.05,39.97,38.3,39.18,53.13
2016-08-20 16:35:00-05:00,437.66876,356.0787,324.19574,610619,39.44,0.0,412.3,281.0,31.68,334.7,275.0,275.0,277.7,90.2,92.5,91.0,335.7,258.7,60.14,73.75,1278124.0,334.2,86.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,36.05,288.2,87.3,92.1,86.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,72.73,4.496,72.87,586.0,1233075.0,47514.0,113054.0,0.998,0.772,0.531,0.842,15.52,39.29,40.77,37.49,32.42,27.84,32.18,5.195,13.15,13.64,12.55,10.85,9.32,10.77,31727.0,44013.0,43634.0,44286.0,37848.0,37712.0,30471.0,2.03,141.7,16.1,4.4,3.477,2.0,-1.0,13.36,0.035,0.249,1.0,2.0,0.0,0.0,37.84,37.71,42.96,39.36,38.35,38.97,39.8,38.17,39.1,53.21
2016-08-20 16:36:00-05:00,433.59692,352.20398,320.0475,610620,39.44,0.0,408.4,277.1,31.6,334.8,275.3,274.8,277.5,89.1,91.4,89.9,336.3,255.7,60.15,72.81,1278125.0,334.2,86.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,36.16,284.3,86.2,91.0,85.8,60.0,59.8,62.9,0.0,274.0,274.0,276.0,71.83,4.349,71.96,586.0,1233077.0,47514.0,113054.0,0.998,0.772,0.531,0.842,15.22,38.84,40.37,36.97,32.0,27.45,31.92,5.095,13.0,13.51,12.38,10.71,9.19,10.68,31727.0,44013.0,43634.0,44286.0,37849.0,37712.0,30471.0,1.438,147.8,28.98,2.9,3.477,2.0,-1.0,13.25,-0.014,0.249,1.0,2.0,0.0,0.001,37.97,37.7,42.83,39.23,38.34,38.86,39.58,38.1,39.09,53.28
2016-08-20 16:37:00-05:00,427.06058,346.19138,314.28604,610621,39.44,0.0,402.1,271.6,31.42,335.0,275.2,274.9,277.6,87.6,89.8,88.4,335.2,251.8,60.15,71.54,1278126.0,334.4,84.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.38,36.2,279.4,84.7,89.5,84.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,70.59,4.126,70.71,586.0,1233078.0,47514.0,113054.0,0.998,0.772,0.531,0.842,14.87,38.12,39.73,36.32,31.41,26.9,31.47,4.983,12.77,13.31,12.17,10.52,9.01,10.54,31727.0,44013.0,43634.0,44286.0,37849.0,37712.0,30472.0,1.625,147.0,32.36,2.7,3.477,2.0,-1.0,13.36,0.009,0.249,3.0,2.0,0.0,0.0,38.05,37.78,42.77,39.28,38.3,38.87,-78.2,38.19,39.09,53.36
2016-08-20 16:38:00-05:00,420.73853,340.3124,308.7551,610622,39.44,0.0,395.8,266.4,31.67,334.6,275.5,275.1,277.7,86.0,88.3,86.8,336.3,248.0,60.14,70.27,1278127.0,333.8,83.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.44,36.05,274.8,83.1,87.9,82.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,69.38,3.907,69.49,586.0,1233079.0,47514.0,113054.0,0.998,0.772,0.531,0.842,14.58,37.64,39.03,35.7,30.91,26.51,30.91,4.88,12.59,13.06,11.95,10.34,8.87,10.34,31727.0,44013.0,43634.0,44287.0,37849.0,37712.0,30472.0,1.448,178.6,18.62,2.5,3.477,2.0,-1.0,13.36,0.009,0.249,3.0,2.0,0.0,0.0,37.95,37.87,43.08,39.39,38.45,39.03,-78.02,38.5,39.12,53.42
2016-08-20 16:39:00-05:00,417.3096,337.10568,305.41345,610623,39.44,0.0,392.4,263.1,31.83,334.2,275.4,275.3,277.9,85.2,87.4,86.0,334.1,246.0,60.14,69.6,1278128.0,333.5,82.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.41,35.95,271.9,82.2,87.0,81.9,60.0,59.8,62.9,0.0,274.2,274.0,276.0,68.7,3.794,68.8,586.0,1233080.0,47514.0,113054.0,0.998,0.772,0.531,0.842,14.36,37.18,38.89,35.37,30.48,26.18,30.92,4.799,12.42,12.99,11.82,10.18,8.75,10.33,31727.0,44013.0,43635.0,44287.0,37849.0,37713.0,30472.0,1.61,176.2,34.94,2.8,3.477,2.0,-1.0,13.36,0.009,0.249,3.0,2.0,0.0,0.0,37.84,37.86,43.11,39.42,38.43,39.1,-104.5,38.54,39.16,53.52
2016-08-20 16:40:00-05:00,416.3452,335.90314,303.80026,610624,39.43,0.0,391.3,261.4,31.79,334.4,275.2,275.3,278.0,84.8,87.1,85.6,334.0,245.0,60.14,69.27,1278129.0,334.7,81.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.4,35.76,270.2,81.9,86.7,81.6,60.0,59.8,62.9,0.0,274.0,274.0,276.0,68.41,3.728,68.51,586.0,1233081.0,47514.0,113054.0,0.999,0.772,0.531,0.842,14.33,36.98,38.52,35.12,30.52,26.02,30.64,4.793,12.36,12.88,11.74,10.21,8.7,10.24,31728.0,44014.0,43635.0,44287.0,37850.0,37713.0,30472.0,2.167,164.4,24.98,3.9,3.477,2.0,-1.0,13.36,0.009,0.249,3.0,2.0,0.0,0.0,37.66,37.76,43.04,39.31,38.27,38.95,-104.7,38.34,39.0,53.6
2016-08-20 16:41:00-05:00,413.02347,332.96368,300.6891,610625,39.44,0.0,387.9,258.2,31.93,334.8,275.7,275.2,277.9,84.1,86.3,84.9,336.0,243.0,60.2,68.68,1278131.0,334.3,81.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,35.68,267.3,81.1,85.9,80.7,60.0,59.8,62.9,0.0,274.6,274.0,276.5,67.77,3.696,67.87,586.0,1233082.0,47514.0,113055.0,0.999,0.772,0.531,0.842,14.17,36.55,38.2,34.88,30.22,25.72,30.42,4.744,12.23,12.79,11.68,10.12,8.61,10.18,31728.0,44014.0,43635.0,44287.0,37850.0,37713.0,30472.0,2.273,180.9,10.24,3.7,3.475,2.0,-1.0,13.18,-0.016,0.249,3.0,2.0,0.0,0.001,37.47,37.5,42.9,39.23,38.22,38.85,-34.92,38.27,38.92,53.7
2016-08-20 16:42:00-05:00,409.05878,329.2225,297.11697,610626,39.43,0.0,384.0,254.7,31.87,334.8,275.6,275.5,278.2,83.1,85.3,83.9,334.8,240.5,60.19,67.9,1278132.0,333.8,80.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,35.54,264.2,80.1,84.9,79.79,60.0,59.8,62.9,0.0,275.0,274.0,277.0,67.03,3.537,67.12,586.0,1233084.0,47514.0,113055.0,0.999,0.772,0.531,0.842,13.99,36.13,37.82,34.33,29.82,25.38,30.12,4.684,12.09,12.66,11.49,9.98,8.5,10.08,31728.0,44014.0,43635.0,44287.0,37850.0,37713.0,30472.0,1.438,134.5,32.91,2.6,3.477,2.0,-1.0,13.36,0.036,0.249,3.0,2.0,0.0,0.001,37.34,37.36,42.96,39.12,38.16,38.74,-56.65,38.24,38.89,53.73
2016-08-20 16:43:00-05:00,406.7014,326.95108,294.6972,610627,39.39,0.0,381.7,252.3,31.52,334.9,276.0,275.3,277.9,82.5,84.8,83.4,337.0,239.1,60.21,67.41,1278133.0,334.0,80.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,35.63,262.0,79.57,84.4,79.2,60.0,59.8,62.9,0.0,275.0,274.0,277.0,66.57,3.498,66.66,586.0,1233085.0,47514.0,113055.0,0.999,0.772,0.531,0.842,13.88,35.98,37.6,34.18,29.66,25.21,29.96,4.647,12.05,12.59,11.45,9.93,8.44,10.03,31728.0,44014.0,43635.0,44288.0,37850.0,37714.0,30472.0,1.513,108.1,39.23,3.0,3.477,2.0,-1.0,13.36,0.009,0.249,3.0,2.0,0.0,0.0,37.34,37.37,42.77,39.02,38.12,38.66,-35.21,38.14,38.86,53.84
