TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 16:44:00-05:00,402.20093,322.9427,290.77942,610628,39.39,0.0,377.2,248.5,31.3,335.2,275.5,275.5,278.2,81.4,83.8,82.3,336.4,236.1,60.19,66.49,1278134.0,335.2,79.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,35.61,258.2,78.54,83.3,78.19,60.0,59.8,62.9,0.0,275.0,274.0,277.0,65.7,3.333,65.78,586.0,1233086.0,47514.0,113055.0,0.999,0.772,0.531,0.842,13.65,35.39,37.02,33.6,29.17,24.8,29.57,4.575,11.86,12.41,11.26,9.78,8.31,9.91,31728.0,44015.0,43636.0,44288.0,37850.0,37714.0,30472.0,2.493,144.8,17.35,3.9,3.477,2.0,-1.0,13.36,0.009,0.249,3.0,2.0,0.0,0.0,37.33,37.33,42.64,38.97,38.03,38.53,-82.6,37.97,38.68,53.9
2016-08-20 16:45:00-05:00,398.6649,319.46875,287.553,610629,39.39,0.0,373.8,245.4,31.22,334.9,275.9,275.2,277.9,80.7,82.9,81.5,336.2,234.2,60.16,65.86,1278135.0,335.1,78.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,35.26,255.4,77.76,82.5,77.4,60.0,59.8,62.9,0.0,275.0,274.1,277.0,65.06,3.221,65.14,586.0,1233087.0,47514.0,113055.0,0.999,0.772,0.531,0.842,13.5,35.01,36.69,33.4,28.89,24.5,29.34,4.52,11.72,12.29,11.19,9.68,8.21,9.83,31728.0,44015.0,43636.0,44288.0,37851.0,37714.0,30472.0,1.77,164.2,15.75,3.1,3.477,2.0,-1.0,13.36,0.009,0.249,3.0,2.0,0.0,0.0,37.13,37.13,42.43,38.78,37.82,38.34,-83.7,37.74,38.51,53.96
2016-08-20 16:46:00-05:00,396.7361,317.46457,285.24844,610630,39.39,0.0,371.8,243.0,31.36,335.2,275.0,274.9,277.5,80.3,82.6,81.1,335.5,232.6,60.17,65.4,1278136.0,335.0,78.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.14,35.37,253.2,77.4,82.1,77.03,60.0,59.8,62.9,0.0,274.1,274.0,276.1,64.62,3.182,64.7,586.0,1233088.0,47514.0,113055.0,0.999,0.772,0.531,0.842,13.36,34.94,36.52,33.06,28.6,24.39,29.22,4.478,11.71,12.24,11.08,9.59,8.18,9.79,31728.0,44015.0,43636.0,44288.0,37851.0,37714.0,30473.0,1.325,128.5,31.7,2.1,3.477,2.0,-1.0,13.36,0.009,0.249,3.0,2.0,0.0,0.0,37.09,37.01,42.3,38.58,37.73,38.26,17.11,37.81,38.46,54.0
2016-08-20 16:47:00-05:00,395.45026,315.9948,283.4048,610631,39.38,0.0,370.6,241.1,31.25,334.8,275.0,274.6,277.3,79.96,82.2,80.8,337.5,231.8,60.13,65.07,1278137.0,334.3,78.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,35.26,251.5,77.05,81.7,76.69,60.0,59.8,62.9,0.0,274.0,273.9,276.0,64.27,3.121,64.35,586.0,1233089.0,47514.0,113055.0,0.999,0.772,0.531,0.842,13.28,34.65,36.41,33.02,28.6,24.19,29.18,4.447,11.6,12.19,11.06,9.57,8.1,9.77,31728.0,44015.0,43636.0,44289.0,37851.0,37714.0,30473.0,0.968,156.3,26.75,1.7,3.477,2.0,-1.0,13.08,0.007,0.249,1.0,2.0,0.0,0.002,37.02,37.07,42.49,38.7,37.73,38.28,39.05,37.89,38.41,54.09
2016-08-20 16:48:00-05:00,394.59305,314.6587,281.7916,610632,39.35,0.0,369.8,239.4,31.59,335.0,275.1,274.6,277.2,79.59,81.8,80.4,337.0,230.9,60.14,64.76,1278138.0,334.1,77.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,35.28,250.1,76.68,81.3,76.29,60.0,59.8,62.9,0.0,274.0,274.0,276.0,63.96,3.082,64.04,586.0,1233090.0,47514.0,113055.0,0.999,0.772,0.531,0.842,13.17,34.7,36.24,32.73,28.44,24.15,29.05,4.412,11.62,12.14,10.97,9.53,8.09,9.73,31728.0,44016.0,43637.0,44289.0,37851.0,37715.0,30473.0,1.713,168.3,9.0,2.5,3.477,2.0,-1.0,13.36,0.013,0.249,3.0,2.0,0.0,0.001,37.01,37.05,42.63,38.72,37.79,38.33,17.52,37.93,38.48,54.14
2016-08-20 16:49:00-05:00,390.30692,310.7839,277.8738,610633,39.35,0.0,365.4,235.5,31.67,335.4,275.0,274.7,277.4,78.5,80.7,79.28,336.8,227.8,60.13,63.83,1278139.0,334.5,76.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,35.33,246.3,75.58,80.2,75.18,60.0,59.8,62.9,0.0,274.0,274.0,276.0,63.07,2.921,63.13,586.0,1233091.0,47514.0,113055.0,0.999,0.772,0.531,0.842,12.95,33.92,35.64,32.34,28.06,23.58,28.64,4.342,11.38,11.95,10.85,9.41,7.909,9.6,31729.0,44016.0,43637.0,44289.0,37852.0,37715.0,30473.0,2.048,173.6,18.06,3.1,3.477,2.0,-1.0,13.36,0.009,0.249,3.0,2.0,0.0,0.0,36.94,37.09,42.61,38.6,37.73,38.26,39.02,37.82,38.48,54.19
2016-08-20 16:50:00-05:00,385.69928,306.6419,273.72556,610634,39.35,0.0,360.6,231.4,31.75,335.5,275.0,274.8,277.4,77.23,79.49,78.08,337.0,224.8,60.22,62.82,1278140.0,334.8,76.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,35.22,242.4,74.41,79.04,73.99,60.0,59.8,62.9,0.0,274.0,274.0,276.0,62.13,2.814,62.2,586.0,1233092.0,47514.0,113055.0,0.999,0.772,0.531,0.842,12.68,33.64,35.19,31.75,27.55,23.35,28.32,4.253,11.28,11.8,10.65,9.24,7.831,9.5,31729.0,44016.0,43637.0,44289.0,37852.0,37715.0,30473.0,2.452,182.0,11.47,3.4,3.477,2.0,-1.0,13.36,0.009,0.249,3.0,2.0,0.0,0.0,36.89,37.05,42.47,38.54,37.64,38.26,-105.6,37.8,38.32,54.24
2016-08-20 16:51:00-05:00,380.02014,301.69824,269.00122,610635,39.35,0.0,354.7,226.6,31.7,335.5,274.9,274.7,277.4,76.06,78.28,76.86,336.9,221.3,60.22,61.81,1278142.0,335.0,75.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,35.01,238.3,73.1,77.73,72.68,60.0,59.8,62.9,0.0,274.0,274.0,276.0,61.05,2.664,61.11,586.0,1233093.0,47514.0,113055.0,0.999,0.772,0.531,0.842,12.45,33.05,34.58,31.17,27.09,22.92,27.84,4.176,11.09,11.6,10.46,9.09,7.688,9.34,31729.0,44016.0,43637.0,44290.0,37852.0,37715.0,30473.0,2.032,145.7,17.26,3.1,3.475,2.0,-1.0,13.36,0.009,0.248,3.0,2.0,0.0,0.0,36.66,36.85,42.32,38.41,37.42,38.1,-105.7,37.6,38.14,54.36
2016-08-20 16:52:00-05:00,378.19855,299.96127,266.9271,610636,39.34,0.0,352.8,224.3,31.51,335.1,275.0,274.8,277.5,75.58,77.79,76.38,335.2,220.4,60.22,61.43,1278143.0,334.8,74.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.14,34.81,236.7,72.67,77.29,72.26,60.0,59.8,62.9,0.0,274.0,274.0,276.0,60.72,2.606,60.78,586.0,1233094.0,47514.0,113055.0,0.999,0.772,0.531,0.842,12.39,32.78,34.43,31.09,27.04,22.7,27.7,4.151,10.98,11.54,10.42,9.06,7.607,9.28,31729.0,44017.0,43638.0,44290.0,37852.0,37716.0,30473.0,1.595,154.6,61.42,3.1,3.475,2.0,-1.0,13.36,0.009,0.248,3.0,2.0,0.0,0.0,36.48,36.61,42.2,38.3,37.29,38.02,-57.79,37.54,37.91,54.36
2016-08-20 16:53:00-05:00,375.3054,297.15536,263.93115,610637,39.3,0.0,349.7,221.4,31.33,336.0,275.0,275.0,277.6,74.8,76.96,75.58,338.1,218.0,60.14,60.75,1278144.0,334.8,73.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,34.69,233.6,71.86,76.32,71.48,60.0,59.8,62.9,0.0,274.0,274.0,276.0,60.06,2.42,60.11,586.0,1233095.0,47514.0,113055.0,0.999,0.772,0.531,0.842,12.12,32.46,33.96,30.56,26.59,22.43,27.44,4.073,10.91,11.41,10.27,8.93,7.536,9.22,31729.0,44017.0,43638.0,44290.0,37853.0,37716.0,30473.0,2.99,160.1,16.15,4.9,3.477,2.0,-1.0,13.07,-0.028,0.248,1.0,2.0,0.0,0.001,36.38,36.45,41.96,38.09,37.12,37.83,-57.08,37.38,37.74,54.38
2016-08-20 16:54:00-05:00,370.59067,292.8798,260.01337,610638,39.3,0.0,344.9,217.4,31.15,336.2,275.2,275.1,277.8,73.63,75.77,74.4,336.5,215.0,60.19,59.81,1278145.0,335.1,73.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.24,34.6,230.1,70.75,75.24,70.34,60.0,59.8,62.9,0.0,274.0,274.0,276.1,59.17,2.298,59.21,586.0,1233096.0,47514.0,113055.0,0.999,0.772,0.531,0.842,11.96,31.98,33.34,30.18,26.25,22.08,27.02,4.019,10.75,11.21,10.15,8.82,7.421,9.08,31729.0,44017.0,43638.0,44290.0,37853.0,37716.0,30474.0,3.037,153.9,16.3,4.5,3.477,2.0,-1.0,13.07,0.047,0.249,1.0,2.0,0.0,0.002,36.29,36.35,41.75,37.87,36.96,37.62,-62.52,37.12,37.52,54.42
2016-08-20 16:55:00-05:00,367.16174,289.94028,257.13266,610639,39.29,0.0,341.4,214.4,31.0,336.2,275.0,274.9,277.5,72.96,75.13,73.73,339.1,213.0,60.16,59.21,1278146.0,336.4,72.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,34.47,227.4,70.05,74.5,69.62,60.0,59.8,62.9,0.0,274.0,274.0,276.0,58.55,2.208,58.59,586.0,1233097.0,47514.0,113055.0,0.999,0.772,0.531,0.842,11.79,31.72,32.95,29.66,25.96,21.88,26.83,3.964,10.66,11.08,9.97,8.73,7.354,9.02,31729.0,44017.0,43638.0,44290.0,37853.0,37716.0,30474.0,2.823,141.8,13.55,4.4,3.475,2.0,-1.0,13.36,0.009,0.248,3.0,2.0,0.0,0.0,36.16,36.14,41.54,37.73,36.86,37.49,-62.3,36.99,37.22,54.53
2016-08-20 16:56:00-05:00,364.48288,287.53522,254.71284,610640,39.26,0.0,338.6,211.7,30.83,336.3,275.2,274.9,277.7,72.15,74.33,72.95,336.3,211.2,60.14,58.55,1278147.0,335.7,72.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,34.44,225.1,69.31,73.73,68.92,60.0,59.8,62.9,0.0,274.0,274.0,276.0,57.95,2.08,57.99,586.0,1233098.0,47514.0,113055.0,0.999,0.772,0.531,0.842,11.72,31.27,32.38,29.61,25.82,21.53,26.55,3.94,10.51,10.89,9.96,8.68,7.238,8.93,31729.0,44017.0,43638.0,44291.0,37853.0,37717.0,30474.0,2.658,147.0,20.8,4.7,3.475,2.0,-1.0,13.36,0.009,0.248,3.0,2.0,0.0,0.0,36.05,36.05,41.12,37.52,36.62,37.3,-58.09,36.81,36.97,54.56
2016-08-20 16:57:00-05:00,358.48227,282.59155,249.87325,610641,39.26,0.0,333.0,207.5,30.95,338.2,275.0,275.0,277.6,70.84,72.87,71.55,339.5,206.5,60.13,57.4,1278148.0,337.3,70.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,34.06,220.7,67.9,72.27,67.48,60.0,59.8,62.9,0.0,274.0,274.0,276.0,56.78,1.896,56.82,586.0,1233099.0,47514.0,113055.0,0.999,0.772,0.531,0.842,11.38,30.49,31.63,28.82,25.02,20.96,26.12,3.848,10.31,10.7,9.75,8.46,7.087,8.83,31730.0,44018.0,43639.0,44291.0,37854.0,37717.0,30474.0,1.87,151.6,23.53,3.8,3.477,2.0,-1.0,13.36,0.009,0.248,3.0,2.0,0.0,0.0,35.74,35.84,40.88,37.31,36.43,37.04,-106.5,36.61,36.78,54.58
2016-08-20 16:58:00-05:00,360.41107,283.52686,250.33418,610642,39.25,0.0,334.3,207.3,30.95,337.5,275.4,275.0,277.6,70.85,73.1,71.7,338.7,207.4,60.18,57.53,1278149.0,336.8,70.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,34.2,221.1,68.01,72.45,67.63,60.0,59.8,62.9,0.0,274.1,274.0,276.0,56.92,1.932,56.96,586.0,1233100.0,47514.0,113055.0,0.999,0.772,0.531,0.842,11.47,30.76,31.37,28.99,25.3,21.11,26.27,3.87,10.38,10.58,9.78,8.54,7.123,8.87,31730.0,44018.0,43639.0,44291.0,37854.0,37717.0,30474.0,2.607,157.3,19.89,4.3,3.477,2.0,-1.0,13.36,0.009,0.248,3.0,2.0,0.0,0.0,35.75,35.82,40.74,37.17,36.27,36.95,-85.6,36.51,36.65,54.61
2016-08-20 16:59:00-05:00,356.55353,280.05292,246.99254,610643,39.22,0.0,330.5,204.2,31.11,337.3,275.4,275.0,277.7,69.87,72.03,70.69,338.2,204.6,60.22,56.67,1278149.0,336.6,70.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,34.24,218.1,67.0,71.45,66.58,60.0,59.8,62.9,0.0,274.2,274.0,276.4,56.08,1.833,56.11,586.0,1233101.0,47514.0,113055.0,0.999,0.772,0.531,0.842,11.3,30.4,30.66,28.61,24.92,20.85,26.03,3.811,10.25,10.34,9.65,8.4,7.031,8.78,31730.0,44018.0,43639.0,44291.0,37854.0,37717.0,30474.0,1.722,145.4,57.65,3.6,3.477,2.0,-1.0,13.18,0.016,0.247,1.0,2.0,0.0,0.001,35.76,35.86,40.62,37.05,36.16,36.79,-80.2,36.43,36.51,54.61
2016-08-20 17:00:00-05:00,353.8747,277.6479,244.4575,610644,39.22,0.0,328.0,201.8,31.19,337.3,275.3,275.0,277.8,69.12,71.3,69.94,338.3,202.6,60.22,56.06,1278150.0,336.7,69.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,34.03,215.9,66.26,70.69,65.86,60.0,59.8,62.9,0.0,274.2,274.0,276.2,55.48,1.721,55.51,586.0,1233102.0,47514.0,113055.0,1.0,0.772,0.531,0.842,11.19,30.11,30.09,28.32,24.69,20.64,25.8,3.774,10.15,10.15,9.55,8.33,6.96,8.7,31730.0,44018.0,43639.0,44292.0,37854.0,37717.0,30474.0,0.922,172.6,36.74,1.9,3.477,2.0,-1.0,13.18,0.005,0.248,1.0,2.0,0.0,0.001,35.69,35.84,40.61,37.05,36.09,36.77,-37.19,36.45,36.49,54.69
2016-08-20 17:01:00-05:00,349.58853,273.7731,240.88544,610645,39.17,0.0,324.0,198.7,31.3,337.5,275.8,275.3,277.9,68.02,70.26,68.92,338.8,199.8,60.23,55.24,1278151.0,336.7,68.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,33.9,213.1,65.19,69.58,64.81,60.0,59.8,62.9,0.0,274.9,274.6,276.9,54.66,1.575,54.68,586.0,1233103.0,47514.0,113055.0,1.0,0.772,0.531,0.842,11.08,29.62,29.54,27.94,24.35,20.35,25.5,3.74,10.0,9.97,9.43,8.22,6.867,8.61,31730.0,44019.0,43640.0,44292.0,37854.0,37717.0,30474.0,1.433,128.2,54.07,3.5,3.475,2.0,-1.0,13.36,0.009,0.247,3.0,2.0,0.0,0.0,35.47,35.66,40.44,36.96,36.04,36.71,-80.3,36.41,36.47,54.69
2016-08-20 17:02:00-05:00,346.80255,271.10083,238.23517,610646,39.17,0.0,321.3,196.3,31.01,337.3,276.1,275.5,278.1,67.42,69.46,68.18,337.6,198.0,60.16,54.69,1278152.0,337.5,67.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,33.96,211.1,64.49,68.8,64.11,60.0,59.8,62.9,0.0,275.0,275.0,277.0,54.1,1.444,54.12,586.0,1233104.0,47514.0,113055.0,1.0,0.772,0.531,0.842,11.01,29.31,29.18,27.64,24.2,20.15,25.29,3.713,9.89,9.84,9.32,8.16,6.795,8.53,31730.0,44019.0,43640.0,44292.0,37855.0,37717.0,30474.0,1.173,153.6,21.28,2.4,3.475,2.0,-1.0,13.36,0.009,0.247,3.0,2.0,0.0,0.0,35.46,35.71,40.42,36.89,35.98,36.68,-85.2,36.45,36.39,54.66
2016-08-20 17:03:00-05:00,344.23087,268.69583,235.9306,610647,39.15,0.0,318.8,194.0,31.25,336.9,276.1,275.7,278.3,66.7,68.81,67.51,337.9,196.7,60.15,54.14,1278153.0,336.2,66.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,34.09,209.2,63.78,68.06,63.39,60.0,59.8,62.9,0.0,275.0,275.0,277.0,53.55,1.363,53.56,586.0,1233105.0,47514.0,113055.0,1.0,0.772,0.531,0.842,10.88,28.88,28.96,27.47,23.94,19.94,25.12,3.665,9.73,9.75,9.26,8.07,6.716,8.46,31730.0,44019.0,43640.0,44292.0,37855.0,37717.0,30475.0,1.718,172.9,12.97,2.6,3.477,2.0,-1.0,13.36,0.009,0.247,3.0,2.0,0.0,0.0,35.6,35.82,40.38,36.86,35.98,36.63,15.28,36.48,36.46,54.66
2016-08-20 17:04:00-05:00,339.83755,264.4202,232.12807,610648,39.13,0.0,314.3,190.5,31.43,337.2,276.1,275.8,278.4,65.65,67.73,66.43,338.5,193.8,60.15,53.25,1278154.0,336.6,66.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,34.16,206.0,62.74,67.0,62.32,60.0,59.8,62.9,0.0,275.0,275.0,277.0,52.68,1.226,52.7,586.0,1233105.0,47514.0,113055.0,1.0,0.772,0.531,0.842,10.7,28.41,28.46,26.94,23.54,19.63,24.73,3.608,9.58,9.59,9.08,7.937,6.618,8.34,31730.0,44019.0,43640.0,44293.0,37855.0,37717.0,30475.0,0.903,141.7,44.42,2.1,3.477,2.0,-1.0,13.36,0.009,0.247,3.0,2.0,0.0,0.0,35.63,35.86,40.47,36.86,35.93,36.63,-54.38,36.51,36.52,54.66
2016-08-20 17:05:00-05:00,336.19434,260.94626,229.01686,610649,39.12,0.0,310.7,187.5,31.37,337.0,276.1,275.9,278.5,64.69,66.8,65.5,337.9,191.4,60.14,52.48,1278155.0,336.3,65.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,34.23,203.3,61.78,66.0,61.36,60.0,59.8,62.9,0.0,275.0,275.0,277.0,51.89,1.098,51.9,586.0,1233106.0,47514.0,113055.0,1.0,0.772,0.531,0.842,10.58,27.84,28.01,26.64,23.25,19.36,24.43,3.563,9.38,9.44,8.98,7.834,6.522,8.23,31730.0,44020.0,43641.0,44293.0,37855.0,37717.0,30475.0,1.352,143.3,50.8,2.9,3.477,2.0,-1.0,13.1,-0.044,0.247,1.0,2.0,0.0,0.002,35.68,35.84,40.32,36.73,35.82,36.6,-64.0,36.4,36.49,54.68
2016-08-20 17:06:00-05:00,333.94412,258.4076,226.82753,610650,39.08,0.0,308.5,185.2,31.51,336.5,275.4,275.3,278.0,64.17,66.19,64.88,337.8,189.8,60.14,51.87,1278156.0,335.8,64.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,33.96,201.5,61.2,65.38,60.78,60.0,59.8,62.9,0.0,274.8,274.2,277.0,51.3,1.019,51.31,586.0,1233107.0,47514.0,113055.0,1.0,0.772,0.531,0.842,10.47,27.53,27.52,26.4,23.04,19.23,24.31,3.522,9.26,9.26,8.88,7.752,6.471,8.18,31730.0,44020.0,43641.0,44293.0,37856.0,37717.0,30475.0,1.955,169.8,15.97,2.8,3.477,2.0,-1.0,13.2,0.063,0.247,3.0,2.0,0.0,0.001,35.53,35.73,40.24,36.64,35.73,36.51,-86.6,36.29,36.43,54.69
2016-08-20 17:07:00-05:00,330.72952,255.06728,223.83159,610651,39.08,0.0,305.0,182.0,31.35,337.0,275.4,275.2,277.8,63.12,65.16,63.88,338.3,186.9,60.14,50.99,1278157.0,336.2,64.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,33.75,198.5,60.19,64.35,59.77,60.0,59.8,62.9,0.0,274.8,274.2,276.9,50.44,0.887,50.45,586.0,1233108.0,47514.0,113056.0,1.0,0.772,0.531,0.842,10.3,26.98,26.77,26.03,22.69,18.89,23.97,3.469,9.09,9.02,8.77,7.645,6.363,8.08,31730.0,44020.0,43641.0,44293.0,37856.0,37717.0,30475.0,1.87,164.3,20.67,2.9,3.477,2.0,-1.0,13.36,0.009,0.247,3.0,2.0,0.0,0.0,35.28,35.5,40.02,36.48,35.55,36.34,-79.91,36.12,36.28,54.68
2016-08-20 17:08:00-05:00,327.5149,251.59334,220.95087,610652,39.08,0.0,301.8,178.9,31.48,336.9,275.5,275.4,278.0,62.18,64.21,62.92,338.1,184.4,60.14,50.24,1278158.0,335.5,63.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.03,33.55,195.9,59.21,63.36,58.8,60.0,59.8,62.9,0.0,275.0,275.0,277.0,49.67,0.735,49.68,586.0,1233109.0,47514.0,113056.0,1.0,0.772,0.531,0.842,10.16,26.7,26.13,25.54,22.41,18.66,23.79,3.421,8.99,8.8,8.6,7.549,6.287,8.01,31730.0,44020.0,43641.0,44294.0,37856.0,37717.0,30475.0,2.18,174.9,18.64,4.1,3.477,2.0,-1.0,13.36,0.009,0.247,3.0,2.0,0.0,0.0,35.05,35.29,39.98,36.36,35.42,36.28,-86.5,36.04,36.2,54.68
2016-08-20 17:09:00-05:00,325.05035,248.65385,218.41585,610653,39.05,0.0,299.2,176.2,31.32,337.2,275.8,275.6,278.2,61.38,63.45,62.17,338.4,182.3,60.22,49.61,1278158.0,336.8,62.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,33.53,193.7,58.41,62.65,57.99,60.0,59.8,62.9,0.0,275.0,275.0,277.0,49.06,0.705,49.07,586.0,1233110.0,47514.0,113056.0,1.0,0.772,0.531,0.842,9.98,26.46,25.47,25.4,22.12,18.39,23.5,3.365,8.92,8.59,8.57,7.457,6.201,7.925,31730.0,44021.0,43642.0,44294.0,37856.0,37717.0,30475.0,2.12,151.9,15.73,2.9,3.477,2.0,-1.0,13.36,0.009,0.247,3.0,2.0,0.0,0.0,34.93,35.12,39.83,36.24,35.31,36.1,-37.75,35.89,36.09,54.65
2016-08-20 17:10:00-05:00,320.54993,243.9774,214.72852,610654,39.04,0.0,294.5,172.3,31.31,337.7,275.9,275.4,278.1,60.25,62.35,61.02,339.6,179.1,60.18,48.66,1278159.0,336.8,61.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,33.42,190.3,57.23,61.42,56.8,60.0,59.8,62.9,0.0,275.0,275.0,277.0,48.07,0.529,48.07,586.0,1233110.0,47514.0,113056.0,1.0,0.772,0.531,0.842,9.78,25.65,24.84,24.91,21.7,17.88,23.08,3.304,8.66,8.39,8.41,7.328,6.04,7.794,31730.0,44021.0,43642.0,44294.0,37857.0,37717.0,30475.0,1.953,170.5,20.22,4.0,3.477,2.0,-1.0,13.36,0.009,0.246,3.0,2.0,0.0,0.0,34.88,35.06,39.68,36.13,35.2,35.95,-106.9,35.76,35.96,54.6
2016-08-20 17:11:00-05:00,315.94232,239.0337,210.5803,610655,38.99,0.0,289.7,168.1,31.19,337.9,275.3,275.3,278.0,59.02,61.15,59.83,339.1,175.9,60.22,47.6,1278160.0,337.3,60.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,33.46,186.7,56.04,60.22,55.59,60.0,59.8,62.9,0.0,275.0,274.6,277.0,47.04,0.383,47.04,586.0,1233111.0,47514.0,113056.0,1.0,0.772,0.531,0.842,9.55,25.11,24.27,24.39,21.3,17.56,22.73,3.228,8.48,8.2,8.24,7.197,5.933,7.68,31730.0,44021.0,43642.0,44294.0,37857.0,37717.0,30476.0,1.797,172.7,19.72,4.4,3.477,2.0,-1.0,13.28,-0.008,0.246,1.0,2.0,0.0,0.001,34.81,34.97,39.5,35.93,35.07,35.86,-81.4,35.54,35.77,54.6
2016-08-20 17:12:00-05:00,311.87048,234.89171,206.89297,610656,38.98,0.0,285.6,164.4,31.42,337.9,275.5,275.4,278.0,57.91,60.05,58.7,339.1,172.8,60.21,46.68,1278161.0,337.4,59.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.06,33.42,183.4,54.87,59.07,54.48,60.0,59.8,62.9,0.0,275.0,274.7,277.0,46.1,0.23,46.1,586.0,1233112.0,47514.0,113056.0,1.0,0.772,0.531,0.842,9.34,24.49,23.8,23.93,20.9,17.22,22.39,3.157,8.28,8.04,8.09,7.062,5.817,7.564,31730.0,44021.0,43642.0,44294.0,37857.0,37717.0,30476.0,1.735,176.4,6.056,2.3,3.475,2.0,-1.0,13.3,0.029,0.246,3.0,2.0,0.0,0.001,34.74,34.96,39.5,35.88,35.08,35.78,-60.54,35.63,35.74,54.6
2016-08-20 17:13:00-05:00,305.22696,228.74551,201.59247,610657,38.95,0.0,279.0,159.5,31.17,338.2,275.7,275.4,278.0,56.38,58.57,57.2,339.0,168.7,60.21,45.44,1278162.0,337.4,58.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,33.3,179.0,53.33,57.52,52.95,60.0,59.8,62.9,0.0,275.0,275.0,277.0,44.84,0.031,44.84,586.0,1233113.0,47514.0,113056.0,0.633,0.772,0.531,0.842,9.07,23.62,23.19,23.31,20.33,16.63,21.88,3.067,7.988,7.84,7.883,6.874,5.622,7.399,31730.0,44021.0,43642.0,44295.0,37857.0,37717.0,30476.0,2.45,159.2,13.13,3.5,3.475,2.0,-1.0,13.36,0.009,0.246,3.0,2.0,0.0,0.0,34.67,34.86,39.21,35.69,34.89,35.6,-108.1,35.45,35.57,54.56
2016-08-20 17:14:00-05:00,301.36942,224.87074,198.36606,610658,38.91,0.0,275.1,156.1,30.99,337.8,275.6,275.4,278.1,55.41,57.57,56.22,339.5,166.4,60.21,44.6,1278162.0,337.7,57.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,33.17,176.2,52.38,56.53,52.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,44.04,-0.123,44.04,586.0,1233113.0,47514.0,113056.0,-0.533,0.772,0.531,0.842,8.87,23.16,22.85,23.02,20.0,16.13,21.59,2.997,7.824,7.718,7.774,6.755,5.447,7.294,31730.0,44022.0,43643.0,44295.0,37857.0,37717.0,30476.0,2.972,158.9,14.31,4.7,3.477,2.0,-1.0,13.36,0.009,0.246,3.0,2.0,0.0,0.0,34.56,34.77,38.94,35.52,34.75,35.41,-82.2,35.25,35.34,54.5
2016-08-20 17:15:00-05:00,297.83337,221.66402,195.37012,610659,38.89,0.0,271.5,152.8,31.05,338.2,275.5,275.5,278.2,54.41,56.63,55.25,339.2,163.7,60.2,43.8,1278163.0,338.0,56.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,32.96,173.3,51.43,55.55,51.03,60.0,59.8,62.9,0.0,275.0,275.0,277.0,43.25,-0.255,43.25,586.0,1233114.0,47514.0,113056.0,-1.0,0.772,0.531,0.842,8.74,22.83,22.5,22.56,19.72,15.67,21.29,2.955,7.722,7.609,7.631,6.668,5.298,7.2,31730.0,44022.0,43643.0,44295.0,37857.0,37717.0,30476.0,2.088,167.7,42.05,4.3,3.477,2.0,-1.0,13.36,0.009,0.246,3.0,2.0,0.0,0.0,34.34,34.53,38.55,35.21,34.49,35.14,-86.8,34.92,35.11,54.5
2016-08-20 17:16:00-05:00,297.72623,220.86235,194.44829,610660,38.86,0.0,271.4,151.2,31.15,337.0,275.5,275.1,277.8,54.16,56.38,55.02,338.1,163.2,60.15,43.56,1278164.0,336.3,55.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.88,32.94,172.5,51.17,55.23,50.8,60.0,59.8,62.9,0.0,275.0,274.2,276.9,42.98,-0.322,42.98,586.0,1233115.0,47514.0,113056.0,-1.0,0.772,0.531,0.842,8.69,22.79,22.54,22.54,19.69,15.32,21.28,2.927,7.679,7.597,7.597,6.638,5.164,7.172,31730.0,44022.0,43643.0,44295.0,37857.0,37717.0,30476.0,1.21,164.9,14.59,2.2,3.475,2.0,-1.0,13.36,0.009,0.246,3.0,2.0,0.0,0.0,34.24,34.45,38.49,35.1,34.4,35.03,-60.77,34.88,35.05,54.49
2016-08-20 17:17:00-05:00,296.1189,218.99176,192.25896,610661,38.83,0.0,269.7,149.1,31.11,338.0,275.4,275.0,277.7,53.64,55.8,54.47,338.2,161.6,60.14,43.06,1278165.0,337.3,55.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.73,32.75,170.8,50.64,54.71,50.28,60.0,59.8,62.9,0.0,275.0,274.0,276.7,42.52,-0.393,42.53,586.0,1233116.0,47514.0,113056.0,-1.0,0.772,0.531,0.842,8.51,22.48,22.37,22.25,19.41,14.98,21.18,2.877,7.597,7.561,7.521,6.562,5.063,7.158,31730.0,44022.0,43643.0,44296.0,37857.0,37717.0,30476.0,2.158,154.8,37.69,3.6,3.475,2.0,-1.0,13.1,0.008,0.246,1.0,2.0,0.0,0.002,34.07,34.27,38.32,34.94,34.22,34.85,-60.54,34.75,34.95,54.44
2016-08-20 17:18:00-05:00,293.11862,215.91866,189.37823,610662,38.8,0.0,266.6,146.2,30.9,337.5,275.6,275.1,277.7,52.94,55.1,53.73,339.1,159.8,60.15,42.48,1278165.0,337.0,54.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,32.65,168.6,49.91,53.91,49.57,60.0,59.8,62.9,0.0,275.0,274.3,277.0,41.93,-0.512,41.93,586.0,1233116.0,47514.0,113056.0,-1.0,0.772,0.531,0.842,8.41,22.2,22.07,21.97,19.2,14.56,20.95,2.837,7.494,7.449,7.414,6.48,4.915,7.07,31730.0,44023.0,43644.0,44296.0,37857.0,37717.0,30476.0,2.5,158.2,19.97,3.8,3.477,2.0,-1.0,13.36,0.012,0.246,3.0,2.0,0.0,0.001,33.98,34.13,38.01,34.73,34.03,34.67,-56.33,34.62,34.71,54.39
2016-08-20 17:19:00-05:00,291.5113,214.3153,187.53458,610663,38.75,0.0,265.0,144.1,30.88,337.9,275.7,275.1,277.7,52.43,54.56,53.23,338.1,158.4,60.14,42.06,1278166.0,336.3,54.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,32.56,167.1,49.43,53.4,49.09,60.0,59.8,62.9,0.0,275.0,274.5,276.9,41.52,-0.59,41.52,586.0,1233117.0,47514.0,113056.0,-1.0,0.772,0.531,0.842,8.3,22.17,21.67,21.72,19.03,14.36,20.74,2.805,7.491,7.321,7.338,6.43,4.853,7.007,31730.0,44023.0,43644.0,44296.0,37857.0,37717.0,30476.0,1.608,156.9,18.27,2.9,3.475,2.0,-1.0,13.36,0.009,0.246,3.0,2.0,0.0,0.0,33.86,34.03,37.84,34.57,33.9,34.51,-61.18,34.46,34.57,54.34
2016-08-20 17:20:00-05:00,288.8325,211.50943,184.76909,610664,38.72,0.0,262.2,141.4,30.96,338.4,275.0,275.0,277.5,51.81,53.97,52.62,339.8,156.5,60.14,41.51,1278167.0,336.8,53.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,32.58,165.1,48.86,52.79,48.51,60.0,59.8,62.9,0.0,274.4,274.0,276.2,41.0,-0.68,41.0,586.0,1233118.0,47514.0,113056.0,-1.0,0.772,0.531,0.842,8.13,22.13,21.36,21.38,18.69,14.17,20.53,2.752,7.488,7.228,7.234,6.323,4.796,6.947,31730.0,44023.0,43644.0,44296.0,37857.0,37717.0,30477.0,1.508,165.9,22.11,2.5,3.477,2.0,-1.0,13.36,0.009,0.246,3.0,2.0,0.0,0.0,33.86,33.95,37.84,34.53,33.84,34.42,-13.46,34.43,34.54,54.31
2016-08-20 17:21:00-05:00,285.61786,208.43634,181.88837,610665,38.68,0.0,259.0,138.6,31.2,339.0,275.0,274.6,277.3,50.98,53.15,51.81,340.2,153.8,60.17,40.77,1278168.0,338.0,53.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,32.44,162.7,48.03,51.96,47.64,60.0,59.8,62.9,0.0,274.0,274.0,276.0,40.25,-0.776,40.26,586.0,1233118.0,47514.0,113056.0,-1.0,0.772,0.531,0.842,8.03,21.48,20.95,21.03,18.44,13.87,20.19,2.722,7.284,7.104,7.13,6.25,4.701,6.846,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30477.0,1.972,191.3,15.09,3.3,3.477,2.0,-1.0,13.36,0.009,0.246,3.0,2.0,0.0,0.0,33.71,33.86,37.83,34.4,33.71,34.34,-61.42,34.44,34.46,54.26
2016-08-20 17:22:00-05:00,280.9031,204.56155,178.08583,610666,38.64,0.0,254.4,135.1,31.23,339.0,275.0,274.8,277.4,49.84,51.99,50.65,340.5,150.9,60.15,39.84,1278168.0,338.2,52.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.88,32.35,159.4,46.91,50.8,46.55,60.0,59.8,62.9,0.0,274.0,274.0,276.0,39.34,-0.953,39.35,586.0,1233119.0,47514.0,113056.0,-1.0,0.772,0.531,0.842,7.863,20.81,20.5,20.52,18.06,13.52,19.79,2.665,7.053,6.947,6.957,6.12,4.583,6.708,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30477.0,2.89,168.8,21.12,4.9,3.475,2.0,-1.0,13.36,0.009,0.245,3.0,2.0,0.0,0.0,33.62,33.7,37.7,34.3,33.61,34.24,-61.23,34.38,34.35,54.18
2016-08-20 17:23:00-05:00,275.86688,200.28593,174.16805,610667,38.59,0.0,249.1,131.4,31.1,339.5,274.7,274.8,277.4,48.72,50.87,49.55,342.3,147.9,60.14,38.88,1278169.0,338.9,51.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,32.24,155.9,45.85,49.69,45.46,60.0,59.8,62.9,0.0,274.0,274.0,276.0,38.42,-1.106,38.44,586.0,1233120.0,47514.0,113056.0,-1.0,0.772,0.531,0.842,7.689,20.18,20.04,20.08,17.65,13.13,19.37,2.61,6.85,6.802,6.818,5.991,4.456,6.577,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30477.0,2.913,172.2,18.68,4.3,3.477,2.0,-1.0,13.25,0.013,0.245,1.0,2.0,0.0,0.001,33.47,33.54,37.52,34.14,33.47,34.06,-61.72,34.08,34.15,54.11
2016-08-20 17:24:00-05:00,271.90222,196.812,171.05688,610668,38.55,0.0,245.1,128.3,31.08,339.1,275.0,274.8,277.4,47.91,50.02,48.69,341.7,146.1,60.18,38.19,1278170.0,338.7,50.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,32.2,153.1,45.04,48.88,44.64,60.0,59.8,62.9,0.0,274.0,274.0,276.0,37.76,-1.196,37.78,586.0,1233120.0,47514.0,113056.0,-0.999,0.772,0.531,0.842,7.521,20.2,19.68,19.63,17.3,12.93,19.03,2.55,6.849,6.672,6.656,5.866,4.384,6.452,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30477.0,1.397,163.5,15.73,2.2,3.477,2.0,-1.0,13.4,0.011,0.245,3.0,2.0,0.0,0.0,33.39,33.42,37.41,34.0,33.31,33.94,-83.7,34.04,34.03,54.03
2016-08-20 17:25:00-05:00,268.04468,193.33806,167.94571,610669,38.51,0.0,241.3,125.3,31.23,339.7,275.2,275.0,277.6,46.86,48.99,47.66,341.0,142.8,60.21,37.35,1278170.0,339.3,49.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,32.11,150.4,44.03,47.86,43.63,60.0,59.8,62.9,0.0,274.4,274.0,276.4,36.94,-1.33,36.97,586.0,1233121.0,47514.0,113056.0,-0.999,0.772,0.531,0.842,7.326,19.5,19.29,19.23,16.9,12.65,18.7,2.488,6.622,6.55,6.532,5.741,4.297,6.352,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30477.0,2.038,187.7,11.27,2.9,3.477,2.0,-1.0,13.4,0.009,0.245,3.0,2.0,0.0,0.0,33.33,33.4,37.36,33.96,33.25,33.89,-62.49,33.99,33.99,53.95
2016-08-20 17:26:00-05:00,265.04437,190.53218,165.06499,610670,38.46,0.0,238.2,122.6,31.28,339.3,274.8,274.8,277.3,46.11,48.19,46.88,340.6,140.5,60.23,36.66,1278171.0,338.9,48.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,32.01,148.2,43.27,47.09,42.87,60.0,59.8,62.9,0.0,274.1,274.0,276.1,36.26,-1.434,36.29,586.0,1233121.0,47514.0,113056.0,-0.999,0.772,0.531,0.842,7.214,18.99,19.02,18.93,16.66,12.47,18.45,2.448,6.443,6.455,6.424,5.652,4.232,6.26,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30477.0,2.788,174.0,15.74,4.6,3.477,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.0,33.18,33.25,37.27,33.82,33.2,33.76,-61.72,33.9,33.88,53.89
2016-08-20 17:27:00-05:00,263.43707,188.79523,163.22134,610671,38.4,0.0,236.5,120.5,31.16,339.7,274.7,274.7,277.3,45.69,47.8,46.46,340.9,139.5,60.21,36.31,1278171.0,338.8,47.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,31.89,146.6,42.86,46.66,42.45,60.0,59.8,62.9,0.0,274.0,274.0,276.0,35.91,-1.493,35.94,586.0,1233122.0,47514.0,113056.0,-0.999,0.772,0.531,0.842,7.099,18.7,18.88,18.71,16.47,12.26,18.23,2.411,6.352,6.414,6.356,5.596,4.164,6.194,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30477.0,2.155,171.8,17.08,3.7,3.477,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.0,33.04,33.15,37.03,33.64,33.02,33.6,-40.94,33.75,33.69,53.79
2016-08-20 17:28:00-05:00,260.5439,185.98935,160.57109,610672,38.34,0.0,233.4,117.9,31.12,340.6,275.0,274.8,277.4,44.87,46.97,45.63,342.1,137.5,60.14,35.64,1278172.0,341.0,47.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.8,31.75,144.4,42.09,45.81,41.72,60.0,59.8,62.9,0.0,274.0,274.0,276.0,35.28,-1.654,35.32,586.0,1233123.0,47514.0,113056.0,-0.999,0.772,0.531,0.842,6.9,18.41,18.63,18.3,16.09,12.11,18.01,2.35,6.27,6.344,6.233,5.481,4.124,6.134,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30478.0,3.16,181.3,18.97,4.4,3.477,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.0,32.94,33.04,36.87,33.52,32.9,33.49,-83.3,33.61,33.56,53.73
2016-08-20 17:29:00-05:00,257.11502,183.04985,157.69037,610673,38.27,0.0,229.8,115.1,31.12,341.0,275.0,274.8,277.3,43.92,46.03,44.7,341.5,134.9,60.21,34.85,1278173.0,340.9,47.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,31.59,141.9,41.18,44.9,40.8,60.0,59.8,62.9,0.0,274.0,274.0,276.0,34.51,-1.761,34.55,586.0,1233123.0,47514.0,113056.0,-0.999,0.772,0.531,0.842,6.795,17.89,17.98,17.97,15.84,11.81,17.66,2.317,6.1,6.13,6.126,5.4,4.027,6.02,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30478.0,1.923,188.4,16.01,3.1,3.477,2.0,-1.0,13.2,0.011,0.244,3.0,2.0,0.0,0.001,32.76,32.85,36.67,33.32,32.69,33.3,-89.6,33.43,33.35,53.66
2016-08-20 17:30:00-05:00,251.11441,178.10617,153.42691,610674,38.18,0.0,223.9,111.4,31.27,341.8,274.8,274.8,277.3,42.61,44.64,43.36,342.7,131.2,60.17,33.71,1278173.0,341.0,46.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,31.49,138.1,39.91,43.56,39.55,60.0,59.8,62.9,0.0,274.0,274.0,276.0,33.43,-1.947,33.49,586.0,1233124.0,47514.0,113056.0,-0.998,0.772,0.531,0.842,6.575,17.36,17.15,17.33,15.32,11.46,17.13,2.246,5.93,5.859,5.921,5.235,3.914,5.852,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30478.0,2.207,180.7,17.96,4.1,3.477,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.0,32.64,32.67,36.51,33.23,32.61,33.22,-110.4,33.34,33.36,53.62
2016-08-20 17:31:00-05:00,239.11322,169.1541,145.82182,610675,38.08,0.0,213.8,106.2,31.29,342.3,274.9,274.6,277.1,40.51,42.56,41.3,344.5,125.7,60.15,31.95,1278174.0,342.3,44.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,31.45,131.8,37.85,41.41,37.51,60.0,59.8,62.9,0.0,274.0,274.0,276.0,31.66,-2.265,31.74,586.0,1233124.0,47514.0,113056.0,-0.997,0.772,0.531,0.842,6.284,16.5,16.17,16.51,14.52,10.89,16.31,2.151,5.648,5.534,5.651,4.967,3.728,5.583,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30478.0,1.08,187.5,38.18,2.5,3.477,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.0,32.51,32.54,36.35,33.1,32.52,33.14,-111.3,33.28,33.29,53.49
2016-08-20 17:32:00-05:00,236.86298,166.74907,143.63248,610676,37.99,0.0,211.3,103.9,31.38,340.6,274.7,274.7,277.2,40.02,42.08,40.82,342.4,124.7,60.19,31.56,1278174.0,339.8,43.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.97,31.4,130.0,37.38,40.99,37.05,60.0,59.8,62.9,0.0,274.0,274.0,276.0,31.28,-2.312,31.37,586.0,1233125.0,47514.0,113056.0,-0.997,0.772,0.531,0.842,6.25,16.46,16.0,16.31,14.44,10.82,16.13,2.128,5.605,5.448,5.554,4.916,3.685,5.493,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30478.0,1.525,198.6,29.42,2.8,3.477,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.0,32.46,32.5,36.23,33.03,32.47,33.1,-111.1,33.19,33.21,53.33
2016-08-20 17:33:00-05:00,237.0773,166.21461,142.59541,610677,37.88,0.0,211.2,102.6,31.35,339.6,275.2,274.9,277.4,39.7,41.73,40.48,341.2,124.1,60.21,31.3,1278175.0,339.2,42.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,31.37,129.7,37.05,40.65,36.72,60.0,59.8,62.9,0.0,274.0,274.0,276.0,31.03,-2.347,31.12,586.0,1233125.0,47514.0,113056.0,-0.997,0.772,0.531,0.842,6.214,16.25,15.76,16.26,14.38,10.75,16.11,2.11,5.519,5.353,5.52,4.884,3.651,5.471,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30478.0,1.383,167.1,34.31,2.4,3.477,2.0,-1.0,13.4,0.009,0.244,3.0,2.0,0.0,0.0,32.42,32.45,36.14,32.99,32.38,32.99,-110.9,33.11,33.14,53.2
2016-08-20 17:34:00-05:00,235.46999,164.47765,140.75175,610678,37.78,0.0,209.5,100.7,31.28,339.1,275.3,275.0,277.5,39.15,41.2,39.97,340.5,123.1,60.22,30.88,1278175.0,339.0,42.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,31.21,128.3,36.53,40.12,36.21,60.0,59.8,62.9,0.0,274.2,274.0,276.1,30.62,-2.432,30.71,586.0,1233126.0,47514.0,113056.0,-0.997,0.772,0.531,0.842,6.153,16.04,15.53,16.07,14.25,10.64,15.98,2.086,5.44,5.266,5.448,4.832,3.607,5.42,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30478.0,1.635,162.9,24.37,3.4,3.477,2.0,-1.0,13.4,0.011,0.244,3.0,2.0,0.0,0.0,32.27,32.3,35.96,32.89,32.28,32.84,-58.05,32.95,33.06,53.04
2016-08-20 17:35:00-05:00,233.54123,162.60706,138.79288,610679,37.63,0.0,207.6,98.7,31.14,340.3,275.4,275.2,277.7,38.62,40.68,39.42,341.5,121.1,60.23,30.45,1278176.0,339.7,41.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.75,31.16,126.9,36.02,39.6,35.7,60.0,59.8,62.9,0.0,274.9,274.6,277.0,30.2,-2.507,30.3,586.0,1233126.0,47514.0,113056.0,-0.997,0.772,0.531,0.842,6.047,15.81,15.3,15.77,13.98,10.48,15.77,2.057,5.379,5.205,5.364,4.756,3.567,5.366,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30478.0,1.57,159.8,23.53,2.8,3.477,2.0,-1.0,13.21,0.01,0.243,1.0,2.0,0.0,0.001,32.16,32.22,35.83,32.78,32.17,32.71,-111.3,32.86,32.95,52.91
2016-08-20 17:36:00-05:00,231.71962,160.60286,136.71877,610680,37.52,0.0,205.4,96.8,30.92,340.5,275.5,275.2,277.7,37.98,40.08,38.82,341.9,119.8,60.22,29.94,1278177.0,340.4,41.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,31.12,125.3,35.47,39.03,35.17,60.0,59.8,62.9,0.0,275.0,274.0,276.8,29.72,-2.607,29.84,586.0,1233127.0,47514.0,113056.0,-0.98,0.772,0.531,0.842,5.97,15.56,14.91,15.55,13.78,10.31,15.57,2.032,5.299,5.075,5.294,4.693,3.509,5.302,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30478.0,2.59,159.0,22.53,4.1,3.477,2.0,-1.0,13.4,0.009,0.243,3.0,2.0,0.0,0.0,32.06,32.16,35.69,32.66,32.09,32.61,-110.8,32.77,32.84,52.73
2016-08-20 17:37:00-05:00,227.86209,157.39616,133.83804,610681,37.42,0.0,201.6,94.3,30.73,340.2,275.5,275.3,277.8,37.2,39.27,38.0,341.6,117.6,60.19,29.27,1278177.0,339.9,40.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,31.06,122.8,34.62,38.17,34.33,60.0,59.8,62.9,0.0,275.0,274.1,277.0,29.02,-2.735,29.15,586.0,1233127.0,47514.0,113056.0,-0.996,0.772,0.531,0.842,5.876,15.2,14.49,15.18,13.48,10.11,15.27,1.999,5.169,4.929,5.163,4.584,3.438,5.195,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30479.0,2.352,165.0,13.39,3.7,3.477,2.0,-1.0,13.4,0.009,0.243,3.0,2.0,0.0,0.0,32.05,32.13,35.51,32.54,31.98,32.46,-110.8,32.68,32.66,52.56
2016-08-20 17:38:00-05:00,224.64749,154.45667,131.30301,610682,37.31,0.0,198.2,91.9,30.76,340.1,275.9,275.2,277.8,36.46,38.52,37.24,339.8,115.9,60.13,28.65,1278178.0,339.9,40.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.81,31.0,120.2,33.92,37.4,33.66,60.0,59.8,62.9,0.0,275.0,274.8,277.0,28.42,-2.879,28.56,586.0,1233128.0,47514.0,113056.0,-0.995,0.772,0.531,0.842,5.785,14.85,14.18,14.88,13.22,9.89,14.95,1.968,5.049,4.822,5.06,4.496,3.365,5.084,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30479.0,1.25,149.9,24.46,1.9,3.477,2.0,-1.0,13.4,0.009,0.243,3.0,2.0,0.0,0.0,31.99,32.06,35.49,32.46,31.92,32.38,-112.0,32.6,32.57,52.4
2016-08-20 17:39:00-05:00,204.18114,140.02647,120.01061,610683,37.2,0.0,180.4,84.9,30.84,342.2,275.7,275.4,278.0,33.23,35.3,34.07,343.7,107.6,60.21,25.97,1278178.0,342.0,39.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,30.94,109.4,30.96,34.41,30.77,60.0,59.8,62.9,0.0,275.0,275.0,277.0,25.9,-3.294,26.12,586.0,1233128.0,47514.0,113056.0,-0.991,0.772,0.531,0.842,5.353,13.47,12.87,13.41,11.87,9.0,13.48,1.83,4.603,4.399,4.582,4.057,3.076,4.606,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30479.0,0.755,188.1,13.4,1.3,3.477,2.0,-1.0,13.4,0.009,0.243,3.0,2.0,0.0,0.0,31.9,32.07,35.48,32.36,31.82,32.3,-110.9,32.57,32.47,52.22
2016-08-20 17:40:00-05:00,194.21585,132.54413,113.78826,610684,37.1,0.0,173.1,81.1,31.05,337.8,275.8,275.2,277.8,31.8,33.89,32.66,339.4,104.5,60.23,24.77,1278178.0,337.6,36.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,30.86,94.3,29.41,32.85,29.26,60.0,59.8,62.9,0.0,275.0,274.6,277.0,24.58,-3.505,24.83,586.0,1233129.0,47514.0,113056.0,-0.99,0.772,0.531,0.842,5.275,13.23,12.41,12.98,11.49,8.73,12.96,1.781,4.465,4.188,4.38,3.879,2.948,4.374,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30479.0,1.475,175.3,13.08,3.0,3.477,2.0,-1.0,13.1,-0.014,0.242,1.0,2.0,0.0,0.001,31.77,31.93,35.33,32.28,31.76,32.2,-111.9,32.47,32.41,51.99
2016-08-20 17:41:00-05:00,187.14372,126.93237,109.40957,610685,37.0,0.0,165.4,77.65,30.95,338.5,275.7,275.2,277.8,30.57,32.6,31.34,339.9,101.2,60.22,23.69,1278179.0,338.5,35.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,30.75,75.3,28.38,31.82,28.27,60.0,59.8,62.9,0.0,275.0,274.4,277.0,23.64,-3.67,23.93,586.0,1233129.0,47514.0,113056.0,-0.987,0.772,0.531,0.842,5.051,12.65,11.74,12.33,10.93,8.35,12.39,1.708,4.277,3.971,4.17,3.694,2.825,4.191,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30479.0,2.087,169.9,10.69,2.9,3.477,2.0,-1.0,13.04,0.023,0.245,1.0,2.0,0.0,0.003,31.71,31.83,35.17,32.15,31.66,32.07,-111.3,32.31,32.28,51.8
2016-08-20 17:42:00-05:00,161.53401,109.6963,95.92782,610686,36.9,0.0,145.3,70.19,30.87,340.2,276.0,275.3,277.9,26.98,28.99,27.81,341.6,91.8,60.22,20.7,1278179.0,340.0,34.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,30.69,62.5,24.84,28.2,24.88,60.0,59.8,62.9,0.0,275.0,275.0,277.0,20.68,-4.179,21.1,586.0,1233129.0,47514.0,113056.0,-0.98,0.772,0.531,0.842,4.575,11.25,10.34,10.84,9.54,7.4,10.72,1.555,3.822,3.515,3.683,3.244,2.515,3.643,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30479.0,1.092,157.2,31.16,2.1,3.477,2.0,-1.0,13.36,0.018,0.242,3.0,2.0,0.0,0.001,31.6,31.76,34.9,32.01,31.6,31.91,-111.9,32.22,32.14,51.63
2016-08-20 17:43:00-05:00,152.1045,102.88203,90.627304,610687,36.8,0.0,137.3,66.67,30.95,339.0,275.9,275.5,278.1,25.53,27.49,26.35,340.6,88.5,60.22,19.48,1278180.0,338.8,31.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.81,30.59,66.84,23.53,26.89,23.64,60.0,59.8,62.9,0.0,275.0,275.0,277.0,19.5,-4.38,20.0,586.0,1233130.0,47514.0,113056.0,-0.974,0.772,0.531,0.842,4.414,10.71,9.78,10.27,9.06,7.052,10.13,1.495,3.624,3.312,3.477,3.067,2.388,3.429,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30479.0,0.737,163.6,32.76,1.3,3.477,2.0,-1.0,13.4,0.009,0.242,3.0,2.0,0.0,0.0,31.48,31.72,34.76,31.93,31.53,31.8,-64.49,32.15,32.0,51.43
2016-08-20 17:44:00-05:00,182.75043,121.85508,104.109055,610688,36.7,0.0,161.1,72.35,31.1,331.9,276.2,275.7,278.2,29.34,31.46,30.23,333.6,99.9,60.21,22.76,1278180.0,331.8,30.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,30.53,75.16,27.15,30.56,27.12,60.0,59.8,62.9,0.0,275.0,275.0,277.0,22.67,-3.883,23.01,586.0,1233130.0,47515.0,113056.0,-0.986,0.772,0.531,0.842,4.929,12.9,11.47,12.01,10.69,8.12,12.09,1.636,4.282,3.805,3.987,3.548,2.696,4.012,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30479.0,1.483,186.0,13.34,2.5,3.477,2.0,-1.0,13.4,0.009,0.242,3.0,2.0,0.0,0.0,31.47,31.69,34.62,31.89,31.45,31.74,-112.1,32.06,32.0,51.24
2016-08-20 17:45:00-05:00,192.60855,127.86766,107.9116,610689,36.61,0.0,168.7,73.36,31.08,332.2,276.3,275.7,278.2,30.45,32.52,31.28,333.8,101.5,60.22,23.66,1278180.0,332.3,33.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,30.49,60.75,28.16,31.58,28.09,60.0,59.8,62.9,0.0,275.0,275.0,277.0,23.55,-3.738,23.85,586.0,1233130.0,47515.0,113056.0,-0.988,0.772,0.531,0.842,4.996,13.61,11.82,12.41,11.07,8.34,12.63,1.659,4.52,3.927,4.121,3.678,2.771,4.194,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30479.0,1.675,161.2,35.15,3.0,3.478,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,31.4,31.58,34.58,31.82,31.38,31.75,-91.5,31.93,31.94,51.03
2016-08-20 17:46:00-05:00,191.32271,126.66515,106.2984,610690,36.51,0.0,166.9,71.67,30.84,337.4,275.3,275.1,277.6,30.08,32.19,30.99,338.7,100.0,60.22,23.32,1278181.0,337.4,33.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,30.37,52.81,27.87,31.25,27.82,60.0,59.8,62.9,0.0,274.7,274.1,276.4,23.23,-3.783,23.53,586.0,1233131.0,47515.0,113056.0,-0.987,0.772,0.531,0.842,4.789,13.18,11.4,12.1,10.79,8.1,12.41,1.615,4.445,3.844,4.081,3.639,2.734,4.187,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30479.0,2.525,163.8,15.18,3.9,3.477,2.0,-1.0,13.4,0.009,0.242,3.0,2.0,0.0,0.0,31.31,31.45,34.42,31.74,31.3,31.61,-64.88,31.8,31.84,50.84
2016-08-20 17:47:00-05:00,189.28679,124.79457,104.56996,610691,36.42,0.0,164.6,69.73,30.78,338.3,275.1,274.6,277.0,29.62,31.68,30.55,339.8,98.0,60.22,22.88,1278181.0,338.0,33.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.57,30.22,47.57,27.46,30.83,27.43,60.0,59.8,62.9,0.0,274.0,274.0,276.0,22.84,-3.836,23.16,586.0,1233131.0,47515.0,113056.0,-0.986,0.772,0.531,0.842,4.695,13.01,11.2,11.83,10.55,7.902,12.21,1.588,4.4,3.788,4.003,3.567,2.673,4.129,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.25,191.5,16.31,4.0,3.475,2.0,-1.0,13.22,0.02,0.241,1.0,2.0,0.0,0.0,31.18,31.37,34.3,31.6,31.17,31.53,-38.14,31.69,31.75,50.63
2016-08-20 17:48:00-05:00,184.78635,121.32063,101.45879,610692,36.33,0.0,160.3,67.33,30.88,339.3,275.1,274.7,277.1,28.88,30.91,29.74,340.8,96.2,60.22,22.24,1278182.0,338.9,33.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.61,30.14,43.12,26.73,30.05,26.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,22.2,-3.951,22.55,586.0,1233132.0,47515.0,113056.0,-0.985,0.772,0.531,0.842,4.557,12.67,10.93,11.46,10.21,7.622,11.85,1.546,4.297,3.708,3.889,3.465,2.586,4.02,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.237,184.6,10.71,3.6,3.477,2.0,-1.0,13.22,0.002,0.242,1.0,2.0,0.0,0.001,31.05,31.24,34.12,31.51,31.1,31.43,31.46,31.58,31.62,50.42
2016-08-20 17:49:00-05:00,181.35744,118.51476,98.92377,610693,36.23,0.0,157.0,65.11,30.79,338.8,275.2,274.6,277.0,28.21,30.19,29.08,340.2,94.3,60.2,21.66,1278182.0,338.9,32.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,30.05,42.14,26.1,29.41,26.1,60.0,59.8,62.9,0.0,274.0,274.0,276.0,21.66,-4.037,22.03,586.0,1233132.0,47515.0,113056.0,-0.983,0.772,0.531,0.842,4.489,12.46,10.67,11.15,9.95,7.416,11.57,1.521,4.22,3.614,3.779,3.372,2.512,3.92,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.05,172.3,14.94,3.5,3.477,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,30.94,31.16,34.01,31.45,31.03,31.35,-12.04,31.51,31.57,50.21
2016-08-20 17:50:00-05:00,179.21436,116.376945,96.964874,610694,36.14,0.0,154.6,63.15,30.81,338.5,275.4,274.8,277.0,27.68,29.7,28.62,340.4,92.9,60.2,21.26,1278182.0,337.8,32.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.56,29.87,41.39,25.63,28.92,25.67,60.0,59.8,62.9,0.0,274.0,274.0,276.0,21.26,-4.11,21.65,586.0,1233132.0,47515.0,113056.0,-0.982,0.772,0.531,0.842,4.388,12.29,10.54,10.95,9.76,7.292,11.36,1.485,4.16,3.566,3.708,3.304,2.468,3.846,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.805,166.3,23.8,3.1,3.477,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,30.73,31.05,33.96,31.38,30.97,31.24,31.27,31.5,31.49,50.0
2016-08-20 17:51:00-05:00,175.46399,113.30385,94.199394,610695,36.05,0.0,151.2,61.03,30.69,339.2,275.4,274.9,277.1,27.0,28.99,27.93,342.3,91.1,60.12,20.69,1278183.0,339.4,31.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.44,29.69,40.89,24.99,28.24,25.05,60.0,59.8,62.9,0.0,274.1,274.0,276.0,20.7,-4.21,21.12,586.0,1233133.0,47515.0,113056.0,-0.98,0.772,0.531,0.842,4.256,11.93,10.21,10.62,9.49,7.114,11.05,1.443,4.047,3.464,3.604,3.22,2.413,3.747,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.052,161.5,17.33,3.1,3.477,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,30.57,30.96,33.81,31.24,30.84,31.14,9.52,31.41,31.4,49.79
2016-08-20 17:52:00-05:00,172.46368,110.7652,91.89482,610696,35.96,0.0,148.4,59.12,30.63,339.2,275.4,275.1,277.4,26.37,28.39,27.27,341.2,89.3,60.16,20.17,1278183.0,338.7,31.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,29.61,40.49,24.41,27.69,24.51,60.0,59.8,62.9,0.0,274.5,274.0,276.0,20.21,-4.267,20.66,586.0,1233133.0,47515.0,113056.0,-0.978,0.772,0.531,0.842,4.129,11.62,10.07,10.39,9.26,6.909,10.83,1.4,3.943,3.417,3.525,3.14,2.344,3.675,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.155,169.1,32.37,2.2,3.477,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,30.45,30.91,33.79,31.13,30.74,31.08,-86.6,31.33,31.25,49.65
2016-08-20 17:53:00-05:00,169.14192,107.95932,89.47501,610697,35.87,0.0,145.5,57.2,30.75,339.6,275.9,275.0,277.3,25.8,27.74,26.69,341.3,88.7,60.21,19.68,1278184.0,339.3,30.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,29.51,40.14,23.75,27.1,23.89,60.0,59.8,62.9,0.0,274.8,274.0,276.0,19.69,-4.296,20.15,586.0,1233133.0,47515.0,113056.0,-0.977,0.772,0.531,0.842,4.0,11.32,9.84,10.11,9.0,6.722,10.6,1.358,3.844,3.343,3.433,3.056,2.283,3.6,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.133,170.3,21.46,2.5,3.477,2.0,-1.0,13.26,0.01,0.241,1.0,2.0,0.0,0.001,30.32,30.8,33.81,31.13,30.73,31.0,-16.72,31.28,31.24,49.47
2016-08-20 17:54:00-05:00,165.60585,105.15345,86.82476,610698,35.78,0.0,142.4,55.34,30.67,339.5,275.6,275.4,277.7,25.03,27.09,26.06,341.4,87.5,60.22,19.12,1278184.0,339.5,30.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,29.4,39.76,23.13,26.49,23.33,60.0,59.8,62.9,0.0,275.0,274.6,276.2,19.17,-4.366,19.66,586.0,1233134.0,47515.0,113056.0,-0.975,0.772,0.531,0.842,3.889,11.06,9.62,9.84,8.78,6.579,10.35,1.32,3.754,3.265,3.34,2.979,2.233,3.513,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.32,202.9,21.95,3.4,3.477,2.0,-1.0,13.4,0.01,0.241,3.0,2.0,0.0,0.0,30.19,30.63,33.66,31.01,30.65,30.9,-43.58,31.19,31.09,49.29
2016-08-20 17:55:00-05:00,163.14133,103.01564,84.635414,610699,35.7,0.0,139.8,53.66,30.65,338.8,276.2,275.5,277.9,24.49,26.53,25.45,340.3,85.9,60.22,18.67,1278184.0,338.8,29.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,29.36,39.39,22.58,25.98,22.82,60.0,59.8,62.9,0.0,275.0,275.0,277.0,18.73,-4.426,19.24,586.0,1233134.0,47515.0,113056.0,-0.973,0.772,0.531,0.842,3.825,10.8,9.43,9.65,8.59,6.449,10.16,1.296,3.659,3.196,3.268,2.911,2.185,3.442,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.855,183.7,28.72,4.6,3.477,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,30.11,30.54,33.49,30.92,30.55,30.8,-22.25,31.08,31.03,49.12
2016-08-20 17:56:00-05:00,160.67679,101.011444,82.79176,610700,35.61,0.0,137.2,51.98,30.55,338.4,275.5,275.0,277.4,24.04,26.06,24.94,339.9,85.1,60.18,18.22,1278185.0,338.8,29.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.48,29.28,39.02,22.1,25.53,22.38,60.0,59.8,62.9,0.0,274.2,274.1,276.1,18.29,-4.444,18.82,586.0,1233134.0,47515.0,113056.0,-0.972,0.772,0.531,0.842,3.777,10.57,9.18,9.44,8.41,6.321,9.95,1.278,3.576,3.107,3.193,2.845,2.139,3.367,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.753,178.8,13.27,4.8,3.477,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,30.03,30.48,33.34,30.82,30.49,30.71,-65.26,30.98,30.88,48.97
2016-08-20 17:57:00-05:00,157.67648,98.606415,80.48718,610701,35.53,0.0,134.3,50.24,30.5,338.7,275.7,275.1,277.4,23.46,25.39,24.37,339.5,84.2,60.15,17.71,1278185.0,338.5,28.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.46,29.23,38.61,21.55,24.94,21.86,60.0,59.8,62.9,0.0,274.6,274.0,276.0,17.8,-4.529,18.36,586.0,1233135.0,47515.0,113056.0,-0.969,0.772,0.531,0.842,3.677,10.31,8.96,9.17,8.17,6.221,9.72,1.245,3.493,3.034,3.107,2.767,2.107,3.293,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.462,183.2,16.22,4.0,3.477,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,29.95,30.44,33.17,30.74,30.45,30.63,-113.2,30.9,30.92,48.86
2016-08-20 17:58:00-05:00,154.24757,95.800545,78.06739,610702,35.44,0.0,130.9,48.43,30.53,338.9,275.5,275.3,277.6,22.72,24.75,23.68,340.7,82.0,60.15,17.15,1278185.0,338.7,28.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.47,29.18,38.16,20.89,24.35,21.28,60.0,59.8,62.9,0.0,275.0,274.0,276.0,17.26,-4.577,17.85,586.0,1233135.0,47516.0,113056.0,-0.967,0.772,0.531,0.842,3.548,9.89,8.73,8.91,7.906,5.987,9.45,1.202,3.353,2.957,3.019,2.679,2.029,3.203,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.397,181.1,18.0,3.4,3.477,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,29.93,30.36,33.11,30.73,30.4,30.62,-86.8,30.85,30.81,48.74
2016-08-20 17:59:00-05:00,150.4972,92.86105,75.53236,610703,35.36,0.0,127.4,46.62,30.52,338.8,275.8,275.3,277.7,22.05,24.05,22.99,340.1,81.1,60.13,16.58,1278186.0,338.4,27.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.44,29.14,37.81,20.23,23.72,20.66,60.0,59.8,62.9,0.0,275.0,274.0,276.1,16.7,-4.655,17.33,586.0,1233135.0,47516.0,113056.0,-0.963,0.772,0.531,0.842,3.459,9.59,8.44,8.63,7.672,5.831,9.18,1.172,3.25,2.86,2.924,2.599,1.975,3.109,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.56,173.0,18.01,4.2,3.477,2.0,-1.0,13.26,0.013,0.24,1.0,2.0,0.0,0.001,29.98,30.36,32.98,30.69,30.32,30.56,-114.5,30.77,30.75,48.62
