TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 18:00:00-05:00,146.85399,89.92156,72.99732,610704,35.28,0.0,124.0,44.91,30.5,338.2,275.8,275.1,277.5,21.37,23.43,22.35,339.9,79.88,60.22,16.03,1278186.0,338.4,27.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.53,29.14,37.75,19.58,23.13,20.08,60.0,59.8,62.9,0.0,275.0,274.0,276.0,16.15,-4.675,16.82,586.0,1233135.0,47516.0,113056.0,-0.961,0.772,0.531,0.842,3.361,9.3,8.21,8.37,7.437,5.685,8.93,1.137,3.147,2.775,2.83,2.515,1.923,3.019,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.377,188.4,15.05,2.2,3.475,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,29.96,30.34,32.88,30.61,30.26,30.51,-86.9,30.66,30.65,48.5
2016-08-20 18:01:00-05:00,143.21075,86.848465,70.4623,610705,35.2,0.0,120.7,43.33,30.61,338.0,275.7,275.2,277.6,20.79,22.75,21.74,339.7,77.7,60.19,15.51,1278186.0,337.0,27.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.53,29.11,37.65,18.98,22.55,19.51,60.0,59.8,62.9,0.0,275.0,274.0,276.0,15.63,-4.728,16.33,586.0,1233136.0,47516.0,113056.0,-0.957,0.772,0.531,0.842,3.252,8.97,7.938,8.11,7.201,5.514,8.67,1.099,3.031,2.683,2.742,2.434,1.863,2.931,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.928,207.4,33.56,1.7,3.477,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,29.95,30.26,32.79,30.56,30.18,30.42,8.88,30.66,30.58,48.48
2016-08-20 18:02:00-05:00,139.35323,83.77537,67.69681,610706,35.12,0.0,117.4,41.85,30.61,337.4,275.6,275.3,277.7,20.1,22.14,21.09,339.1,76.79,60.14,14.97,1278186.0,337.3,26.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,29.06,36.98,18.41,21.96,19.01,60.0,59.8,62.9,0.0,274.9,274.0,276.1,15.11,-4.831,15.86,586.0,1233136.0,47516.0,113056.0,-0.952,0.772,0.531,0.842,3.167,8.72,7.713,7.856,6.985,5.393,8.43,1.069,2.942,2.602,2.651,2.357,1.82,2.844,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.723,211.6,11.1,2.3,3.477,2.0,-1.0,13.4,0.009,0.24,3.0,2.0,0.0,0.0,29.88,30.2,32.72,30.47,30.08,30.35,-87.6,30.56,30.49,48.36
2016-08-20 18:03:00-05:00,135.71,80.835884,65.04655,610707,35.04,0.0,113.9,40.37,30.59,337.0,275.9,275.3,277.7,19.53,21.49,20.39,336.5,74.42,60.14,14.43,1278187.0,336.8,26.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,28.98,35.84,17.82,21.37,18.45,60.0,59.8,62.9,0.0,275.0,274.0,276.0,14.58,-4.902,15.38,586.0,1233136.0,47516.0,113056.0,-0.948,0.772,0.531,0.842,3.058,8.44,7.427,7.592,6.76,5.239,8.17,1.03,2.844,2.503,2.558,2.278,1.765,2.753,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.513,200.8,14.22,2.5,3.477,2.0,-1.0,13.4,0.009,0.24,3.0,2.0,0.0,0.0,29.77,30.14,32.6,30.37,30.03,30.27,-18.02,30.53,30.4,48.28
2016-08-20 18:04:00-05:00,133.24548,78.698074,62.85721,610708,34.97,0.0,111.4,38.98,30.55,335.6,275.7,275.2,277.6,19.08,20.99,19.94,337.1,73.45,60.14,14.04,1278187.0,335.8,25.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.36,28.91,35.2,17.37,20.96,18.05,60.0,59.8,62.9,0.0,275.0,274.0,276.0,14.19,-4.927,15.02,586.0,1233136.0,47516.0,113056.0,-0.945,0.772,0.531,0.842,3.033,8.24,7.281,7.409,6.631,5.133,7.996,1.018,2.765,2.444,2.487,2.225,1.723,2.684,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.593,189.6,20.04,2.0,3.477,2.0,-1.0,13.26,0.023,0.24,1.0,2.0,0.0,0.0,29.69,30.02,32.52,30.29,29.94,30.14,-92.6,30.44,30.32,48.19
2016-08-20 18:05:00-05:00,129.81656,76.02582,60.552635,610709,34.89,0.0,108.3,37.59,30.52,335.0,275.9,275.4,277.7,18.46,20.42,19.43,337.9,73.21,60.14,13.57,1278187.0,334.7,24.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.34,28.84,34.78,16.84,20.43,17.57,60.0,59.8,62.9,0.0,275.0,274.4,276.1,13.72,-4.988,14.6,586.0,1233137.0,47516.0,113056.0,-0.94,0.772,0.531,0.842,2.957,7.941,7.104,7.205,6.422,4.976,7.775,0.99,2.66,2.38,2.413,2.151,1.667,2.605,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.387,196.1,10.14,2.0,3.477,2.0,-1.0,13.26,0.0,0.24,1.0,2.0,0.0,0.001,29.59,29.96,32.4,30.21,29.86,30.07,-70.82,30.4,30.22,48.1
2016-08-20 18:06:00-05:00,126.38765,73.21994,58.248066,610710,34.82,0.0,105.2,36.27,30.57,334.7,275.5,274.9,277.3,17.94,19.9,18.92,336.2,71.34,60.14,13.1,1278187.0,334.3,24.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.31,28.79,34.27,16.34,19.97,17.13,60.0,59.8,62.9,0.0,274.1,274.0,276.0,13.26,-5.018,14.18,586.0,1233137.0,47516.0,113056.0,-0.935,0.772,0.531,0.842,2.847,7.722,6.892,6.96,6.215,4.873,7.511,0.953,2.584,2.306,2.33,2.08,1.631,2.514,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.995,191.8,19.23,1.6,3.477,2.0,-1.0,13.43,0.009,0.24,3.0,2.0,0.0,0.0,29.53,29.88,32.35,30.1,29.76,29.97,-70.57,30.34,30.16,48.07
2016-08-20 18:07:00-05:00,123.81596,70.948524,56.17395,610711,34.74,0.0,102.9,35.03,30.53,333.8,275.3,275.0,277.4,17.45,19.38,18.33,335.9,69.73,60.14,12.67,1278188.0,333.6,23.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,28.72,34.23,15.9,19.55,16.77,60.0,59.8,62.9,0.0,274.0,274.0,276.0,12.88,-5.043,13.84,586.0,1233137.0,47516.0,113056.0,-0.931,0.772,0.531,0.842,2.782,7.498,6.751,6.775,6.059,4.759,7.325,0.929,2.503,2.253,2.262,2.023,1.588,2.445,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.362,182.4,14.72,4.3,3.477,2.0,-1.0,13.43,0.009,0.24,3.0,2.0,0.0,0.0,29.45,29.79,32.17,30.02,29.67,29.86,-66.3,30.22,30.03,48.01
2016-08-20 18:08:00-05:00,119.52982,68.00903,53.754147,610712,34.67,0.0,99.1,33.81,30.29,333.7,275.3,274.9,277.3,16.76,18.82,17.84,334.6,69.08,60.14,12.17,1278188.0,333.6,23.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.19,28.67,34.47,15.32,18.99,16.29,60.0,59.8,62.9,0.0,274.1,274.0,276.0,12.37,-5.1,13.38,586.0,1233137.0,47516.0,113056.0,-0.924,0.772,0.531,0.842,2.71,7.216,6.498,6.523,5.842,4.622,7.034,0.904,2.408,2.168,2.177,1.949,1.542,2.347,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.6,181.1,7.607,3.9,3.475,2.0,-1.0,13.43,0.009,0.24,3.0,2.0,0.0,0.0,29.37,29.72,31.99,29.89,29.54,29.74,-114.0,30.13,29.95,47.98
2016-08-20 18:09:00-05:00,102.27809,57.988052,47.76226,610713,34.6,0.0,86.4,32.33,30.21,336.0,274.7,274.4,276.6,15.03,16.9,16.02,339.3,64.05,60.13,10.61,1278188.0,336.1,23.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,28.62,33.57,13.87,17.42,14.96,60.0,59.8,62.9,0.0,274.0,273.1,275.1,10.92,-5.321,12.15,586.0,1233137.0,47516.0,113056.0,-0.898,0.772,0.531,0.842,2.46,6.332,5.772,5.736,5.109,4.148,6.099,0.826,2.127,1.939,1.927,1.716,1.394,2.049,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.19,180.5,10.4,3.6,3.477,2.0,-1.0,13.43,0.009,0.239,3.0,2.0,0.0,0.0,29.31,29.61,31.84,29.75,29.43,29.63,-114.9,30.01,29.82,47.91
2016-08-20 18:10:00-05:00,97.77764,54.78134,45.34246,610714,34.53,0.0,82.8,30.98,30.19,329.9,274.9,274.3,276.6,14.44,16.26,15.37,332.6,63.41,60.15,10.09,1278188.0,329.4,21.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,28.57,34.47,13.34,16.93,14.53,60.0,59.8,62.9,0.0,274.0,273.2,275.2,10.44,-5.378,11.75,586.0,1233138.0,47517.0,113056.0,-0.889,0.772,0.531,0.842,2.491,6.174,5.69,5.601,5.007,4.082,5.875,0.822,2.036,1.877,1.847,1.652,1.346,1.938,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.12,187.6,10.27,3.0,3.475,2.0,-1.0,13.12,-0.036,0.239,1.0,2.0,0.0,0.001,29.22,29.54,31.61,29.67,29.32,29.54,-115.1,29.92,29.73,47.9
2016-08-20 18:11:00-05:00,82.66898,45.962883,40.2724,610715,34.45,0.0,70.9,29.77,30.14,332.3,274.9,274.4,276.7,12.71,14.63,13.74,335.1,59.45,60.15,8.71,1278189.0,331.5,21.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,28.51,33.67,12.08,15.62,13.42,60.0,59.8,62.9,0.0,274.0,273.6,275.8,9.13,-5.583,10.74,586.0,1233138.0,47517.0,113056.0,-0.846,0.772,0.531,0.842,2.276,5.357,5.047,4.889,4.331,3.63,5.005,0.756,1.777,1.674,1.622,1.436,1.204,1.659,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.738,198.7,17.42,2.7,3.477,2.0,-1.0,13.12,0.055,0.24,3.0,2.0,0.0,0.001,29.2,29.5,31.44,29.55,29.25,29.41,-114.6,29.81,29.58,47.9
2016-08-20 18:12:00-05:00,44.415157,24.985636,28.63431,610716,34.39,0.0,44.47,27.8,30.14,333.7,274.9,274.2,276.6,9.14,10.58,10.2,335.9,50.12,60.18,5.582,1278189.0,333.8,19.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.15,28.46,28.24,9.54,12.97,11.21,60.0,59.8,62.9,0.0,274.0,273.4,275.4,6.272,-6.034,8.71,586.0,1233138.0,47517.0,113056.0,-0.72,0.772,0.531,0.842,1.978,3.694,3.685,3.519,3.035,2.754,3.096,0.66,1.233,1.23,1.174,1.013,0.919,1.033,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.667,177.5,14.01,3.4,3.475,2.0,-1.0,13.44,0.009,0.239,3.0,2.0,0.0,0.0,29.11,29.47,31.13,29.44,29.18,29.3,-93.4,29.71,29.46,47.87
2016-08-20 18:13:00-05:00,36.592945,20.041954,25.40791,610717,34.32,0.0,38.32,26.02,30.01,339.9,274.6,274.2,276.5,6.217,7.169,6.648,341.4,34.72,60.23,3.652,1278189.0,340.0,16.84,4.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.09,28.42,25.97,9.58,12.12,10.92,60.0,59.8,62.9,0.0,274.0,273.1,275.1,3.997,-6.875,8.49,586.0,1233138.0,47517.0,113056.0,-0.478,0.772,0.531,0.842,1.335,2.393,2.448,2.404,1.981,1.817,2.069,0.434,0.78,0.801,0.788,0.646,0.592,0.68,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,3.073,184.7,14.85,4.8,3.477,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,29.03,29.41,30.8,29.3,29.07,29.14,-114.8,29.57,29.34,47.87
2016-08-20 18:14:00-05:00,33.806953,17.904146,23.794708,610718,34.25,0.0,35.6,24.63,29.86,350.2,275.1,274.3,276.6,4.404,5.083,5.036,352.1,26.4,60.22,2.45,1278189.0,350.0,11.4,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.03,28.37,24.57,9.71,11.63,10.75,60.0,59.8,62.9,0.0,274.0,274.0,276.0,2.675,-7.422,8.36,586.0,1233138.0,47517.0,113056.0,-0.333,0.772,0.531,0.842,0.911,1.675,1.774,1.757,1.383,1.256,1.553,0.304,0.561,0.597,0.593,0.463,0.42,0.527,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.83,184.4,8.48,5.1,3.477,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,28.99,29.35,30.46,29.2,29.01,29.01,-115.3,29.44,29.18,47.8
2016-08-20 18:15:00-05:00,30.270885,15.499111,22.181507,610719,34.17,0.0,32.43,23.41,29.84,347.8,274.3,274.1,276.4,4.45,5.214,5.14,349.5,27.3,60.13,2.431,1278189.0,347.4,8.92,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.99,28.29,23.36,9.51,11.48,10.67,60.0,59.8,62.9,0.0,274.0,273.1,275.1,2.662,-7.379,8.24,586.0,1233138.0,47517.0,113056.0,-0.337,0.772,0.531,0.842,0.955,1.639,1.717,1.742,1.375,1.265,1.46,0.318,0.547,0.575,0.585,0.459,0.422,0.492,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.308,183.9,14.75,2.3,3.477,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,28.94,29.32,30.16,29.11,28.91,28.94,-114.9,29.36,29.05,47.77
2016-08-20 18:16:00-05:00,29.949425,14.697433,21.02922,610720,34.1,0.0,31.92,22.33,29.79,345.8,275.2,274.5,276.9,4.691,5.4,5.003,347.1,27.7,60.15,2.424,1278189.0,346.0,9.19,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,28.23,23.12,9.39,11.43,10.6,60.0,59.8,62.9,0.0,274.2,273.9,275.9,2.715,-7.336,8.18,586.0,1233138.0,47517.0,113056.0,-0.347,0.772,0.531,0.842,0.943,1.706,1.788,1.751,1.405,1.289,1.531,0.313,0.568,0.597,0.586,0.468,0.428,0.515,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.937,191.8,21.84,2.9,3.478,2.0,-1.0,13.28,0.023,0.238,1.0,2.0,0.0,0.0,28.92,29.22,29.92,29.0,28.78,28.82,-115.5,29.25,28.91,47.7
2016-08-20 18:17:00-05:00,43.236465,20.71002,22.872879,610721,34.04,0.0,40.36,21.58,29.67,348.1,275.1,274.6,276.9,5.107,5.94,5.724,350.2,29.25,60.13,2.896,1278189.0,348.4,9.27,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.96,28.17,27.21,9.68,11.74,10.78,60.0,59.8,62.9,0.0,274.0,274.0,276.0,3.161,-7.307,8.42,586.0,1233138.0,47517.0,113056.0,-0.385,0.772,0.531,0.842,0.789,2.025,2.027,1.945,1.608,1.311,2.063,0.258,0.679,0.683,0.654,0.538,0.436,0.701,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.578,170.3,22.38,2.9,3.475,2.0,-1.0,13.28,-0.002,0.239,1.0,2.0,0.0,0.001,28.85,29.12,29.69,28.93,28.69,28.73,-116.3,29.12,28.8,47.65
2016-08-20 18:18:00-05:00,68.3104,32.33435,26.905882,610722,33.97,0.0,55.66,21.31,29.68,352.8,275.6,274.8,277.2,6.074,6.87,6.476,354.4,31.28,60.14,3.635,1278189.0,352.9,9.89,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.99,28.12,35.9,10.23,12.33,11.23,60.0,59.8,62.9,0.0,274.9,274.0,276.0,3.927,-7.245,8.87,586.0,1233138.0,47517.0,113056.0,-0.44,0.772,0.531,0.842,0.521,2.477,2.397,2.258,1.932,1.314,2.964,0.164,0.843,0.82,0.769,0.655,0.438,1.025,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.837,190.7,17.88,3.3,3.475,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,28.81,29.09,29.57,28.85,28.61,28.65,-116.1,29.04,28.76,47.59
2016-08-20 18:19:00-05:00,81.81175,38.34694,28.519083,610723,33.9,0.0,63.33,21.35,29.68,329.1,275.5,275.1,277.5,10.27,11.44,11.3,330.5,50.44,60.16,6.479,1278189.0,329.6,10.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,28.07,40.35,10.5,13.63,11.91,60.0,59.8,62.9,0.0,275.0,274.0,276.0,7.06,-6.242,9.42,586.0,1233138.0,47518.0,113056.0,-0.749,0.772,0.531,0.842,1.602,4.363,3.982,3.906,3.495,2.776,4.38,0.527,1.436,1.31,1.285,1.15,0.913,1.441,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.765,191.6,16.02,2.8,3.478,2.0,-1.0,13.43,0.009,0.239,3.0,2.0,0.0,0.0,28.74,29.01,29.52,28.75,28.54,28.6,-115.7,29.01,28.76,47.63
2016-08-20 18:20:00-05:00,79.77583,37.14442,27.13634,610724,33.83,0.0,61.72,21.39,29.69,325.5,275.5,275.1,277.5,10.27,11.44,11.32,328.3,50.09,60.13,6.487,1278189.0,325.7,16.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.93,28.05,39.68,10.46,13.57,11.89,60.0,59.8,62.9,0.0,275.0,274.0,276.0,6.959,-6.291,9.38,586.0,1233138.0,47518.0,113056.0,-0.742,0.772,0.531,0.842,1.658,4.312,3.948,3.89,3.482,2.78,4.305,0.54,1.403,1.285,1.266,1.133,0.905,1.401,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.408,179.4,19.77,4.1,3.477,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,28.66,28.93,29.47,28.69,28.45,28.51,-115.9,28.91,28.67,47.56
2016-08-20 18:21:00-05:00,77.3113,35.67468,25.638367,610725,33.78,0.0,59.91,21.4,29.65,324.2,275.8,274.9,277.3,10.27,11.44,10.61,326.6,49.94,60.14,6.275,1278190.0,324.5,16.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,28.01,38.87,10.37,13.45,11.81,60.0,59.8,62.9,0.0,275.0,274.0,276.0,6.812,-6.336,9.3,586.0,1233139.0,47518.0,113056.0,-0.732,0.772,0.531,0.842,1.667,4.23,3.889,3.831,3.434,2.753,4.207,0.541,1.372,1.261,1.242,1.113,0.893,1.364,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.617,175.4,12.69,4.1,3.477,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,28.65,28.93,29.42,28.64,28.4,28.46,-116.1,28.85,28.6,47.53
2016-08-20 18:22:00-05:00,74.63246,34.47216,24.255623,610726,33.72,0.0,57.97,21.53,29.55,323.4,275.7,275.0,277.5,10.06,11.44,10.2,324.8,49.94,60.23,6.105,1278190.0,323.0,16.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,27.99,38.04,10.2,13.33,11.69,60.0,59.8,62.9,0.0,275.0,274.0,276.1,6.668,-6.333,9.2,586.0,1233139.0,47518.0,113056.0,-0.725,0.772,0.531,0.842,1.669,4.139,3.84,3.768,3.368,2.718,4.107,0.54,1.338,1.242,1.218,1.089,0.879,1.328,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.73,175.6,15.54,3.2,3.477,2.0,-1.0,13.28,0.011,0.238,1.0,2.0,0.0,0.001,28.6,28.87,29.39,28.57,28.3,28.38,-116.6,28.78,28.54,47.43
2016-08-20 18:23:00-05:00,72.38224,33.00242,22.988108,610727,33.65,0.0,56.45,21.65,29.58,323.1,275.9,275.1,277.5,9.83,11.44,10.16,324.7,49.87,60.22,6.031,1278190.0,323.3,16.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.97,27.96,37.47,10.14,13.28,11.61,60.0,59.8,62.9,0.0,275.0,274.3,276.7,6.563,-6.365,9.14,586.0,1233139.0,47518.0,113056.0,-0.718,0.772,0.531,0.842,1.68,4.068,3.787,3.725,3.329,2.696,4.021,0.543,1.314,1.223,1.203,1.076,0.871,1.299,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.605,179.1,13.8,4.6,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,28.55,28.84,29.31,28.53,28.27,28.31,-116.0,28.73,28.46,47.4
2016-08-20 18:24:00-05:00,70.23917,31.799902,22.527195,610728,33.6,0.0,54.87,21.65,29.53,322.8,275.9,275.3,277.7,9.48,11.34,10.16,324.6,49.53,60.22,5.908,1278190.0,322.7,16.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.89,27.9,36.8,10.09,13.19,11.55,60.0,59.8,62.9,0.0,275.0,275.0,277.0,6.458,-6.404,9.1,586.0,1233139.0,47518.0,113056.0,-0.71,0.772,0.531,0.842,1.685,3.997,3.732,3.67,3.279,2.673,3.933,0.544,1.29,1.205,1.185,1.058,0.863,1.27,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.867,177.3,20.51,3.2,3.477,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,28.52,28.77,29.21,28.45,28.19,28.28,-115.7,28.66,28.38,47.34
2016-08-20 18:25:00-05:00,67.56033,30.062931,21.95105,610729,33.54,0.0,52.9,21.63,29.59,322.6,276.2,275.3,277.8,9.04,10.58,10.16,324.2,48.57,60.17,5.585,1278190.0,323.1,16.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.94,27.86,35.92,9.95,13.08,11.47,60.0,59.8,62.9,0.0,275.0,275.0,277.0,6.313,-6.43,9.01,586.0,1233139.0,47518.0,113056.0,-0.701,0.772,0.531,0.842,1.687,3.9,3.65,3.595,3.208,2.635,3.81,0.544,1.258,1.177,1.16,1.035,0.85,1.229,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.842,201.5,14.64,3.7,3.477,2.0,-1.0,13.44,0.009,0.238,3.0,2.0,0.0,0.0,28.47,28.74,29.14,28.38,28.18,28.2,-115.7,28.62,28.32,47.24
2016-08-20 18:26:00-05:00,44.308002,19.641115,19.416021,610730,33.49,0.0,39.13,20.85,29.5,342.6,275.1,274.6,277.1,5.412,6.05,5.721,344.5,28.92,60.13,3.006,1278190.0,342.4,15.72,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.84,27.81,28.25,9.85,11.94,10.95,60.0,59.8,62.9,0.0,274.1,274.1,276.1,3.329,-7.344,8.56,586.0,1233139.0,47518.0,113056.0,-0.393,0.772,0.531,0.842,0.872,2.09,2.062,2.017,1.694,1.397,2.159,0.28,0.683,0.676,0.661,0.552,0.453,0.715,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.125,183.1,16.36,3.5,3.477,2.0,-1.0,13.44,0.009,0.238,3.0,2.0,0.0,0.0,28.42,28.65,29.02,28.3,28.08,28.12,-116.0,28.54,28.27,47.21
2016-08-20 18:27:00-05:00,22.127213,9.352911,16.18962,610731,33.43,0.0,26.27,19.26,29.47,344.7,275.2,274.5,276.9,4.015,4.57,4.535,347.3,24.55,60.14,1.915,1278190.0,344.9,9.92,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.79,27.76,20.46,9.27,11.15,10.55,60.0,59.8,62.9,0.0,274.0,274.0,276.0,2.174,-7.515,8.06,586.0,1233139.0,47518.0,113056.0,-0.285,0.772,0.531,0.842,0.831,1.4,1.451,1.482,1.177,1.086,1.248,0.276,0.466,0.483,0.495,0.391,0.361,0.419,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.082,180.6,15.59,3.4,3.475,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,28.36,28.58,28.85,28.24,28.02,28.02,-116.3,28.5,28.17,47.14
2016-08-20 18:28:00-05:00,18.80545,6.9478784,14.576419,610732,33.38,0.0,23.48,17.78,29.39,343.7,275.3,274.7,277.2,3.236,4.063,3.965,344.9,23.55,60.13,1.446,1278190.0,343.0,7.872,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,27.72,18.56,9.27,11.04,10.55,60.0,59.8,62.9,0.0,274.1,274.0,276.0,1.743,-7.65,8.05,586.0,1233139.0,47519.0,113056.0,-0.233,0.772,0.531,0.842,0.74,1.189,1.208,1.27,1.005,0.944,1.031,0.243,0.391,0.398,0.421,0.331,0.31,0.343,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.248,181.5,14.31,3.6,3.477,2.0,-1.0,13.09,0.01,0.238,1.0,2.0,0.0,0.002,28.31,28.55,28.64,28.16,27.9,27.93,-116.5,28.46,28.06,47.09
2016-08-20 18:29:00-05:00,16.98384,5.3445215,13.193676,610733,33.32,0.0,21.52,16.38,29.35,340.2,275.2,274.9,277.3,3.252,3.445,3.286,342.3,24.13,60.22,1.042,1278190.0,340.6,7.967,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,27.67,17.15,9.04,10.91,10.48,60.0,59.8,62.9,0.0,274.4,274.0,276.0,1.696,-7.556,7.901,586.0,1233139.0,47519.0,113056.0,-0.231,0.772,0.531,0.842,0.742,1.183,1.208,1.258,0.996,0.945,1.012,0.242,0.387,0.396,0.414,0.326,0.309,0.334,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.443,179.8,11.31,2.0,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,28.23,28.52,28.45,28.05,27.86,27.87,-116.7,28.36,28.0,47.05
2016-08-20 18:30:00-05:00,17.198147,4.142004,11.695704,610734,33.23,0.0,20.55,14.75,29.37,342.1,275.1,275.0,277.4,2.824,2.809,2.794,344.2,20.79,60.22,0.838,1278190.0,342.7,7.877,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,27.58,16.29,9.16,10.87,10.55,60.0,59.8,62.9,0.0,274.7,274.0,276.0,1.333,-7.709,7.961,586.0,1233139.0,47519.0,113056.0,-0.184,0.772,0.531,0.842,0.56,0.973,0.998,1.035,0.815,0.746,0.902,0.182,0.317,0.326,0.34,0.266,0.243,0.298,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.978,189.1,10.82,1.8,3.478,2.0,-1.0,13.44,0.009,0.237,3.0,2.0,0.0,0.0,28.15,28.42,28.27,27.95,27.76,27.77,-116.7,28.35,27.91,47.0
2016-08-20 18:31:00-05:00,24.270283,5.6117473,10.773876,610735,33.17,0.0,22.86,13.14,29.4,344.8,275.3,274.9,277.2,2.653,2.744,2.624,346.0,19.65,60.21,0.816,1278190.0,344.4,5.809,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,27.51,17.44,9.33,10.91,10.57,60.0,59.8,62.9,0.0,274.6,274.0,276.0,1.175,-7.813,8.05,586.0,1233139.0,47519.0,113056.0,-0.163,0.772,0.531,0.842,0.333,0.926,0.955,0.921,0.747,0.579,1.059,0.104,0.303,0.315,0.303,0.244,0.187,0.355,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.717,182.6,26.76,1.6,3.477,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,28.07,28.38,28.11,27.87,27.65,27.64,-116.7,28.23,27.79,46.95
2016-08-20 18:32:00-05:00,29.84227,6.413426,9.967276,610736,33.12,0.0,24.59,11.7,29.36,346.0,275.6,274.9,277.2,2.567,2.554,2.54,348.5,18.98,60.16,0.764,1278191.0,346.1,7.53,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,27.44,18.21,9.35,10.9,10.6,60.0,59.8,62.9,0.0,274.8,274.0,276.0,1.148,-7.831,8.05,586.0,1233139.0,47519.0,113056.0,-0.159,0.772,0.531,0.842,0.195,0.94,0.961,0.873,0.742,0.496,1.211,0.057,0.31,0.32,0.289,0.244,0.159,0.41,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.338,176.2,13.49,2.1,3.477,2.0,-1.0,13.43,0.009,0.238,3.0,2.0,0.0,0.0,27.99,28.28,27.97,27.76,27.55,27.55,-116.5,28.16,27.66,46.85
2016-08-20 18:33:00-05:00,26.413355,4.275617,8.69976,610737,33.06,0.0,22.21,10.69,29.29,340.7,275.4,275.1,277.4,3.252,3.234,3.217,341.5,23.12,60.14,0.968,1278191.0,340.9,6.366,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,27.38,16.58,9.03,10.8,10.54,60.0,59.8,62.9,0.0,274.7,274.0,276.0,1.245,-7.664,7.869,586.0,1233139.0,47519.0,113056.0,-0.173,0.772,0.531,0.842,0.322,1.025,1.029,0.983,0.844,0.61,1.207,0.101,0.337,0.34,0.324,0.277,0.198,0.403,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.903,192.0,13.8,1.5,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,27.91,28.24,27.86,27.67,27.47,27.43,-117.2,28.04,27.56,46.85
2016-08-20 18:34:00-05:00,26.627663,3.6075516,8.0083885,610738,33.02,0.0,21.67,10.1,29.31,339.1,275.4,274.7,277.0,3.338,3.32,3.302,340.9,23.37,60.17,0.989,1278191.0,339.0,7.712,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,27.3,16.25,8.87,10.73,10.5,60.0,59.8,62.9,0.0,274.1,274.0,276.0,1.243,-7.586,7.781,586.0,1233139.0,47519.0,113056.0,-0.174,0.772,0.531,0.842,0.297,1.023,1.035,0.978,0.826,0.601,1.222,0.092,0.335,0.34,0.321,0.27,0.193,0.407,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.71,179.5,18.75,1.1,3.478,2.0,-1.0,13.09,0.008,0.238,1.0,2.0,0.0,0.002,27.82,28.19,27.73,27.55,27.35,27.34,-117.4,27.96,27.43,46.84
2016-08-20 18:35:00-05:00,27.913504,3.4739394,7.547475,610739,32.96,0.0,21.7,9.6,29.29,339.1,275.3,274.8,277.1,3.338,3.32,3.302,341.2,23.22,60.14,0.99,1278191.0,338.7,7.446,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.57,27.22,16.3,8.83,10.69,10.5,60.0,59.8,62.9,0.0,274.1,274.0,276.0,1.205,-7.568,7.752,586.0,1233139.0,47519.0,113056.0,-0.17,0.772,0.531,0.842,0.265,0.997,1.006,0.954,0.815,0.576,1.228,0.081,0.326,0.331,0.313,0.266,0.185,0.409,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.917,191.5,11.01,1.8,3.477,2.0,-1.0,13.43,0.011,0.237,3.0,2.0,0.0,0.0,27.8,28.09,27.63,27.44,27.23,27.21,-116.5,27.87,27.29,46.76
2016-08-20 18:36:00-05:00,25.984743,2.1378083,6.971331,610740,32.9,0.0,20.42,9.2,29.25,338.1,275.4,275.0,277.2,3.338,3.32,3.302,340.4,22.75,60.14,0.99,1278191.0,338.1,7.675,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,27.17,15.46,8.79,10.65,10.48,60.0,59.8,62.9,0.0,274.6,274.0,276.0,1.105,-7.565,7.723,586.0,1233139.0,47520.0,113056.0,-0.157,0.772,0.531,0.842,0.266,0.955,0.968,0.908,0.774,0.566,1.149,0.082,0.311,0.317,0.297,0.252,0.181,0.382,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.948,169.5,17.71,3.6,3.477,2.0,-1.0,13.44,0.009,0.237,3.0,2.0,0.0,0.0,27.74,28.08,27.54,27.35,27.12,27.14,-116.4,27.79,27.23,46.76
2016-08-20 18:37:00-05:00,23.305902,1.0689049,6.395188,610741,32.86,0.0,18.71,8.84,29.13,341.7,275.8,275.1,277.2,2.653,2.724,2.709,343.1,18.33,60.2,0.794,1278191.0,341.2,6.407,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.57,27.12,14.45,9.13,10.71,10.55,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.745,-7.8,7.903,586.0,1233139.0,47520.0,113056.0,-0.108,0.772,0.531,0.842,0.154,0.696,0.737,0.687,0.581,0.39,0.918,0.045,0.227,0.242,0.225,0.189,0.124,0.307,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.55,169.4,15.08,2.3,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,27.68,27.98,27.46,27.26,27.09,27.07,-116.8,27.69,27.16,46.76
2016-08-20 18:38:00-05:00,16.126614,-1.4697433,5.3581305,610742,32.81,0.0,15.48,8.34,29.07,339.0,276.0,275.4,277.5,1.797,2.554,2.54,341.2,17.17,60.21,0.553,1278191.0,339.1,6.752,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,27.04,12.21,9.17,10.69,10.62,60.0,59.8,62.9,0.0,275.0,274.7,276.2,0.574,-7.863,7.933,586.0,1233139.0,47520.0,113056.0,-0.084,0.772,0.531,0.842,0.212,0.596,0.649,0.632,0.515,0.385,0.722,0.065,0.192,0.211,0.206,0.166,0.123,0.239,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.205,172.3,19.38,2.1,3.477,2.0,-1.0,13.44,0.009,0.237,3.0,2.0,0.0,0.0,27.63,27.92,27.32,27.19,26.98,26.97,-117.1,27.61,27.07,46.71
2016-08-20 18:39:00-05:00,7.661481,-4.4092298,3.975387,610743,32.76,0.0,12.02,7.781,29.1,333.5,276.3,275.4,277.5,0.086,2.894,2.116,334.7,19.39,60.22,0.066,1278191.0,333.1,5.152,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.51,26.9,9.72,9.04,10.66,10.64,60.0,59.8,62.9,0.0,275.0,275.0,276.3,0.45,-7.822,7.865,586.0,1233139.0,47520.0,113056.0,-0.067,0.772,0.531,0.842,0.31,0.553,0.572,0.611,0.478,0.427,0.543,0.098,0.176,0.183,0.197,0.153,0.136,0.176,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.678,165.3,18.22,1.2,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,27.52,27.86,27.22,27.09,26.9,26.87,-117.1,27.53,26.99,46.66
2016-08-20 18:40:00-05:00,4.446873,-5.878973,3.053558,610744,32.71,0.0,10.66,7.309,29.01,329.0,276.1,275.6,277.7,0.171,2.298,0.254,331.4,21.26,60.17,0.03,1278191.0,329.0,6.289,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,26.79,8.67,8.83,10.56,10.62,60.0,59.8,62.9,0.0,275.0,275.0,276.7,0.434,-7.735,7.769,586.0,1233139.0,47520.0,113056.0,-0.063,0.772,0.531,0.842,0.356,0.56,0.553,0.611,0.493,0.452,0.494,0.112,0.177,0.175,0.195,0.156,0.143,0.158,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.513,122.3,50.13,1.0,3.477,2.0,-1.0,13.24,0.01,0.236,1.0,2.0,0.0,0.001,27.39,27.71,27.06,26.91,26.78,26.75,-117.2,27.37,26.83,46.66
2016-08-20 18:41:00-05:00,3.482491,-6.8142643,2.3621867,610745,32.67,0.0,9.87,6.688,28.89,326.9,276.0,275.8,278.0,0.171,0.511,0.169,329.2,21.53,60.22,0.051,1278191.0,326.8,7.434,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.39,26.75,8.16,8.69,10.49,10.62,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.382,-7.658,7.685,586.0,1233139.0,47520.0,113056.0,-0.057,0.772,0.531,0.842,0.344,0.545,0.545,0.593,0.471,0.442,0.481,0.108,0.172,0.172,0.188,0.149,0.139,0.153,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.372,172.7,19.39,2.3,3.477,2.0,-1.0,13.44,0.01,0.237,3.0,2.0,0.0,0.0,27.31,27.65,26.92,26.78,26.67,26.68,-116.7,27.26,26.73,46.63
2016-08-20 18:42:00-05:00,2.8395696,-7.4823294,1.7860433,610746,32.63,0.0,9.26,6.198,28.86,325.7,276.2,275.9,278.1,0.513,0.511,0.0,326.9,21.03,60.22,0.01,1278191.0,325.7,6.633,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.32,26.72,7.687,8.68,10.48,10.65,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.312,-7.666,7.686,586.0,1233139.0,47520.0,113056.0,-0.047,0.772,0.531,0.842,0.32,0.505,0.509,0.557,0.441,0.412,0.45,0.1,0.158,0.16,0.176,0.138,0.129,0.143,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.988,155.5,27.28,1.8,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,27.25,27.58,26.81,26.74,26.6,26.59,-117.8,27.23,26.63,46.64
2016-08-20 18:43:00-05:00,2.0894945,-7.7495556,1.2099004,610747,32.6,0.0,8.64,5.687,28.76,326.5,276.5,275.7,277.9,0.086,0.0,0.0,327.7,19.38,60.22,0.0,1278191.0,325.6,6.453,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.32,26.61,7.219,8.79,10.51,10.66,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.208,-7.73,7.743,586.0,1233139.0,47520.0,113056.0,-0.032,0.772,0.531,0.842,0.271,0.429,0.433,0.478,0.375,0.353,0.393,0.085,0.134,0.135,0.151,0.117,0.11,0.125,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.567,141.3,53.14,1.1,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,27.15,27.51,26.7,26.68,26.51,26.49,-117.5,27.13,26.51,46.58
2016-08-20 18:44:00-05:00,1.2322662,-8.284008,0.51852876,610748,32.56,0.0,7.936,5.165,28.61,327.8,276.6,275.7,278.0,0.171,0.0,0.0,330.0,15.37,60.22,0.0,1278191.0,327.8,5.184,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,26.59,6.714,9.11,10.59,10.75,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.075,-7.913,7.921,586.0,1233139.0,47521.0,113056.0,-0.014,0.772,0.531,0.842,0.217,0.338,0.343,0.395,0.302,0.279,0.325,0.067,0.105,0.107,0.125,0.094,0.087,0.103,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.427,160.7,32.53,2.7,3.477,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,27.1,27.41,26.54,26.58,26.44,26.43,-117.6,27.05,26.43,46.58
2016-08-20 18:45:00-05:00,0.48219106,-8.551233,-0.057614423,610749,32.5,0.0,7.159,4.626,28.63,326.1,276.4,275.7,278.0,0.086,0.0,0.0,326.8,16.29,60.23,0.0,1278191.0,325.8,4.602,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,26.57,6.175,9.12,10.58,10.74,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.02,-7.914,7.92,586.0,1233139.0,47521.0,113056.0,-0.007,0.772,0.531,0.842,0.151,0.274,0.295,0.35,0.208,0.232,0.285,0.045,0.084,0.091,0.109,0.062,0.071,0.09,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.355,155.7,27.3,2.1,3.477,2.0,-1.0,13.44,0.009,0.236,3.0,2.0,0.0,0.0,27.06,27.38,26.46,26.61,26.36,26.43,-117.8,27.04,26.35,46.56
2016-08-20 18:46:00-05:00,-0.16073048,-9.085686,-0.6337575,610750,32.46,0.0,6.425,3.996,28.6,320.9,275.8,275.0,277.4,0.0,0.0,0.0,323.1,18.27,60.22,0.0,1278191.0,321.3,5.518,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,26.52,5.612,8.9,10.51,10.74,60.0,59.8,62.9,0.0,275.0,274.1,276.1,0.005,-7.776,7.78,586.0,1233139.0,47521.0,113056.0,-0.004,0.772,0.531,0.842,0.227,0.336,0.346,0.382,0.302,0.284,0.31,0.07,0.104,0.107,0.119,0.093,0.088,0.097,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.983,170.0,16.99,1.7,3.477,2.0,-1.0,13.27,0.013,0.235,1.0,2.0,0.0,0.001,27.03,27.31,26.35,26.51,26.28,26.3,-117.9,26.95,26.34,46.49
2016-08-20 18:47:00-05:00,-0.6964983,-9.620137,-1.094672,610751,32.41,0.0,5.794,3.428,28.64,317.7,275.9,275.1,277.4,0.086,0.0,0.0,320.0,19.79,60.21,0.0,1278191.0,317.6,6.118,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,26.41,5.086,8.65,10.4,10.73,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.039,-7.654,7.656,586.0,1233139.0,47521.0,113056.0,0.003,0.772,0.531,0.842,0.216,0.319,0.33,0.363,0.285,0.273,0.292,0.066,0.098,0.101,0.112,0.087,0.084,0.09,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.96,170.8,17.64,1.4,3.477,2.0,-1.0,13.43,0.007,0.236,3.0,2.0,0.0,0.0,26.91,27.22,26.25,26.41,26.2,26.2,-117.0,26.88,26.25,46.44
2016-08-20 18:48:00-05:00,-1.2322662,-10.15459,-1.670815,610752,32.35,0.0,5.25,2.962,28.63,316.2,275.9,275.2,277.4,0.0,0.0,0.0,318.3,19.79,60.17,0.0,1278191.0,315.9,6.091,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,26.37,4.608,8.65,10.38,10.77,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.104,-7.658,7.66,586.0,1233139.0,47521.0,113056.0,0.012,0.772,0.531,0.842,0.198,0.288,0.296,0.327,0.265,0.247,0.258,0.06,0.088,0.09,0.1,0.081,0.075,0.08,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.353,191.0,14.44,2.2,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,26.83,27.12,26.11,26.33,26.08,26.07,-117.7,26.8,26.15,46.39
2016-08-20 18:49:00-05:00,-1.768034,-10.421816,-2.0165007,610753,32.31,0.0,4.86,2.516,28.6,315.4,276.3,275.1,277.4,0.0,0.0,0.0,317.5,18.78,60.22,0.0,1278191.0,315.7,5.736,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,26.33,4.209,8.76,10.42,10.78,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.162,-7.725,7.727,586.0,1233139.0,47521.0,113056.0,0.02,0.772,0.531,0.842,0.167,0.244,0.255,0.286,0.22,0.21,0.23,0.051,0.074,0.077,0.087,0.067,0.064,0.071,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.938,177.5,22.89,1.8,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,26.75,27.12,26.01,26.27,26.04,26.01,-117.8,26.72,26.1,46.36
2016-08-20 18:50:00-05:00,-1.8751875,-10.956268,-2.0165007,610754,32.25,0.0,4.41,2.205,28.63,315.3,275.7,274.9,277.2,0.0,0.0,0.0,316.2,17.76,60.23,0.0,1278191.0,314.7,5.385,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,26.26,3.897,8.88,10.44,10.81,60.0,59.8,62.9,0.0,274.5,274.0,276.0,-0.201,-7.766,7.769,586.0,1233139.0,47521.0,113056.0,0.025,0.772,0.531,0.842,0.145,0.207,0.213,0.246,0.195,0.183,0.2,0.044,0.062,0.064,0.075,0.059,0.055,0.061,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.578,152.9,41.47,1.4,3.477,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.0,26.71,27.04,25.88,26.16,25.95,25.97,-118.3,26.64,25.99,46.29
2016-08-20 18:51:00-05:00,-2.1966484,-11.223495,-2.3621867,610755,32.2,0.0,4.114,1.938,28.56,315.3,274.3,273.5,275.9,0.0,0.0,0.0,317.1,15.72,60.21,0.0,1278191.0,315.3,4.747,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,26.23,3.651,9.1,10.51,10.85,60.0,59.8,62.9,0.0,273.0,273.0,275.0,-0.229,-7.853,7.857,586.0,1233139.0,47522.0,113056.0,0.029,0.772,0.531,0.842,0.122,0.18,0.188,0.22,0.165,0.157,0.179,0.037,0.054,0.056,0.067,0.05,0.047,0.055,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.082,161.9,20.32,1.7,3.477,2.0,-1.0,13.43,0.009,0.236,3.0,2.0,0.0,0.0,26.67,26.96,25.84,26.08,25.88,25.94,-118.1,26.56,25.89,46.23
2016-08-20 18:52:00-05:00,-2.4109554,-11.624333,-2.7078726,610756,32.15,0.0,3.699,1.564,28.58,313.4,274.3,273.5,275.8,0.0,0.0,0.0,314.2,16.22,60.23,0.0,1278191.0,312.9,4.707,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,26.23,3.354,9.11,10.49,10.83,60.0,59.8,62.9,0.0,273.0,273.0,275.0,-0.252,-7.845,7.849,586.0,1233139.0,47522.0,113056.0,0.032,0.772,0.531,0.842,0.115,0.169,0.174,0.205,0.151,0.147,0.167,0.034,0.05,0.052,0.062,0.045,0.044,0.051,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.62,163.8,15.09,2.5,3.477,2.0,-1.0,13.22,0.013,0.236,3.0,2.0,0.0,0.001,26.64,26.93,25.74,26.0,25.82,25.89,-118.5,26.46,25.82,46.2
2016-08-20 18:53:00-05:00,-2.518109,-11.624333,-2.7078726,610757,32.06,0.0,3.335,1.248,28.53,309.1,274.2,273.4,275.8,0.0,0.0,0.0,310.8,17.71,60.19,0.0,1278191.0,310.1,5.127,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,26.21,3.057,8.95,10.43,10.85,60.0,59.8,62.9,0.0,273.0,272.7,274.9,-0.284,-7.747,7.752,586.0,1233139.0,47522.0,113056.0,0.037,0.772,0.531,0.842,0.12,0.143,0.01,0.152,0.162,0.132,0.056,0.036,0.041,-0.002,0.044,0.048,0.039,0.014,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.053,155.5,23.63,2.1,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,26.62,26.93,25.68,25.98,25.79,25.83,-118.4,26.48,25.8,46.11
2016-08-20 18:54:00-05:00,-2.7324162,-11.89156,-2.8231013,610758,32.01,0.0,2.998,0.939,28.55,305.9,274.3,273.2,275.6,0.0,0.0,0.0,307.2,19.65,60.15,0.0,1278191.0,305.8,5.829,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,26.12,2.804,8.68,10.33,10.82,60.0,59.8,62.9,0.0,273.0,272.1,274.1,-0.314,-7.62,7.627,586.0,1233139.0,47522.0,113056.0,0.042,0.772,0.531,0.842,0.117,0.173,0.18,0.203,0.159,0.151,0.164,0.035,0.051,0.053,0.06,0.047,0.045,0.049,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.607,138.9,36.73,1.2,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,26.53,26.83,25.58,25.92,25.69,25.76,-118.4,26.39,25.75,46.1
2016-08-20 18:55:00-05:00,-3.1610305,-12.292398,-3.1687868,610759,31.96,0.0,2.813,0.791,28.46,305.0,274.1,273.4,275.8,0.0,0.0,0.0,307.8,19.51,60.14,0.0,1278191.0,305.3,5.822,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.09,26.06,2.613,8.67,10.29,10.83,60.0,59.8,62.9,0.0,273.0,272.4,274.4,-0.349,-7.606,7.614,586.0,1233139.0,47522.0,113056.0,0.047,0.772,0.531,0.842,0.108,0.159,0.16,0.183,0.146,0.14,0.149,0.032,0.047,0.048,0.055,0.043,0.041,0.044,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.873,150.6,25.15,1.8,3.478,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,26.45,26.75,25.48,25.8,25.64,25.67,-118.3,26.3,25.62,46.0
2016-08-20 18:56:00-05:00,-3.482491,-12.559625,-3.5144727,610760,31.91,0.0,2.448,0.425,28.4,304.3,275.6,274.6,276.9,0.0,0.0,0.0,305.7,19.32,60.17,0.0,1278191.0,303.9,5.717,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,26.03,2.365,8.69,10.32,10.83,60.0,59.8,62.9,0.0,274.5,273.8,275.8,-0.39,-7.638,7.649,586.0,1233139.0,47522.0,113056.0,0.053,0.772,0.531,0.842,0.09,0.14,0.14,0.158,0.128,0.123,0.134,0.026,0.041,0.042,0.047,0.038,0.037,0.04,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.828,169.8,15.06,3.2,3.478,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,26.42,26.74,25.41,25.72,25.5,25.62,-118.9,26.25,25.54,45.97
2016-08-20 18:57:00-05:00,-3.589645,-12.559625,-3.6297014,610761,31.85,0.0,2.314,0.307,28.37,306.0,275.3,274.6,276.8,0.0,0.0,0.0,306.3,16.32,60.2,0.0,1278191.0,305.3,4.96,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,26.05,2.196,8.98,10.41,10.84,60.0,59.8,62.9,0.0,274.0,273.9,275.5,-0.402,-7.787,7.799,586.0,1233139.0,47522.0,113056.0,0.054,0.772,0.531,0.842,0.066,0.091,0.104,0.124,0.09,0.085,0.109,0.019,0.027,0.031,0.037,0.027,0.025,0.033,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.627,159.7,11.91,2.3,3.478,2.0,-1.0,13.25,0.017,0.234,1.0,2.0,0.0,0.0,26.42,26.72,25.34,25.69,25.5,25.59,-118.7,26.26,25.53,45.91
2016-08-20 18:58:00-05:00,-3.803952,-12.693237,-3.8601587,610762,31.81,0.0,2.015,-0.005,28.35,305.5,275.3,274.6,276.8,0.0,0.0,0.0,307.7,14.83,60.23,0.0,1278191.0,305.4,4.271,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,26.0,1.972,9.13,10.45,10.87,60.0,59.8,62.9,0.0,274.0,273.9,275.2,-0.415,-7.868,7.881,586.0,1233139.0,47522.0,113056.0,0.055,0.772,0.531,0.842,0.056,0.083,0.09,0.108,0.08,0.075,0.095,0.017,0.025,0.027,0.032,0.024,0.022,0.029,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.112,174.8,41.23,2.1,3.477,2.0,-1.0,13.09,0.002,0.236,1.0,2.0,0.0,0.002,26.35,26.67,25.28,25.69,25.44,25.54,-118.6,26.23,25.48,45.82
2016-08-20 18:59:00-05:00,-4.018259,-12.9604645,-3.8601587,610763,31.75,0.0,1.766,-0.104,28.37,304.1,275.4,274.6,276.8,0.0,0.0,0.0,306.1,14.71,60.21,0.0,1278191.0,304.0,4.37,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.09,25.95,1.813,9.16,10.47,10.89,60.0,59.8,62.9,0.0,274.0,274.0,275.8,-0.437,-7.88,7.895,586.0,1233139.0,47523.0,113056.0,0.058,0.772,0.531,0.842,0.05,0.071,0.077,0.094,0.069,0.068,0.087,0.015,0.021,0.023,0.028,0.021,0.02,0.026,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.93,160.0,42.71,1.7,3.478,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,26.34,26.64,25.21,25.63,25.41,25.46,-118.7,26.18,25.42,45.81
2016-08-20 19:00:00-05:00,-4.232566,-13.094076,-4.2058444,610764,31.71,0.0,1.47,-0.104,28.35,311.2,275.5,274.6,276.8,0.0,0.0,0.0,313.0,0.0,60.17,0.0,1278191.0,311.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,25.94,1.588,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.271,-8.86,8.87,586.0,1233139.0,47523.0,113056.0,0.031,0.772,0.531,0.842,0.005,0.003,0.008,0.03,0.013,0.011,0.043,0.002,0.001,0.002,0.009,0.004,0.003,0.013,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.278,170.1,31.06,1.9,3.478,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,26.31,26.58,25.13,25.58,25.36,25.44,-118.2,26.18,25.42,45.73
2016-08-20 19:01:00-05:00,-4.554027,-13.361302,-4.4363017,610765,31.66,0.0,1.276,-0.103,28.29,307.9,275.2,274.5,276.8,0.0,0.0,0.0,309.6,0.0,60.13,0.0,1278191.0,307.7,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,25.94,1.442,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.0,273.9,275.7,-0.27,-8.86,8.87,586.0,1233139.0,47523.0,113056.0,0.03,0.772,0.531,0.842,0.008,0.007,0.012,0.028,0.02,0.015,0.041,0.002,0.002,0.004,0.009,0.006,0.005,0.013,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.042,166.2,20.47,1.9,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,26.26,26.6,25.12,25.5,25.33,25.35,-118.8,26.13,25.32,45.65
2016-08-20 19:02:00-05:00,-4.6611805,-13.494915,-4.666759,610766,31.6,0.0,1.029,-0.103,28.21,304.1,275.3,274.7,277.0,0.0,0.0,0.0,305.9,0.0,60.14,0.0,1278191.0,304.2,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,25.9,1.23,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.269,-8.86,8.87,586.0,1233139.0,47523.0,113056.0,0.03,0.772,0.531,0.842,0.006,0.005,0.011,0.031,0.017,0.011,0.038,0.002,0.001,0.003,0.01,0.005,0.003,0.012,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.168,161.5,25.43,2.0,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,26.26,26.6,25.07,25.49,25.28,25.35,-118.8,26.09,25.29,45.62
2016-08-20 19:03:00-05:00,-4.875488,-13.762142,-4.7819877,610767,31.56,0.0,0.922,-0.103,28.2,300.0,275.5,274.6,276.9,0.0,0.0,0.0,302.0,0.0,60.15,0.0,1278191.0,300.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,25.86,1.099,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.269,-8.86,8.86,586.0,1233139.0,47523.0,113056.0,0.03,0.772,0.531,0.842,0.009,0.014,0.016,0.028,0.018,0.018,0.038,0.003,0.004,0.005,0.008,0.005,0.005,0.011,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.097,161.2,35.81,2.5,3.478,2.0,-1.0,13.47,0.035,0.234,1.0,2.0,0.0,0.0,26.23,26.56,24.96,25.37,25.21,25.27,-119.2,25.99,25.17,45.6
2016-08-20 19:04:00-05:00,-5.0897946,-13.762142,-5.0124445,610768,31.51,0.0,0.747,-0.102,28.16,295.5,275.6,274.5,276.9,0.0,0.0,0.0,297.4,0.0,60.15,0.0,1278191.0,295.6,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,25.85,0.985,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.269,-8.86,8.86,586.0,1233139.0,47523.0,113056.0,0.03,0.772,0.531,0.842,0.008,0.009,0.013,0.026,0.018,0.016,0.035,0.002,0.003,0.004,0.008,0.005,0.005,0.01,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.198,167.4,20.13,2.3,3.478,2.0,-1.0,13.29,-0.015,0.235,1.0,2.0,0.0,0.001,26.2,26.56,24.93,25.36,25.18,25.25,-118.9,25.99,25.13,45.54
2016-08-20 19:05:00-05:00,-5.0897946,-13.762142,-5.0124445,610769,31.46,0.0,0.458,-0.102,28.13,290.7,275.4,274.5,276.9,0.0,0.0,0.0,292.7,0.0,60.15,0.0,1278191.0,290.8,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.97,25.8,0.819,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.0,273.8,276.0,-0.269,-8.85,8.86,586.0,1233139.0,47523.0,113056.0,0.03,0.772,0.531,0.842,0.009,0.011,0.013,0.024,0.02,0.016,0.034,0.003,0.003,0.004,0.007,0.006,0.005,0.01,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.36,169.2,26.41,2.3,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,26.18,26.46,24.93,25.31,25.12,25.16,-118.9,25.96,25.1,45.46
2016-08-20 19:06:00-05:00,-5.1969485,-13.762142,-5.1276736,610770,31.41,0.0,0.408,-0.099,28.11,285.5,275.8,275.2,277.7,0.0,0.0,0.0,287.4,0.0,60.15,0.0,1278191.0,285.5,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.93,25.75,0.713,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.9,273.9,276.0,-0.27,-8.88,8.89,586.0,1233139.0,47524.0,113056.0,0.03,0.772,0.531,0.842,0.01,0.01,0.018,0.028,0.017,0.016,0.034,0.003,0.003,0.005,0.008,0.005,0.005,0.01,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.972,176.8,20.66,1.7,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,26.16,26.46,24.83,25.33,25.17,25.16,-118.8,25.92,25.03,45.5
2016-08-20 19:07:00-05:00,-5.4112554,-14.029368,-5.473359,610771,31.36,0.0,0.292,-0.095,28.09,280.2,276.0,275.3,277.7,0.0,0.0,0.0,271.2,0.0,60.13,0.0,1278191.0,280.1,0.0,2.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,25.7,0.638,7.057,7.25,7.122,60.0,59.8,62.9,0.0,275.0,274.0,276.1,-0.175,-5.737,5.74,586.0,1233139.0,47524.0,113056.0,0.37,0.772,0.531,0.842,0.009,0.014,0.019,0.03,0.018,0.015,0.032,0.003,0.004,0.005,0.008,0.005,0.004,0.009,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.622,162.3,32.53,1.4,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,26.11,26.44,24.76,25.21,25.09,25.16,-118.7,25.89,25.02,45.44
2016-08-20 19:08:00-05:00,-5.5184093,-14.162981,-5.473359,610772,31.31,0.0,0.166,-0.088,28.02,274.8,276.0,275.0,277.5,0.0,0.0,0.0,157.2,0.0,60.13,0.0,1278191.0,274.6,0.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,25.61,0.565,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.1,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.01,0.014,0.022,0.016,0.016,0.029,0.002,0.003,0.004,0.006,0.005,0.005,0.008,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.908,166.3,21.89,1.5,3.478,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,26.04,26.33,24.81,25.2,25.04,25.06,-118.7,25.8,24.99,45.41
2016-08-20 19:09:00-05:00,-5.732716,-14.162981,-5.473359,610773,31.27,0.0,0.086,-0.081,28.03,268.0,275.8,275.0,277.5,0.0,0.0,0.0,75.53,0.0,60.14,0.0,1278191.0,268.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,25.53,0.42,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.015,0.02,0.017,0.016,0.028,0.002,0.003,0.004,0.005,0.005,0.004,0.007,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.555,136.3,15.15,2.5,3.478,2.0,-1.0,13.3,0.009,0.235,1.0,2.0,0.0,0.001,25.96,26.27,24.76,25.12,25.01,25.0,-118.8,25.75,24.95,45.34
2016-08-20 19:10:00-05:00,-5.732716,-14.162981,-5.473359,610774,31.22,0.0,-0.077,-0.077,28.01,260.1,276.0,275.0,277.5,0.0,0.0,0.0,34.65,0.0,60.14,0.0,1278191.0,260.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,25.42,0.361,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.011,0.015,0.021,0.017,0.016,0.027,0.003,0.003,0.004,0.005,0.005,0.004,0.007,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.317,161.7,12.69,2.9,3.477,2.0,-1.0,13.47,0.011,0.236,3.0,2.0,0.0,0.0,25.85,26.19,24.66,25.09,24.92,24.93,-119.0,25.65,24.93,45.31
2016-08-20 19:11:00-05:00,-5.732716,-14.162981,-5.473359,610775,31.17,0.0,-0.073,-0.073,27.93,251.0,275.9,275.1,277.6,0.0,0.0,0.0,21.62,0.0,60.12,0.0,1278191.0,251.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,25.49,0.324,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.2,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.02,0.017,0.017,0.025,0.003,0.003,0.004,0.005,0.004,0.004,0.006,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.568,178.9,14.75,2.4,3.475,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.88,26.17,24.65,25.07,24.89,24.88,-119.1,25.61,24.94,45.23
2016-08-20 19:12:00-05:00,-5.732716,-14.162981,-5.473359,610776,31.13,0.0,-0.091,-0.07,27.97,241.0,276.0,275.2,277.6,0.0,0.0,0.0,21.28,0.0,60.13,0.0,1278191.0,241.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,25.49,0.267,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.5,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.02,0.017,0.018,0.024,0.003,0.003,0.003,0.005,0.004,0.004,0.006,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.395,179.5,20.71,1.9,3.475,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.88,26.17,24.65,25.11,24.87,24.9,-118.9,25.66,24.94,45.15
2016-08-20 19:13:00-05:00,-5.732716,-13.895755,-5.473359,610777,31.08,0.0,-0.199,-0.066,27.98,230.3,275.8,275.3,277.7,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1278191.0,230.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,25.46,0.245,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.4,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.019,0.019,0.018,0.025,0.003,0.003,0.003,0.004,0.004,0.004,0.006,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.98,167.2,17.67,1.8,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.88,26.17,24.58,25.1,24.84,24.89,-119.1,25.61,24.93,45.13
2016-08-20 19:14:00-05:00,-5.732716,-14.162981,-5.473359,610778,31.03,0.0,-0.208,-0.064,27.89,219.1,276.0,275.2,277.5,0.0,0.0,0.0,21.37,0.0,60.13,0.0,1278191.0,219.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,25.4,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.012,0.015,0.018,0.019,0.018,0.023,0.003,0.003,0.003,0.004,0.004,0.004,0.005,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.845,174.3,14.1,1.4,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.79,26.08,24.55,25.03,24.84,24.87,-119.1,25.61,24.83,45.04
2016-08-20 19:15:00-05:00,-5.732716,-14.162981,-5.7038164,610779,30.99,0.0,-0.21,-0.062,27.87,207.5,276.0,275.3,277.6,0.0,0.0,0.0,21.32,0.0,60.13,0.0,1278191.0,207.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,25.4,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.2,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.019,0.019,0.018,0.023,0.003,0.003,0.003,0.004,0.004,0.004,0.005,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.622,191.8,24.77,1.2,3.477,2.0,-1.0,13.07,-0.042,0.237,1.0,2.0,0.0,0.002,25.79,26.08,24.49,25.03,24.78,24.86,-119.1,25.54,24.75,44.99
