TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 19:16:00-05:00,-5.732716,-14.162981,-5.8190446,610780,30.94,0.0,-0.219,-0.06,27.85,195.4,276.2,275.5,277.8,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1278191.0,195.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,25.37,0.183,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.018,0.019,0.019,0.022,0.002,0.003,0.003,0.004,0.004,0.004,0.004,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.91,165.0,39.75,1.7,3.477,2.0,-1.0,13.4,0.06,0.236,3.0,2.0,0.0,0.001,25.77,26.04,24.46,24.94,24.74,24.8,-119.6,25.46,24.75,44.93
2016-08-20 19:17:00-05:00,-5.732716,-14.162981,-5.8190446,610781,30.89,0.0,-0.217,-0.059,27.85,183.2,276.1,275.6,277.8,0.0,0.0,0.0,21.09,0.0,60.15,0.0,1278191.0,183.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,25.32,0.079,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.013,0.016,0.019,0.019,0.018,0.021,0.002,0.002,0.003,0.004,0.004,0.003,0.004,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.072,177.7,13.92,1.9,3.478,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.69,25.98,24.44,24.94,24.73,24.78,-119.1,25.45,24.7,44.86
2016-08-20 19:18:00-05:00,-5.732716,-14.162981,-5.8190446,610782,30.86,0.0,-0.233,-0.058,27.85,170.7,276.6,275.5,277.7,0.0,0.0,0.0,21.21,0.0,60.19,0.0,1278191.0,170.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,25.28,0.041,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.013,0.016,0.018,0.019,0.018,0.023,0.002,0.002,0.003,0.003,0.003,0.003,0.004,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.978,196.0,20.87,1.8,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.69,25.98,24.36,24.94,24.65,24.7,-119.3,25.45,24.66,44.78
2016-08-20 19:19:00-05:00,-5.732716,-14.162981,-5.8190446,610783,30.81,0.0,-0.24,-0.057,27.85,158.2,276.2,275.7,278.0,0.0,0.0,0.0,21.08,0.0,60.16,0.0,1278191.0,157.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,25.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.013,0.016,0.018,0.019,0.02,0.021,0.002,0.002,0.002,0.003,0.003,0.003,0.003,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.193,194.9,15.59,2.0,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.66,25.98,24.36,24.85,24.65,24.68,-119.4,25.4,24.66,44.73
2016-08-20 19:20:00-05:00,-5.732716,-14.162981,-5.8190446,610784,30.76,0.0,-0.248,-0.056,27.84,145.6,276.3,275.7,278.0,0.0,0.0,0.0,21.16,0.0,60.14,0.0,1278191.0,145.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,25.3,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.018,0.02,0.019,0.022,0.002,0.002,0.002,0.003,0.003,0.003,0.003,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.91,172.5,12.75,1.4,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.69,25.93,24.33,24.84,24.65,24.68,-119.4,25.41,24.66,44.67
2016-08-20 19:21:00-05:00,-5.732716,-14.162981,-5.8190446,610785,30.72,0.0,-0.205,-0.055,27.81,133.0,276.6,275.7,278.0,0.0,0.0,0.0,21.08,0.0,60.14,0.0,1278191.0,132.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,25.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.018,0.019,0.019,0.021,0.002,0.002,0.002,0.002,0.003,0.003,0.003,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.97,172.0,11.87,1.6,3.477,2.0,-1.0,13.29,-0.014,0.235,1.0,2.0,0.0,0.001,25.68,25.88,24.26,24.84,24.6,24.62,-119.7,25.42,24.56,44.57
2016-08-20 19:22:00-05:00,-5.732716,-14.162981,-5.5885878,610786,30.68,0.0,-0.265,-0.054,27.83,120.4,276.5,275.6,278.0,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1278191.0,119.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,25.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.019,0.02,0.021,0.001,0.002,0.002,0.002,0.002,0.002,0.003,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.055,179.2,11.2,3.1,3.477,2.0,-1.0,13.42,0.033,0.235,3.0,2.0,0.0,0.0,25.63,25.88,24.26,24.84,24.58,24.61,-119.3,25.42,24.56,44.51
2016-08-20 19:23:00-05:00,-5.732716,-13.628529,-5.473359,610787,30.63,0.0,-0.259,-0.054,27.92,108.0,276.5,275.7,278.0,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1278191.0,107.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,25.21,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.02,0.02,0.021,0.001,0.002,0.002,0.002,0.002,0.002,0.002,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.785,192.9,24.31,1.7,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.6,25.88,24.26,24.84,24.65,24.64,-119.2,25.42,24.61,44.41
2016-08-20 19:24:00-05:00,-5.732716,-13.361302,-5.473359,610788,30.59,0.0,-0.246,-0.053,27.93,95.9,276.2,275.9,278.2,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1278191.0,95.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,25.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.019,0.021,0.001,0.001,0.001,0.002,0.002,0.002,0.002,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.033,168.7,22.39,1.6,3.478,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,25.6,25.88,24.26,24.84,24.65,24.59,-119.7,25.42,24.58,44.36
2016-08-20 19:25:00-05:00,-5.732716,-13.361302,-5.473359,610789,30.55,0.0,-0.273,-0.053,27.91,84.1,276.7,275.9,278.2,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1278191.0,83.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.74,25.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.019,0.02,0.001,0.001,0.001,0.001,0.002,0.002,0.002,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.97,183.4,12.08,1.3,3.477,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,25.6,25.88,24.25,24.84,24.65,24.59,-119.1,25.38,24.56,44.28
2016-08-20 19:26:00-05:00,-5.732716,-13.361302,-5.473359,610790,30.51,0.0,-0.27,-0.053,27.92,72.94,275.5,274.7,277.1,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1278191.0,72.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,25.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.2,276.1,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.015,0.015,0.016,0.02,0.019,0.021,0.001,0.001,0.001,0.001,0.001,0.001,0.002,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.83,185.2,17.81,1.5,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.55,25.85,24.22,24.84,24.65,24.57,-119.2,25.38,24.56,44.2
2016-08-20 19:27:00-05:00,-5.732716,-13.361302,-5.473359,610791,30.47,0.0,-0.247,-0.052,27.93,62.51,275.3,274.5,276.9,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1278191.0,61.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,25.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.018,0.019,0.02,0.021,0.001,0.001,0.001,0.001,0.001,0.001,0.001,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.67,192.2,22.48,1.1,3.477,2.0,-1.0,13.25,0.01,0.235,1.0,2.0,0.0,0.001,25.5,25.79,24.25,24.84,24.65,24.57,-119.7,25.34,24.56,44.15
2016-08-20 19:28:00-05:00,-5.6255627,-13.361302,-5.473359,610792,30.44,0.0,-0.274,-0.052,27.93,53.05,275.4,274.6,277.0,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1278191.0,52.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,25.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.021,0.02,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.998,178.3,19.02,1.5,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.47,25.76,24.18,24.84,24.62,24.56,-119.4,25.33,24.56,44.04
2016-08-20 19:29:00-05:00,-5.4112554,-13.361302,-5.473359,610793,30.39,0.0,-0.274,-0.052,27.96,44.56,275.9,274.5,276.9,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1278191.0,43.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,25.04,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.014,0.015,0.016,0.017,0.02,0.019,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.597,171.9,58.76,1.1,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.37,25.74,24.17,24.76,24.55,24.48,-119.0,25.26,24.48,43.99
2016-08-20 19:30:00-05:00,-5.5184093,-13.361302,-5.473359,610794,30.35,0.0,-0.301,-0.052,27.85,37.2,275.2,274.3,276.7,0.0,0.0,0.0,21.16,0.0,60.13,0.0,1278191.0,36.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,25.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.5,275.6,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.017,0.021,0.019,0.021,0.0,0.001,0.001,0.001,0.001,0.001,0.001,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.402,164.2,43.2,0.8,3.478,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.31,25.78,24.1,24.71,24.52,24.4,-119.3,25.2,24.4,43.9
2016-08-20 19:31:00-05:00,-5.732716,-13.494915,-5.473359,610795,30.32,0.0,-0.265,-0.052,27.79,30.92,275.3,274.6,277.0,0.0,0.0,0.0,21.15,0.0,60.14,0.0,1278191.0,29.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,25.03,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.02,0.019,0.02,0.0,0.0,0.001,0.001,0.001,0.001,0.001,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.595,173.6,21.12,1.1,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.31,25.76,24.11,24.65,24.49,24.4,-119.5,25.14,24.37,43.83
2016-08-20 19:32:00-05:00,-5.732716,-13.762142,-5.473359,610796,30.28,0.0,-0.267,-0.051,27.75,25.61,275.7,274.7,277.0,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1278191.0,24.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,24.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.001,0.0,0.001,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.623,185.2,10.17,0.9,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.28,25.78,24.09,24.65,24.48,24.33,-119.9,25.14,24.31,43.77
2016-08-20 19:33:00-05:00,-5.732716,-14.029368,-5.473359,610797,30.25,0.0,-0.288,-0.051,27.68,21.17,275.9,274.7,277.1,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1278191.0,20.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,24.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.014,0.017,0.016,0.021,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.633,162.5,43.35,1.0,3.477,2.0,-1.0,13.23,0.013,0.234,3.0,2.0,0.0,0.001,25.26,25.7,24.09,24.57,24.36,24.3,-119.6,25.09,24.26,43.65
2016-08-20 19:34:00-05:00,-5.732716,-14.162981,-5.473359,610798,30.2,0.0,-0.29,-0.051,27.58,17.51,275.9,274.8,277.1,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1278191.0,16.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,24.96,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.014,0.014,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.49,159.5,40.33,1.0,3.477,2.0,-1.0,13.51,0.009,0.235,3.0,2.0,0.0,0.0,25.25,25.7,24.05,24.49,24.34,24.3,-119.4,25.04,24.18,43.61
2016-08-20 19:35:00-05:00,-5.732716,-14.162981,-5.7038164,610799,30.17,0.0,-0.292,-0.051,27.58,14.51,275.8,274.8,277.2,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1278191.0,13.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.4,24.88,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.45,172.9,31.92,0.7,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.3,25.61,23.94,24.44,24.29,24.22,-119.8,24.93,24.11,43.53
2016-08-20 19:36:00-05:00,-5.732716,-14.162981,-5.8190446,610800,30.13,0.0,-0.292,-0.051,27.45,12.05,276.0,275.0,277.2,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1278191.0,11.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,24.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.867,160.9,18.75,1.5,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.23,25.59,23.95,24.38,24.19,24.11,-119.4,24.85,24.02,43.48
2016-08-20 19:37:00-05:00,-5.732716,-14.162981,-5.8190446,610801,30.1,0.0,-0.294,-0.051,27.4,10.03,275.8,275.1,277.4,0.0,0.0,0.0,21.2,0.0,60.18,0.0,1278191.0,9.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,24.79,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.015,0.021,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.658,176.2,26.2,1.3,3.477,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,25.19,25.51,23.89,24.33,24.18,24.08,-119.6,24.85,24.02,43.4
2016-08-20 19:38:00-05:00,-5.732716,-14.162981,-5.8190446,610802,30.05,0.0,-0.279,-0.051,27.39,8.36,276.1,275.1,277.3,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1278191.0,7.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,24.79,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.122,182.0,23.14,1.8,3.477,2.0,-1.0,13.09,-0.026,0.234,1.0,2.0,0.0,0.001,25.21,25.51,23.84,24.32,24.18,24.06,-120.4,24.85,24.02,43.39
2016-08-20 19:39:00-05:00,-5.732716,-14.162981,-5.5885878,610803,30.03,0.0,-0.302,-0.051,27.41,7.007,275.9,275.2,277.4,0.0,0.0,0.0,21.24,0.0,60.2,0.0,1278191.0,6.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,24.75,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.607,160.3,15.36,1.3,3.477,2.0,-1.0,13.04,0.011,0.239,1.0,2.0,0.0,0.004,25.16,25.46,23.79,24.28,24.18,24.01,-119.3,24.79,24.06,43.31
2016-08-20 19:40:00-05:00,-5.732716,-14.162981,-5.473359,610804,29.99,0.0,-0.302,-0.051,27.44,5.89,276.2,275.4,277.7,0.0,0.0,0.0,21.16,0.0,60.14,0.0,1278191.0,5.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,24.61,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.6,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.535,166.5,18.67,1.3,3.478,2.0,-1.0,13.32,0.039,0.235,3.0,2.0,0.0,0.001,25.03,25.38,23.81,24.35,24.16,23.95,-119.8,24.75,24.04,43.24
2016-08-20 19:41:00-05:00,-5.732716,-14.162981,-5.473359,610805,29.95,0.0,-0.298,-0.051,27.37,4.987,276.3,275.4,277.7,0.0,0.0,0.0,21.29,0.0,60.23,0.0,1278191.0,4.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,24.68,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.7,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.883,183.2,11.05,1.6,3.477,2.0,-1.0,13.51,0.009,0.235,3.0,2.0,0.0,0.0,25.03,25.38,23.79,24.31,24.1,23.92,-120.1,24.75,23.99,43.22
2016-08-20 19:42:00-05:00,-5.732716,-14.162981,-5.473359,610806,29.91,0.0,-0.3,-0.051,27.35,4.216,276.0,275.1,277.5,0.0,0.0,0.0,21.29,0.0,60.23,0.0,1278191.0,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,24.61,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.015,0.015,0.017,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.718,167.9,14.82,1.2,3.477,2.0,-1.0,13.51,0.009,0.235,3.0,2.0,0.0,0.0,25.03,25.37,23.79,24.31,24.1,23.92,-120.2,24.75,23.98,43.11
2016-08-20 19:43:00-05:00,-5.732716,-14.162981,-5.473359,610807,29.88,0.0,-0.292,-0.051,27.28,3.623,276.0,275.2,277.5,0.0,0.0,0.0,21.24,0.0,60.22,0.0,1278191.0,3.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,24.53,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.1,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.382,156.2,34.15,0.7,3.477,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,24.98,25.29,23.73,24.26,23.99,23.93,-119.7,24.67,23.98,43.04
2016-08-20 19:44:00-05:00,-5.732716,-14.162981,-5.473359,610808,29.84,0.0,-0.3,-0.051,27.21,3.13,276.0,275.4,277.8,0.0,0.0,0.0,21.26,0.0,60.22,0.0,1278191.0,2.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,24.4,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.477,155.3,37.26,0.8,3.478,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,24.85,25.21,23.63,24.16,23.92,23.9,-120.2,24.63,23.9,42.95
2016-08-20 19:45:00-05:00,-5.732716,-14.162981,-5.473359,610809,29.8,0.0,-0.283,-0.051,27.09,2.725,276.1,275.2,277.6,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1278191.0,2.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,24.46,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.3,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.662,174.2,17.95,1.3,3.477,2.0,-1.0,13.51,0.01,0.234,3.0,2.0,0.0,0.0,24.84,25.22,23.6,24.11,23.89,23.84,-120.5,24.58,23.85,42.92
2016-08-20 19:46:00-05:00,-5.732716,-14.162981,-5.473359,610810,29.77,0.0,-0.302,-0.051,27.06,2.432,276.0,275.1,277.5,0.0,0.0,0.0,21.34,0.0,60.2,0.0,1278191.0,2.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,24.52,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.025,185.0,16.53,1.7,3.478,2.0,-1.0,13.26,0.008,0.234,3.0,2.0,0.0,0.001,24.92,25.22,23.6,24.15,23.87,23.86,-120.4,24.64,23.8,42.8
2016-08-20 19:47:00-05:00,-5.732716,-14.162981,-5.473359,610811,29.73,0.0,-0.302,-0.051,27.07,2.159,275.9,274.8,277.2,0.0,0.0,0.0,21.2,0.0,60.2,0.0,1278191.0,1.819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,24.44,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.618,155.7,21.1,1.2,3.477,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,24.86,25.22,23.6,24.06,23.79,23.74,-120.5,24.56,23.71,42.76
2016-08-20 19:48:00-05:00,-5.732716,-14.029368,-5.473359,610812,29.7,0.0,-0.304,-0.051,27.07,1.992,275.9,274.9,277.4,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1278191.0,1.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,24.4,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.925,180.3,19.26,1.2,3.477,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,24.84,25.14,23.51,23.99,23.73,23.72,-120.7,24.56,23.71,42.67
2016-08-20 19:49:00-05:00,-5.732716,-13.762142,-5.473359,610813,29.66,0.0,-0.304,-0.051,27.05,1.765,276.0,274.9,277.4,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1278191.0,1.336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,24.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.58,180.6,13.55,0.9,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.74,25.06,23.51,23.99,23.71,23.72,-120.1,24.48,23.71,42.58
2016-08-20 19:50:00-05:00,-5.732716,-13.494915,-5.473359,610814,29.63,0.0,-0.304,-0.051,27.08,1.668,275.8,275.0,277.5,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1278191.0,1.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,24.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.957,180.1,17.73,1.6,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.68,25.03,23.46,23.97,23.7,23.65,-120.2,24.47,23.71,42.51
2016-08-20 19:51:00-05:00,-5.732716,-13.361302,-5.473359,610815,29.59,0.0,-0.277,-0.051,27.04,1.617,276.0,275.0,277.5,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1278191.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,24.24,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.317,172.4,43.27,0.7,3.478,2.0,-1.0,13.31,0.0,0.234,1.0,2.0,0.0,0.001,24.67,24.98,23.46,23.94,23.76,23.67,-120.3,24.5,23.71,42.47
2016-08-20 19:52:00-05:00,-5.732716,-13.628529,-5.473359,610816,29.56,0.0,-0.304,-0.051,26.99,1.61,276.3,275.1,277.6,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1278191.0,1.085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,24.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.6,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.442,152.1,37.62,0.8,3.477,2.0,-1.0,13.31,0.018,0.235,3.0,2.0,0.0,0.001,24.57,24.94,23.41,23.89,23.72,23.68,-120.2,24.47,23.61,42.37
2016-08-20 19:53:00-05:00,-5.732716,-13.762142,-5.473359,610817,29.52,0.0,-0.304,-0.051,26.94,1.486,276.0,275.2,277.8,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1278191.0,1.073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,24.1,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.8,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.873,182.2,8.24,1.2,3.475,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,24.55,24.9,23.41,23.89,23.68,23.62,-120.4,24.44,23.61,42.3
2016-08-20 19:54:00-05:00,-5.732716,-13.762142,-5.473359,610818,29.49,0.0,-0.302,-0.051,26.9,1.398,276.1,275.2,277.8,0.0,0.0,0.0,21.22,0.0,60.16,0.0,1278191.0,1.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,24.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.8,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.015,0.015,0.016,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.563,154.8,15.7,0.8,3.475,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,24.46,24.84,23.41,23.86,23.62,23.59,-120.4,24.47,23.56,42.24
2016-08-20 19:55:00-05:00,-5.732716,-13.762142,-5.473359,610819,29.46,0.0,-0.304,-0.051,26.89,1.348,276.1,275.1,277.6,0.0,0.0,0.0,21.18,0.0,60.12,0.0,1278191.0,0.851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,23.95,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.015,0.015,0.015,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.53,152.7,25.07,0.9,3.478,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.39,24.74,23.31,23.79,23.57,23.59,-120.6,24.39,23.52,42.18
2016-08-20 19:56:00-05:00,-5.732716,-13.762142,-5.473359,610820,29.42,0.0,-0.304,-0.051,26.99,1.347,276.4,275.2,277.6,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1278191.0,0.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,23.89,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.7,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.016,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.86,133.3,14.8,1.4,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.31,24.65,23.25,23.73,23.46,23.54,-120.2,24.38,23.48,42.13
2016-08-20 19:57:00-05:00,-5.732716,-13.494915,-5.473359,610821,29.39,0.0,-0.292,-0.051,26.94,1.342,276.3,275.2,277.6,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1278191.0,0.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.62,23.81,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.5,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.828,133.1,11.97,1.1,3.477,2.0,-1.0,13.37,0.009,0.234,1.0,2.0,0.0,0.001,24.26,24.65,23.22,23.65,23.41,23.49,-120.6,24.3,23.45,42.05
2016-08-20 19:58:00-05:00,-5.732716,-13.361302,-5.473359,610822,29.35,0.0,-0.304,-0.051,26.94,1.307,275.9,275.2,277.5,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1278191.0,0.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,23.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.015,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.602,136.4,22.21,0.9,3.475,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,24.18,24.62,23.14,23.6,23.3,23.45,-121.0,24.27,23.42,41.98
2016-08-20 19:59:00-05:00,-5.732716,-13.361302,-5.473359,610823,29.32,0.0,-0.304,-0.051,26.83,1.27,276.1,275.1,277.4,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1278191.0,0.692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,23.75,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.547,144.5,36.39,0.9,3.475,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,24.17,24.55,23.11,23.57,23.22,23.38,-120.3,24.23,23.39,41.89
2016-08-20 20:00:00-05:00,-5.732716,-13.361302,-5.473359,610824,29.28,0.0,-0.304,-0.051,26.9,1.237,276.0,275.3,277.6,0.0,0.0,0.0,21.28,0.0,60.21,0.0,1278191.0,0.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,23.72,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.768,141.5,13.6,1.2,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,24.12,24.55,23.12,23.51,23.22,23.35,-120.2,24.19,23.37,41.81
2016-08-20 20:01:00-05:00,-5.732716,-13.361302,-5.473359,610825,29.25,0.0,-0.304,-0.051,26.83,1.216,276.2,275.3,277.6,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1278191.0,0.675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,23.61,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.1,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.013,0.013,0.014,0.016,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.948,129.0,11.77,1.3,3.477,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,24.03,24.49,23.06,23.49,23.19,23.35,-120.6,24.15,23.35,41.76
2016-08-20 20:02:00-05:00,-5.732716,-13.361302,-5.473359,610826,29.22,0.0,-0.283,-0.051,26.86,1.213,276.2,275.4,277.7,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1278191.0,0.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,23.56,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.5,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.014,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.515,102.2,36.52,0.7,3.477,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,23.93,24.43,23.03,23.41,23.12,23.27,-120.9,24.09,23.32,41.69
2016-08-20 20:03:00-05:00,-5.732716,-13.361302,-5.473359,610827,29.18,0.0,-0.304,-0.051,26.82,1.213,276.0,275.4,277.7,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1278191.0,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,23.5,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.815,132.6,13.74,1.3,3.477,2.0,-1.0,13.07,0.0,0.236,1.0,2.0,0.0,0.002,23.88,24.38,22.98,23.41,23.09,23.27,-120.4,24.09,23.32,41.61
2016-08-20 20:04:00-05:00,-5.732716,-13.361302,-5.473359,610828,29.14,0.0,-0.304,-0.051,26.9,1.213,276.3,275.6,277.9,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1278191.0,0.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.2,23.43,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.9,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.145,135.7,12.71,1.6,3.478,2.0,-1.0,13.51,0.015,0.234,3.0,2.0,0.0,0.0,23.8,24.38,23.03,23.41,23.12,23.3,-121.0,24.09,23.32,41.55
2016-08-20 20:05:00-05:00,-5.1969485,-12.826851,-5.473359,610829,29.11,0.0,-0.304,-0.051,26.88,1.213,276.4,275.8,278.1,0.0,0.0,0.0,21.17,0.0,60.15,0.0,1278191.0,0.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,23.44,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.905,140.8,18.05,1.5,3.478,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,23.79,24.35,22.98,23.38,23.12,23.35,-120.5,24.09,23.32,41.5
2016-08-20 20:06:00-05:00,-5.0897946,-12.426011,-5.473359,610830,29.08,0.0,-0.304,-0.051,26.87,1.213,276.8,275.9,278.2,0.0,0.0,0.0,21.49,0.0,60.19,0.0,1278191.0,0.575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,23.42,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.019,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.553,143.6,31.37,0.9,3.477,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,23.75,24.37,22.99,23.41,23.12,23.33,-120.8,24.09,23.32,41.4
2016-08-20 20:07:00-05:00,-5.0897946,-12.426011,-5.473359,610831,29.04,0.0,-0.304,-0.051,26.88,1.213,276.6,275.9,278.2,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1278191.0,0.685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,23.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.983,136.1,17.64,1.9,3.475,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,23.71,24.37,22.95,23.31,23.15,23.25,-121.1,24.09,23.31,41.37
2016-08-20 20:08:00-05:00,-5.0897946,-12.426011,-5.473359,610832,29.0,0.0,-0.304,-0.051,26.89,1.213,276.7,276.0,278.3,0.0,0.0,0.0,21.57,0.0,60.13,0.0,1278191.0,0.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,23.31,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.962,135.1,11.27,1.5,3.475,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,23.69,24.26,22.96,23.31,23.11,23.25,-120.6,24.09,23.32,41.31
2016-08-20 20:09:00-05:00,-5.0897946,-12.426011,-5.473359,610833,28.98,0.0,-0.277,-0.051,26.91,1.213,276.6,276.1,278.4,0.0,0.0,0.0,21.52,0.0,60.13,0.0,1278191.0,0.636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,23.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.072,127.4,13.18,1.8,3.475,2.0,-1.0,13.31,0.009,0.234,1.0,2.0,0.0,0.001,23.78,24.27,22.95,23.31,23.06,23.25,-120.7,24.09,23.32,41.21
2016-08-20 20:10:00-05:00,-5.0897946,-12.426011,-5.3581305,610834,28.94,0.0,-0.304,-0.051,26.93,1.213,276.7,276.0,278.3,0.0,0.0,0.0,21.46,0.0,60.13,0.0,1278191.0,0.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,23.32,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.583,135.6,20.81,0.9,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,23.7,24.27,23.0,23.33,23.11,23.25,-120.6,24.09,23.32,41.19
2016-08-20 20:11:00-05:00,-5.0897946,-12.426011,-5.473359,610835,28.91,0.0,-0.304,-0.051,26.92,1.213,276.7,276.0,278.4,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1278191.0,0.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,23.29,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.5,141.7,32.53,0.8,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,23.7,24.24,22.99,23.22,23.13,23.25,-120.6,24.09,23.28,41.1
2016-08-20 20:12:00-05:00,-5.0897946,-12.559625,-5.473359,610836,28.87,0.0,-0.304,-0.051,26.81,1.213,276.8,276.0,278.4,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1278191.0,0.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,23.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.527,165.1,20.99,0.9,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,23.7,24.26,23.02,23.22,23.13,23.25,-121.2,24.09,23.23,41.02
2016-08-20 20:13:00-05:00,-5.0897946,-13.22769,-5.473359,610837,28.84,0.0,-0.304,-0.051,26.77,1.213,277.0,276.2,278.6,0.0,0.0,0.0,21.19,0.0,60.16,0.0,1278191.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,23.31,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.747,152.6,23.92,1.4,3.478,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,23.7,24.24,23.04,23.28,23.13,23.25,-120.5,24.09,23.25,40.99
2016-08-20 20:14:00-05:00,-5.304102,-13.361302,-5.473359,610838,28.81,0.0,-0.287,-0.051,26.72,1.213,277.1,276.1,278.5,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1278191.0,0.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,23.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.018,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.613,134.5,25.21,1.1,3.478,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,23.7,24.26,23.04,23.4,23.13,23.25,-121.0,24.09,23.18,40.92
2016-08-20 20:15:00-05:00,-5.732716,-13.361302,-5.473359,610839,28.78,0.0,-0.304,-0.053,26.63,1.213,277.1,276.2,278.6,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1278191.0,0.679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,23.27,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.1,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.698,139.1,16.19,1.1,3.475,2.0,-1.0,13.23,0.011,0.233,1.0,2.0,0.0,0.001,23.6,24.19,23.04,23.35,23.11,23.25,-120.9,24.09,23.15,40.84
2016-08-20 20:16:00-05:00,-5.6255627,-13.361302,-5.473359,610840,28.74,0.0,-0.304,-0.053,26.75,1.213,276.0,275.1,277.5,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1278191.0,0.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,23.3,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.2,276.2,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.963,122.6,15.89,1.5,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.6,24.18,22.99,23.34,23.04,23.27,-120.6,24.09,23.16,40.79
2016-08-20 20:17:00-05:00,-5.1969485,-13.22769,-5.473359,610841,28.72,0.0,-0.304,-0.051,26.76,1.213,275.3,274.5,276.8,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1278191.0,0.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,23.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.6,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.633,131.0,15.05,1.3,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.6,24.18,22.94,23.32,23.04,23.25,-120.9,24.09,23.15,40.73
2016-08-20 20:18:00-05:00,-5.0897946,-12.559625,-5.473359,610842,28.68,0.0,-0.304,-0.053,26.82,1.213,274.8,274.2,276.6,0.0,0.0,0.0,21.27,0.0,60.19,0.0,1278191.0,0.788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,23.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.973,149.6,14.8,1.8,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.6,24.18,22.94,23.32,23.04,23.24,-120.8,23.99,23.13,40.65
2016-08-20 20:19:00-05:00,-5.0897946,-12.426011,-5.3581305,610843,28.65,0.0,-0.304,-0.051,26.83,1.213,275.1,273.9,276.3,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1278191.0,0.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,23.23,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.007,146.8,12.33,1.4,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.6,24.18,22.94,23.32,22.99,23.26,-120.9,23.98,23.13,40.63
2016-08-20 20:20:00-05:00,-5.0897946,-12.426011,-5.1276736,610844,28.62,0.0,-0.287,-0.053,26.82,1.213,275.1,274.0,276.4,0.0,0.0,0.0,21.34,0.0,60.23,0.0,1278191.0,0.624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,23.3,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.823,142.9,23.7,1.7,3.475,2.0,-1.0,13.31,-0.016,0.233,1.0,2.0,0.0,0.001,23.6,24.16,22.94,23.31,22.94,23.23,-120.8,23.98,23.13,40.57
2016-08-20 20:21:00-05:00,-5.0897946,-12.426011,-4.666759,610845,28.59,0.0,-0.304,-0.053,26.79,1.213,275.0,274.0,276.4,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1278191.0,0.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,23.3,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.018,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.695,131.4,28.6,1.5,3.474,2.0,-1.0,13.47,0.033,0.233,3.0,2.0,0.0,0.0,23.65,24.18,22.89,23.31,22.94,23.25,-120.9,23.9,23.17,40.5
2016-08-20 20:22:00-05:00,-5.0897946,-12.426011,-4.666759,610846,28.56,0.0,-0.304,-0.051,26.83,1.213,274.7,274.0,276.5,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1278191.0,0.766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,23.21,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.325,146.1,15.31,2.7,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.6,24.15,22.84,23.24,22.94,23.26,-121.1,23.9,23.17,40.48
2016-08-20 20:23:00-05:00,-5.0897946,-12.426011,-4.666759,610847,28.53,0.0,-0.304,-0.051,26.86,1.213,275.0,274.0,276.4,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1278191.0,0.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,23.26,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.0,143.8,17.23,1.7,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.63,24.16,22.88,23.23,22.94,23.26,-121.1,23.99,23.26,40.41
2016-08-20 20:24:00-05:00,-5.0897946,-12.426011,-4.666759,610848,28.5,0.0,-0.304,-0.053,26.78,1.213,275.0,274.3,276.7,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1278191.0,0.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,23.27,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.857,141.3,31.53,2.2,3.478,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.62,24.18,22.86,23.23,22.94,23.25,-121.2,23.96,23.23,40.38
2016-08-20 20:25:00-05:00,-5.0897946,-12.426011,-4.666759,610849,28.47,0.0,-0.304,-0.055,26.75,1.213,275.5,274.2,276.7,0.0,0.0,0.0,21.64,0.0,60.13,0.0,1278191.0,0.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,23.3,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.2,275.9,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.013,0.013,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.315,145.1,12.07,2.0,3.478,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.6,24.16,22.91,23.32,22.95,23.26,-121.3,23.98,23.28,40.26
2016-08-20 20:26:00-05:00,-5.0897946,-12.025172,-4.666759,610850,28.45,0.0,-0.275,-0.055,26.77,1.213,275.3,274.4,276.8,0.0,0.0,0.0,21.65,0.0,60.13,0.0,1278191.0,0.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,23.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.5,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.014,0.019,0.016,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.275,114.6,24.98,2.0,3.475,2.0,-1.0,13.28,0.01,0.233,3.0,2.0,0.0,0.001,23.65,24.18,22.94,23.32,23.04,23.34,-120.9,23.99,23.33,40.27
2016-08-20 20:27:00-05:00,-5.0897946,-11.624333,-4.666759,610851,28.4,0.0,-0.304,-0.053,26.85,1.213,275.4,274.4,276.9,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1278191.0,0.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,23.42,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.5,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.016,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.525,136.4,14.41,2.5,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.73,24.26,22.94,23.32,23.04,23.36,-121.2,23.99,23.43,40.17
2016-08-20 20:28:00-05:00,-5.0897946,-11.624333,-4.666759,610852,28.36,0.0,-0.304,-0.053,26.91,1.213,275.2,274.3,276.8,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1278191.0,0.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,23.42,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.8,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.015,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.673,123.1,51.59,1.8,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.73,24.24,22.94,23.32,22.99,23.33,-120.8,24.01,23.48,40.14
2016-08-20 20:29:00-05:00,-5.0897946,-11.624333,-4.666759,610853,28.33,0.0,-0.304,-0.053,26.87,1.213,274.7,273.9,276.4,0.0,0.0,0.0,21.38,0.0,60.16,0.0,1278191.0,0.869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,23.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.6,272.6,275.5,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.012,0.015,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.415,170.3,61.74,1.0,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.78,24.21,22.91,23.32,23.07,23.26,-120.6,24.01,23.48,40.05
2016-08-20 20:30:00-05:00,-5.0897946,-11.757946,-4.666759,610854,28.3,0.0,-0.304,-0.055,26.87,1.213,274.5,273.2,275.7,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1278191.0,0.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,23.44,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.373,52.78,57.59,0.7,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.79,24.18,22.86,23.32,23.04,23.26,-120.4,23.96,23.43,39.99
2016-08-20 20:31:00-05:00,-5.0897946,-12.426011,-5.1276736,610855,28.28,0.0,-0.279,-0.055,26.78,1.213,274.3,273.3,275.8,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1278191.0,0.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,23.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.1,274.8,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.102,163.7,11.8,1.7,3.475,2.0,-1.0,13.38,0.022,0.232,1.0,2.0,0.0,0.0,23.79,24.18,22.84,23.32,23.04,23.22,-120.7,23.91,23.36,39.94
2016-08-20 20:32:00-05:00,-5.0897946,-12.426011,-5.3581305,610856,28.26,0.0,-0.304,-0.051,26.66,1.282,274.2,273.5,275.9,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1278191.0,0.991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,23.5,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.1,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.267,179.0,15.66,1.9,3.477,2.0,-1.0,13.05,-0.17,0.237,1.0,2.0,0.0,0.004,23.78,24.2,22.84,23.32,23.05,23.22,-120.8,23.94,23.33,39.86
2016-08-20 20:33:00-05:00,-5.0897946,-12.426011,-5.3581305,610857,28.23,0.0,-0.3,-0.057,26.67,1.213,274.6,273.6,276.0,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1278191.0,0.863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,23.58,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.877,163.3,20.77,1.4,3.475,2.0,-1.0,13.3,0.169,0.233,1.0,2.0,0.0,0.001,23.86,24.27,22.93,23.37,23.05,23.28,-120.9,24.01,23.33,39.89
2016-08-20 20:34:00-05:00,-5.0897946,-12.426011,-5.2429023,610858,28.2,0.0,-0.304,-0.053,26.71,1.213,274.7,273.6,276.0,0.0,0.0,0.0,21.6,0.0,60.16,0.0,1278191.0,0.858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,23.55,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.013,0.013,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.03,188.0,20.93,1.9,3.475,2.0,-1.0,13.53,0.009,0.232,3.0,2.0,0.0,0.0,23.89,24.27,22.93,23.32,23.08,23.26,-120.7,24.05,23.33,39.85
2016-08-20 20:35:00-05:00,-5.0897946,-12.426011,-4.8972163,610859,28.18,0.0,-0.304,-0.055,26.66,1.213,274.6,273.7,276.1,0.0,0.0,0.0,21.3,0.0,60.24,0.0,1278191.0,0.886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,23.55,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.247,179.5,11.63,2.4,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.87,24.31,22.94,23.42,23.11,23.26,-120.8,24.01,23.33,39.79
