TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 20:36:00-05:00,-5.0897946,-12.426011,-4.666759,610860,28.17,0.0,-0.304,-0.063,26.65,1.213,275.3,274.4,276.7,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1278191.0,0.897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,23.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,273.4,275.7,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.832,147.8,15.74,1.5,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.89,24.37,22.93,23.37,23.13,23.26,-121.2,23.99,23.33,39.78
2016-08-20 20:37:00-05:00,-5.0897946,-12.426011,-4.666759,610861,28.14,0.0,-0.304,-0.066,26.6,1.218,275.7,274.8,277.1,0.0,0.0,0.0,21.52,0.0,60.19,0.0,1278191.0,0.989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,23.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,273.9,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.812,187.3,14.38,1.4,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.89,24.37,22.88,23.34,23.04,23.2,-120.8,23.93,23.31,39.75
2016-08-20 20:38:00-05:00,-5.0897946,-12.426011,-4.8972163,610862,28.12,0.0,-0.266,-0.053,26.59,1.234,275.9,275.1,277.4,0.0,0.0,0.0,21.28,0.0,60.23,0.0,1278191.0,0.939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,23.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.638,214.0,33.49,1.6,3.477,2.0,-1.0,13.44,0.026,0.231,1.0,2.0,0.0,0.0,23.91,24.37,22.84,23.32,23.05,23.17,-121.2,23.9,23.24,39.65
2016-08-20 20:39:00-05:00,-5.0897946,-12.426011,-5.3581305,610863,28.1,0.0,-0.3,-0.061,26.62,1.242,275.6,275.1,277.4,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1278191.0,0.947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,23.59,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.78,182.8,28.24,1.4,3.477,2.0,-1.0,13.4,-0.009,0.232,1.0,2.0,0.0,0.001,23.95,24.37,22.84,23.32,23.13,23.17,-121.0,23.88,23.3,39.59
2016-08-20 20:40:00-05:00,-5.0897946,-12.426011,-5.473359,610864,28.08,0.0,-0.304,-0.057,26.59,1.293,275.8,274.9,277.3,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1278191.0,0.962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,23.57,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.542,197.7,19.0,1.1,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.89,24.37,22.84,23.32,23.13,23.17,-120.9,23.83,23.29,39.59
2016-08-20 20:41:00-05:00,-5.0897946,-12.426011,-5.473359,610865,28.05,0.0,-0.304,-0.078,26.53,1.297,275.7,274.8,277.2,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1278191.0,1.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,23.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.397,162.4,47.84,1.1,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.87,24.34,22.8,23.32,23.04,23.15,-121.4,23.8,23.22,39.52
2016-08-20 20:42:00-05:00,-5.0897946,-12.426011,-5.473359,610866,28.04,0.0,-0.304,-0.066,26.54,1.292,275.3,274.3,276.7,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1278191.0,0.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,23.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.3,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.793,179.5,9.71,1.4,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.86,24.29,22.76,23.32,22.99,23.09,-120.7,23.87,23.14,39.49
2016-08-20 20:43:00-05:00,-5.0897946,-12.426011,-5.473359,610867,28.01,0.0,-0.304,-0.072,26.48,1.298,275.4,274.2,276.6,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1278191.0,1.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,23.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.508,182.9,23.03,0.9,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.79,24.28,22.75,23.23,22.94,23.07,-121.4,23.76,23.09,39.44
2016-08-20 20:44:00-05:00,-5.0897946,-12.693237,-5.473359,610868,27.99,0.0,-0.262,-0.066,26.38,1.298,275.1,274.2,276.6,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1278191.0,1.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,23.38,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.505,190.7,40.86,1.7,3.475,2.0,-1.0,13.23,0.008,0.232,1.0,2.0,0.0,0.001,23.71,24.25,22.68,23.23,22.91,23.02,-121.4,23.78,23.04,39.39
2016-08-20 20:45:00-05:00,-5.0897946,-13.22769,-5.473359,610869,27.97,0.0,-0.3,-0.067,26.42,1.32,275.4,274.2,276.6,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1278191.0,1.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,23.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.2,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.918,173.9,12.86,1.4,3.475,2.0,-1.0,13.53,0.009,0.232,3.0,2.0,0.0,0.0,23.7,24.18,22.65,23.19,22.84,22.97,-121.4,23.78,23.04,39.36
2016-08-20 20:46:00-05:00,-5.0897946,-13.361302,-5.473359,610870,27.94,0.0,-0.3,-0.057,26.36,1.337,275.3,274.4,276.8,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1278191.0,1.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,23.28,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.2,275.6,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.537,165.5,18.32,0.9,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.62,24.17,22.65,23.13,22.81,22.97,-121.5,23.72,23.04,39.3
2016-08-20 20:47:00-05:00,-5.0897946,-13.361302,-5.473359,610871,27.92,0.0,-0.3,-0.053,26.3,1.338,275.3,274.3,276.7,0.0,0.0,0.0,21.3,0.0,60.2,0.0,1278191.0,1.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,23.26,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.2,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.011,0.014,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.432,168.6,20.31,0.8,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.6,24.07,22.57,23.08,22.78,22.91,-121.5,23.72,22.96,39.25
2016-08-20 20:48:00-05:00,-5.0897946,-13.361302,-5.473359,610872,27.91,0.0,-0.301,-0.062,26.26,1.339,275.1,274.4,276.8,0.0,0.0,0.0,21.32,0.0,60.19,0.0,1278191.0,1.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,23.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.425,184.3,36.87,1.1,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.56,24.04,22.56,23.04,22.75,22.88,-121.2,23.7,22.95,39.2
2016-08-20 20:49:00-05:00,-5.0897946,-13.361302,-5.473359,610873,27.88,0.0,-0.297,-0.069,26.22,1.347,275.4,274.3,276.7,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1278191.0,1.069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,23.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.4,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.757,163.1,34.65,1.4,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.62,23.99,22.56,23.04,22.75,22.83,-121.2,23.62,22.87,39.2
2016-08-20 20:50:00-05:00,-5.0897946,-12.693237,-5.473359,610874,27.85,0.0,-0.232,-0.065,26.27,1.346,275.7,274.2,276.7,0.0,0.0,0.0,21.28,0.0,60.17,0.0,1278191.0,1.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,23.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.8,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.017,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.527,173.4,21.39,1.0,3.477,2.0,-1.0,13.33,0.009,0.232,1.0,2.0,0.0,0.001,23.59,23.98,22.54,23.02,22.75,22.85,-121.7,23.62,22.85,39.11
2016-08-20 20:51:00-05:00,-5.0897946,-12.426011,-5.473359,610875,27.84,0.0,-0.288,-0.051,26.26,1.346,275.4,274.5,276.9,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1278191.0,1.086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,23.24,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.4,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.528,144.6,25.39,1.0,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.57,23.99,22.46,22.94,22.75,22.78,-121.6,23.54,22.83,39.06
2016-08-20 20:52:00-05:00,-5.0897946,-12.693237,-5.473359,610876,27.81,0.0,-0.286,-0.062,26.18,1.347,275.4,274.5,276.9,0.0,0.0,0.0,21.26,0.0,60.18,0.0,1278191.0,1.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,23.24,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.4,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.597,155.5,23.15,1.1,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.64,23.99,22.46,22.94,22.73,22.78,-121.7,23.52,22.76,39.01
2016-08-20 20:53:00-05:00,-5.0897946,-12.559625,-5.473359,610877,27.78,0.0,-0.29,-0.068,26.24,1.347,275.6,274.6,277.0,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1278191.0,1.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,23.19,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.7,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.537,137.1,30.4,1.2,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.64,23.9,22.46,22.92,22.68,22.78,-121.8,23.46,22.76,39.01
2016-08-20 20:54:00-05:00,-5.0897946,-12.426011,-5.473359,610878,27.76,0.0,-0.288,-0.062,26.23,1.347,275.8,274.6,277.0,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1278191.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,23.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.637,157.3,59.33,1.5,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.71,23.98,22.46,22.93,22.67,22.76,-121.5,23.43,22.76,38.91
2016-08-20 20:55:00-05:00,-5.0897946,-12.426011,-5.473359,610879,27.75,0.0,-0.276,-0.06,26.24,1.347,275.8,274.8,277.2,0.0,0.0,0.0,21.38,0.0,60.18,0.0,1278191.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,23.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.092,138.4,27.41,1.7,3.475,2.0,-1.0,13.16,-0.002,0.231,1.0,2.0,0.0,0.001,23.68,23.98,22.46,22.94,22.72,22.78,-121.5,23.51,22.77,38.9
2016-08-20 20:56:00-05:00,-5.0897946,-12.426011,-5.2429023,610880,27.72,0.0,-0.291,-0.084,26.27,1.347,276.0,274.8,277.2,0.0,0.0,0.0,21.62,0.0,60.13,0.0,1278191.0,1.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,23.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.832,158.5,31.27,2.2,3.475,2.0,-1.0,13.16,0.016,0.234,1.0,2.0,0.0,0.001,23.71,24.03,22.5,22.94,22.73,22.81,-121.7,23.56,22.79,38.82
2016-08-20 20:57:00-05:00,-5.0897946,-12.426011,-4.666759,610881,27.69,0.0,-0.289,-0.073,26.21,1.347,275.8,275.0,277.4,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1278191.0,1.089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,23.3,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.835,141.8,21.33,1.9,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.71,24.04,22.48,22.94,22.78,22.85,-122.0,23.52,22.84,38.82
2016-08-20 20:58:00-05:00,-5.0897946,-12.426011,-4.666759,610882,27.68,0.0,-0.284,-0.069,26.18,1.347,276.2,275.1,277.5,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1278191.0,1.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,23.28,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.813,147.8,32.98,1.4,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.64,23.99,22.49,22.92,22.75,22.78,-121.7,23.52,22.81,38.73
2016-08-20 20:59:00-05:00,-5.0897946,-12.426011,-4.666759,610883,27.66,0.0,-0.281,-0.057,26.14,1.347,276.3,275.0,277.4,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1278191.0,1.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,23.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.912,139.0,26.09,2.0,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.69,23.99,22.48,22.92,22.75,22.85,-121.6,23.52,22.76,38.72
2016-08-20 21:00:00-05:00,-5.0897946,-12.426011,-4.666759,610884,27.64,0.0,-0.281,-0.063,26.23,1.347,276.1,275.2,277.5,0.0,0.0,0.0,21.43,0.0,60.24,0.0,1278191.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,23.4,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.225,161.4,26.21,2.1,3.472,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.71,24.09,22.59,22.94,22.77,22.9,-121.2,23.61,22.84,38.66
2016-08-20 21:01:00-05:00,-5.0897946,-11.624333,-4.666759,610885,27.62,0.0,-0.255,-0.054,26.32,1.347,276.3,275.2,277.5,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1278191.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,23.48,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.362,154.3,21.4,2.3,3.472,2.0,-1.0,13.51,0.029,0.231,1.0,2.0,0.0,0.0,23.81,24.15,22.64,23.04,22.86,23.01,-121.2,23.7,22.87,38.62
2016-08-20 21:02:00-05:00,-5.0897946,-11.624333,-4.666759,610886,27.59,0.0,-0.276,-0.052,26.24,1.347,276.3,275.5,277.8,0.0,0.0,0.0,21.27,0.0,60.18,0.0,1278191.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,23.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.6,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.91,155.3,30.3,1.7,3.475,2.0,-1.0,13.08,-0.02,0.235,1.0,2.0,0.0,0.002,23.79,24.11,22.67,23.05,22.84,23.05,-121.7,23.72,22.92,38.56
2016-08-20 21:03:00-05:00,-5.0897946,-11.624333,-4.666759,610887,27.58,0.0,-0.276,-0.063,26.14,1.347,276.6,275.5,277.8,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1278191.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,23.44,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.7,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.792,151.2,38.75,2.3,3.477,2.0,-1.0,13.5,0.011,0.232,3.0,2.0,0.0,0.001,23.8,24.09,22.57,23.04,22.78,22.99,-121.4,23.7,22.87,38.53
2016-08-20 21:04:00-05:00,-5.0897946,-11.624333,-4.666759,610888,27.56,0.0,-0.277,-0.063,26.18,1.347,276.5,275.6,277.9,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1278191.0,1.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,23.46,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.593,137.7,48.72,1.5,3.477,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,23.77,24.12,22.56,23.01,22.78,22.97,-121.3,23.67,22.87,38.45
2016-08-20 21:05:00-05:00,-5.0897946,-11.89156,-4.666759,610889,27.53,0.0,-0.277,-0.091,26.07,1.347,276.6,275.8,278.1,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1278191.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,23.47,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.593,134.2,54.09,0.9,3.475,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,23.8,24.19,22.56,22.94,22.83,22.97,-121.6,23.65,22.85,38.43
2016-08-20 21:06:00-05:00,-5.0897946,-12.426011,-4.666759,610890,27.53,0.0,-0.277,-0.068,26.13,1.348,276.5,275.3,277.7,0.0,0.0,0.0,21.34,0.0,60.2,0.0,1278191.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,23.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.2,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.847,152.8,25.19,1.5,3.475,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,23.82,24.19,22.66,23.04,22.88,23.04,-121.5,23.7,22.84,38.38
2016-08-20 21:07:00-05:00,-5.0897946,-12.426011,-4.666759,610891,27.5,0.0,-0.276,-0.069,26.18,1.353,276.4,275.4,277.8,0.0,0.0,0.0,21.6,0.0,60.18,0.0,1278191.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,23.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.5,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.857,121.2,52.88,1.5,3.477,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,23.92,24.25,22.7,23.1,22.98,23.12,-121.6,23.75,22.89,38.33
2016-08-20 21:08:00-05:00,-5.0897946,-11.757946,-4.666759,610892,27.49,0.0,-0.247,-0.064,26.23,1.373,276.5,275.5,277.9,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1278191.0,1.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,23.53,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.857,138.7,44.95,1.6,3.475,2.0,-1.0,13.29,0.011,0.232,1.0,2.0,0.0,0.001,23.87,24.2,22.79,23.15,23.01,23.17,-120.8,23.79,22.95,38.27
2016-08-20 21:09:00-05:00,-5.0897946,-11.624333,-4.666759,610893,27.47,0.0,-0.269,-0.068,26.25,1.4,275.8,274.6,276.9,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1278191.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,23.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,273.8,275.8,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.833,141.5,29.03,1.3,3.47,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.87,24.22,22.79,23.16,23.09,23.17,-121.1,23.81,22.93,38.24
2016-08-20 21:10:00-05:00,-5.0897946,-11.624333,-4.666759,610894,27.45,0.0,-0.267,-0.062,26.24,1.385,275.2,274.0,276.3,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1278191.0,1.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,23.47,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.012,0.013,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.85,108.0,25.69,1.3,3.472,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.8,24.19,22.79,23.16,23.08,23.17,-121.2,23.81,22.89,38.21
2016-08-20 21:11:00-05:00,-5.0897946,-11.624333,-4.666759,610895,27.44,0.0,-0.265,-0.058,26.3,1.425,275.0,274.0,276.4,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1278191.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,23.36,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.548,89.4,74.6,1.4,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.71,24.12,22.73,23.13,23.04,23.17,-121.0,23.72,22.92,38.14
2016-08-20 21:12:00-05:00,-4.7683344,-11.624333,-4.666759,610896,27.42,0.0,-0.263,-0.08,26.29,1.446,274.8,274.0,276.4,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1278191.0,1.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,23.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.327,144.4,15.22,3.5,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.71,24.09,22.81,23.13,23.04,23.18,-121.1,23.77,23.04,38.06
2016-08-20 21:13:00-05:00,-4.33972,-11.624333,-4.666759,610897,27.4,0.0,-0.228,-0.067,26.31,1.464,275.0,273.9,276.3,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1278191.0,1.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,23.39,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.323,155.3,12.26,2.1,3.475,2.0,-1.0,13.14,-0.01,0.231,1.0,2.0,0.0,0.001,23.71,24.09,22.87,23.23,23.03,23.26,-121.0,23.81,23.1,38.05
2016-08-20 21:14:00-05:00,-4.33972,-11.089881,-4.666759,610898,27.39,0.0,-0.256,-0.064,26.37,1.479,275.0,274.0,276.4,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1278191.0,1.164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,23.49,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.252,133.6,17.93,1.8,3.47,2.0,-1.0,13.08,0.021,0.235,1.0,2.0,0.0,0.002,23.72,24.11,22.95,23.23,23.14,23.26,-121.4,23.89,23.18,38.0
2016-08-20 21:15:00-05:00,-4.33972,-10.689042,-4.666759,610899,27.37,0.0,-0.259,-0.069,26.39,1.499,275.2,274.2,276.5,0.0,0.0,0.0,21.57,0.0,60.13,0.0,1278191.0,1.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,23.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.012,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.87,146.0,18.14,1.6,3.47,2.0,-1.0,13.51,0.008,0.232,3.0,2.0,0.0,0.0,23.82,24.19,22.9,23.24,23.14,23.26,-121.1,23.91,23.21,37.95
2016-08-20 21:16:00-05:00,-4.33972,-10.689042,-4.666759,610900,27.36,0.0,-0.259,-0.087,26.34,1.544,275.9,274.6,277.0,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1278191.0,1.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,23.49,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.9,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.915,150.1,15.85,1.9,3.477,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,23.8,24.19,22.95,23.21,23.14,23.26,-121.2,23.91,23.15,37.88
2016-08-20 21:17:00-05:00,-4.33972,-11.49072,-4.666759,610901,27.34,0.0,-0.258,-0.089,26.28,1.577,275.8,274.9,277.2,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1278191.0,1.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,23.57,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.012,0.011,0.013,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.007,159.4,18.63,1.5,3.472,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,23.83,24.22,22.95,23.26,23.12,23.26,-120.8,23.91,23.13,37.85
2016-08-20 21:18:00-05:00,-4.33972,-11.624333,-4.666759,610902,27.34,0.0,-0.26,-0.066,26.34,1.616,276.1,274.9,277.2,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1278191.0,1.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,23.51,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.19,122.2,33.53,1.9,3.47,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,23.83,24.22,22.9,23.19,23.06,23.25,-121.1,23.88,23.13,37.79
2016-08-20 21:19:00-05:00,-4.33972,-11.624333,-4.666759,610903,27.31,0.0,-0.249,-0.075,26.35,1.617,276.0,274.9,277.2,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1278191.0,1.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,23.42,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.033,132.0,26.35,1.7,3.472,2.0,-1.0,13.51,0.007,0.232,3.0,2.0,0.0,0.0,23.74,24.11,22.85,23.18,23.04,23.24,-120.5,23.81,23.18,37.76
2016-08-20 21:20:00-05:00,-4.33972,-11.624333,-4.666759,610904,27.31,0.0,-0.256,-0.087,26.29,1.617,276.1,275.0,277.4,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1278191.0,1.303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.83,23.41,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.552,147.1,34.71,1.1,3.477,2.0,-1.0,13.31,0.009,0.232,3.0,2.0,0.0,0.0,23.72,24.09,22.83,23.17,23.03,23.18,-121.4,23.81,23.15,37.69
2016-08-20 21:21:00-05:00,-4.554027,-11.624333,-4.666759,610905,27.28,0.0,-0.259,-0.084,26.29,1.617,276.1,275.2,277.5,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1278191.0,1.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,23.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.502,107.4,59.14,1.1,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.69,24.03,22.82,23.12,22.95,23.2,-121.3,23.78,23.13,37.66
2016-08-20 21:22:00-05:00,-5.0897946,-11.624333,-4.666759,610906,27.28,0.0,-0.258,-0.074,26.25,1.617,276.4,275.1,277.5,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1278191.0,1.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,23.29,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.008,130.5,27.82,1.5,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.61,23.99,22.79,23.12,22.95,23.19,-120.9,23.8,23.15,37.66
2016-08-20 21:23:00-05:00,-5.0897946,-11.624333,-4.666759,610907,27.27,0.0,-0.258,-0.07,26.32,1.617,276.2,275.4,277.7,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1278191.0,1.419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,23.22,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.782,118.4,41.41,1.5,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.55,23.96,22.76,23.1,22.88,23.12,-120.6,23.76,23.15,37.58
2016-08-20 21:24:00-05:00,-5.0897946,-11.624333,-4.666759,610908,27.25,0.0,-0.257,-0.069,26.22,1.617,276.2,275.4,277.7,0.0,0.0,0.0,21.18,0.0,60.12,0.0,1278191.0,1.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,23.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.012,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.048,121.7,12.08,1.6,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.52,23.9,22.76,23.14,22.85,23.11,-121.4,23.72,23.1,37.56
2016-08-20 21:25:00-05:00,-5.0897946,-11.624333,-4.666759,610909,27.24,0.0,-0.239,-0.111,26.21,1.617,276.4,275.1,277.5,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1278191.0,1.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,23.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.011,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.083,157.6,18.52,1.7,3.474,2.0,-1.0,13.1,-0.057,0.233,1.0,2.0,0.0,0.002,23.53,23.9,22.69,23.04,22.83,23.1,-120.6,23.72,23.15,37.51
2016-08-20 21:26:00-05:00,-5.0897946,-11.624333,-4.666759,610910,27.21,0.0,-0.256,-0.078,26.15,1.619,275.9,274.8,277.2,0.0,0.0,0.0,21.32,0.0,60.13,0.0,1278191.0,1.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,23.3,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.5,144.4,21.73,1.0,3.474,2.0,-1.0,13.43,0.071,0.232,3.0,2.0,0.0,0.001,23.61,23.99,22.69,23.12,22.85,23.12,-121.6,23.74,23.1,37.47
2016-08-20 21:27:00-05:00,-5.0897946,-11.624333,-4.666759,610911,27.21,0.0,-0.256,-0.095,26.12,1.617,275.9,274.9,277.3,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1278191.0,1.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,23.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.938,129.3,14.51,1.5,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.61,23.98,22.69,23.08,22.85,23.11,-120.8,23.72,23.05,37.42
2016-08-20 21:28:00-05:00,-5.0897946,-11.624333,-4.666759,610912,27.18,0.0,-0.255,-0.084,26.11,1.617,275.8,275.1,277.4,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1278191.0,1.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.7,23.15,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.12,142.4,21.49,2.1,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.53,23.9,22.66,23.04,22.8,23.04,-120.6,23.63,23.05,37.37
2016-08-20 21:29:00-05:00,-5.0897946,-11.624333,-4.666759,610913,27.18,0.0,-0.255,-0.105,26.04,1.623,276.2,275.0,277.4,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1278191.0,1.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,23.09,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.933,153.8,22.25,1.8,3.47,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.45,23.87,22.66,23.04,22.82,23.04,-120.7,23.62,23.07,37.35
2016-08-20 21:30:00-05:00,-5.0897946,-11.624333,-4.666759,610914,27.15,0.0,-0.255,-0.075,25.94,1.643,276.3,275.2,277.5,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1278191.0,1.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,23.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.035,152.8,23.04,2.1,3.472,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.39,23.8,22.66,23.04,22.77,23.03,-120.8,23.64,23.05,37.27
2016-08-20 21:31:00-05:00,-5.0897946,-11.624333,-4.666759,610915,27.15,0.0,-0.238,-0.077,26.0,1.719,276.0,275.2,277.5,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1278191.0,1.677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,22.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.197,159.7,34.62,2.1,3.472,2.0,-1.0,13.16,-0.012,0.233,1.0,2.0,0.0,0.001,23.32,23.74,22.66,23.04,22.77,23.03,-121.2,23.64,23.05,37.27
2016-08-20 21:32:00-05:00,-5.0897946,-11.624333,-4.666759,610916,27.13,0.0,-0.254,-0.107,25.97,1.751,276.1,275.0,277.4,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1278191.0,1.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,23.07,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.858,179.7,18.82,1.6,3.475,2.0,-1.0,13.37,0.026,0.233,3.0,2.0,0.0,0.001,23.37,23.76,22.61,23.04,22.76,22.98,-120.7,23.62,23.05,37.27
2016-08-20 21:33:00-05:00,-5.0897946,-11.624333,-4.666759,610917,27.12,0.0,-0.254,-0.083,25.91,1.751,275.9,275.1,277.5,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1278191.0,1.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,23.14,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.95,155.9,28.05,2.0,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.44,23.84,22.6,23.04,22.76,22.98,-120.9,23.64,23.05,37.18
2016-08-20 21:34:00-05:00,-5.0897946,-11.624333,-4.666759,610918,27.1,0.0,-0.254,-0.096,25.91,1.751,275.8,275.0,277.4,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1278191.0,1.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,23.17,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.01,0.013,0.012,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.072,149.0,21.55,1.8,3.47,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.48,23.83,22.56,23.03,22.76,22.98,-121.5,23.59,23.05,37.18
2016-08-20 21:35:00-05:00,-4.982641,-11.624333,-4.666759,610919,27.09,0.0,-0.254,-0.085,25.97,1.751,276.1,275.0,277.4,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1278191.0,1.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,23.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.318,167.7,9.66,2.0,3.47,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.52,23.85,22.56,22.97,22.76,22.98,-121.4,23.63,23.05,37.16
2016-08-20 21:36:00-05:00,-4.875488,-11.624333,-4.666759,610920,27.08,0.0,-0.254,-0.108,25.89,1.751,276.3,274.9,277.4,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1278191.0,1.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,23.28,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.707,137.6,38.77,2.1,3.47,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.58,23.9,22.56,23.04,22.81,23.01,-121.4,23.62,23.05,37.08
2016-08-20 21:37:00-05:00,-4.875488,-11.624333,-4.666759,610921,27.06,0.0,-0.237,-0.108,25.89,1.754,276.0,274.9,277.4,0.0,0.0,0.0,21.51,0.0,60.19,0.0,1278191.0,1.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,23.41,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.405,152.4,26.18,2.2,3.478,2.0,-1.0,13.07,-0.058,0.232,1.0,2.0,0.0,0.002,23.69,23.99,22.66,23.06,22.85,23.08,-121.3,23.69,23.05,37.08
2016-08-20 21:38:00-05:00,-4.6611805,-11.624333,-4.666759,610922,27.04,0.0,-0.254,-0.106,25.96,1.793,276.1,275.0,277.5,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1278191.0,1.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,23.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.532,142.2,15.07,2.2,3.477,2.0,-1.0,13.07,0.071,0.234,1.0,2.0,0.0,0.002,23.63,23.99,22.66,23.12,22.88,23.08,-121.1,23.67,23.07,37.05
2016-08-20 21:39:00-05:00,-4.4468737,-11.624333,-4.666759,610923,27.03,0.0,-0.254,-0.104,25.98,1.852,276.1,275.1,277.6,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1278191.0,1.839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,23.36,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.293,170.9,19.5,2.0,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,23.63,23.99,22.69,23.08,22.87,23.08,-120.7,23.67,23.08,37.01
2016-08-20 21:40:00-05:00,-4.33972,-11.624333,-4.666759,610924,27.03,0.0,-0.254,-0.087,25.91,1.885,276.4,275.1,277.5,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1278191.0,1.868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,23.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.783,164.4,24.65,1.2,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.71,23.99,22.76,23.14,22.95,23.08,-121.3,23.7,23.15,36.99
2016-08-20 21:41:00-05:00,-4.33972,-11.624333,-4.666759,610925,27.01,0.0,-0.254,-0.125,25.97,1.961,276.2,275.2,277.5,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1278191.0,1.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,23.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.092,155.0,13.86,2.3,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.68,23.96,22.66,23.11,22.88,23.08,-121.0,23.62,23.07,36.93
2016-08-20 21:42:00-05:00,-4.33972,-11.624333,-4.666759,610926,27.0,0.0,-0.254,-0.091,25.99,2.021,276.3,275.2,277.5,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1278191.0,1.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,23.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.863,160.9,34.01,1.8,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,23.61,23.92,22.66,23.11,22.9,23.08,-121.4,23.62,23.09,36.89
2016-08-20 21:43:00-05:00,-4.33972,-11.624333,-4.666759,610927,26.99,0.0,-0.226,-0.131,25.96,2.021,276.3,275.3,277.6,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1278191.0,2.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,23.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.21,137.1,19.29,2.4,3.477,2.0,-1.0,13.32,0.017,0.231,1.0,2.0,0.0,0.0,23.53,23.87,22.66,23.04,22.85,23.08,-121.5,23.62,23.07,36.87
2016-08-20 21:44:00-05:00,-4.33972,-11.624333,-4.666759,610928,26.97,0.0,-0.254,-0.131,25.95,2.021,276.4,275.2,277.6,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1278191.0,2.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,23.11,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.011,0.011,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.928,184.7,27.17,1.4,3.477,2.0,-1.0,13.16,-0.004,0.233,1.0,2.0,0.0,0.001,23.5,23.8,22.63,23.04,22.77,22.98,-121.4,23.54,23.05,36.84
2016-08-20 21:45:00-05:00,-4.33972,-11.624333,-4.666759,610929,26.96,0.0,-0.254,-0.118,25.94,2.021,276.2,275.2,277.7,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1278191.0,2.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,23.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.013,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.957,134.8,22.69,1.7,3.478,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.42,23.71,22.56,22.98,22.76,22.98,-121.2,23.54,23.05,36.81
2016-08-20 21:46:00-05:00,-4.554027,-11.624333,-4.666759,610930,26.96,0.0,-0.254,-0.131,25.89,2.023,276.2,275.3,277.7,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1278191.0,2.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,23.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.067,159.9,14.13,2.0,3.478,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,23.32,23.71,22.56,22.97,22.71,22.9,-121.7,23.54,23.05,36.78
2016-08-20 21:47:00-05:00,-4.554027,-11.624333,-4.666759,610931,26.93,0.0,-0.254,-0.127,25.89,2.124,276.3,275.1,277.5,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1278191.0,2.265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,23.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.34,156.5,29.31,2.5,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.48,23.76,22.56,23.02,22.76,22.89,-121.0,23.55,23.05,36.72
2016-08-20 21:48:00-05:00,-4.4468737,-11.624333,-4.666759,610932,26.93,0.0,-0.254,-0.127,25.88,2.16,276.4,275.2,277.6,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1278191.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,23.29,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.458,168.8,14.0,2.0,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.58,23.83,22.56,23.04,22.81,22.89,-121.0,23.49,23.05,36.7
2016-08-20 21:49:00-05:00,-4.33972,-11.624333,-4.666759,610933,26.9,0.0,-0.241,-0.12,25.85,2.237,276.4,275.1,277.5,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1278191.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,23.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.032,170.1,24.7,1.5,3.477,2.0,-1.0,13.39,-0.014,0.232,1.0,2.0,0.0,0.001,23.61,23.9,22.61,23.04,22.85,22.95,-121.6,23.54,23.04,36.68
2016-08-20 21:50:00-05:00,-4.33972,-11.624333,-4.666759,610934,26.9,0.0,-0.254,-0.127,25.89,2.288,276.2,275.4,277.7,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1278191.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,23.37,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.745,159.3,47.03,1.8,3.475,2.0,-1.0,13.46,0.028,0.233,3.0,2.0,0.0,0.0,23.64,23.93,22.65,23.04,22.88,22.98,-121.4,23.56,23.05,36.67
2016-08-20 21:51:00-05:00,-4.33972,-11.624333,-4.666759,610935,26.9,0.0,-0.254,-0.112,25.91,2.29,276.7,275.3,277.7,0.0,0.0,0.0,21.37,0.0,60.18,0.0,1278191.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.83,23.43,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.4,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.4,200.2,35.47,0.8,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.71,23.96,22.66,23.08,22.95,22.98,-120.8,23.59,23.05,36.6
2016-08-20 21:52:00-05:00,-4.4468737,-11.624333,-4.666759,610936,26.89,0.0,-0.254,-0.127,25.9,2.291,276.7,275.2,277.6,0.0,0.0,0.0,21.77,0.0,60.12,0.0,1278191.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.83,23.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.012,170.5,26.48,1.7,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.79,24.08,22.66,23.14,22.95,23.05,-120.7,23.67,23.04,36.54
2016-08-20 21:53:00-05:00,-4.4468737,-11.624333,-4.666759,610937,26.87,0.0,-0.254,-0.11,25.91,2.291,276.4,275.4,277.8,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1278191.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,23.57,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.1,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.995,177.2,22.57,3.1,3.475,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.83,24.09,22.69,23.17,23.0,23.06,-121.1,23.69,23.05,36.5
2016-08-20 21:54:00-05:00,-4.33972,-11.49072,-4.666759,610938,26.87,0.0,-0.254,-0.112,25.91,2.189,276.3,275.6,277.9,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1278191.0,2.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,23.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.3,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.532,156.3,18.68,2.7,3.475,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.9,24.15,22.76,23.24,23.06,23.11,-121.0,23.7,23.15,36.54
2016-08-20 21:55:00-05:00,-4.33972,-11.089881,-4.666759,610939,26.87,0.0,-0.224,-0.12,25.92,2.094,276.6,275.6,277.9,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1278191.0,2.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.76,23.52,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.9,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.877,172.1,20.29,1.5,3.477,2.0,-1.0,13.35,0.008,0.232,1.0,2.0,0.0,0.001,23.87,24.11,22.76,23.24,23.04,23.16,-120.6,23.73,23.15,36.47
