TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 21:56:00-05:00,-4.33972,-11.089881,-4.666759,610940,26.86,0.0,-0.254,-0.123,25.89,2.438,276.3,275.2,277.4,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1278191.0,2.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,23.42,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.1,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.013,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.575,156.2,35.59,1.3,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.77,24.06,22.72,23.2,23.01,23.08,-120.8,23.67,23.15,36.41
2016-08-20 21:57:00-05:00,-4.33972,-11.357107,-4.666759,610941,26.84,0.0,-0.254,-0.118,25.86,2.557,276.2,275.1,277.4,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1278191.0,2.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,23.5,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.748,189.8,39.67,1.6,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.77,24.04,22.66,23.14,22.95,23.0,-120.4,23.63,23.15,36.45
2016-08-20 21:58:00-05:00,-4.33972,-11.624333,-4.666759,610942,26.84,0.0,-0.254,-0.123,25.91,2.56,276.2,275.1,277.4,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1278191.0,2.383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,23.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.107,160.8,30.73,1.6,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.82,24.09,22.66,23.14,22.95,23.01,-121.5,23.67,23.13,36.36
2016-08-20 21:59:00-05:00,-4.33972,-11.624333,-4.666759,610943,26.84,0.0,-0.254,-0.127,25.85,2.56,276.3,275.1,277.4,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1278191.0,2.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.76,23.5,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.677,174.1,40.71,1.5,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.8,24.09,22.66,23.14,23.0,23.05,-121.4,23.69,23.12,36.31
2016-08-20 22:00:00-05:00,-4.33972,-11.624333,-4.666759,610944,26.84,0.0,-0.222,-0.135,25.83,2.569,276.3,275.2,277.4,0.0,0.0,0.0,21.54,0.0,60.23,0.0,1278191.0,2.599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.76,23.49,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.895,188.3,16.3,1.4,3.475,2.0,-1.0,13.3,0.005,0.232,3.0,2.0,0.0,0.001,23.8,24.09,22.66,23.2,22.97,23.03,-121.1,23.71,23.1,36.31
2016-08-20 22:01:00-05:00,-4.33972,-11.624333,-4.666759,610945,26.81,0.0,-0.254,-0.123,25.83,2.572,276.5,275.2,277.5,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1278191.0,2.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.7,23.5,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.472,156.5,17.83,1.0,3.477,2.0,-1.0,13.3,0.01,0.233,3.0,2.0,0.0,0.001,23.79,24.04,22.66,23.14,22.95,23.08,-120.9,23.72,23.1,36.26
2016-08-20 22:02:00-05:00,-4.33972,-11.624333,-4.666759,610946,26.81,0.0,-0.254,-0.112,25.84,2.573,276.3,275.4,277.7,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1278191.0,2.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,23.49,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.012,0.011,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.593,138.0,59.49,1.4,3.475,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.79,24.04,22.66,23.14,22.95,23.0,-120.8,23.71,23.05,36.23
2016-08-20 22:03:00-05:00,-4.33972,-11.624333,-4.666759,610947,26.81,0.0,-0.254,-0.144,25.84,2.653,276.6,275.4,277.6,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1278191.0,2.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,23.36,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.983,131.8,18.86,2.0,3.475,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.69,23.99,22.66,23.09,22.87,22.98,-121.2,23.63,23.05,36.23
2016-08-20 22:04:00-05:00,-4.33972,-11.624333,-4.666759,610948,26.8,0.0,-0.254,-0.142,25.77,2.664,276.5,275.5,277.7,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1278191.0,2.687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,23.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.77,166.8,35.26,1.5,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.65,23.92,22.64,23.04,22.85,22.98,-121.5,23.56,23.05,36.13
2016-08-20 22:05:00-05:00,-4.33972,-11.624333,-4.666759,610949,26.78,0.0,-0.254,-0.137,25.72,2.696,276.5,275.6,277.8,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1278191.0,2.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,23.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.1,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.92,145.0,18.57,1.6,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.61,23.9,22.61,23.04,22.85,22.95,-121.2,23.52,22.97,36.13
2016-08-20 22:06:00-05:00,-4.33972,-11.624333,-4.666759,610950,26.78,0.0,-0.213,-0.136,25.66,2.705,276.6,275.6,277.9,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1278191.0,2.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,23.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.9,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.775,154.2,31.94,1.3,3.477,2.0,-1.0,13.28,0.008,0.232,3.0,2.0,0.0,0.001,23.61,23.91,22.56,23.01,22.76,22.89,-120.8,23.53,22.96,36.12
2016-08-20 22:07:00-05:00,-4.33972,-11.624333,-4.666759,610951,26.78,0.0,-0.247,-0.129,25.64,2.733,276.7,275.6,277.9,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1278191.0,2.818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,23.38,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.9,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.012,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.468,175.6,13.83,2.2,3.477,2.0,-1.0,13.56,0.007,0.232,3.0,2.0,0.0,0.0,23.65,23.95,22.58,23.04,22.77,22.94,-121.3,23.56,22.96,36.13
2016-08-20 22:08:00-05:00,-4.33972,-11.624333,-4.666759,610952,26.78,0.0,-0.244,-0.12,25.68,2.839,276.9,275.7,278.0,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1278191.0,2.853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,23.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.99,146.8,11.38,3.0,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.71,24.01,22.66,23.04,22.8,22.98,-121.5,23.63,22.97,36.04
2016-08-20 22:09:00-05:00,-4.33972,-11.357107,-4.4363017,610953,26.75,0.0,-0.246,-0.138,25.69,2.83,276.8,275.7,278.1,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1278191.0,2.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,23.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.623,170.9,27.15,2.4,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.8,24.12,22.66,23.11,22.88,23.06,-121.1,23.72,23.1,36.06
2016-08-20 22:10:00-05:00,-4.33972,-10.822656,-4.321073,610954,26.74,0.0,-0.244,-0.132,25.7,2.869,277.1,275.8,278.2,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1278191.0,2.918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,23.6,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.132,164.0,30.64,2.2,3.475,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.85,24.09,22.67,23.14,22.95,23.08,-121.1,23.72,23.05,35.99
2016-08-20 22:11:00-05:00,-4.33972,-10.689042,-4.2058444,610955,26.74,0.0,-0.2,-0.136,25.62,2.961,277.2,276.0,278.4,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1278191.0,2.919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,23.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.118,171.4,7.728,2.9,3.475,2.0,-1.0,13.34,0.017,0.232,1.0,2.0,0.0,0.0,23.9,24.14,22.74,23.16,23.02,23.09,-120.6,23.76,23.1,35.93
2016-08-20 22:12:00-05:00,-4.33972,-10.689042,-3.8601587,610956,26.74,0.0,-0.24,-0.143,25.75,2.979,277.3,276.1,278.4,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1278191.0,2.932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,23.73,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.262,166.7,20.5,3.2,3.477,2.0,-1.0,13.34,-0.002,0.233,1.0,2.0,0.0,0.001,23.99,24.3,22.8,23.25,23.06,23.17,-120.9,23.84,23.15,35.97
2016-08-20 22:13:00-05:00,-4.33972,-10.689042,-3.8601587,610957,26.74,0.0,-0.238,-0.128,25.75,3.068,277.3,276.3,278.6,0.0,0.0,0.0,21.57,0.0,60.17,0.0,1278191.0,2.972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,23.78,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.685,175.7,9.9,3.7,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.08,24.3,22.87,23.33,23.14,23.27,-121.0,23.9,23.23,35.91
2016-08-20 22:14:00-05:00,-4.018259,-10.689042,-3.8601587,610958,26.72,0.0,-0.239,-0.123,25.75,3.086,277.3,276.3,278.5,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1278191.0,2.966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,23.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.86,164.0,35.73,1.9,3.478,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,24.09,24.28,22.92,23.4,23.16,23.3,-121.0,23.92,23.24,35.85
2016-08-20 22:15:00-05:00,-4.018259,-10.689042,-3.8601587,610959,26.72,0.0,-0.241,-0.115,25.7,3.099,277.5,276.4,278.6,0.0,0.0,0.0,21.59,0.0,60.2,0.0,1278191.0,3.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,23.86,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.165,166.6,24.11,1.9,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,24.11,24.3,22.95,23.39,23.22,23.34,-120.7,23.92,23.24,35.85
2016-08-20 22:16:00-05:00,-4.1254125,-10.689042,-3.8601587,610960,26.72,0.0,-0.243,-0.131,25.76,3.099,277.1,275.7,277.9,0.0,0.0,0.0,21.52,0.0,60.2,0.0,1278191.0,3.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.64,23.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.008,0.011,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.22,175.4,19.61,2.2,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.09,24.28,22.95,23.4,23.17,23.35,-120.9,23.92,23.24,35.79
2016-08-20 22:17:00-05:00,-4.33972,-10.689042,-3.8601587,610961,26.72,0.0,-0.19,-0.146,25.75,3.099,276.8,275.6,277.8,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1278191.0,3.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,23.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.2,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.733,165.4,20.31,2.9,3.477,2.0,-1.0,13.13,-0.001,0.233,1.0,2.0,0.0,0.001,24.09,24.33,22.95,23.43,23.2,23.37,-121.1,23.92,23.24,35.75
2016-08-20 22:18:00-05:00,-4.33972,-10.689042,-3.8601587,610962,26.72,0.0,-0.246,-0.162,25.71,3.099,276.6,275.6,277.9,0.0,0.0,0.0,21.31,0.0,60.16,0.0,1278191.0,2.974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,23.84,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.1,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.92,146.2,24.47,1.7,3.477,2.0,-1.0,13.53,0.012,0.233,3.0,2.0,0.0,0.001,24.11,24.34,22.93,23.43,23.22,23.37,-120.5,23.92,23.24,35.77
2016-08-20 22:19:00-05:00,-4.33972,-10.689042,-3.8601587,610963,26.72,0.0,-0.247,-0.125,25.75,3.101,276.8,275.7,277.9,0.0,0.0,0.0,21.57,0.0,60.22,0.0,1278191.0,2.957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,23.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.6,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.692,167.9,19.92,2.7,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,24.09,24.3,22.95,23.43,23.16,23.37,-120.4,23.92,23.24,35.67
2016-08-20 22:20:00-05:00,-4.33972,-10.689042,-3.8601587,610964,26.71,0.0,-0.248,-0.155,25.7,3.101,276.9,275.8,277.9,0.0,0.0,0.0,21.25,0.0,60.16,0.0,1278191.0,2.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,23.81,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.337,159.3,18.83,2.5,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,24.09,24.3,22.95,23.43,23.17,23.37,-120.6,23.92,23.27,35.64
2016-08-20 22:21:00-05:00,-4.33972,-10.689042,-3.8601587,610965,26.7,0.0,-0.249,-0.158,25.66,3.167,277.2,275.8,278.0,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1278191.0,2.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,23.79,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.345,176.5,22.16,2.2,3.475,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,24.11,24.31,22.97,23.43,23.17,23.37,-120.7,23.92,23.24,35.66
2016-08-20 22:22:00-05:00,-4.33972,-10.689042,-3.8601587,610966,26.68,0.0,-0.25,-0.17,25.68,3.224,277.2,276.0,278.1,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1278191.0,3.054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,23.77,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.647,172.0,13.5,2.8,3.475,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,24.11,24.3,22.95,23.43,23.22,23.37,-121.2,23.92,23.26,35.59
2016-08-20 22:23:00-05:00,-4.33972,-10.689042,-3.8601587,610967,26.68,0.0,-0.236,-0.154,25.73,3.28,277.2,276.2,278.3,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1278191.0,3.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,23.75,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.343,166.1,15.48,2.2,3.477,2.0,-1.0,13.17,-0.003,0.234,1.0,2.0,0.0,0.001,24.11,24.28,22.96,23.43,23.2,23.37,-120.6,23.92,23.32,35.58
2016-08-20 22:24:00-05:00,-4.33972,-10.689042,-3.8601587,610968,26.68,0.0,-0.246,-0.163,25.72,3.342,277.4,276.2,278.4,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1278191.0,3.183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,23.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.823,166.3,31.75,1.3,3.477,2.0,-1.0,13.4,0.016,0.233,3.0,2.0,0.0,0.001,24.05,24.27,22.95,23.43,23.24,23.33,-120.5,23.92,23.24,35.54
2016-08-20 22:25:00-05:00,-4.33972,-10.689042,-4.0906157,610969,26.68,0.0,-0.247,-0.146,25.69,3.369,277.6,276.3,278.5,0.0,0.0,0.0,21.43,0.0,60.13,0.0,1278191.0,3.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,23.66,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.978,151.9,44.02,2.1,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,24.01,24.32,22.95,23.38,23.21,23.27,-120.7,23.92,23.28,35.48
2016-08-20 22:26:00-05:00,-4.33972,-10.689042,-4.2058444,610970,26.68,0.0,-0.245,-0.137,25.77,3.371,276.4,275.3,277.5,0.0,0.0,0.0,21.44,0.0,60.19,0.0,1278191.0,3.362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,23.69,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.2,276.2,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.008,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.25,181.1,22.67,2.4,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,24.01,24.24,22.95,23.43,23.24,23.27,-120.7,23.92,23.24,35.46
2016-08-20 22:27:00-05:00,-4.33972,-10.689042,-4.321073,610971,26.68,0.0,-0.243,-0.145,25.68,3.332,276.0,274.7,276.9,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1278191.0,3.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,23.73,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.047,172.7,11.56,2.9,3.475,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,24.03,24.28,22.96,23.43,23.25,23.33,-120.8,23.92,23.24,35.44
2016-08-20 22:28:00-05:00,-4.33972,-10.689042,-4.2058444,610972,26.67,0.0,-0.24,-0.139,25.67,3.36,276.0,274.8,277.1,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1278191.0,3.239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,23.69,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.6,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.538,170.2,14.97,2.6,3.475,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,23.99,24.3,22.97,23.43,23.25,23.3,-120.3,23.92,23.24,35.38
2016-08-20 22:29:00-05:00,-4.33972,-10.689042,-4.0906157,610973,26.65,0.0,-0.226,-0.156,25.62,3.359,276.2,274.8,277.1,0.0,0.0,0.0,21.44,0.0,60.2,0.0,1278191.0,3.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,23.68,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.643,157.3,19.66,2.7,3.477,2.0,-1.0,13.34,0.009,0.232,1.0,2.0,0.0,0.001,24.01,24.27,22.95,23.43,23.26,23.27,-120.9,23.92,23.24,35.36
2016-08-20 22:30:00-05:00,-4.33972,-10.689042,-3.9753876,610974,26.65,0.0,-0.244,-0.134,25.58,3.374,276.0,274.8,277.0,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1278191.0,3.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,23.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.6,273.8,275.8,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.353,162.2,19.35,2.3,3.475,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.01,24.19,22.97,23.43,23.22,23.27,-121.2,23.92,23.24,35.36
2016-08-20 22:31:00-05:00,-4.33972,-10.689042,-3.9753876,610975,26.65,0.0,-0.244,-0.143,25.61,3.455,275.2,274.1,276.3,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1278191.0,3.488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,23.67,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.573,185.7,11.08,2.2,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,24.01,24.19,22.95,23.43,23.25,23.27,-121.1,23.92,23.24,35.32
2016-08-20 22:32:00-05:00,-4.33972,-10.689042,-4.321073,610976,26.65,0.0,-0.242,-0.132,25.59,3.506,275.3,274.1,276.3,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1278191.0,3.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,23.64,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.032,179.1,18.94,1.5,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.99,24.17,22.96,23.39,23.19,23.27,-121.1,23.92,23.24,35.25
2016-08-20 22:33:00-05:00,-4.33972,-10.822656,-4.666759,610977,26.65,0.0,-0.244,-0.155,25.55,3.6,275.2,274.0,276.3,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1278191.0,3.511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,23.63,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.012,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.845,173.6,18.77,2.1,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,24.0,24.12,22.85,23.33,23.16,23.27,-120.9,23.82,23.16,35.28
2016-08-20 22:34:00-05:00,-4.33972,-11.49072,-4.666759,610978,26.65,0.0,-0.22,-0.148,25.55,3.638,275.3,274.1,276.3,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1278191.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,23.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.925,181.2,21.55,1.9,3.477,2.0,-1.0,13.47,0.024,0.232,1.0,2.0,0.0,0.0,24.0,24.09,22.87,23.33,23.14,23.24,-120.7,23.82,23.15,35.25
2016-08-20 22:35:00-05:00,-4.33972,-11.624333,-4.666759,610979,26.65,0.0,-0.246,-0.17,25.56,3.638,275.5,274.1,276.3,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1278191.0,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,23.57,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.807,170.8,22.47,1.1,3.477,2.0,-1.0,13.13,-0.014,0.235,1.0,2.0,0.0,0.002,23.93,24.09,22.85,23.3,23.07,23.17,-121.2,23.79,23.13,35.18
2016-08-20 22:36:00-05:00,-4.33972,-11.624333,-4.666759,610980,26.64,0.0,-0.247,-0.163,25.57,3.639,276.3,274.8,277.0,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1278191.0,3.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,23.51,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,273.9,275.9,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.098,169.5,21.13,2.0,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.87,24.11,22.76,23.25,23.06,23.17,-120.7,23.72,23.05,35.16
2016-08-20 22:37:00-05:00,-4.33972,-11.624333,-4.666759,610981,26.62,0.0,-0.244,-0.14,25.53,3.647,276.1,274.9,277.1,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1278191.0,3.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,23.52,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.009,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.132,159.8,25.5,1.9,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,23.85,24.09,22.77,23.24,23.03,23.12,-121.3,23.72,23.05,35.15
2016-08-20 22:38:00-05:00,-4.33972,-11.624333,-4.666759,610982,26.62,0.0,-0.245,-0.169,25.44,3.707,275.8,274.9,277.1,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1278191.0,3.546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,23.48,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.568,177.5,9.79,2.4,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,23.8,24.05,22.76,23.24,23.01,23.08,-121.2,23.72,23.05,35.13
2016-08-20 22:39:00-05:00,-4.33972,-11.624333,-4.666759,610983,26.62,0.0,-0.245,-0.158,25.48,3.781,276.5,274.8,276.9,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1278191.0,3.542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.54,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.087,163.3,23.9,3.0,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,23.8,24.06,22.79,23.25,23.03,23.14,-120.9,23.76,23.05,35.11
2016-08-20 22:40:00-05:00,-4.33972,-11.223495,-4.55153,610984,26.62,0.0,-0.213,-0.139,25.44,3.783,276.2,275.2,277.3,0.0,0.0,0.0,21.59,0.0,60.17,0.0,1278191.0,3.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,23.53,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.34,159.3,16.32,2.5,3.477,2.0,-1.0,13.53,0.025,0.233,3.0,2.0,0.0,0.0,23.84,24.09,22.87,23.33,23.04,23.17,-120.3,23.82,23.15,35.08
2016-08-20 22:41:00-05:00,-4.33972,-10.956268,-4.321073,610985,26.61,0.0,-0.235,-0.148,25.48,3.715,276.3,275.1,277.2,0.0,0.0,0.0,21.46,0.0,60.17,0.0,1278191.0,3.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.117,159.6,18.67,1.8,3.477,2.0,-1.0,13.3,-0.009,0.232,3.0,2.0,0.0,0.001,23.91,24.09,22.87,23.3,23.08,23.17,-120.6,23.76,23.08,34.96
2016-08-20 22:42:00-05:00,-4.33972,-10.822656,-4.321073,610986,26.59,0.0,-0.231,-0.121,25.48,3.638,276.3,275.1,277.2,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1278191.0,3.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.085,167.4,14.8,3.3,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.84,24.11,22.85,23.27,23.06,23.17,-120.8,23.72,23.1,35.0
2016-08-20 22:43:00-05:00,-4.33972,-10.689042,-4.2058444,610987,26.59,0.0,-0.229,-0.149,25.4,3.632,276.4,275.3,277.3,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1278191.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.52,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.59,191.0,22.72,2.3,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.85,24.11,22.85,23.31,23.12,23.19,-121.3,23.75,23.15,35.07
2016-08-20 22:44:00-05:00,-4.33972,-10.689042,-4.0906157,610988,26.59,0.0,-0.233,-0.136,25.39,3.556,276.5,275.5,277.6,0.0,0.0,0.0,21.2,0.0,60.16,0.0,1278191.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,23.61,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.495,177.0,12.27,3.7,3.477,2.0,-1.0,13.56,0.006,0.233,3.0,2.0,0.0,0.0,23.9,24.11,22.87,23.35,23.14,23.21,-120.9,23.77,23.15,34.93
2016-08-20 22:45:00-05:00,-4.33972,-10.689042,-3.8601587,610989,26.59,0.0,-0.237,-0.146,25.46,3.503,276.5,275.6,277.7,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1278191.0,3.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.61,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.728,154.6,20.75,2.6,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.92,24.13,22.89,23.4,23.14,23.27,-120.9,23.82,23.15,34.89
2016-08-20 22:46:00-05:00,-4.33972,-10.689042,-3.8601587,610990,26.59,0.0,-0.198,-0.152,25.41,3.508,276.5,275.7,277.8,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1278191.0,3.511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.58,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.555,164.5,22.38,2.4,3.477,2.0,-1.0,13.1,-0.062,0.233,1.0,2.0,0.0,0.002,23.9,24.11,22.85,23.33,23.16,23.26,-120.3,23.82,23.15,34.82
2016-08-20 22:47:00-05:00,-4.33972,-10.689042,-3.8601587,610991,26.58,0.0,-0.232,-0.143,25.42,3.62,276.8,275.8,277.9,0.0,0.0,0.0,21.54,0.0,60.23,0.0,1278191.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,23.59,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,274.5,276.5,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.96,177.1,17.61,3.1,3.477,2.0,-1.0,13.3,0.074,0.233,1.0,2.0,0.0,0.001,23.91,24.11,22.87,23.33,23.14,23.27,-120.9,23.81,23.15,34.79
2016-08-20 22:48:00-05:00,-4.33972,-10.689042,-3.8601587,610992,26.57,0.0,-0.239,-0.165,25.42,3.638,278.8,277.8,279.8,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1278191.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,23.58,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.4,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.58,163.2,21.48,2.8,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.93,24.14,22.87,23.35,23.14,23.26,-120.6,23.82,23.15,34.79
2016-08-20 22:49:00-05:00,-4.33972,-10.689042,-3.8601587,610993,26.56,0.0,-0.242,-0.164,25.43,3.638,279.1,277.6,279.7,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1278191.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,23.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.3,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.033,166.1,32.25,2.2,3.478,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.84,24.16,22.85,23.33,23.17,23.26,-121.0,23.82,23.16,34.79
2016-08-20 22:50:00-05:00,-4.33972,-10.689042,-3.8601587,610994,26.56,0.0,-0.243,-0.155,25.46,3.708,273.9,272.6,274.8,0.0,0.0,0.0,21.54,0.0,60.18,0.0,1278191.0,3.552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.52,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.5,271.7,273.5,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.805,169.3,51.47,1.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.82,24.08,22.87,23.33,23.14,23.19,-120.9,23.77,23.15,34.76
2016-08-20 22:51:00-05:00,-4.33972,-10.689042,-3.8601587,610995,26.56,0.0,-0.245,-0.15,25.42,3.904,272.2,270.9,273.2,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1278191.0,3.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,23.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,270.0,272.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.24,169.2,19.98,2.1,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.82,24.11,22.79,23.32,23.1,23.17,-121.3,23.72,23.15,34.73
2016-08-20 22:52:00-05:00,-4.33972,-10.689042,-3.9753876,610996,26.55,0.0,-0.189,-0.159,25.45,4.022,272.4,270.9,273.3,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1278191.0,4.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,23.48,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,270.0,272.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.998,156.0,35.31,2.4,3.477,2.0,-1.0,13.4,0.007,0.232,1.0,2.0,0.0,0.001,23.8,24.03,22.77,23.27,23.04,23.17,-120.6,23.72,23.15,34.73
2016-08-20 22:53:00-05:00,-4.33972,-10.689042,-3.9753876,610997,26.53,0.0,-0.247,-0.152,25.46,4.083,272.2,271.1,273.4,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1278191.0,4.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,23.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,270.0,272.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.228,179.7,19.16,2.0,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.76,24.08,22.76,23.24,23.06,23.11,-121.1,23.72,23.13,34.68
2016-08-20 22:54:00-05:00,-4.33972,-10.689042,-4.2058444,610998,26.53,0.0,-0.248,-0.162,25.45,4.153,272.5,271.0,273.4,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1278191.0,4.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.46,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,270.0,272.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.99,164.6,27.05,1.7,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.77,24.01,22.72,23.27,23.04,23.08,-120.2,23.64,23.12,34.59
2016-08-20 22:55:00-05:00,-4.33972,-10.956268,-4.321073,610999,26.53,0.0,-0.248,-0.167,25.42,4.18,272.2,271.1,273.5,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1278191.0,4.113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,23.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,270.0,272.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.467,195.5,40.1,1.2,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.71,23.97,22.7,23.22,23.06,23.08,-120.6,23.63,23.05,34.61
2016-08-20 22:56:00-05:00,-4.33972,-11.49072,-4.666759,611000,26.53,0.0,-0.245,-0.152,25.4,4.179,274.0,272.9,275.2,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1278191.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.22,23.44,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.6,271.7,273.7,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.675,196.0,38.58,1.7,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.71,23.97,22.69,23.16,23.05,23.08,-120.8,23.63,23.05,34.6
2016-08-20 22:57:00-05:00,-4.33972,-11.624333,-4.666759,611001,26.53,0.0,-0.229,-0.151,25.41,4.203,275.2,274.2,276.5,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1278191.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,23.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.928,167.7,23.84,1.4,3.478,2.0,-1.0,13.55,0.009,0.232,3.0,2.0,0.0,0.0,23.73,23.98,22.73,23.17,23.06,23.08,-121.0,23.63,22.96,34.63
2016-08-20 22:58:00-05:00,-4.33972,-11.49072,-4.666759,611002,26.52,0.0,-0.24,-0.168,25.41,4.355,275.4,274.2,276.5,0.0,0.0,0.0,21.54,0.0,60.21,0.0,1278191.0,4.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,23.44,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.992,155.1,22.93,4.0,3.477,2.0,-1.0,13.39,0.005,0.232,1.0,2.0,0.0,0.001,23.71,23.96,22.66,23.16,23.0,23.08,-120.5,23.63,22.99,34.5
2016-08-20 22:59:00-05:00,-4.33972,-11.089881,-4.321073,611003,26.5,0.0,-0.237,-0.135,25.4,4.447,275.4,274.2,276.5,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1278191.0,4.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,23.43,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.913,156.0,19.28,1.4,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.71,23.93,22.72,23.23,22.99,23.08,-120.8,23.63,23.05,34.52
2016-08-20 23:00:00-05:00,-4.33972,-10.822656,-4.321073,611004,26.5,0.0,-0.232,-0.155,25.38,4.447,275.5,274.3,276.6,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1278191.0,4.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.11,23.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.377,159.0,22.84,2.9,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.72,23.95,22.66,23.22,22.96,23.08,-120.8,23.63,23.04,34.52
2016-08-20 23:01:00-05:00,-4.33972,-10.689042,-4.2058444,611005,26.5,0.0,-0.231,-0.144,25.34,4.448,275.2,274.0,276.3,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1278191.0,4.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,23.41,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.33,161.3,35.45,2.3,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.71,23.95,22.66,23.18,22.97,23.08,-121.0,23.63,23.02,34.46
2016-08-20 23:02:00-05:00,-4.33972,-10.689042,-4.0906157,611006,26.5,0.0,-0.231,-0.142,25.3,4.555,275.2,274.0,276.3,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1278191.0,4.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,23.44,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.263,147.2,16.48,2.3,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.71,23.97,22.68,23.14,22.96,23.08,-120.0,23.63,23.01,34.45
2016-08-20 23:03:00-05:00,-4.33972,-10.689042,-4.0906157,611007,26.5,0.0,-0.215,-0.158,25.29,4.683,275.2,273.9,276.2,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1278191.0,4.624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,23.43,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.393,157.6,38.1,2.3,3.477,2.0,-1.0,13.15,-0.04,0.233,1.0,2.0,0.0,0.001,23.73,23.98,22.67,23.16,22.98,23.08,-121.2,23.63,22.99,34.4
2016-08-20 23:04:00-05:00,-4.33972,-10.689042,-4.0906157,611008,26.47,0.0,-0.23,-0.152,25.29,4.717,274.7,273.7,275.9,0.0,0.0,0.0,21.32,0.0,60.18,0.0,1278191.0,4.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,23.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.2,272.5,274.4,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.637,162.6,22.95,2.8,3.477,2.0,-1.0,13.19,0.053,0.234,1.0,2.0,0.0,0.001,23.71,23.97,22.72,23.21,22.98,23.08,-121.0,23.66,23.04,34.42
2016-08-20 23:05:00-05:00,-4.33972,-10.689042,-3.8601587,611009,26.47,0.0,-0.234,-0.141,25.33,4.717,275.0,273.5,275.8,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1278191.0,4.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,23.45,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.6,274.7,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.009,0.008,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.26,174.4,19.64,2.4,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.71,24.03,22.76,23.27,23.05,23.08,-121.1,23.72,23.05,34.34
2016-08-20 23:06:00-05:00,-4.33972,-10.689042,-3.8601587,611010,26.47,0.0,-0.231,-0.167,25.3,4.821,275.2,273.8,276.1,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1278191.0,4.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,23.44,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.6,272.9,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.818,176.1,22.82,1.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.71,23.98,22.71,23.19,23.08,23.08,-120.7,23.68,23.07,34.33
2016-08-20 23:07:00-05:00,-4.33972,-10.689042,-3.9753876,611011,26.47,0.0,-0.23,-0.143,25.28,4.978,275.2,274.0,276.3,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1278191.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,23.41,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.645,171.8,21.58,2.5,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.71,23.99,22.69,23.16,22.96,23.08,-120.6,23.63,23.05,34.34
2016-08-20 23:08:00-05:00,-4.33972,-10.689042,-3.8601587,611012,26.46,0.0,-0.233,-0.153,25.27,4.982,275.2,273.9,276.2,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1278191.0,4.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,23.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.5,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.788,207.6,78.33,1.8,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.71,23.99,22.7,23.19,23.06,23.08,-120.9,23.63,23.05,34.23
2016-08-20 23:09:00-05:00,-4.33972,-10.689042,-3.9753876,611013,26.44,0.0,-0.202,-0.135,25.29,4.986,275.0,273.7,276.0,0.0,0.0,0.0,21.54,0.0,60.18,0.0,1278191.0,4.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,23.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.547,156.1,18.43,2.8,3.475,2.0,-1.0,13.3,0.003,0.232,3.0,2.0,0.0,0.001,23.69,23.95,22.66,23.14,22.95,23.08,-120.6,23.63,23.05,34.25
2016-08-20 23:10:00-05:00,-4.33972,-10.689042,-3.8601587,611014,26.44,0.0,-0.23,-0.148,25.25,4.986,274.8,273.8,276.0,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1278191.0,4.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,23.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.4,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.248,165.4,21.99,2.1,3.473,2.0,-1.0,13.55,0.012,0.232,3.0,2.0,0.0,0.0,23.63,23.92,22.7,23.14,22.95,23.03,-120.6,23.63,23.02,34.27
2016-08-20 23:11:00-05:00,-4.33972,-10.689042,-3.9753876,611015,26.44,0.0,-0.232,-0.165,25.25,5.105,274.8,273.7,276.0,0.0,0.0,0.0,21.58,0.0,60.18,0.0,1278191.0,4.962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,23.31,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.5,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.945,166.4,23.21,1.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.65,23.92,22.66,23.16,22.91,23.03,-120.7,23.63,22.99,34.21
2016-08-20 23:12:00-05:00,-4.33972,-10.689042,-4.0906157,611016,26.44,0.0,-0.232,-0.156,25.2,5.217,274.9,273.7,276.0,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1278191.0,5.054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.03,23.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.7,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.438,166.6,16.18,2.2,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.63,23.94,22.66,23.14,22.85,23.0,-121.1,23.55,22.96,34.2
2016-08-20 23:13:00-05:00,-4.33972,-10.689042,-3.9753876,611017,26.42,0.0,-0.231,-0.163,25.26,5.256,274.8,273.8,276.1,0.0,0.0,0.0,21.63,0.0,60.16,0.0,1278191.0,5.087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,23.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.9,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.325,180.9,16.61,2.2,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.64,23.94,22.68,23.16,22.95,23.08,-121.0,23.63,22.99,34.19
2016-08-20 23:14:00-05:00,-4.33972,-10.689042,-3.9753876,611018,26.41,0.0,-0.205,-0.159,25.22,5.257,274.5,273.8,276.1,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1278191.0,5.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,23.36,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.4,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.303,173.7,13.85,2.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.68,23.92,22.72,23.14,23.02,23.04,-120.9,23.55,23.02,34.15
2016-08-20 23:15:00-05:00,-4.33972,-10.689042,-3.9753876,611019,26.41,0.0,-0.223,-0.168,25.23,5.266,274.9,273.5,275.8,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1278191.0,5.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,23.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.3,274.7,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.023,163.4,21.81,1.9,3.477,2.0,-1.0,13.29,0.008,0.232,3.0,2.0,0.0,0.001,23.63,23.89,22.7,23.14,22.97,23.03,-121.5,23.55,22.96,34.17
