TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-20 23:16:00-05:00,-4.33972,-10.689042,-3.9753876,611020,26.41,0.0,-0.235,-0.15,25.23,5.38,275.0,273.9,276.2,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1278191.0,5.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.3,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.532,172.2,19.74,2.2,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.63,23.91,22.66,23.08,22.87,22.98,-121.3,23.53,22.96,34.11
2016-08-20 23:17:00-05:00,-4.33972,-10.689042,-3.8601587,611021,26.41,0.0,-0.229,-0.166,25.21,5.52,275.2,274.1,276.4,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1278191.0,5.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.528,185.6,19.85,2.6,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.67,23.91,22.68,23.06,22.92,22.98,-121.3,23.53,22.96,34.07
2016-08-20 23:18:00-05:00,-4.33972,-10.689042,-3.8601587,611022,26.4,0.0,-0.226,-0.164,25.18,5.526,275.1,274.1,276.4,0.0,0.0,0.0,21.78,0.0,60.12,0.0,1278191.0,5.359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,23.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.8,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.155,169.5,29.77,2.2,3.475,2.0,-1.0,13.56,0.006,0.232,3.0,2.0,0.0,0.0,23.61,23.89,22.61,23.09,22.89,22.98,-120.6,23.53,22.96,34.09
2016-08-20 23:19:00-05:00,-4.33972,-10.689042,-3.8601587,611023,26.39,0.0,-0.225,-0.164,25.2,5.583,275.1,274.0,276.3,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1278191.0,5.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.24,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.5,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.885,184.6,15.23,1.7,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.58,23.81,22.56,23.04,22.89,22.97,-121.3,23.53,22.96,34.07
2016-08-20 23:20:00-05:00,-4.33972,-10.689042,-3.8601587,611024,26.37,0.0,-0.196,-0.181,25.16,5.677,275.0,274.2,276.5,0.0,0.0,0.0,21.3,0.0,60.13,0.0,1278191.0,5.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,23.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.908,175.4,34.4,2.1,3.477,2.0,-1.0,13.1,-0.031,0.232,1.0,2.0,0.0,0.001,23.53,23.81,22.58,23.08,22.89,22.96,-121.5,23.52,22.96,34.01
2016-08-20 23:21:00-05:00,-4.33972,-10.822656,-4.2058444,611025,26.37,0.0,-0.225,-0.17,25.13,5.779,275.3,274.2,276.4,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1278191.0,5.546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,23.21,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.962,184.7,20.64,1.9,3.478,2.0,-1.0,13.1,0.041,0.235,1.0,2.0,0.0,0.002,23.55,23.81,22.56,23.03,22.83,22.89,-121.4,23.45,22.96,34.0
2016-08-20 23:22:00-05:00,-4.33972,-10.956268,-4.321073,611026,26.37,0.0,-0.229,-0.147,25.14,5.795,275.4,274.2,276.5,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1278191.0,5.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,23.23,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.222,188.5,11.56,2.0,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.57,23.79,22.6,23.04,22.83,22.89,-120.6,23.44,22.94,34.0
2016-08-20 23:23:00-05:00,-4.33972,-10.822656,-4.2058444,611027,26.37,0.0,-0.228,-0.156,25.13,5.878,275.4,274.2,276.5,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1278191.0,5.842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,23.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.407,169.7,14.73,1.7,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.63,23.86,22.61,23.06,22.89,22.89,-121.3,23.44,22.98,33.98
2016-08-20 23:24:00-05:00,-4.33972,-10.689042,-3.9753876,611028,26.34,0.0,-0.224,-0.152,25.12,6.055,275.7,274.3,276.6,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1278191.0,5.936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,23.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.012,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.197,152.9,24.68,1.9,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.65,23.89,22.62,23.05,22.88,22.91,-121.4,23.48,22.94,33.87
2016-08-20 23:25:00-05:00,-4.33972,-10.689042,-3.8601587,611029,26.34,0.0,-0.225,-0.146,25.14,6.065,275.5,274.6,276.8,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1278191.0,5.936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.3,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.147,171.1,25.37,2.2,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.61,23.88,22.61,23.08,22.89,22.91,-120.6,23.5,22.98,33.88
2016-08-20 23:26:00-05:00,-4.33972,-10.689042,-3.8601587,611030,26.34,0.0,-0.18,-0.167,25.06,6.112,275.9,274.4,276.7,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1278191.0,5.949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,23.25,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.283,143.8,21.66,2.2,3.477,2.0,-1.0,13.55,0.032,0.232,1.0,2.0,0.0,0.0,23.6,23.81,22.63,23.09,22.88,22.89,-121.5,23.44,22.88,33.92
2016-08-20 23:27:00-05:00,-4.33972,-10.689042,-3.8601587,611031,26.34,0.0,-0.212,-0.183,25.07,6.2,275.6,274.4,276.7,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1278191.0,5.957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,23.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.228,164.5,27.2,2.2,3.477,2.0,-1.0,13.16,-0.021,0.234,1.0,2.0,0.0,0.001,23.66,23.84,22.63,23.06,22.94,22.9,-121.0,23.49,22.91,33.9
2016-08-20 23:28:00-05:00,-4.33972,-10.689042,-3.8601587,611032,26.33,0.0,-0.222,-0.154,25.01,6.303,275.9,274.4,276.7,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1278191.0,5.975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,23.26,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.2,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.77,173.9,24.47,1.5,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.68,23.88,22.65,23.04,22.96,22.92,-121.1,23.52,22.88,33.89
2016-08-20 23:29:00-05:00,-4.33972,-10.822656,-3.9753876,611033,26.31,0.0,-0.218,-0.165,25.0,6.334,275.5,274.5,276.8,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1278191.0,6.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,23.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.76,143.0,34.36,1.5,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.6,23.81,22.63,23.06,22.94,22.89,-121.6,23.47,22.88,33.83
2016-08-20 23:30:00-05:00,-4.33972,-11.089881,-4.2058444,611034,26.31,0.0,-0.219,-0.171,25.09,6.334,275.5,274.6,276.9,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1278191.0,6.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,23.1,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.1,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.97,125.4,41.33,1.7,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.5,23.8,22.65,22.98,22.86,22.89,-121.5,23.44,22.84,33.8
2016-08-20 23:31:00-05:00,-4.33972,-10.822656,-4.0906157,611035,26.31,0.0,-0.221,-0.157,25.03,6.327,275.6,274.5,276.7,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1278191.0,6.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,23.16,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.342,168.8,15.37,3.9,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.49,23.81,22.6,22.95,22.86,22.89,-121.1,23.44,22.86,33.82
2016-08-20 23:32:00-05:00,-4.33972,-10.689042,-3.8601587,611036,26.29,0.0,-0.173,-0.175,25.05,6.334,275.9,274.6,276.9,0.0,0.0,0.0,21.76,0.0,60.15,0.0,1278191.0,6.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,23.2,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.5,275.9,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.498,148.9,16.42,2.8,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,23.54,23.81,22.67,23.08,22.92,22.98,-121.1,23.53,22.92,33.78
2016-08-20 23:33:00-05:00,-4.018259,-10.689042,-3.8601587,611037,26.28,0.0,-0.216,-0.155,25.11,6.334,275.8,274.7,277.1,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1278191.0,6.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,23.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.097,155.9,40.27,2.1,3.477,2.0,-1.0,13.11,0.0,0.234,1.0,2.0,0.0,0.002,23.62,23.81,22.67,23.04,22.96,23.0,-120.9,23.53,22.98,33.72
2016-08-20 23:34:00-05:00,-4.018259,-10.689042,-3.8601587,611038,26.28,0.0,-0.219,-0.156,25.05,6.341,276.2,274.7,277.0,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1278191.0,6.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,23.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.585,175.9,19.5,2.6,3.475,2.0,-1.0,13.53,0.009,0.233,3.0,2.0,0.0,0.001,23.62,23.81,22.69,23.04,22.96,22.98,-121.2,23.53,22.94,33.72
2016-08-20 23:35:00-05:00,-4.018259,-10.689042,-3.8601587,611039,26.28,0.0,-0.219,-0.166,25.04,6.344,275.7,274.9,277.2,0.0,0.0,0.0,21.67,0.0,60.15,0.0,1278191.0,6.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,23.26,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.172,159.2,15.46,1.8,3.475,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,23.6,23.81,22.73,23.04,22.96,22.98,-121.2,23.53,22.97,33.72
2016-08-20 23:36:00-05:00,-4.018259,-10.689042,-3.8601587,611040,26.28,0.0,-0.217,-0.166,25.06,5.494,275.2,274.2,276.5,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1278191.0,5.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,23.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.1,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.887,193.5,36.76,2.2,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,23.62,23.81,22.65,23.06,22.96,23.02,-120.6,23.53,22.97,33.7
2016-08-20 23:37:00-05:00,-4.018259,-10.689042,-3.8601587,611041,26.27,0.0,-0.214,-0.163,25.07,4.295,275.5,274.0,276.3,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1278191.0,4.356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,23.23,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.905,153.1,35.24,3.2,3.478,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,23.62,23.81,22.7,23.06,22.96,22.98,-120.6,23.53,22.96,33.66
2016-08-20 23:38:00-05:00,-4.018259,-10.689042,-3.8601587,611042,26.25,0.0,-0.2,-0.149,25.14,3.935,275.3,274.2,276.4,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1278191.0,4.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,23.21,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.008,156.8,29.71,2.2,3.475,2.0,-1.0,13.53,0.009,0.233,3.0,2.0,0.0,0.0,23.6,23.81,22.76,23.04,22.96,22.98,-120.7,23.53,22.99,33.63
2016-08-20 23:39:00-05:00,-4.018259,-10.689042,-3.8601587,611043,26.25,0.0,-0.211,-0.169,25.08,4.013,275.2,274.3,276.5,0.0,0.0,0.0,21.28,0.0,60.13,0.0,1278191.0,4.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,23.18,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.247,175.0,35.07,2.5,3.477,2.0,-1.0,13.09,-0.007,0.234,1.0,2.0,0.0,0.002,23.56,23.81,22.69,23.04,22.96,22.98,-120.8,23.53,22.96,33.61
2016-08-20 23:40:00-05:00,-4.018259,-10.689042,-3.8601587,611044,26.25,0.0,-0.21,-0.149,25.09,3.933,275.4,274.3,276.5,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1278191.0,4.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,23.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.243,155.5,15.88,1.8,3.477,2.0,-1.0,13.43,0.017,0.233,3.0,2.0,0.0,0.001,23.52,23.81,22.67,23.06,22.92,22.98,-121.2,23.53,22.92,33.53
2016-08-20 23:41:00-05:00,-4.018259,-10.689042,-3.8601587,611045,26.25,0.0,-0.213,-0.163,25.0,4.177,275.7,274.3,276.5,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1278191.0,4.253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,23.18,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.855,176.8,28.0,1.4,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.54,23.81,22.68,23.04,22.94,22.98,-121.0,23.53,22.91,33.51
2016-08-20 23:42:00-05:00,-4.232566,-10.689042,-3.8601587,611046,26.22,0.0,-0.215,-0.167,25.03,4.781,275.7,274.4,276.7,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1278191.0,4.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.427,162.7,18.89,2.4,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.62,23.81,22.67,23.08,22.94,23.0,-120.4,23.53,22.88,33.53
2016-08-20 23:43:00-05:00,-4.1254125,-10.689042,-3.8601587,611047,26.22,0.0,-0.217,-0.175,25.06,4.772,275.8,274.4,276.7,0.0,0.0,0.0,21.51,0.0,60.19,0.0,1278191.0,4.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,23.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.298,164.0,22.41,2.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.62,23.81,22.68,23.08,22.92,22.98,-121.1,23.53,22.86,33.53
2016-08-20 23:44:00-05:00,-4.232566,-10.689042,-3.8601587,611048,26.22,0.0,-0.219,-0.162,25.02,4.828,275.9,274.5,276.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1278191.0,4.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,23.18,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.2,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,0.75,166.2,19.28,1.8,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.57,23.81,22.67,23.11,22.92,23.02,-120.7,23.48,22.9,33.45
2016-08-20 23:45:00-05:00,-4.232566,-10.689042,-3.8601587,611049,26.22,0.0,-0.19,-0.182,25.04,4.634,276.0,274.4,276.8,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1278191.0,4.692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.3,275.4,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.382,181.3,12.82,2.3,3.477,2.0,-1.0,13.35,0.007,0.232,1.0,2.0,0.0,0.001,23.57,23.78,22.67,23.1,22.9,22.98,-121.2,23.52,22.9,33.44
2016-08-20 23:46:00-05:00,-4.018259,-10.689042,-3.8601587,611050,26.21,0.0,-0.217,-0.177,25.03,4.258,275.7,274.5,276.7,0.0,0.0,0.0,21.58,0.0,60.21,0.0,1278191.0,4.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,23.2,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.822,156.4,16.78,2.9,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.62,23.81,22.7,23.1,22.93,22.98,-121.1,23.53,22.86,33.44
2016-08-20 23:47:00-05:00,-4.018259,-10.689042,-3.8601587,611051,26.19,0.0,-0.219,-0.176,25.04,4.91,275.5,274.4,276.7,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1278191.0,4.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,23.18,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.62,156.5,17.81,4.1,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.62,23.81,22.76,23.08,22.96,23.01,-120.7,23.53,22.86,33.42
2016-08-20 23:48:00-05:00,-3.9111054,-10.689042,-3.8601587,611052,26.19,0.0,-0.22,-0.176,25.05,5.122,275.5,274.4,276.7,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1278191.0,5.141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,23.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.167,158.0,20.55,3.7,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.61,23.81,22.76,23.18,22.96,23.06,-121.6,23.56,22.94,33.35
2016-08-20 23:49:00-05:00,-3.6967986,-10.689042,-3.8601587,611053,26.19,0.0,-0.217,-0.177,25.0,5.106,275.5,274.3,276.6,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1278191.0,5.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,23.22,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.158,184.8,21.27,2.2,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.62,23.81,22.76,23.21,22.96,23.08,-120.9,23.53,22.99,33.34
2016-08-20 23:50:00-05:00,-3.6967986,-10.689042,-3.8601587,611054,26.19,0.0,-0.188,-0.171,24.98,4.504,275.6,274.4,276.6,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1278191.0,4.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,23.23,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.64,164.7,19.32,2.5,3.478,2.0,-1.0,13.4,0.02,0.232,1.0,2.0,0.0,0.0,23.62,23.81,22.76,23.24,22.96,23.1,-120.8,23.53,22.93,33.34
2016-08-20 23:51:00-05:00,-3.6967986,-10.689042,-3.8601587,611055,26.17,0.0,-0.209,-0.154,24.94,5.065,275.8,274.4,276.6,0.0,0.0,0.0,21.46,0.0,60.17,0.0,1278191.0,5.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,23.25,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.767,172.6,12.45,2.4,3.477,2.0,-1.0,13.4,-0.007,0.233,1.0,2.0,0.0,0.001,23.62,23.81,22.76,23.24,22.96,23.08,-120.9,23.53,22.94,33.31
2016-08-20 23:52:00-05:00,-3.6967986,-10.689042,-3.8601587,611056,26.16,0.0,-0.212,-0.174,24.95,5.73,275.8,274.5,276.8,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1278191.0,5.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,23.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.1,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.72,176.0,11.72,2.7,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.62,23.81,22.76,23.24,22.96,23.08,-121.0,23.53,22.97,33.27
2016-08-20 23:53:00-05:00,-3.6967986,-10.689042,-3.8601587,611057,26.16,0.0,-0.21,-0.172,24.93,6.029,275.9,274.5,276.7,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1278191.0,5.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,23.26,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.597,171.3,17.41,2.5,3.478,2.0,-1.0,13.56,0.005,0.232,3.0,2.0,0.0,0.0,23.62,23.81,22.76,23.23,23.02,23.09,-121.1,23.53,22.94,33.24
2016-08-20 23:54:00-05:00,-3.6967986,-10.689042,-3.8601587,611058,26.16,0.0,-0.209,-0.163,25.0,6.11,275.7,274.5,276.8,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1278191.0,5.964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,23.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.36,146.2,39.92,2.5,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,23.62,23.81,22.76,23.24,23.02,23.1,-120.3,23.53,22.96,33.24
2016-08-20 23:55:00-05:00,-3.6967986,-10.689042,-3.8601587,611059,26.16,0.0,-0.208,-0.149,25.04,5.859,275.3,274.1,276.4,0.0,0.0,0.0,21.54,0.0,60.23,0.0,1278191.0,5.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,23.25,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.8,272.8,274.8,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,2.135,173.3,15.82,3.2,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,23.62,23.81,22.76,23.2,22.96,23.08,-121.2,23.53,22.97,33.21
2016-08-20 23:56:00-05:00,-3.589645,-10.689042,-3.8601587,611060,26.16,0.0,-0.169,-0.155,25.03,4.166,274.4,273.4,275.8,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1278191.0,4.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,23.24,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.238,182.2,15.28,2.5,3.478,2.0,-1.0,13.42,0.007,0.232,1.0,2.0,0.0,0.001,23.62,23.81,22.76,23.23,23.02,23.08,-120.6,23.53,22.96,33.15
2016-08-20 23:57:00-05:00,-3.589645,-10.689042,-3.8601587,611061,26.16,0.0,-0.207,-0.152,25.03,3.677,274.6,273.6,275.9,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1278191.0,3.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,23.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.1,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.567,161.6,21.15,2.9,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.62,23.81,22.73,23.24,23.05,23.01,-121.4,23.53,22.96,33.15
2016-08-20 23:58:00-05:00,-3.589645,-10.689042,-3.8601587,611062,26.13,0.0,-0.206,-0.16,25.02,4.371,274.9,273.6,275.9,0.0,0.0,0.0,21.53,0.0,60.23,0.0,1278191.0,4.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,23.26,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.3,274.9,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.568,152.4,21.76,2.5,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,23.62,23.81,22.75,23.16,22.99,22.98,-121.1,23.53,22.96,33.15
2016-08-20 23:59:00-05:00,-3.589645,-10.689042,-3.8601587,611063,26.13,0.0,-0.206,-0.151,24.98,5.237,274.7,273.7,275.9,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1278191.0,5.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,23.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.1,274.2,0.0,0.0,0.0,586.0,1233139.0,47524.0,113056.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31730.0,44023.0,43644.0,44297.0,37857.0,37717.0,30480.0,1.875,169.6,25.9,3.9,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,23.62,23.81,22.67,23.15,22.96,22.98,-120.9,23.53,22.98,33.15
