TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 00:00:00-05:00,-4.6611805,-11.624333,-4.666759,613944.0,20.26,0.0,-0.355,-0.102,19.1,3.37,277.6,276.4,277.7,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1280155.0,3.561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.42,15.15,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.235,326.3,26.34,0.4,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.51,15.69,14.86,15.39,15.07,15.04,-32.64,15.86,15.37,28.9
2016-08-23 00:01:00-05:00,-4.6611805,-11.624333,-4.666759,613945.0,20.24,0.0,-0.355,-0.102,19.06,3.37,277.8,276.3,277.6,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1280155.0,3.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.45,15.13,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.238,296.9,8.94,0.4,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.46,15.69,14.83,15.37,15.04,15.03,-75.48,15.83,15.35,28.94
2016-08-23 00:02:00-05:00,-4.6611805,-11.624333,-5.0124445,613946.0,20.23,0.0,-0.309,-0.102,19.03,3.372,277.6,276.4,277.7,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1280155.0,3.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.45,15.19,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.145,325.1,14.47,0.3,3.477,2.0,-1.0,13.66,0.006,0.23,3.0,2.0,0.0,0.0,15.53,15.69,14.83,15.31,15.1,14.95,-32.2,15.81,15.33,28.81
2016-08-23 00:03:00-05:00,-4.6611805,-11.624333,-5.0124445,613947.0,20.21,0.0,-0.355,-0.102,19.0,3.454,278.6,277.0,278.4,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1280155.0,3.681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.44,15.16,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.8,275.8,276.8,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.293,284.0,26.12,0.5,3.477,2.0,-1.0,13.3,0.003,0.23,1.0,2.0,0.0,0.001,15.51,15.7,14.83,15.31,15.02,14.95,-6.259,15.78,15.32,28.8
2016-08-23 00:04:00-05:00,-4.6611805,-11.624333,-5.0124445,613948.0,20.19,0.0,-0.355,-0.102,19.02,3.495,278.3,277.1,278.6,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1280155.0,3.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,15.14,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.4,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.205,320.9,26.13,0.4,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.7,14.83,15.31,15.02,14.95,-6.327,15.78,15.32,28.83
2016-08-23 00:05:00-05:00,-4.6611805,-12.025172,-5.0124445,613949.0,20.18,0.0,-0.355,-0.108,18.98,3.505,278.0,277.0,278.6,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1280155.0,3.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.39,15.13,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.232,323.2,12.44,0.3,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.71,14.78,15.31,15.02,14.92,-53.4,15.76,15.32,28.77
2016-08-23 00:06:00-05:00,-4.7683344,-12.025172,-5.0124445,613950.0,20.18,0.0,-0.355,-0.102,18.93,3.505,277.1,276.0,277.6,0.0,0.0,0.0,21.3,0.0,60.18,0.0,1280155.0,3.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.36,15.11,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,274.4,276.2,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.253,315.6,13.7,0.4,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.69,14.75,15.31,14.97,14.87,-53.89,15.76,15.23,28.74
2016-08-23 00:07:00-05:00,-4.982641,-12.025172,-5.0124445,613951.0,20.15,0.0,-0.355,-0.102,18.91,3.511,277.0,275.8,277.3,0.0,0.0,0.0,21.27,0.0,60.17,0.0,1280155.0,3.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.35,15.09,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.277,309.7,15.04,0.4,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.62,14.73,15.31,14.93,14.85,15.1,15.7,15.22,28.72
2016-08-23 00:08:00-05:00,-4.7683344,-12.025172,-5.0124445,613952.0,20.15,0.0,-0.309,-0.102,18.91,3.568,277.1,275.7,277.4,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1280155.0,3.959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.32,15.09,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.217,309.1,17.42,0.4,3.477,2.0,-1.0,13.26,-0.016,0.23,1.0,2.0,0.0,0.001,15.51,15.63,14.73,15.25,14.96,14.85,-6.273,15.7,15.22,28.64
2016-08-23 00:09:00-05:00,-4.6611805,-12.025172,-5.0124445,613953.0,20.13,0.0,-0.343,-0.102,18.96,3.631,277.1,275.7,277.4,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1280155.0,3.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.37,15.11,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.223,287.1,53.51,0.5,3.477,2.0,-1.0,13.28,0.024,0.232,1.0,2.0,0.0,0.001,15.51,15.62,14.73,15.29,14.93,14.85,-9.29,15.7,15.22,28.66
2016-08-23 00:10:00-05:00,-4.6611805,-12.025172,-5.0124445,613954.0,20.13,0.0,-0.355,-0.104,18.95,3.64,277.1,275.7,277.4,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1280155.0,4.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,15.15,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.173,193.8,58.46,0.3,3.477,2.0,-1.0,13.66,0.005,0.23,3.0,2.0,0.0,0.0,15.51,15.61,14.75,15.28,14.93,14.85,-102.1,15.7,15.24,28.64
2016-08-23 00:11:00-05:00,-4.6611805,-11.89156,-4.666759,613955.0,20.11,0.0,-0.355,-0.102,18.93,3.64,277.1,275.7,277.4,0.0,0.0,0.0,21.27,0.0,60.16,0.0,1280155.0,4.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,15.17,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.222,271.7,32.71,0.4,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.55,15.64,14.73,15.31,14.96,14.85,-53.5,15.7,15.24,28.68
2016-08-23 00:12:00-05:00,-4.6611805,-11.757946,-4.666759,613956.0,20.09,0.0,-0.355,-0.106,18.92,3.64,277.1,275.9,277.5,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1280155.0,4.036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.57,15.12,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.083,310.2,37.4,0.2,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.64,14.73,15.31,14.94,14.87,-11.18,15.71,15.25,28.56
2016-08-23 00:13:00-05:00,-4.6611805,-12.025172,-4.666759,613957.0,20.08,0.0,-0.355,-0.102,18.9,3.64,277.0,276.0,277.6,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1280155.0,4.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,15.11,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.258,295.9,17.03,0.4,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.42,15.67,14.73,15.31,15.01,14.85,-10.0,15.7,15.22,28.56
2016-08-23 00:14:00-05:00,-4.6611805,-12.025172,-4.666759,613958.0,20.07,0.0,-0.315,-0.102,18.93,3.64,277.2,275.9,277.5,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1280155.0,4.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,15.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.217,299.8,20.25,0.4,3.477,2.0,-1.0,13.26,-0.006,0.229,1.0,2.0,0.0,0.001,15.42,15.69,14.75,15.3,14.98,14.85,-32.82,15.64,15.22,28.58
2016-08-23 00:15:00-05:00,-4.6611805,-12.025172,-4.7819877,613959.0,20.05,0.0,-0.355,-0.102,18.88,3.642,276.4,275.3,276.9,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1280155.0,4.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,15.08,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.1,275.2,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.305,315.5,14.11,0.4,3.477,2.0,-1.0,13.26,0.014,0.231,1.0,2.0,0.0,0.001,15.42,15.66,14.79,15.25,14.96,14.85,-58.49,15.6,15.22,28.57
2016-08-23 00:16:00-05:00,-4.6611805,-12.025172,-5.0124445,613960.0,20.05,0.0,-0.355,-0.102,18.89,3.655,276.9,276.0,277.4,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1280155.0,4.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.47,15.06,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,274.6,275.6,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.242,314.9,14.37,0.3,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.4,15.65,14.75,15.23,14.98,14.85,-77.16,15.6,15.22,28.5
2016-08-23 00:17:00-05:00,-4.7683344,-12.025172,-5.0124445,613961.0,20.02,0.0,-0.355,-0.104,18.85,3.741,277.5,276.4,277.7,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1280155.0,4.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.4,15.05,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.473,305.5,9.94,0.7,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.42,15.6,14.73,15.21,14.99,14.82,-11.09,15.6,15.22,28.49
2016-08-23 00:18:00-05:00,-4.6611805,-11.757946,-4.7819877,613962.0,20.02,0.0,-0.355,-0.102,18.91,3.761,277.6,276.4,277.7,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1280155.0,4.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.34,15.01,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.447,316.7,11.85,0.7,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.43,15.6,14.71,15.2,14.92,14.76,14.95,15.6,15.22,28.49
2016-08-23 00:19:00-05:00,-4.6611805,-11.357107,-4.666759,613963.0,20.0,0.0,-0.355,-0.104,18.98,3.777,277.8,276.5,277.8,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1280155.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,15.01,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.505,326.2,16.28,0.7,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.45,15.58,14.72,15.16,14.96,14.76,-59.32,15.6,15.27,28.45
2016-08-23 00:20:00-05:00,-4.6611805,-11.089881,-4.666759,613964.0,19.99,0.0,-0.336,-0.104,19.0,3.814,278.1,276.5,277.8,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1280155.0,4.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.33,15.02,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.1,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.447,319.1,25.67,0.7,3.477,2.0,-1.0,13.33,0.004,0.23,1.0,2.0,0.0,0.001,15.45,15.52,14.71,15.2,14.86,14.76,-75.24,15.54,15.33,28.4
2016-08-23 00:21:00-05:00,-4.6611805,-11.089881,-4.666759,613965.0,19.97,0.0,-0.355,-0.102,18.95,3.837,277.9,276.5,277.8,0.0,0.0,0.0,21.64,0.0,60.13,0.0,1280155.0,4.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,14.99,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.522,330.7,22.47,0.7,3.477,2.0,-1.0,13.66,0.005,0.23,3.0,2.0,0.0,0.0,15.43,15.48,14.8,15.21,14.88,14.82,-57.94,15.59,15.37,28.39
2016-08-23 00:22:00-05:00,-4.6611805,-10.689042,-4.321073,613966.0,19.97,0.0,-0.355,-0.102,18.95,3.845,278.0,276.5,277.8,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1280155.0,4.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.3,14.95,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.014,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.57,337.1,13.69,0.8,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.43,15.5,14.82,15.21,14.93,14.79,15.04,15.6,15.44,28.39
2016-08-23 00:23:00-05:00,-4.6611805,-10.5554285,-4.321073,613967.0,19.96,0.0,-0.355,-0.102,19.08,3.901,277.9,276.6,277.9,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1280155.0,4.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.28,14.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.573,339.2,15.03,0.8,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.42,15.5,14.75,15.23,14.92,14.8,-37.13,15.57,15.41,28.31
2016-08-23 00:24:00-05:00,-4.6611805,-10.288203,-4.321073,613968.0,19.94,0.0,-0.355,-0.106,19.09,3.91,277.8,276.8,278.1,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1280155.0,4.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,14.94,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.8,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.49,332.1,14.42,0.7,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.46,15.5,14.79,15.23,14.93,14.85,-35.13,15.59,15.41,28.29
2016-08-23 00:25:00-05:00,-4.6611805,-10.288203,-4.321073,613969.0,19.94,0.0,-0.33,-0.106,19.05,3.91,278.0,276.8,278.1,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1280155.0,4.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,14.93,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.007,0.005,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.51,319.9,10.43,0.8,3.477,2.0,-1.0,13.66,0.026,0.23,1.0,2.0,0.0,0.0,15.5,15.5,14.8,15.23,15.0,14.84,-58.84,15.6,15.46,28.29
2016-08-23 00:26:00-05:00,-4.6611805,-10.288203,-4.321073,613970.0,19.92,0.0,-0.355,-0.102,19.05,3.91,278.0,276.8,278.1,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1280155.0,4.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.28,14.92,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.493,333.6,14.75,0.6,3.478,2.0,-1.0,13.26,-0.018,0.23,1.0,2.0,0.0,0.001,15.5,15.5,14.82,15.21,14.96,14.82,15.02,15.59,15.44,28.29
2016-08-23 00:27:00-05:00,-4.6611805,-10.5554285,-4.321073,613971.0,19.92,0.0,-0.355,-0.108,19.07,3.911,278.0,276.8,278.1,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1280155.0,4.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.25,14.93,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.433,307.3,16.79,0.8,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.5,14.8,15.21,14.93,14.83,14.97,15.6,15.46,28.21
2016-08-23 00:28:00-05:00,-4.6611805,-10.822656,-4.55153,613972.0,19.9,0.0,-0.355,-0.104,19.04,3.918,278.0,276.7,278.1,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1280155.0,4.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,14.94,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.9,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.302,306.1,11.03,0.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.52,15.52,14.75,15.23,14.96,14.76,-11.41,15.6,15.44,28.2
2016-08-23 00:29:00-05:00,-4.6611805,-11.089881,-4.666759,613973.0,19.89,0.0,-0.355,-0.104,19.0,3.947,278.0,276.7,278.0,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1280155.0,4.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.28,14.95,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.318,319.4,16.69,0.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.6,14.78,15.26,14.86,14.76,14.95,15.6,15.38,28.2
2016-08-23 00:30:00-05:00,-4.6611805,-11.089881,-4.666759,613974.0,19.89,0.0,-0.355,-0.104,19.01,3.976,278.3,276.5,277.9,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1280155.0,4.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.28,14.95,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.9,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.24,319.2,18.51,0.4,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.52,15.6,14.7,15.25,14.91,14.76,14.95,15.6,15.35,28.11
2016-08-23 00:31:00-05:00,-4.6611805,-11.089881,-4.8972163,613975.0,19.86,0.0,-0.321,-0.102,19.06,4.031,278.0,276.6,277.9,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1280155.0,4.446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.28,14.96,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.2,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.223,313.1,24.57,0.3,3.474,2.0,-1.0,13.33,-0.003,0.23,1.0,2.0,0.0,0.001,15.53,15.6,14.72,15.25,14.85,14.76,14.91,15.6,15.33,28.1
2016-08-23 00:32:00-05:00,-4.7683344,-11.089881,-5.0124445,613976.0,19.86,0.0,-0.355,-0.104,19.06,4.047,277.8,276.7,278.0,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1280155.0,4.468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.35,14.92,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.6,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.163,299.1,31.54,0.3,3.477,2.0,-1.0,13.66,0.012,0.23,3.0,2.0,0.0,0.0,15.52,15.6,14.68,15.23,14.8,14.76,-54.13,15.6,15.29,28.1
2016-08-23 00:33:00-05:00,-4.982641,-11.49072,-5.0124445,613977.0,19.86,0.0,-0.355,-0.102,19.01,4.051,277.9,276.7,278.0,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1280155.0,4.542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.47,14.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.8,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.19,323.8,32.52,0.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.6,14.71,15.17,14.79,14.76,-53.53,15.6,15.27,28.08
2016-08-23 00:34:00-05:00,-5.0897946,-11.624333,-5.0124445,613978.0,19.84,0.0,-0.355,-0.106,19.07,4.109,278.0,276.7,277.9,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1280155.0,4.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,14.92,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.2,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.333,323.6,29.38,0.6,3.478,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.6,14.59,15.15,14.76,14.69,-58.69,15.54,15.31,28.05
2016-08-23 00:35:00-05:00,-4.982641,-11.624333,-5.0124445,613979.0,19.84,0.0,-0.355,-0.104,19.04,4.171,278.1,276.6,277.9,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1280155.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.35,14.86,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.1,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.333,327.8,11.61,0.6,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.6,14.6,15.14,14.8,14.66,-106.5,15.47,15.32,28.0
2016-08-23 00:36:00-05:00,-4.982641,-11.624333,-5.0124445,613980.0,19.82,0.0,-0.317,-0.104,18.99,4.18,277.9,276.7,278.0,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1280155.0,4.565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,14.83,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.2,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.348,323.9,14.77,0.5,3.477,2.0,-1.0,13.66,0.007,0.23,3.0,2.0,0.0,0.0,15.42,15.52,14.58,15.17,14.72,14.66,-45.86,15.51,15.24,27.99
2016-08-23 00:37:00-05:00,-4.875488,-11.624333,-5.0124445,613981.0,19.81,0.0,-0.351,-0.104,18.98,4.18,278.0,276.8,278.1,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1280155.0,4.603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,14.88,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.5,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.452,311.1,12.48,0.6,3.477,2.0,-1.0,13.25,0.002,0.23,1.0,2.0,0.0,0.001,15.49,15.5,14.6,15.13,14.67,14.66,-6.695,15.49,15.27,27.92
2016-08-23 00:38:00-05:00,-4.875488,-11.357107,-5.0124445,613982.0,19.81,0.0,-0.355,-0.108,19.0,4.18,278.1,276.8,278.1,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1280155.0,4.575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,14.86,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.9,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.443,315.4,17.29,0.7,3.478,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.5,14.6,15.15,14.67,14.66,-54.18,15.51,15.26,27.91
2016-08-23 00:39:00-05:00,-4.6611805,-11.089881,-5.0124445,613983.0,19.79,0.0,-0.355,-0.108,19.07,4.18,277.7,276.4,277.6,0.0,0.0,0.0,21.6,0.0,60.15,0.0,1280155.0,4.669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,14.88,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,276.1,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.508,302.0,7.699,0.7,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.54,14.6,15.19,14.77,14.66,-54.22,15.49,15.26,27.91
2016-08-23 00:40:00-05:00,-4.6611805,-11.089881,-5.0124445,613984.0,19.78,0.0,-0.355,-0.112,19.08,4.18,277.6,276.4,277.6,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1280155.0,4.679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,14.88,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.43,300.8,12.91,0.6,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.52,14.61,15.17,14.77,14.66,-7.583,15.48,15.32,27.91
2016-08-23 00:41:00-05:00,-4.6611805,-11.089881,-5.0124445,613985.0,19.77,0.0,-0.355,-0.11,19.02,4.181,277.5,276.6,277.8,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1280155.0,4.685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.32,14.91,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.3,329.0,33.59,0.6,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.57,14.61,15.2,14.79,14.58,-12.81,15.43,15.32,27.86
2016-08-23 00:42:00-05:00,-4.6611805,-11.089881,-5.0124445,613986.0,19.76,0.0,-0.298,-0.104,18.98,4.199,277.5,276.6,277.7,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1280155.0,4.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.33,14.93,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.412,290.8,12.37,0.6,3.477,2.0,-1.0,13.33,-0.015,0.23,1.0,2.0,0.0,0.001,15.5,15.6,14.61,15.12,14.76,14.56,-54.2,15.44,15.24,27.81
2016-08-23 00:43:00-05:00,-4.875488,-11.089881,-5.0124445,613987.0,19.76,0.0,-0.355,-0.104,18.92,4.259,277.6,276.5,277.6,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1280155.0,4.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.41,15.04,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.157,299.3,74.66,0.4,3.477,2.0,-1.0,13.33,0.024,0.23,3.0,2.0,0.0,0.001,15.57,15.6,14.59,15.09,14.79,14.6,-81.3,15.49,15.16,27.81
2016-08-23 00:44:00-05:00,-5.0897946,-11.49072,-5.0124445,613988.0,19.75,0.0,-0.355,-0.106,18.86,4.283,277.4,276.4,277.6,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1280155.0,4.714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.39,14.99,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.4,275.6,19.19,0.6,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.6,15.6,14.51,15.07,14.71,14.56,-80.4,15.44,15.13,27.79
2016-08-23 00:45:00-05:00,-4.982641,-11.624333,-5.0124445,613989.0,19.73,0.0,-0.355,-0.11,18.85,4.313,277.2,276.4,277.6,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1280155.0,4.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.35,14.96,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.323,259.5,13.59,0.4,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.53,15.6,14.55,15.06,14.71,14.56,14.68,15.41,15.13,27.8
2016-08-23 00:46:00-05:00,-4.982641,-11.757946,-5.0124445,613990.0,19.73,0.0,-0.355,-0.108,18.79,4.337,277.4,276.4,277.6,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1280155.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.33,14.9,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.36,283.7,16.25,0.7,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.57,14.51,15.07,14.69,14.55,-79.37,15.41,15.1,27.73
2016-08-23 00:47:00-05:00,-4.982641,-12.025172,-5.0124445,613991.0,19.71,0.0,-0.355,-0.104,18.85,4.365,277.6,276.3,277.5,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1280155.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.27,14.89,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.598,286.7,5.611,0.8,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.5,15.5,14.48,15.0,14.61,14.56,-32.94,15.39,15.1,27.71
2016-08-23 00:48:00-05:00,-4.6611805,-11.757946,-5.0124445,613992.0,19.7,0.0,-0.283,-0.102,18.85,4.381,277.5,276.5,277.6,0.0,0.0,0.0,21.58,0.0,60.18,0.0,1280155.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.24,14.86,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.573,291.4,10.81,0.8,3.477,2.0,-1.0,13.25,0.006,0.23,1.0,2.0,0.0,0.001,15.5,15.5,14.44,14.98,14.61,14.48,-6.614,15.35,15.18,27.71
2016-08-23 00:49:00-05:00,-4.6611805,-11.624333,-4.666759,613993.0,19.7,0.0,-0.355,-0.102,18.75,4.429,277.6,276.7,277.7,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1280155.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.21,14.83,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.637,298.6,4.273,0.8,3.477,2.0,-1.0,13.66,0.005,0.23,3.0,2.0,0.0,0.0,15.5,15.5,14.4,14.96,14.63,14.47,-33.13,15.32,15.23,27.68
2016-08-23 00:50:00-05:00,-4.6611805,-11.49072,-4.666759,613994.0,19.69,0.0,-0.355,-0.108,18.64,4.448,277.6,276.6,277.7,0.0,0.0,0.0,21.38,0.0,60.23,0.0,1280155.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.18,14.82,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.733,291.5,2.716,0.8,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.43,15.45,14.4,14.95,14.55,14.47,14.57,15.32,15.21,27.67
2016-08-23 00:51:00-05:00,-4.6611805,-11.223495,-4.666759,613995.0,19.68,0.0,-0.355,-0.108,18.62,4.449,277.3,276.6,277.7,0.0,0.0,0.0,21.27,0.0,60.2,0.0,1280155.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.09,14.82,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.8,290.1,3.123,0.9,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.41,15.41,14.44,14.94,14.61,14.47,14.57,15.27,15.23,27.62
2016-08-23 00:52:00-05:00,-4.6611805,-11.089881,-4.7819877,613996.0,19.67,0.0,-0.355,-0.104,18.6,4.449,277.3,276.6,277.7,0.0,0.0,0.0,21.67,0.0,60.13,0.0,1280155.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.02,14.81,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.615,298.5,3.689,0.7,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.41,15.37,14.43,14.93,14.61,14.47,-52.42,15.25,15.24,27.62
2016-08-23 00:53:00-05:00,-4.6611805,-11.089881,-5.0124445,613997.0,19.65,0.0,-0.338,-0.112,18.57,4.449,277.6,276.4,277.6,0.0,0.0,0.0,21.5,0.0,60.17,0.0,1280155.0,4.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.97,14.81,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.548,300.0,7.424,0.7,3.477,2.0,-1.0,13.45,0.016,0.229,1.0,2.0,0.0,0.0,15.41,15.32,14.45,14.86,14.64,14.47,-23.92,15.23,15.29,27.52
2016-08-23 00:54:00-05:00,-4.7683344,-11.357107,-5.0124445,613998.0,19.65,0.0,-0.351,-0.104,18.53,4.449,277.7,276.4,277.5,0.0,0.0,0.0,21.51,0.0,60.19,0.0,1280155.0,4.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.93,14.83,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.448,315.3,13.25,0.7,3.477,2.0,-1.0,13.3,-0.008,0.231,1.0,2.0,0.0,0.001,15.41,15.31,14.44,14.88,14.68,14.47,-54.97,15.24,15.26,27.52
2016-08-23 00:55:00-05:00,-4.982641,-11.757946,-5.0124445,613999.0,19.64,0.0,-0.355,-0.104,18.5,4.449,277.5,276.4,277.5,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1280155.0,4.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.88,14.82,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.453,317.6,7.697,0.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.39,15.29,14.45,14.85,14.66,14.42,-128.3,15.25,15.23,27.52
2016-08-23 00:56:00-05:00,-5.0897946,-12.025172,-5.0124445,614000.0,19.63,0.0,-0.355,-0.11,18.45,4.45,277.6,276.3,277.4,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1280155.0,4.766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.84,14.79,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.475,322.5,6.542,0.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.31,15.23,14.45,14.88,14.64,14.37,-59.24,15.22,15.23,27.49
2016-08-23 00:57:00-05:00,-5.1969485,-12.025172,-5.0124445,614001.0,19.62,0.0,-0.355,-0.106,18.43,4.45,277.5,276.4,277.5,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1280155.0,4.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.84,14.78,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.313,325.7,5.404,0.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.31,15.21,14.45,14.9,14.64,14.47,-59.4,15.22,15.23,27.43
2016-08-23 00:58:00-05:00,-5.4112554,-12.025172,-5.0124445,614002.0,19.6,0.0,-0.355,-0.108,18.39,4.508,277.7,276.5,277.5,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1280155.0,4.822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.85,14.79,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.407,317.0,5.687,0.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.24,15.21,14.45,14.88,14.64,14.4,-36.49,15.22,15.21,27.43
2016-08-23 00:59:00-05:00,-5.4112554,-12.025172,-5.0124445,614003.0,19.6,0.0,-0.334,-0.106,18.35,4.585,277.7,276.5,277.6,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1280155.0,4.833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.78,14.77,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.543,319.4,4.837,0.7,3.477,2.0,-1.0,13.26,0.003,0.23,1.0,2.0,0.0,0.001,15.23,15.2,14.45,14.92,14.64,14.44,-85.8,15.22,15.23,27.38
2016-08-23 01:00:00-05:00,-5.4112554,-12.025172,-5.0124445,614004.0,19.58,0.0,-0.355,-0.106,18.29,4.585,277.4,276.7,277.8,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1280155.0,4.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.73,14.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.41,328.9,5.959,0.5,3.477,2.0,-1.0,13.66,0.006,0.23,3.0,2.0,0.0,0.0,15.18,15.12,14.45,14.9,14.64,14.47,-56.84,15.22,15.27,27.33
2016-08-23 01:01:00-05:00,-5.4112554,-12.025172,-5.0124445,614005.0,19.57,0.0,-0.355,-0.11,18.3,4.629,277.8,276.5,277.6,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1280155.0,4.965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.75,14.74,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.398,335.4,6.723,0.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.12,15.12,14.48,14.93,14.64,14.56,-25.74,15.22,15.24,27.33
2016-08-23 01:02:00-05:00,-5.4112554,-12.025172,-5.0124445,614006.0,19.55,0.0,-0.355,-0.106,18.29,4.715,277.3,276.7,277.8,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1280155.0,4.994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.76,14.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.557,323.3,5.882,0.6,3.478,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.12,15.12,14.55,14.91,14.64,14.48,-27.45,15.18,15.21,27.33
2016-08-23 01:03:00-05:00,-5.4112554,-12.025172,-5.0124445,614007.0,19.55,0.0,-0.355,-0.108,18.27,4.72,277.5,276.7,277.8,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1280155.0,5.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.71,14.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.62,323.7,4.673,0.8,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.1,15.12,14.55,14.93,14.64,14.47,-59.36,15.15,15.15,27.27
2016-08-23 01:04:00-05:00,-5.4112554,-12.025172,-5.0124445,614008.0,19.54,0.0,-0.326,-0.112,18.24,4.72,277.7,276.8,277.8,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1280155.0,5.068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.64,14.7,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.668,324.3,5.22,0.8,3.477,2.0,-1.0,13.66,0.006,0.23,3.0,2.0,0.0,0.0,15.09,15.12,14.52,14.93,14.64,14.47,-32.91,15.12,15.23,27.23
2016-08-23 01:05:00-05:00,-5.1969485,-12.025172,-5.0124445,614009.0,19.52,0.0,-0.355,-0.108,18.28,4.72,278.0,276.7,277.7,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1280155.0,5.086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.64,14.68,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.6,318.2,3.964,0.7,3.475,2.0,-1.0,13.3,0.003,0.23,1.0,2.0,0.0,0.001,15.05,15.12,14.55,14.92,14.66,14.47,-71.43,15.12,15.32,27.23
2016-08-23 01:06:00-05:00,-5.0897946,-12.025172,-5.0124445,614010.0,19.51,0.0,-0.355,-0.106,18.25,4.72,277.6,277.0,278.0,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1280155.0,5.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.6,14.69,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.4,276.2,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.563,312.4,5.189,0.7,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.02,15.12,14.52,14.93,14.68,14.45,-54.34,15.12,15.3,27.15
2016-08-23 01:07:00-05:00,-5.0897946,-12.025172,-5.0124445,614011.0,19.49,0.0,-0.355,-0.106,18.23,4.72,277.8,277.1,278.1,0.0,0.0,0.0,21.34,0.0,60.23,0.0,1280155.0,5.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.57,14.66,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,276.9,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.011,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.397,319.0,8.74,0.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.02,15.12,14.47,14.85,14.64,14.4,-80.9,15.12,15.29,27.14
2016-08-23 01:08:00-05:00,-5.1969485,-12.025172,-5.0124445,614012.0,19.49,0.0,-0.355,-0.108,18.17,4.72,278.0,277.0,278.0,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1280155.0,5.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.51,14.62,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,276.8,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.317,330.3,9.53,0.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,15.0,15.04,14.45,14.85,14.64,14.37,-11.54,15.11,15.23,27.14
2016-08-23 01:09:00-05:00,-5.4112554,-12.025172,-5.0124445,614013.0,19.47,0.0,-0.355,-0.112,18.14,4.756,277.8,276.9,277.9,0.0,0.0,0.0,21.22,0.0,60.17,0.0,1280155.0,5.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.47,14.61,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.4,276.1,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.305,307.1,13.73,0.4,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.99,15.02,14.45,14.84,14.55,14.37,-73.39,15.12,15.19,27.14
2016-08-23 01:10:00-05:00,-5.4112554,-12.025172,-5.0124445,614014.0,19.46,0.0,-0.313,-0.108,18.09,4.833,277.9,276.9,277.9,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1280155.0,5.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.47,14.61,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.267,322.1,7.922,0.4,3.477,2.0,-1.0,13.26,-0.014,0.229,1.0,2.0,0.0,0.001,15.0,15.02,14.45,14.84,14.55,14.37,-106.8,15.14,15.13,27.06
2016-08-23 01:11:00-05:00,-5.4112554,-12.426011,-5.3581305,614015.0,19.44,0.0,-0.355,-0.112,18.1,4.855,277.9,277.0,278.0,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1280155.0,5.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.48,14.62,0.028,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.7,276.2,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.325,308.7,5.293,0.5,3.477,2.0,-1.0,13.49,0.023,0.23,3.0,2.0,0.0,0.0,14.95,15.02,14.45,14.84,14.55,14.41,-80.7,15.14,15.05,27.04
2016-08-23 01:12:00-05:00,-5.4112554,-12.426011,-5.473359,614016.0,19.44,0.0,-0.355,-0.108,18.04,4.872,277.9,276.8,277.9,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1280155.0,5.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.46,14.61,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.3,276.2,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.36,305.9,7.96,0.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,14.93,15.02,14.44,14.84,14.5,14.42,-80.7,15.14,15.03,27.04
2016-08-23 01:13:00-05:00,-5.4112554,-12.426011,-5.473359,614017.0,19.42,0.0,-0.355,-0.112,18.08,4.948,277.9,276.8,277.9,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1280155.0,5.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.45,14.59,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.33,317.8,6.626,0.4,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,14.88,15.02,14.39,14.84,14.47,14.39,-121.9,15.08,15.03,26.99
2016-08-23 01:14:00-05:00,-5.4112554,-12.426011,-5.3581305,614018.0,19.41,0.0,-0.355,-0.112,18.06,4.99,277.9,276.8,277.8,0.0,0.0,0.0,21.36,0.0,60.13,0.0,1280155.0,5.316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.39,14.53,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.263,328.5,6.84,0.4,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,14.83,14.98,14.36,14.8,14.45,14.42,-76.23,15.06,15.03,26.94
2016-08-23 01:15:00-05:00,-5.4112554,-12.426011,-5.3581305,614019.0,19.39,0.0,-0.355,-0.11,18.03,4.99,277.7,276.9,277.9,0.0,0.0,0.0,21.5,0.0,60.13,0.0,1280155.0,5.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.35,14.49,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.006,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.262,324.5,11.14,0.3,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,14.83,14.96,14.36,14.76,14.45,14.38,-33.1,15.06,14.94,26.94
2016-08-23 01:16:00-05:00,-5.4112554,-12.426011,-5.0124445,614020.0,19.39,0.0,-0.334,-0.118,18.05,4.99,277.6,276.7,277.8,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1280155.0,5.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.35,14.51,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.432,315.4,5.78,0.6,3.477,2.0,-1.0,13.28,0.002,0.23,1.0,2.0,0.0,0.001,14.83,14.93,14.36,14.74,14.45,14.33,-80.9,15.08,14.94,26.94
2016-08-23 01:17:00-05:00,-5.4112554,-12.292398,-5.0124445,614021.0,19.37,0.0,-0.355,-0.114,18.04,4.99,277.7,276.6,277.7,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1280155.0,5.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.37,14.56,0.025,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.542,320.7,6.607,0.6,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.83,14.96,14.36,14.74,14.45,14.44,-49.73,15.08,14.94,26.89
2016-08-23 01:18:00-05:00,-5.4112554,-12.025172,-5.0124445,614022.0,19.36,0.0,-0.355,-0.108,18.04,4.99,277.9,276.8,277.8,0.0,0.0,0.0,21.62,0.0,60.16,0.0,1280155.0,5.352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.38,14.59,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.385,313.0,9.62,0.5,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,14.83,14.96,14.34,14.74,14.45,14.41,-107.0,15.11,14.94,26.85
2016-08-23 01:19:00-05:00,-5.4112554,-12.025172,-5.0124445,614023.0,19.34,0.0,-0.355,-0.116,18.03,4.991,277.8,276.8,277.9,0.0,0.0,0.0,21.26,0.0,60.23,0.0,1280155.0,5.358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.41,14.6,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.343,310.0,5.931,0.5,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.88,14.93,14.27,14.77,14.45,14.36,-124.0,15.09,14.94,26.85
