TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 01:20:00-05:00,-5.4112554,-12.025172,-5.0124445,614024.0,19.34,0.0,-0.355,-0.114,18.04,5.009,277.6,276.8,277.9,0.0,0.0,0.0,21.64,0.0,60.13,0.0,1280155.0,5.349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.45,14.59,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.318,323.6,10.65,0.4,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.93,14.93,14.26,14.74,14.4,14.34,-85.5,15.11,14.94,26.85
2016-08-23 01:21:00-05:00,-5.4112554,-12.025172,-5.0124445,614025.0,19.32,0.0,-0.33,-0.108,18.04,5.015,277.6,276.8,277.9,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1280155.0,5.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.44,14.57,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.37,314.7,6.568,0.5,3.477,2.0,-1.0,13.66,0.026,0.229,1.0,2.0,0.0,0.0,14.91,14.93,14.26,14.74,14.41,14.36,-106.9,15.13,14.94,26.77
2016-08-23 01:22:00-05:00,-5.4112554,-12.025172,-5.0124445,614026.0,19.31,0.0,-0.355,-0.106,18.02,5.074,277.9,276.7,277.8,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1280155.0,5.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.4,14.54,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.402,307.3,4.179,0.5,3.477,2.0,-1.0,13.26,-0.018,0.23,1.0,2.0,0.0,0.001,14.88,14.93,14.26,14.74,14.45,14.33,-122.5,15.08,14.87,26.75
2016-08-23 01:23:00-05:00,-5.4112554,-12.025172,-5.0124445,614027.0,19.29,0.0,-0.355,-0.108,18.03,5.124,278.0,276.8,277.8,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1280155.0,5.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.35,14.53,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.247,313.0,8.83,0.4,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.83,14.93,14.26,14.74,14.45,14.36,-107.1,15.0,14.84,26.75
2016-08-23 01:24:00-05:00,-5.4112554,-12.025172,-5.1276736,614028.0,19.28,0.0,-0.355,-0.114,18.05,5.125,278.0,276.8,277.8,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1280155.0,5.427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.36,14.5,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.205,320.7,12.44,0.3,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.81,14.93,14.25,14.74,14.4,14.3,-85.7,15.03,14.79,26.75
2016-08-23 01:25:00-05:00,-5.4112554,-12.025172,-5.1276736,614029.0,19.28,0.0,-0.355,-0.116,18.0,5.131,277.9,276.9,277.9,0.0,0.0,0.0,21.43,0.0,60.2,0.0,1280155.0,5.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.43,14.51,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.207,306.0,17.71,0.3,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.77,14.93,14.23,14.71,14.36,14.3,-107.0,15.07,14.76,26.74
2016-08-23 01:26:00-05:00,-5.4112554,-12.158786,-5.0124445,614030.0,19.26,0.0,-0.355,-0.125,18.0,5.221,277.9,277.0,278.0,0.0,0.0,0.0,21.51,0.0,60.18,0.0,1280155.0,5.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.41,14.52,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.5,276.1,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.285,296.7,7.578,0.4,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.73,14.93,14.16,14.67,14.36,14.33,-128.3,15.1,14.75,26.66
2016-08-23 01:27:00-05:00,-5.4112554,-12.158786,-5.1276736,614031.0,19.25,0.0,-0.326,-0.11,18.0,5.258,278.0,277.1,278.1,0.0,0.0,0.0,21.3,0.0,60.21,0.0,1280155.0,5.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.39,14.5,0.027,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,276.8,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.275,310.3,9.16,0.3,3.477,2.0,-1.0,13.34,0.001,0.23,1.0,2.0,0.0,0.001,14.73,14.93,14.16,14.71,14.34,14.31,-107.1,15.03,14.75,26.66
2016-08-23 01:28:00-05:00,-5.4112554,-12.158786,-5.0124445,614032.0,19.23,0.0,-0.355,-0.11,18.0,5.26,278.0,277.0,278.0,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1280155.0,5.501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.39,14.49,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,276.6,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.265,311.8,9.98,0.3,3.477,2.0,-1.0,13.66,0.008,0.229,3.0,2.0,0.0,0.0,14.73,14.93,14.21,14.64,14.36,14.36,-128.7,15.05,14.75,26.66
2016-08-23 01:29:00-05:00,-5.4112554,-12.158786,-5.0124445,614033.0,19.23,0.0,-0.355,-0.114,17.98,5.26,277.7,277.1,278.1,0.0,0.0,0.0,21.47,0.0,60.16,0.0,1280155.0,5.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.36,14.47,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,276.3,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.352,307.1,8.39,0.4,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.72,14.93,14.16,14.64,14.36,14.3,-54.52,15.03,14.68,26.62
2016-08-23 01:30:00-05:00,-5.4112554,-12.158786,-5.0124445,614034.0,19.21,0.0,-0.355,-0.114,17.99,5.26,278.4,276.8,277.9,0.0,0.0,0.0,21.38,0.0,60.16,0.0,1280155.0,5.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.37,14.46,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,276.9,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.298,314.9,12.61,0.3,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.72,14.93,14.16,14.64,14.36,14.35,-102.0,15.03,14.75,26.61
2016-08-23 01:31:00-05:00,-5.4112554,-12.426011,-5.0124445,614035.0,19.21,0.0,-0.355,-0.118,17.96,5.26,277.9,277.0,278.1,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1280155.0,5.663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.38,14.44,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.7,276.6,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.213,315.0,11.18,0.3,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.7,14.93,14.16,14.64,14.28,14.28,-102.5,15.03,14.75,26.56
2016-08-23 01:32:00-05:00,-5.4112554,-12.559625,-5.0124445,614036.0,19.18,0.0,-0.317,-0.121,17.96,5.26,278.2,277.0,278.0,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1280155.0,5.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.39,14.49,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.7,276.9,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.283,297.1,9.02,0.4,3.477,2.0,-1.0,13.66,0.007,0.229,3.0,2.0,0.0,0.0,14.73,14.89,14.16,14.64,14.31,14.28,-128.8,15.03,14.7,26.56
2016-08-23 01:33:00-05:00,-5.4112554,-12.426011,-5.0124445,614037.0,19.18,0.0,-0.353,-0.114,17.93,5.26,277.8,277.0,278.1,0.0,0.0,0.0,21.37,0.0,60.2,0.0,1280155.0,5.756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.38,14.49,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,276.2,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.2,296.1,10.06,0.3,3.478,2.0,-1.0,13.25,0.002,0.23,1.0,2.0,0.0,0.001,14.73,14.86,14.12,14.64,14.31,14.28,-75.93,15.03,14.65,26.56
2016-08-23 01:34:00-05:00,-5.4112554,-12.292398,-5.0124445,614038.0,19.16,0.0,-0.355,-0.127,17.93,5.26,277.9,277.0,278.0,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1280155.0,5.784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.36,14.49,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.4,276.2,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.013,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.328,299.5,8.03,0.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.73,14.83,14.16,14.64,14.34,14.28,-107.1,15.03,14.65,26.61
2016-08-23 01:35:00-05:00,-5.4112554,-12.025172,-5.1276736,614039.0,19.15,0.0,-0.355,-0.116,17.93,5.261,278.1,276.8,277.9,0.0,0.0,0.0,21.29,0.0,60.18,0.0,1280155.0,5.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.38,14.47,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.242,304.3,26.06,0.5,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.73,14.85,14.13,14.64,14.36,14.28,-128.2,15.03,14.65,26.53
2016-08-23 01:36:00-05:00,-5.4112554,-12.025172,-5.2429023,614040.0,19.13,0.0,-0.355,-0.127,17.91,5.28,278.0,276.9,277.9,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1280155.0,5.826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.4,14.5,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,276.1,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.125,319.9,18.36,0.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.73,14.83,14.07,14.64,14.29,14.28,-128.4,15.03,14.63,26.48
2016-08-23 01:37:00-05:00,-5.4112554,-12.158786,-5.0124445,614041.0,19.13,0.0,-0.355,-0.118,17.89,5.36,278.1,277.0,278.0,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1280155.0,5.829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.42,14.47,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,276.7,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.273,275.4,3.097,0.3,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,14.72,14.83,14.07,14.58,14.26,14.28,-126.4,14.95,14.55,26.5
2016-08-23 01:38:00-05:00,-5.4112554,-12.025172,-5.0124445,614042.0,19.11,0.0,-0.309,-0.129,17.88,5.387,278.2,277.1,278.1,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1280155.0,5.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.43,14.5,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.303,288.0,7.181,0.4,3.477,2.0,-1.0,13.3,-0.013,0.229,1.0,2.0,0.0,0.001,14.71,14.83,14.09,14.57,14.32,14.28,-128.5,14.94,14.55,26.48
2016-08-23 01:39:00-05:00,-5.304102,-12.025172,-5.0124445,614043.0,19.1,0.0,-0.351,-0.118,17.9,5.392,278.3,277.3,278.2,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1280155.0,5.891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.42,14.5,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.133,298.3,28.34,0.3,3.477,2.0,-1.0,13.3,0.022,0.23,1.0,2.0,0.0,0.001,14.73,14.85,14.07,14.59,14.33,14.28,-128.8,14.94,14.54,26.46
2016-08-23 01:40:00-05:00,-5.0897946,-12.025172,-5.0124445,614044.0,19.09,0.0,-0.355,-0.114,17.87,5.409,278.2,277.2,278.1,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1280155.0,5.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.46,14.46,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.09,323.2,70.58,0.2,3.474,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,14.67,14.83,14.07,14.53,14.34,14.26,-86.0,14.94,14.46,26.4
2016-08-23 01:41:00-05:00,-5.0897946,-12.025172,-5.0124445,614045.0,19.08,0.0,-0.351,-0.122,17.85,5.469,278.0,277.4,278.3,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1280155.0,5.912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.42,14.46,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.057,7.687,62.9,0.2,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,14.64,14.75,14.07,14.47,14.34,14.19,-76.5,14.94,14.46,26.44
2016-08-23 01:42:00-05:00,-4.982641,-12.025172,-5.0124445,614046.0,19.07,0.0,-0.351,-0.11,17.8,5.5,278.2,277.2,278.2,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1280155.0,5.933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.39,14.44,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.162,1.929,50.33,0.3,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,14.59,14.73,14.0,14.45,14.26,14.19,-10.75,15.0,14.46,26.44
2016-08-23 01:43:00-05:00,-4.6611805,-12.025172,-5.0124445,614047.0,19.05,0.0,-0.351,-0.121,17.85,5.52,278.2,277.3,278.3,0.0,0.0,0.0,21.37,0.0,60.18,0.0,1280155.0,5.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.37,14.43,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.245,327.8,21.53,0.3,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,14.54,14.78,13.97,14.45,14.26,14.19,-107.2,15.02,14.46,26.46
2016-08-23 01:44:00-05:00,-4.6611805,-12.025172,-5.0124445,614048.0,19.03,0.0,-0.282,-0.107,17.85,5.528,278.3,277.2,278.2,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1280155.0,5.924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.36,14.41,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.192,295.8,13.94,0.3,3.477,2.0,-1.0,13.35,0.005,0.228,3.0,2.0,0.0,0.001,14.56,14.79,14.05,14.49,14.23,14.19,-81.1,14.97,14.5,26.42
2016-08-23 01:45:00-05:00,-4.6611805,-12.025172,-5.0124445,614049.0,19.02,0.0,-0.348,-0.117,17.88,5.529,278.2,277.2,278.2,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1280155.0,5.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.37,14.43,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.013,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.2,317.2,14.42,0.3,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,14.61,14.8,14.02,14.48,14.26,14.19,-128.6,15.03,14.52,26.41
2016-08-23 01:46:00-05:00,-4.6611805,-12.025172,-5.0124445,614050.0,19.02,0.0,-0.348,-0.11,17.88,5.529,278.1,277.3,278.4,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1280155.0,5.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.39,14.42,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.24,308.1,21.64,0.4,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.54,14.77,13.99,14.55,14.26,14.19,-128.9,15.03,14.49,26.36
2016-08-23 01:47:00-05:00,-4.6611805,-12.025172,-5.0124445,614051.0,19.0,0.0,-0.348,-0.115,17.9,5.529,278.3,277.3,278.3,0.0,0.0,0.0,21.23,0.0,60.18,0.0,1280155.0,5.936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.37,14.4,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.255,315.1,18.59,0.4,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.54,14.77,13.97,14.45,14.26,14.19,-128.6,14.98,14.55,26.36
2016-08-23 01:48:00-05:00,-4.6611805,-12.025172,-5.0124445,614052.0,19.0,0.0,-0.345,-0.115,17.92,5.53,278.2,277.2,278.2,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1280155.0,5.932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.33,14.37,0.027,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.345,332.7,10.53,0.4,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.57,14.77,13.97,14.45,14.2,14.17,-129.0,14.94,14.54,26.38
2016-08-23 01:49:00-05:00,-4.6611805,-12.025172,-5.0124445,614053.0,18.98,0.0,-0.332,-0.11,17.91,5.53,278.1,277.2,278.3,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1280155.0,5.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.31,14.36,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.31,316.6,9.12,0.4,3.475,2.0,-1.0,13.69,0.026,0.228,1.0,2.0,0.0,0.0,14.58,14.74,13.97,14.45,14.18,14.12,-85.9,14.92,14.55,26.38
2016-08-23 01:50:00-05:00,-4.6611805,-12.025172,-5.0124445,614054.0,18.97,0.0,-0.348,-0.12,17.88,5.552,278.2,277.3,278.3,0.0,0.0,0.0,21.42,0.0,60.16,0.0,1280155.0,5.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.24,14.32,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.323,320.5,7.892,0.5,3.477,2.0,-1.0,13.29,-0.018,0.23,1.0,2.0,0.0,0.001,14.6,14.71,13.99,14.45,14.16,14.09,-129.2,14.92,14.55,26.36
2016-08-23 01:51:00-05:00,-4.6611805,-12.025172,-5.0124445,614055.0,18.96,0.0,-0.349,-0.123,17.86,5.561,278.4,277.2,278.3,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1280155.0,5.951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.17,14.32,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.448,310.8,5.541,0.5,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.56,14.74,13.94,14.45,14.16,14.09,-128.5,14.84,14.55,26.28
2016-08-23 01:52:00-05:00,-4.6611805,-12.025172,-5.0124445,614056.0,18.95,0.0,-0.35,-0.122,17.85,5.619,278.4,277.4,278.4,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1280155.0,5.943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.13,14.32,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.463,317.0,9.07,0.6,3.477,2.0,-1.0,13.68,0.004,0.229,3.0,2.0,0.0,0.0,14.59,14.67,13.96,14.43,14.16,14.09,-129.1,14.84,14.54,26.28
2016-08-23 01:53:00-05:00,-4.6611805,-11.757946,-5.0124445,614057.0,18.94,0.0,-0.351,-0.123,17.81,5.659,278.3,277.5,278.5,0.0,0.0,0.0,21.27,0.0,60.16,0.0,1280155.0,5.944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.1,14.34,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.58,328.8,7.182,0.7,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.56,14.69,13.96,14.44,14.2,14.09,-129.5,14.79,14.55,26.28
2016-08-23 01:54:00-05:00,-4.6611805,-11.624333,-5.0124445,614058.0,18.92,0.0,-0.352,-0.119,17.72,5.664,278.3,277.3,278.3,0.0,0.0,0.0,21.17,0.0,60.15,0.0,1280155.0,5.962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.06,14.34,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.58,337.8,5.48,0.8,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.63,14.69,13.96,14.44,14.22,14.09,-128.9,14.75,14.55,26.28
2016-08-23 01:55:00-05:00,-4.6611805,-11.624333,-5.0124445,614059.0,18.92,0.0,-0.327,-0.128,17.66,5.673,278.4,277.3,278.3,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1280155.0,5.989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.03,14.34,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.525,331.0,6.134,0.6,3.477,2.0,-1.0,13.28,-0.011,0.228,1.0,2.0,0.0,0.001,14.68,14.67,13.94,14.44,14.18,14.09,-129.3,14.75,14.55,26.18
2016-08-23 01:56:00-05:00,-4.6611805,-11.49072,-4.7819877,614060.0,18.92,0.0,-0.353,-0.128,17.68,5.684,277.9,277.0,278.0,0.0,0.0,0.0,21.43,0.0,60.13,0.0,1280155.0,5.988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.99,14.29,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,276.2,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.515,332.7,3.659,0.6,3.475,2.0,-1.0,13.28,0.019,0.231,1.0,2.0,0.0,0.001,14.6,14.7,14.0,14.42,14.23,14.06,-129.2,14.75,14.62,26.18
2016-08-23 01:57:00-05:00,-4.6611805,-11.223495,-4.8972163,614061.0,18.9,0.0,-0.353,-0.114,17.7,5.769,278.0,276.9,277.9,0.0,0.0,0.0,21.6,0.0,60.16,0.0,1280155.0,6.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.98,14.29,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.37,339.8,6.743,0.5,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.58,14.72,13.94,14.36,14.2,14.04,-129.2,14.75,14.64,26.18
2016-08-23 01:58:00-05:00,-4.6611805,-11.49072,-5.0124445,614062.0,18.89,0.0,-0.347,-0.123,17.67,5.797,277.9,277.0,277.9,0.0,0.0,0.0,21.34,0.0,60.23,0.0,1280155.0,5.993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.94,14.25,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.35,335.7,8.33,0.5,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.61,14.61,13.89,14.36,14.12,13.99,-129.3,14.68,14.57,26.09
2016-08-23 01:59:00-05:00,-4.6611805,-11.624333,-5.0124445,614063.0,18.88,0.0,-0.344,-0.114,17.67,5.799,277.9,277.1,278.1,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1280155.0,5.999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.92,14.23,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,276.6,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.517,340.8,8.01,0.7,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.51,14.58,13.91,14.36,14.15,13.99,-129.0,14.66,14.55,26.09
2016-08-23 02:00:00-05:00,-4.6611805,-11.624333,-5.0124445,614064.0,18.87,0.0,-0.346,-0.107,17.61,5.799,277.8,277.0,277.9,0.0,0.0,0.0,21.38,0.0,60.16,0.0,1280155.0,5.996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.91,14.22,0.028,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.007,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.52,344.1,5.777,0.6,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.53,14.61,13.98,14.31,14.15,13.99,-129.0,14.66,14.55,26.09
2016-08-23 02:01:00-05:00,-4.6611805,-11.624333,-5.0124445,614065.0,18.87,0.0,-0.309,-0.123,17.59,5.799,277.8,276.8,277.7,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1280155.0,6.053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.92,14.25,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.592,340.4,5.759,0.7,3.477,2.0,-1.0,13.3,-0.012,0.229,1.0,2.0,0.0,0.001,14.48,14.56,13.98,14.33,14.15,13.98,-128.9,14.65,14.59,26.09
2016-08-23 02:02:00-05:00,-4.6611805,-11.624333,-4.8972163,614066.0,18.85,0.0,-0.349,-0.129,17.61,5.799,277.8,276.8,277.8,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1280155.0,6.067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.92,14.27,0.025,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.578,345.4,6.413,0.8,3.477,2.0,-1.0,13.48,0.02,0.229,3.0,2.0,0.0,0.0,14.53,14.58,13.98,14.29,14.17,13.98,-129.1,14.62,14.62,26.06
2016-08-23 02:03:00-05:00,-4.6611805,-11.357107,-4.7819877,614067.0,18.84,0.0,-0.348,-0.116,17.61,5.799,278.0,276.9,277.9,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1280155.0,6.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.9,14.27,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.5,276.1,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.877,347.2,5.493,1.1,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.53,14.56,13.94,14.36,14.17,13.99,-128.8,14.6,14.65,25.99
2016-08-23 02:04:00-05:00,-4.6611805,-11.089881,-4.666759,614068.0,18.82,0.0,-0.345,-0.119,17.62,5.799,278.7,277.4,278.4,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1280155.0,6.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.84,14.29,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.9,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.65,346.0,9.07,0.8,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.58,14.63,13.94,14.42,14.17,14.04,-128.8,14.65,14.75,25.99
2016-08-23 02:05:00-05:00,-4.6611805,-11.089881,-4.666759,614069.0,18.82,0.0,-0.347,-0.121,17.56,5.799,278.7,277.3,278.3,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1280155.0,6.509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.77,14.28,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.71,345.6,8.27,0.9,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.6,14.63,14.06,14.46,14.19,14.09,-107.2,14.65,14.66,25.98
2016-08-23 02:06:00-05:00,-4.6611805,-11.089881,-4.4363017,614070.0,18.81,0.0,-0.348,-0.133,17.58,5.799,278.8,277.2,278.3,0.0,0.0,0.0,21.35,0.0,60.19,0.0,1280155.0,6.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.79,14.28,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.575,358.4,7.32,0.7,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.58,14.5,14.0,14.47,14.17,14.09,-102.7,14.65,14.67,25.91
2016-08-23 02:07:00-05:00,-4.6611805,-11.089881,-4.55153,614071.0,18.79,0.0,-0.332,-0.136,17.63,5.817,278.6,277.3,278.4,0.0,0.0,0.0,21.33,0.0,60.24,0.0,1280155.0,6.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.77,14.28,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.577,353.3,8.36,0.8,3.477,2.0,-1.0,13.29,-0.009,0.23,1.0,2.0,0.0,0.001,14.58,14.51,14.01,14.45,14.17,14.09,-107.1,14.65,14.75,25.9
2016-08-23 02:08:00-05:00,-4.6611805,-11.089881,-4.666759,614072.0,18.78,0.0,-0.35,-0.126,17.69,5.843,278.6,277.4,278.5,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1280155.0,6.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.74,14.27,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.415,351.9,16.62,0.7,3.475,2.0,-1.0,13.46,0.016,0.23,3.0,2.0,0.0,0.001,14.51,14.51,14.02,14.55,14.17,14.09,-55.31,14.65,14.78,25.9
2016-08-23 02:09:00-05:00,-4.6611805,-11.089881,-4.666759,614073.0,18.77,0.0,-0.351,-0.14,17.7,5.853,278.7,277.3,278.4,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1280155.0,6.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.76,14.27,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.006,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.528,338.7,13.99,0.7,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.53,14.53,14.02,14.52,14.17,14.09,-66.9,14.65,14.75,25.86
2016-08-23 02:10:00-05:00,-4.6611805,-11.089881,-4.666759,614074.0,18.76,0.0,-0.352,-0.123,17.73,5.898,278.6,277.3,278.4,0.0,0.0,0.0,21.29,0.0,60.23,0.0,1280155.0,6.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.76,14.27,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.9,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.465,348.6,11.01,0.7,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.48,14.55,13.98,14.5,14.17,14.09,-97.6,14.65,14.76,25.8
2016-08-23 02:11:00-05:00,-4.6611805,-11.223495,-4.8972163,614075.0,18.74,0.0,-0.352,-0.141,17.76,5.925,278.7,277.4,278.5,0.0,0.0,0.0,21.44,0.0,60.19,0.0,1280155.0,6.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.79,14.24,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.273,354.4,19.77,0.5,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.48,14.53,13.98,14.52,14.17,14.09,-11.93,14.73,14.75,25.8
2016-08-23 02:12:00-05:00,-4.6611805,-11.624333,-5.0124445,614076.0,18.74,0.0,-0.353,-0.137,17.74,5.934,278.7,277.3,278.5,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1280155.0,6.591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.87,14.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.178,333.4,29.73,0.4,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.5,14.53,13.98,14.46,14.14,14.07,-33.45,14.73,14.76,25.8
2016-08-23 02:13:00-05:00,-4.6611805,-11.89156,-5.0124445,614077.0,18.71,0.0,-0.328,-0.131,17.76,5.934,278.4,277.4,278.5,0.0,0.0,0.0,21.32,0.0,60.23,0.0,1280155.0,6.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.88,14.23,0.028,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.8,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.14,2.551,62.57,0.3,3.477,2.0,-1.0,13.3,0.002,0.23,1.0,2.0,0.0,0.001,14.42,14.55,13.88,14.44,14.17,13.99,-12.0,14.71,14.68,25.7
2016-08-23 02:14:00-05:00,-4.7683344,-12.025172,-5.0124445,614078.0,18.7,0.0,-0.353,-0.138,17.75,5.934,278.4,277.2,278.3,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1280155.0,6.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.91,14.24,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.242,327.1,18.89,0.6,3.477,2.0,-1.0,13.69,0.006,0.229,3.0,2.0,0.0,0.0,14.35,14.57,13.88,14.42,14.17,13.99,14.22,14.73,14.57,25.7
2016-08-23 02:15:00-05:00,-4.7683344,-12.025172,-5.0124445,614079.0,18.68,0.0,-0.354,-0.146,17.77,5.943,278.4,277.2,278.3,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1280155.0,6.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.96,14.23,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.35,347.3,15.6,0.7,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.42,14.53,13.88,14.44,14.17,13.99,-54.92,14.65,14.59,25.7
2016-08-23 02:16:00-05:00,-4.7683344,-12.025172,-5.0124445,614080.0,18.66,0.0,-0.354,-0.136,17.79,5.988,278.6,277.2,278.3,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1280155.0,6.641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.96,14.21,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.7,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.245,357.1,17.6,0.4,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.42,14.57,13.88,14.46,14.12,13.99,-106.5,14.65,14.6,25.7
2016-08-23 02:17:00-05:00,-4.982641,-12.025172,-5.0124445,614081.0,18.65,0.0,-0.354,-0.132,17.77,6.049,278.5,277.4,278.5,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1280155.0,6.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.94,14.18,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.373,355.6,12.87,0.5,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.38,14.55,13.88,14.42,14.07,13.99,-81.5,14.65,14.52,25.7
2016-08-23 02:18:00-05:00,-4.982641,-12.025172,-5.0124445,614082.0,18.65,0.0,-0.325,-0.128,17.77,6.069,278.9,277.3,278.4,0.0,0.0,0.0,21.62,0.0,60.16,0.0,1280155.0,6.665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.91,14.11,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.353,351.7,9.31,0.5,3.477,2.0,-1.0,13.69,0.006,0.229,3.0,2.0,0.0,0.0,14.43,14.5,13.88,14.36,14.07,13.98,-81.0,14.65,14.49,25.64
2016-08-23 02:19:00-05:00,-4.982641,-12.025172,-5.0124445,614083.0,18.65,0.0,-0.353,-0.133,17.75,6.069,278.8,277.4,278.5,0.0,0.0,0.0,21.3,0.0,60.21,0.0,1280155.0,6.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.89,14.1,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.5,351.7,3.641,0.6,3.477,2.0,-1.0,13.29,0.002,0.23,1.0,2.0,0.0,0.001,14.36,14.45,13.82,14.34,14.01,13.9,-129.0,14.59,14.46,25.61
2016-08-23 02:20:00-05:00,-4.982641,-12.025172,-5.0124445,614084.0,18.62,0.0,-0.349,-0.144,17.71,6.069,278.9,277.3,278.5,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1280155.0,6.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.87,14.08,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.422,358.6,6.887,0.6,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.34,14.45,13.79,14.36,13.98,13.9,-129.2,14.55,14.49,25.61
2016-08-23 02:21:00-05:00,-4.982641,-12.025172,-5.0124445,614085.0,18.61,0.0,-0.351,-0.133,17.68,6.069,278.8,277.3,278.4,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1280155.0,6.766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.82,14.08,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.542,338.3,8.09,0.7,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.3,14.45,13.79,14.36,13.98,13.9,-129.3,14.55,14.46,25.59
2016-08-23 02:22:00-05:00,-4.875488,-12.025172,-5.0124445,614086.0,18.6,0.0,-0.351,-0.14,17.71,6.069,278.6,277.4,278.5,0.0,0.0,0.0,21.59,0.0,60.18,0.0,1280155.0,6.791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.85,14.08,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.393,335.6,11.13,0.5,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.29,14.45,13.79,14.33,13.98,13.88,-129.3,14.55,14.51,25.61
2016-08-23 02:23:00-05:00,-4.7683344,-12.025172,-5.0124445,614087.0,18.58,0.0,-0.352,-0.147,17.67,6.069,279.2,277.1,278.3,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1280155.0,6.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.86,14.08,0.028,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.435,335.8,8.0,0.6,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.36,14.45,13.79,14.35,13.98,13.8,-129.2,14.55,14.48,25.52
2016-08-23 02:24:00-05:00,-4.7683344,-12.025172,-5.0124445,614088.0,18.58,0.0,-0.314,-0.13,17.62,6.069,279.0,277.5,278.6,0.0,0.0,0.0,21.61,0.0,60.16,0.0,1280155.0,6.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.84,14.04,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.54,333.2,6.585,0.6,3.475,2.0,-1.0,13.36,0.008,0.228,1.0,2.0,0.0,0.0,14.34,14.45,13.79,14.35,13.98,13.85,-129.1,14.55,14.49,25.51
2016-08-23 02:25:00-05:00,-4.7683344,-11.89156,-5.0124445,614089.0,18.57,0.0,-0.344,-0.156,17.67,6.069,279.1,277.7,278.7,0.0,0.0,0.0,21.25,0.0,60.23,0.0,1280155.0,6.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.79,13.99,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.423,336.2,4.197,0.5,3.477,2.0,-1.0,13.3,-0.001,0.231,1.0,2.0,0.0,0.001,14.21,14.43,13.79,14.34,13.98,13.85,-128.9,14.55,14.54,25.51
2016-08-23 02:26:00-05:00,-4.982641,-11.624333,-5.0124445,614090.0,18.56,0.0,-0.353,-0.152,17.59,6.069,279.1,277.4,278.4,0.0,0.0,0.0,21.49,0.0,60.16,0.0,1280155.0,6.979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.76,13.98,0.028,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.368,340.7,4.703,0.4,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.22,14.43,13.79,14.36,13.98,13.85,-129.4,14.55,14.47,25.51
2016-08-23 02:27:00-05:00,-4.982641,-11.89156,-5.0124445,614091.0,18.56,0.0,-0.353,-0.15,17.57,6.069,278.7,277.3,278.3,0.0,0.0,0.0,21.29,0.0,60.19,0.0,1280155.0,6.879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.76,13.97,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.4,337.4,5.8,0.5,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.26,14.39,13.79,14.34,13.99,13.8,-129.5,14.54,14.38,25.48
2016-08-23 02:28:00-05:00,-5.0897946,-12.025172,-5.0124445,614092.0,18.53,0.0,-0.354,-0.159,17.51,6.069,278.7,277.4,278.3,0.0,0.0,0.0,21.61,0.0,60.13,0.0,1280155.0,6.914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.72,13.95,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.423,346.2,3.85,0.5,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.23,14.36,13.79,14.31,13.98,13.8,-129.3,14.46,14.38,25.41
2016-08-23 02:29:00-05:00,-5.0897946,-12.025172,-5.0124445,614093.0,18.53,0.0,-0.349,-0.134,17.46,6.07,278.4,277.3,278.3,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1280155.0,6.927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.69,13.96,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.513,340.4,2.851,0.6,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.24,14.36,13.79,14.27,13.98,13.8,-128.9,14.46,14.38,25.41
2016-08-23 02:30:00-05:00,-5.0897946,-12.025172,-5.0124445,614094.0,18.52,0.0,-0.326,-0.144,17.47,6.091,278.7,277.3,278.3,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1280155.0,6.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.63,13.93,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.532,337.0,3.135,0.6,3.475,2.0,-1.0,13.37,-0.002,0.229,3.0,2.0,0.0,0.001,14.21,14.32,13.79,14.25,13.96,13.8,-129.3,14.46,14.38,25.41
2016-08-23 02:31:00-05:00,-5.0897946,-12.025172,-5.0124445,614095.0,18.51,0.0,-0.344,-0.152,17.47,6.09,278.5,277.3,278.3,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1280155.0,7.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.62,13.96,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.455,340.1,4.932,0.5,3.477,2.0,-1.0,13.69,0.01,0.229,3.0,2.0,0.0,0.0,14.25,14.28,13.79,14.2,13.9,13.75,-129.5,14.39,14.36,25.4
2016-08-23 02:32:00-05:00,-5.0897946,-11.89156,-5.0124445,614096.0,18.51,0.0,-0.342,-0.143,17.48,6.099,278.6,277.2,278.2,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1280155.0,7.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.59,13.92,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.448,352.4,6.318,0.5,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.24,14.29,13.69,14.17,13.88,13.76,-103.3,14.41,14.34,25.32
2016-08-23 02:33:00-05:00,-5.0897946,-11.757946,-5.0124445,614097.0,18.48,0.0,-0.345,-0.156,17.48,6.14,278.7,277.2,278.3,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1280155.0,7.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.63,13.93,0.024,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.508,3.67,12.52,0.7,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.26,14.26,13.69,14.17,13.91,13.8,-102.1,14.36,14.36,25.32
2016-08-23 02:34:00-05:00,-4.875488,-11.624333,-5.0124445,614098.0,18.48,0.0,-0.343,-0.151,17.51,6.172,278.6,277.4,278.4,0.0,0.0,0.0,21.35,0.0,60.18,0.0,1280155.0,7.043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.66,13.94,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.535,359.2,8.23,0.8,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.23,14.26,13.69,14.17,13.88,13.74,-103.2,14.36,14.38,25.32
2016-08-23 02:35:00-05:00,-4.7683344,-11.757946,-5.0124445,614099.0,18.48,0.0,-0.29,-0.148,17.49,6.195,278.5,277.3,278.3,0.0,0.0,0.0,21.27,0.0,60.17,0.0,1280155.0,7.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.67,13.96,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.412,11.37,18.6,0.6,3.477,2.0,-1.0,13.69,0.006,0.229,3.0,2.0,0.0,0.0,14.23,14.26,13.67,14.17,13.81,13.78,-129.5,14.36,14.38,25.32
2016-08-23 02:36:00-05:00,-4.7683344,-12.025172,-5.0124445,614100.0,18.46,0.0,-0.332,-0.141,17.5,6.208,278.8,277.3,278.4,0.0,0.0,0.0,21.34,0.0,60.19,0.0,1280155.0,7.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.66,13.95,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.006,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.402,355.7,8.97,0.5,3.475,2.0,-1.0,13.29,0.001,0.23,1.0,2.0,0.0,0.001,14.26,14.26,13.63,14.17,13.79,13.71,-86.3,14.36,14.38,25.3
2016-08-23 02:37:00-05:00,-4.7683344,-12.025172,-5.0124445,614101.0,18.46,0.0,-0.346,-0.173,17.52,6.232,278.7,277.3,278.3,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1280155.0,7.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.66,13.95,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.39,347.0,10.92,0.6,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.26,14.26,13.61,14.17,13.79,13.71,-129.5,14.36,14.38,25.29
2016-08-23 02:38:00-05:00,-4.7683344,-12.025172,-5.0124445,614102.0,18.45,0.0,-0.348,-0.157,17.49,6.233,278.8,277.1,278.1,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1280155.0,7.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.67,13.94,0.028,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.8,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.388,353.5,9.1,0.5,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.26,14.26,13.59,14.17,13.8,13.72,-129.6,14.36,14.38,25.22
