TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 02:39:00-05:00,-4.7683344,-12.025172,-5.0124445,614103.0,18.43,0.0,-0.349,-0.173,17.51,6.246,278.6,277.2,278.2,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1280155.0,7.137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.66,13.94,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.8,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,0.983,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.575,359.6,10.3,0.8,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.26,14.26,13.62,14.17,13.88,13.74,-129.8,14.36,14.45,25.22
2016-08-23 02:40:00-05:00,-4.6611805,-12.025172,-5.0124445,614104.0,18.43,0.0,-0.35,-0.151,17.5,6.277,278.4,277.3,278.3,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1280155.0,7.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.64,13.95,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.005,0.004,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.483,2.466,7.423,0.7,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.26,14.26,13.63,14.17,13.86,13.71,-107.8,14.36,14.43,25.2
2016-08-23 02:41:00-05:00,-4.6611805,-11.89156,-5.0124445,614105.0,18.42,0.0,-0.334,-0.152,17.5,6.306,278.7,277.3,278.4,0.0,0.0,0.0,21.3,0.0,60.2,0.0,1280155.0,7.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.64,13.95,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.488,355.9,7.882,0.6,3.475,2.0,-1.0,13.61,0.022,0.228,1.0,2.0,0.0,0.0,14.25,14.26,13.59,14.13,13.8,13.71,-102.6,14.36,14.38,25.18
2016-08-23 02:42:00-05:00,-4.6611805,-11.757946,-5.0124445,614106.0,18.4,0.0,-0.351,-0.157,17.52,6.326,278.7,277.1,278.2,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1280155.0,7.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.64,13.92,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.4,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.537,2.723,11.26,0.7,3.47,2.0,-1.0,13.28,-0.015,0.231,1.0,2.0,0.0,0.001,14.24,14.21,13.59,14.07,13.79,13.66,-129.4,14.34,14.43,25.14
2016-08-23 02:43:00-05:00,-4.6611805,-11.624333,-5.0124445,614107.0,18.4,0.0,-0.351,-0.164,17.52,6.339,278.3,277.2,278.3,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1280155.0,7.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.64,13.92,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.458,355.9,15.01,0.7,3.47,2.0,-1.0,13.68,0.005,0.229,3.0,2.0,0.0,0.0,14.18,14.23,13.59,14.04,13.79,13.67,-129.4,14.36,14.51,25.13
2016-08-23 02:44:00-05:00,-4.6611805,-11.624333,-5.0124445,614108.0,18.38,0.0,-0.347,-0.127,17.51,6.339,278.4,277.3,278.3,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1280155.0,7.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.66,13.93,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.7,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.612,16.23,21.26,1.1,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.16,14.26,13.59,14.07,13.72,13.61,-129.3,14.36,14.44,25.13
2016-08-23 02:45:00-05:00,-4.6611805,-11.357107,-4.8972163,614109.0,18.38,0.0,-0.349,-0.159,17.55,6.339,278.6,277.1,278.2,0.0,0.0,0.0,21.19,0.0,60.17,0.0,1280155.0,7.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.64,13.93,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.712,6.587,9.81,1.2,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.16,14.21,13.59,14.07,13.69,13.71,-129.6,14.36,14.49,25.11
2016-08-23 02:46:00-05:00,-4.6611805,-11.089881,-4.666759,614110.0,18.38,0.0,-0.35,-0.166,17.57,6.339,278.3,277.1,278.2,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1280155.0,7.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.62,13.92,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.3,275.9,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.893,17.24,13.2,1.2,3.469,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.16,14.23,13.61,14.07,13.69,13.71,-129.0,14.36,14.59,25.13
2016-08-23 02:47:00-05:00,-4.6611805,-11.089881,-4.321073,614111.0,18.36,0.0,-0.325,-0.154,17.57,6.339,278.5,277.1,278.2,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1280155.0,7.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.56,13.87,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.5,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.47,5.285,29.93,0.9,3.469,2.0,-1.0,13.69,0.005,0.229,3.0,2.0,0.0,0.0,14.11,14.16,13.66,14.11,13.72,13.74,-129.8,14.44,14.62,25.06
2016-08-23 02:48:00-05:00,-4.6611805,-11.089881,-4.55153,614112.0,18.35,0.0,-0.351,-0.146,17.56,6.339,278.5,277.2,278.3,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1280155.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.55,13.89,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.433,8.05,17.89,0.9,3.47,2.0,-1.0,13.3,0.002,0.23,1.0,2.0,0.0,0.001,14.07,14.23,13.66,14.12,13.75,13.74,-129.3,14.48,14.56,25.03
2016-08-23 02:49:00-05:00,-4.6611805,-11.089881,-4.666759,614113.0,18.35,0.0,-0.352,-0.164,17.54,6.339,278.7,277.2,278.3,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1280155.0,7.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.62,13.94,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.004,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.535,357.8,9.59,0.7,3.47,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.11,14.26,13.68,14.17,13.69,13.76,-129.4,14.46,14.54,25.03
2016-08-23 02:50:00-05:00,-4.6611805,-11.089881,-4.666759,614114.0,18.33,0.0,-0.352,-0.162,17.56,6.339,278.8,277.3,278.3,0.0,0.0,0.0,21.3,0.0,60.23,0.0,1280155.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.63,13.95,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.567,354.4,13.54,0.7,3.469,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.16,14.26,13.69,14.17,13.77,13.74,-129.8,14.41,14.54,25.0
2016-08-23 02:51:00-05:00,-4.6611805,-11.089881,-4.666759,614115.0,18.33,0.0,-0.351,-0.172,17.51,6.339,278.8,277.4,278.4,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1280155.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.62,13.97,0.027,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.592,353.5,9.5,0.8,3.472,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.16,14.27,13.69,14.17,13.79,13.79,-129.2,14.46,14.54,24.93
2016-08-23 02:52:00-05:00,-4.6611805,-11.089881,-4.666759,614116.0,18.33,0.0,-0.348,-0.16,17.54,6.339,278.7,277.4,278.5,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1280155.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.64,13.99,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.633,3.384,10.64,0.9,3.47,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.18,14.27,13.69,14.17,13.75,13.77,-129.1,14.46,14.54,24.93
2016-08-23 02:53:00-05:00,-4.6611805,-11.089881,-4.666759,614117.0,18.31,0.0,-0.32,-0.168,17.51,6.339,278.7,277.4,278.4,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1280155.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.65,13.99,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.538,359.8,13.13,0.7,3.477,2.0,-1.0,13.3,-0.013,0.228,1.0,2.0,0.0,0.001,14.26,14.26,13.69,14.17,13.79,13.8,-129.7,14.46,14.56,24.93
2016-08-23 02:54:00-05:00,-4.6611805,-11.089881,-4.666759,614118.0,18.3,0.0,-0.344,-0.143,17.51,6.339,278.7,277.2,278.3,0.0,0.0,0.0,21.31,0.0,60.17,0.0,1280155.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.66,14.01,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.517,348.6,16.02,0.8,3.477,2.0,-1.0,13.3,0.021,0.23,1.0,2.0,0.0,0.001,14.26,14.33,13.69,14.17,13.79,13.82,-129.2,14.46,14.53,24.93
2016-08-23 02:55:00-05:00,-4.6611805,-11.089881,-4.666759,614119.0,18.3,0.0,-0.34,-0.158,17.55,6.341,278.4,277.2,278.3,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1280155.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.67,13.99,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.548,4.389,10.21,0.7,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.26,14.32,13.69,14.17,13.79,13.82,-129.3,14.46,14.56,24.93
2016-08-23 02:56:00-05:00,-4.6611805,-11.089881,-4.666759,614120.0,18.3,0.0,-0.338,-0.157,17.56,6.339,278.8,277.2,278.3,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1280155.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.68,14.0,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.432,347.2,14.25,0.7,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.26,14.36,13.77,14.17,13.79,13.89,-107.7,14.46,14.56,24.92
2016-08-23 02:57:00-05:00,-4.6611805,-11.223495,-4.7819877,614121.0,18.28,0.0,-0.337,-0.155,17.59,6.354,278.6,277.4,278.5,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1280155.0,7.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.68,14.0,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.513,353.2,9.53,0.7,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.26,14.34,13.7,14.17,13.79,13.89,-129.2,14.46,14.52,24.84
2016-08-23 02:58:00-05:00,-4.6611805,-11.357107,-4.8972163,614122.0,18.28,0.0,-0.339,-0.155,17.58,6.344,278.6,277.4,278.4,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1280155.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.68,13.98,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.413,353.0,8.1,0.6,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.24,14.26,13.69,14.17,13.79,13.84,-129.3,14.46,14.54,24.84
2016-08-23 02:59:00-05:00,-4.6611805,-11.624333,-5.0124445,614123.0,18.28,0.0,-0.328,-0.159,17.54,6.382,278.8,277.1,278.2,0.0,0.0,0.0,21.64,0.0,60.13,0.0,1280155.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.69,13.97,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.472,349.6,14.61,0.6,3.475,2.0,-1.0,13.6,0.005,0.228,1.0,2.0,0.0,0.001,14.21,14.28,13.69,14.17,13.79,13.81,-129.1,14.43,14.48,24.84
2016-08-23 03:00:00-05:00,-4.6611805,-11.624333,-5.0124445,614124.0,18.28,0.0,-0.343,-0.168,17.51,6.427,278.8,277.1,278.2,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1280155.0,7.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.7,13.93,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.477,336.9,5.152,0.6,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.18,14.26,13.67,14.17,13.79,13.79,-108.0,14.36,14.48,24.84
2016-08-23 03:01:00-05:00,-4.6611805,-11.49072,-5.0124445,614125.0,18.27,0.0,-0.341,-0.159,17.53,6.449,278.5,277.1,278.2,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1280155.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.67,13.89,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.507,340.0,7.142,0.6,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.16,14.26,13.59,14.07,13.79,13.81,-103.1,14.36,14.46,24.82
2016-08-23 03:02:00-05:00,-4.6611805,-11.357107,-5.0124445,614126.0,18.25,0.0,-0.339,-0.16,17.49,6.446,278.5,276.9,278.0,0.0,0.0,0.0,21.23,0.0,60.19,0.0,1280155.0,7.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.62,13.85,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,275.8,276.6,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.465,349.2,9.17,0.6,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.07,14.23,13.59,14.07,13.74,13.76,-129.4,14.34,14.46,24.79
2016-08-23 03:03:00-05:00,-4.7683344,-11.357107,-5.0124445,614127.0,18.25,0.0,-0.339,-0.166,17.49,6.461,278.3,277.0,278.0,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1280155.0,7.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.6,13.83,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.3,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.503,347.2,6.677,0.7,3.47,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.07,14.21,13.59,14.07,13.73,13.71,-129.5,14.27,14.46,24.74
2016-08-23 03:04:00-05:00,-4.6611805,-11.223495,-5.0124445,614128.0,18.25,0.0,-0.325,-0.166,17.49,6.471,278.3,277.1,278.1,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1280155.0,7.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.61,13.81,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,276.7,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.005,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.425,359.8,11.4,0.5,3.477,2.0,-1.0,13.24,-0.003,0.228,1.0,2.0,0.0,0.001,14.07,14.16,13.58,14.07,13.74,13.72,-91.4,14.28,14.46,24.74
2016-08-23 03:05:00-05:00,-4.7683344,-11.49072,-5.0124445,614129.0,18.24,0.0,-0.344,-0.175,17.4,6.473,278.4,276.9,278.0,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1280155.0,7.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.6,13.83,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.3,276.3,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.012,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.428,354.9,8.42,0.5,3.477,2.0,-1.0,13.24,0.011,0.23,1.0,2.0,0.0,0.001,14.07,14.16,13.5,14.06,13.69,13.71,-129.1,14.27,14.43,24.74
2016-08-23 03:06:00-05:00,-4.875488,-11.624333,-5.0124445,614130.0,18.23,0.0,-0.346,-0.16,17.44,6.482,278.2,276.8,277.8,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1280155.0,7.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.59,13.82,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.627,349.3,4.69,0.8,3.469,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.07,14.16,13.5,13.98,13.69,13.71,-129.2,14.27,14.43,24.72
2016-08-23 03:07:00-05:00,-4.6611805,-11.357107,-5.0124445,614131.0,18.23,0.0,-0.344,-0.169,17.5,6.494,278.0,276.8,277.9,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1280155.0,7.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.54,13.79,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.677,1.101,13.55,0.9,3.472,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.07,14.11,13.5,13.98,13.69,13.71,-129.3,14.25,14.46,24.71
2016-08-23 03:08:00-05:00,-4.6611805,-11.089881,-5.0124445,614132.0,18.23,0.0,-0.338,-0.165,17.51,6.506,278.3,276.7,277.8,0.0,0.0,0.0,21.29,0.0,60.19,0.0,1280155.0,7.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.5,13.78,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.532,339.6,5.869,0.6,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.07,14.07,13.5,13.98,13.69,13.71,-129.0,14.28,14.46,24.71
2016-08-23 03:09:00-05:00,-4.6611805,-11.089881,-5.0124445,614133.0,18.22,0.0,-0.337,-0.17,17.49,6.544,278.4,276.7,277.8,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1280155.0,7.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.5,13.78,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.542,339.4,5.246,0.6,3.47,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,14.07,14.07,13.5,13.98,13.69,13.68,-108.0,14.27,14.45,24.66
2016-08-23 03:10:00-05:00,-4.6611805,-11.089881,-5.0124445,614134.0,18.2,0.0,-0.31,-0.175,17.44,6.564,278.1,276.7,277.8,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1280155.0,7.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.49,13.78,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.55,333.4,6.894,0.7,3.477,2.0,-1.0,13.29,-0.013,0.229,1.0,2.0,0.0,0.001,14.07,14.07,13.5,13.98,13.69,13.68,-130.3,14.17,14.46,24.64
2016-08-23 03:11:00-05:00,-4.6611805,-11.089881,-5.0124445,614135.0,18.2,0.0,-0.335,-0.136,17.4,6.581,278.1,276.7,277.8,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1280155.0,7.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.48,13.78,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.003,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.653,334.9,2.341,0.7,3.477,2.0,-1.0,13.48,0.02,0.228,3.0,2.0,0.0,0.0,14.07,14.07,13.5,13.98,13.69,13.65,-130.0,14.19,14.42,24.64
2016-08-23 03:12:00-05:00,-4.6611805,-11.089881,-5.0124445,614136.0,18.2,0.0,-0.334,-0.169,17.41,6.594,278.1,276.7,277.9,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1280155.0,7.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.48,13.76,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.502,348.4,8.59,0.8,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,14.07,14.07,13.5,13.98,13.69,13.61,-129.7,14.17,14.46,24.61
2016-08-23 03:13:00-05:00,-4.6611805,-11.089881,-5.0124445,614137.0,18.17,0.0,-0.338,-0.152,17.37,6.584,278.2,276.7,277.8,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1280155.0,7.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.47,13.78,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.565,337.0,7.267,0.7,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,14.07,14.07,13.5,13.98,13.69,13.61,-129.9,14.17,14.46,24.55
2016-08-23 03:14:00-05:00,-4.6611805,-11.089881,-5.0124445,614138.0,18.17,0.0,-0.334,-0.155,17.33,6.603,278.2,276.9,278.0,0.0,0.0,0.0,21.63,0.0,60.13,0.0,1280155.0,7.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.45,13.79,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.393,351.7,9.2,0.7,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,14.05,14.05,13.42,13.98,13.68,13.61,-129.5,14.17,14.4,24.55
2016-08-23 03:15:00-05:00,-4.6611805,-11.49072,-5.0124445,614139.0,18.17,0.0,-0.332,-0.15,17.3,6.608,278.1,277.0,278.1,0.0,0.0,0.0,21.42,0.0,60.18,0.0,1280155.0,7.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.46,13.76,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.448,350.2,8.87,0.6,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,14.0,14.04,13.4,13.98,13.66,13.61,-129.8,14.17,14.37,24.55
2016-08-23 03:16:00-05:00,-4.875488,-11.89156,-5.0124445,614140.0,18.17,0.0,-0.293,-0.147,17.25,6.607,278.6,276.7,277.9,0.0,0.0,0.0,21.53,0.0,60.17,0.0,1280155.0,7.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.46,13.73,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.32,21.89,23.43,0.6,3.477,2.0,-1.0,13.24,0.003,0.228,1.0,2.0,0.0,0.001,13.97,14.07,13.4,13.98,13.61,13.61,-130.2,14.09,14.29,24.55
2016-08-23 03:17:00-05:00,-5.0897946,-12.025172,-5.0124445,614141.0,18.15,0.0,-0.331,-0.153,17.22,6.608,278.3,276.8,277.9,0.0,0.0,0.0,21.39,0.0,60.17,0.0,1280155.0,7.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.39,13.7,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.53,5.99,9.51,0.7,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.92,13.97,13.4,13.91,13.59,13.61,-130.1,14.07,14.27,24.53
2016-08-23 03:18:00-05:00,-4.982641,-12.025172,-5.0124445,614142.0,18.15,0.0,-0.334,-0.154,17.27,6.608,278.1,276.9,278.1,0.0,0.0,0.0,21.53,0.0,60.17,0.0,1280155.0,7.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.37,13.66,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.337,357.9,18.74,0.7,3.478,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.88,13.97,13.39,13.88,13.58,13.6,-129.9,14.09,14.27,24.48
2016-08-23 03:19:00-05:00,-5.0897946,-12.025172,-5.0124445,614143.0,18.14,0.0,-0.336,-0.158,17.26,6.608,278.3,276.7,277.8,0.0,0.0,0.0,21.22,0.0,60.18,0.0,1280155.0,7.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.39,13.64,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.232,4.845,17.1,0.4,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.88,13.97,13.37,13.88,13.51,13.61,-129.5,14.09,14.21,24.45
2016-08-23 03:20:00-05:00,-5.304102,-12.025172,-5.0124445,614144.0,18.13,0.0,-0.335,-0.172,17.25,6.608,278.1,276.8,277.9,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1280155.0,7.236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.44,13.61,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.255,21.17,22.82,0.4,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.88,13.97,13.34,13.88,13.5,13.61,-129.5,14.09,14.18,24.45
2016-08-23 03:21:00-05:00,-5.4112554,-12.025172,-5.0124445,614145.0,18.12,0.0,-0.291,-0.162,17.25,6.608,278.2,276.8,278.0,0.0,0.0,0.0,21.38,0.0,60.2,0.0,1280155.0,7.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.53,13.63,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.307,8.24,36.13,0.5,3.477,2.0,-1.0,13.33,0.004,0.227,1.0,2.0,0.0,0.0,13.83,13.97,13.31,13.88,13.47,13.61,-129.6,14.14,14.08,24.43
2016-08-23 03:22:00-05:00,-5.304102,-12.025172,-5.0124445,614146.0,18.12,0.0,-0.326,-0.17,17.28,6.608,278.2,276.9,278.1,0.0,0.0,0.0,21.53,0.0,60.17,0.0,1280155.0,7.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.55,13.63,0.028,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.2,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.407,24.69,14.54,0.6,3.475,2.0,-1.0,13.33,0.003,0.229,1.0,2.0,0.0,0.001,13.8,13.97,13.31,13.88,13.5,13.61,-129.8,14.07,14.08,24.42
2016-08-23 03:23:00-05:00,-5.0897946,-12.025172,-5.0124445,614147.0,18.1,0.0,-0.328,-0.165,17.3,6.608,278.3,276.8,278.0,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1280155.0,7.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.55,13.62,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.3,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.395,10.35,21.1,1.0,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.78,13.97,13.31,13.88,13.43,13.61,-129.6,14.07,14.08,24.43
2016-08-23 03:24:00-05:00,-4.7683344,-12.025172,-5.0124445,614148.0,18.1,0.0,-0.328,-0.163,17.34,6.608,278.5,276.9,278.1,0.0,0.0,0.0,21.39,0.0,60.17,0.0,1280155.0,7.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.55,13.61,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.7,12.46,8.91,0.9,3.478,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.81,13.97,13.36,13.88,13.4,13.61,-129.7,14.11,14.14,24.36
2016-08-23 03:25:00-05:00,-4.6611805,-11.624333,-4.8972163,614149.0,18.09,0.0,-0.329,-0.178,17.38,6.608,278.2,277.1,278.2,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1280155.0,7.331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.52,13.66,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.64,7.048,15.78,1.0,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.88,13.97,13.4,13.88,13.43,13.61,-129.5,14.17,14.18,24.36
2016-08-23 03:26:00-05:00,-4.6611805,-11.089881,-4.4363017,614150.0,18.07,0.0,-0.329,-0.174,17.4,6.608,278.4,276.9,278.1,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1280155.0,7.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.49,13.69,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.3,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.011,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.638,1.88,13.62,0.9,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.88,14.05,13.4,13.88,13.43,13.61,-129.8,14.17,14.18,24.36
2016-08-23 03:27:00-05:00,-4.6611805,-11.089881,-4.321073,614151.0,18.07,0.0,-0.274,-0.172,17.42,6.609,278.4,276.8,277.9,0.0,0.0,0.0,21.41,0.0,60.2,0.0,1280155.0,7.385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.47,13.67,0.027,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.607,1.715,19.55,0.9,3.477,2.0,-1.0,13.3,-0.007,0.229,1.0,2.0,0.0,0.001,13.88,14.07,13.43,13.9,13.5,13.61,-129.6,14.17,14.25,24.36
2016-08-23 03:28:00-05:00,-4.6611805,-11.089881,-4.321073,614152.0,18.07,0.0,-0.329,-0.151,17.44,6.608,278.3,276.8,277.9,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1280155.0,7.384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.51,13.71,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.613,354.1,6.463,0.8,3.477,2.0,-1.0,13.58,0.014,0.228,3.0,2.0,0.0,0.0,13.91,14.07,13.5,13.98,13.5,13.61,-129.5,14.17,14.32,24.36
2016-08-23 03:29:00-05:00,-4.6611805,-11.089881,-4.321073,614153.0,18.05,0.0,-0.324,-0.17,17.42,6.612,278.2,276.9,278.0,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1280155.0,7.361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.54,13.75,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.1,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.465,354.2,10.42,0.6,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.92,14.07,13.48,13.98,13.5,13.63,-129.1,14.17,14.27,24.36
2016-08-23 03:30:00-05:00,-4.6611805,-11.089881,-4.4363017,614154.0,18.05,0.0,-0.325,-0.147,17.4,6.619,278.4,276.8,278.0,0.0,0.0,0.0,21.31,0.0,60.23,0.0,1280155.0,7.456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.52,13.71,0.025,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.3,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.503,354.3,7.303,0.8,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.96,14.07,13.42,13.88,13.42,13.61,-129.6,14.17,14.27,24.36
2016-08-23 03:31:00-05:00,-4.6611805,-11.089881,-4.666759,614155.0,18.04,0.0,-0.326,-0.161,17.35,6.625,278.1,276.8,277.9,0.0,0.0,0.0,21.18,0.0,60.16,0.0,1280155.0,7.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.5,13.69,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.535,347.8,8.87,0.7,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.97,14.07,13.4,13.88,13.4,13.6,-129.6,14.21,14.27,24.26
2016-08-23 03:32:00-05:00,-4.6611805,-11.089881,-4.7819877,614156.0,18.03,0.0,-0.326,-0.159,17.31,6.633,277.9,276.7,277.8,0.0,0.0,0.0,21.35,0.0,60.16,0.0,1280155.0,7.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.41,13.66,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.59,348.3,6.883,0.8,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.97,13.99,13.4,13.88,13.4,13.55,-129.2,14.12,14.27,24.26
2016-08-23 03:33:00-05:00,-4.6611805,-11.089881,-5.0124445,614157.0,18.02,0.0,-0.303,-0.157,17.28,6.63,278.1,276.5,277.7,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1280155.0,7.481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.37,13.66,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.422,357.4,7.158,0.5,3.477,2.0,-1.0,13.3,-0.01,0.229,1.0,2.0,0.0,0.001,13.88,13.99,13.4,13.88,13.4,13.52,-129.8,14.07,14.27,24.26
2016-08-23 03:34:00-05:00,-4.6611805,-11.223495,-5.0124445,614158.0,18.02,0.0,-0.326,-0.174,17.27,6.634,277.9,276.6,277.7,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1280155.0,7.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.35,13.66,0.025,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.565,338.4,7.807,0.6,3.477,2.0,-1.0,13.45,0.017,0.228,3.0,2.0,0.0,0.001,13.93,13.97,13.37,13.86,13.4,13.52,-129.7,14.07,14.26,24.26
2016-08-23 03:35:00-05:00,-4.6611805,-11.089881,-5.0124445,614159.0,18.02,0.0,-0.327,-0.145,17.31,6.639,278.0,276.5,277.6,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1280155.0,7.453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.33,13.65,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.465,340.0,8.56,0.6,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.88,13.96,13.31,13.79,13.43,13.52,-129.7,14.07,14.26,24.26
2016-08-23 03:36:00-05:00,-4.6611805,-11.357107,-5.0124445,614160.0,18.0,0.0,-0.324,-0.163,17.26,6.651,278.0,276.5,277.7,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1280155.0,7.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.33,13.62,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.318,343.2,6.417,0.4,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.88,13.91,13.31,13.79,13.4,13.44,-129.3,14.09,14.18,24.18
2016-08-23 03:37:00-05:00,-4.7683344,-11.757946,-5.0124445,614161.0,17.99,0.0,-0.32,-0.145,17.23,6.658,277.9,276.7,277.9,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1280155.0,7.562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.3,13.58,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.34,352.9,7.802,0.5,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.81,13.89,13.31,13.79,13.4,13.42,-129.8,14.04,14.18,24.16
2016-08-23 03:38:00-05:00,-5.0897946,-12.025172,-5.0124445,614162.0,17.99,0.0,-0.318,-0.17,17.2,6.69,278.0,276.7,277.8,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1280155.0,7.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.34,13.57,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.255,6.504,14.67,0.4,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.78,13.89,13.31,13.79,13.4,13.42,-129.5,14.09,14.08,24.16
2016-08-23 03:39:00-05:00,-5.1969485,-12.025172,-5.0124445,614163.0,17.97,0.0,-0.299,-0.145,17.19,6.734,277.8,276.7,277.9,0.0,0.0,0.0,21.21,0.0,60.2,0.0,1280155.0,7.603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.34,13.56,0.028,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.004,0.005,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.212,10.75,24.91,0.4,3.477,2.0,-1.0,13.28,-0.013,0.229,1.0,2.0,0.0,0.001,13.78,13.88,13.29,13.75,13.4,13.38,-129.3,14.01,14.03,24.16
2016-08-23 03:40:00-05:00,-5.4112554,-12.025172,-5.0124445,614164.0,17.97,0.0,-0.314,-0.147,17.16,6.734,278.5,276.7,277.8,0.0,0.0,0.0,21.43,0.0,60.19,0.0,1280155.0,7.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.33,13.54,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.328,18.43,10.26,0.5,3.477,2.0,-1.0,13.44,0.02,0.228,3.0,2.0,0.0,0.001,13.76,13.88,13.23,13.69,13.34,13.34,-130.1,13.99,13.97,24.16
2016-08-23 03:41:00-05:00,-5.4112554,-12.025172,-5.0124445,614165.0,17.97,0.0,-0.313,-0.156,17.11,6.744,278.1,276.9,278.0,0.0,0.0,0.0,21.24,0.0,60.18,0.0,1280155.0,7.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.3,13.5,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.2,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.468,11.31,13.91,0.7,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.68,13.88,13.21,13.67,13.31,13.33,-129.8,13.98,13.97,24.16
2016-08-23 03:42:00-05:00,-5.304102,-12.025172,-5.0124445,614166.0,17.96,0.0,-0.314,-0.154,17.11,6.762,278.1,276.9,278.0,0.0,0.0,0.0,21.57,0.0,60.16,0.0,1280155.0,7.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.28,13.48,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.1,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.002,0.005,0.005,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.558,7.606,17.46,0.9,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.68,13.83,13.21,13.66,13.31,13.33,-130.1,14.01,13.98,24.12
2016-08-23 03:43:00-05:00,-4.982641,-12.025172,-5.0124445,614167.0,17.95,0.0,-0.315,-0.171,17.15,6.754,278.0,276.8,277.9,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1280155.0,7.562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.29,13.5,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.004,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.497,32.93,13.01,0.7,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.68,13.86,13.21,13.61,13.29,13.34,-130.5,14.01,13.98,24.07
2016-08-23 03:44:00-05:00,-4.6611805,-12.025172,-5.0124445,614168.0,17.94,0.0,-0.314,-0.151,17.18,6.762,278.1,276.8,277.9,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1280155.0,7.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.27,13.48,0.028,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.004,0.005,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.632,3.36,9.55,0.9,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.67,13.88,13.23,13.66,13.31,13.39,-130.1,13.99,14.05,24.07
2016-08-23 03:45:00-05:00,-4.6611805,-11.624333,-5.0124445,614169.0,17.93,0.0,-0.284,-0.149,17.25,6.766,277.8,276.8,278.0,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1280155.0,7.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.22,13.49,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.623,5.065,15.72,0.8,3.477,2.0,-1.0,13.28,-0.005,0.229,1.0,2.0,0.0,0.001,13.67,13.9,13.29,13.69,13.31,13.42,-130.5,14.09,14.08,24.07
2016-08-23 03:46:00-05:00,-4.6611805,-11.089881,-4.55153,614170.0,17.92,0.0,-0.306,-0.167,17.28,6.789,278.3,276.6,277.8,0.0,0.0,0.0,21.56,0.0,60.13,0.0,1280155.0,7.608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.28,13.5,0.028,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.677,22.22,12.58,0.9,3.477,2.0,-1.0,13.65,0.012,0.228,3.0,2.0,0.0,0.0,13.68,13.9,13.31,13.69,13.31,13.42,-129.6,14.13,14.16,24.07
2016-08-23 03:47:00-05:00,-4.6611805,-11.089881,-4.321073,614171.0,17.92,0.0,-0.306,-0.16,17.3,6.804,278.2,276.8,277.9,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1280155.0,7.571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.31,13.53,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.698,3.01,11.99,1.0,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.68,13.93,13.29,13.69,13.31,13.42,-130.3,14.16,14.18,24.05
2016-08-23 03:48:00-05:00,-4.6611805,-11.089881,-4.321073,614172.0,17.91,0.0,-0.306,-0.147,17.32,6.826,278.2,276.8,277.9,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1280155.0,7.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.29,13.56,0.027,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.755,13.81,18.87,1.1,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.72,13.97,13.31,13.75,13.31,13.5,-130.3,14.14,14.19,24.07
2016-08-23 03:49:00-05:00,-4.6611805,-11.089881,-4.321073,614173.0,17.89,0.0,-0.306,-0.158,17.34,6.833,278.3,276.7,277.8,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1280155.0,7.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.27,13.59,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.757,12.62,10.4,1.0,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.73,13.97,13.34,13.79,13.31,13.52,-130.0,14.14,14.27,24.03
2016-08-23 03:50:00-05:00,-4.6611805,-11.089881,-4.321073,614174.0,17.89,0.0,-0.246,-0.179,17.32,6.827,278.1,276.7,277.8,0.0,0.0,0.0,21.17,0.0,60.13,0.0,1280155.0,7.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.28,13.58,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.778,0.51,9.62,1.1,3.477,2.0,-1.0,13.69,0.006,0.228,3.0,2.0,0.0,0.0,13.72,14.02,13.37,13.79,13.32,13.52,-129.6,14.22,14.27,23.97
2016-08-23 03:51:00-05:00,-4.6611805,-11.089881,-4.321073,614175.0,17.87,0.0,-0.303,-0.159,17.32,6.824,278.0,276.7,277.8,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1280155.0,7.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.3,13.57,0.028,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.835,8.48,8.06,1.2,3.477,2.0,-1.0,13.29,0.0,0.229,1.0,2.0,0.0,0.001,13.7,14.01,13.4,13.79,13.34,13.52,-129.5,14.24,14.29,23.97
2016-08-23 03:52:00-05:00,-4.6611805,-11.089881,-4.321073,614176.0,17.87,0.0,-0.305,-0.161,17.37,6.82,278.3,276.6,277.8,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1280155.0,7.624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.34,13.63,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.635,11.31,8.99,1.0,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.78,14.02,13.4,13.79,13.4,13.53,-129.9,14.26,14.33,23.97
2016-08-23 03:53:00-05:00,-4.6611805,-11.089881,-4.321073,614177.0,17.87,0.0,-0.3,-0.174,17.37,6.821,278.2,276.7,277.8,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1280155.0,7.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.32,13.62,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.765,8.63,7.861,1.0,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.78,13.99,13.4,13.85,13.4,13.55,-129.8,14.27,14.37,23.97
2016-08-23 03:54:00-05:00,-4.6611805,-11.089881,-4.321073,614178.0,17.87,0.0,-0.301,-0.172,17.37,6.814,278.0,276.9,277.9,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1280155.0,7.595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.31,13.6,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.758,7.214,13.17,1.0,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.78,14.04,13.4,13.88,13.4,13.6,-129.5,14.27,14.33,23.97
2016-08-23 03:55:00-05:00,-4.6611805,-11.089881,-4.321073,614179.0,17.85,0.0,-0.301,-0.17,17.37,6.829,278.1,276.7,277.7,0.0,0.0,0.0,21.54,0.0,60.13,0.0,1280155.0,7.614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.33,13.62,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.002,0.004,0.005,0.006,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.727,4.134,11.82,1.0,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.8,14.07,13.4,13.88,13.4,13.61,-129.8,14.23,14.37,23.97
2016-08-23 03:56:00-05:00,-4.6611805,-11.089881,-4.321073,614180.0,17.84,0.0,-0.285,-0.156,17.36,6.834,277.9,276.5,277.6,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1280155.0,7.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.34,13.63,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.002,0.004,0.005,0.005,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.627,17.33,11.59,0.9,3.477,2.0,-1.0,13.54,0.019,0.227,1.0,2.0,0.0,0.0,13.78,14.06,13.4,13.88,13.4,13.55,-129.7,14.26,14.33,23.91
2016-08-23 03:57:00-05:00,-4.6611805,-11.089881,-4.321073,614181.0,17.84,0.0,-0.302,-0.152,17.37,6.832,278.1,276.5,277.6,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1280155.0,7.673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.31,13.64,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.61,355.6,7.643,0.8,3.477,2.0,-1.0,13.29,-0.019,0.231,1.0,2.0,0.0,0.001,13.78,14.02,13.4,13.88,13.4,13.55,-129.4,14.27,14.27,23.87
