TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 03:58:00-05:00,-4.6611805,-11.089881,-4.321073,614182.0,17.83,0.0,-0.303,-0.146,17.35,6.827,278.1,276.4,277.6,0.0,0.0,0.0,21.41,0.0,60.17,0.0,1280155.0,7.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.32,13.64,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.602,19.93,24.08,1.0,3.477,2.0,-1.0,13.59,0.01,0.228,3.0,2.0,0.0,0.0,13.8,14.02,13.4,13.83,13.38,13.52,-129.5,14.24,14.3,23.87
2016-08-23 03:59:00-05:00,-4.6611805,-11.089881,-4.321073,614183.0,17.82,0.0,-0.303,-0.163,17.32,6.832,278.0,276.4,277.5,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1280155.0,7.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.29,13.56,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.538,11.41,13.29,0.8,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.75,14.02,13.38,13.79,13.31,13.52,-129.4,14.14,14.27,23.87
2016-08-23 04:00:00-05:00,-4.6611805,-11.089881,-4.55153,614184.0,17.82,0.0,-0.303,-0.176,17.26,6.841,277.7,276.5,277.6,0.0,0.0,0.0,21.18,0.0,60.16,0.0,1280155.0,7.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.27,13.55,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.005,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.743,3.767,15.66,1.4,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.78,13.98,13.32,13.79,13.31,13.52,-129.4,14.16,14.27,23.87
2016-08-23 04:01:00-05:00,-4.6611805,-11.089881,-4.4363017,614185.0,17.82,0.0,-0.299,-0.155,17.31,6.845,277.8,276.4,277.5,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1280155.0,7.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.28,13.58,0.023,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,1.018,9.32,10.6,1.5,3.478,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.8,14.02,13.32,13.79,13.36,13.52,-130.0,14.18,14.27,23.87
2016-08-23 04:02:00-05:00,-4.6611805,-11.089881,-4.321073,614186.0,17.82,0.0,-0.299,-0.153,17.29,6.864,277.7,276.4,277.5,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1280155.0,7.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.27,13.6,0.024,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.004,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.767,7.126,11.42,1.1,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.78,14.04,13.37,13.79,13.4,13.52,-129.4,14.21,14.27,23.87
2016-08-23 04:03:00-05:00,-4.6611805,-11.089881,-4.321073,614187.0,17.8,0.0,-0.245,-0.156,17.24,6.873,277.8,276.1,277.2,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1280155.0,7.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.28,13.62,0.027,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.73,5.281,7.401,1.1,3.477,2.0,-1.0,13.3,-0.008,0.229,1.0,2.0,0.0,0.001,13.81,14.06,13.4,13.83,13.4,13.52,-129.2,14.21,14.32,23.81
2016-08-23 04:04:00-05:00,-4.6611805,-11.089881,-4.321073,614188.0,17.79,0.0,-0.301,-0.178,17.24,6.878,277.4,276.2,277.3,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1280155.0,7.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.26,13.64,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.818,7.455,8.67,1.0,3.477,2.0,-1.0,13.64,0.015,0.228,3.0,2.0,0.0,0.0,13.82,14.03,13.39,13.79,13.4,13.52,-129.9,14.18,14.35,23.78
2016-08-23 04:05:00-05:00,-4.6611805,-11.089881,-4.321073,614189.0,17.79,0.0,-0.301,-0.172,17.27,6.877,277.8,276.0,277.2,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1280155.0,7.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.28,13.66,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.778,11.56,11.58,1.2,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.84,14.02,13.4,13.79,13.37,13.52,-129.9,14.18,14.35,23.78
2016-08-23 04:06:00-05:00,-4.6611805,-11.089881,-4.321073,614190.0,17.79,0.0,-0.302,-0.177,17.3,6.878,277.5,276.2,277.3,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1280155.0,7.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.29,13.63,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.593,355.9,17.86,1.0,3.478,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.8,14.06,13.4,13.79,13.4,13.52,-129.4,14.16,14.33,23.78
2016-08-23 04:07:00-05:00,-4.6611805,-11.089881,-4.4363017,614191.0,17.79,0.0,-0.302,-0.171,17.28,6.878,277.4,276.2,277.3,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1280155.0,7.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.28,13.63,0.028,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.582,359.4,12.97,0.8,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.83,14.03,13.4,13.79,13.4,13.53,-129.5,14.21,14.29,23.78
2016-08-23 04:08:00-05:00,-4.6611805,-11.089881,-4.666759,614192.0,17.78,0.0,-0.243,-0.18,17.26,6.878,277.5,276.2,277.3,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1280155.0,7.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.3,13.64,0.02,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.513,2.32,9.24,0.7,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.9,14.02,13.4,13.82,13.4,13.52,-130.0,14.18,14.27,23.78
2016-08-23 04:09:00-05:00,-4.6611805,-11.223495,-4.8972163,614193.0,17.77,0.0,-0.294,-0.165,17.25,6.878,277.4,276.1,277.3,0.0,0.0,0.0,21.2,0.0,60.16,0.0,1280155.0,7.735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.31,13.66,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,274.9,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.24,15.49,37.59,0.6,3.477,2.0,-1.0,13.35,0.005,0.227,3.0,2.0,0.0,0.001,13.89,14.01,13.4,13.82,13.4,13.52,-129.9,14.18,14.24,23.76
2016-08-23 04:10:00-05:00,-4.6611805,-11.757946,-5.0124445,614194.0,17.77,0.0,-0.303,-0.17,17.25,6.878,277.4,276.0,277.2,0.0,0.0,0.0,21.17,0.0,60.13,0.0,1280155.0,7.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.36,13.62,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,274.7,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.387,14.15,20.36,0.7,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.81,13.98,13.34,13.79,13.4,13.52,-129.6,14.16,14.18,23.76
2016-08-23 04:11:00-05:00,-4.6611805,-12.025172,-5.0124445,614195.0,17.77,0.0,-0.303,-0.159,17.25,6.878,277.3,275.9,277.0,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1280155.0,7.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.35,13.6,0.027,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.4,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.002,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.28,349.6,30.01,0.7,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.86,13.98,13.31,13.79,13.34,13.47,-129.6,14.08,14.16,23.73
2016-08-23 04:12:00-05:00,-4.7683344,-12.025172,-5.0124445,614196.0,17.77,0.0,-0.303,-0.153,17.18,6.878,277.4,275.9,277.1,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1280155.0,7.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.35,13.6,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,275.6,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.4,2.528,24.95,0.7,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.83,13.98,13.29,13.75,13.31,13.42,-129.4,14.08,14.08,23.68
2016-08-23 04:13:00-05:00,-4.6611805,-12.025172,-5.0124445,614197.0,17.77,0.0,-0.304,-0.162,17.28,6.878,277.4,276.0,277.1,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1280155.0,7.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.34,13.57,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.597,356.8,10.28,0.8,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.8,13.98,13.31,13.77,13.37,13.42,-129.8,14.13,14.08,23.68
2016-08-23 04:14:00-05:00,-4.6611805,-11.89156,-5.0124445,614198.0,17.77,0.0,-0.284,-0.17,17.31,6.878,277.2,276.1,277.3,0.0,0.0,0.0,21.25,0.0,60.18,0.0,1280155.0,7.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.32,13.58,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.477,358.6,10.35,0.6,3.477,2.0,-1.0,13.29,-0.014,0.228,1.0,2.0,0.0,0.001,13.86,13.98,13.27,13.79,13.42,13.42,-129.2,14.14,14.08,23.68
2016-08-23 04:15:00-05:00,-4.6611805,-11.624333,-5.0124445,614199.0,17.77,0.0,-0.298,-0.181,17.28,6.878,277.2,275.9,277.1,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1280155.0,7.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.36,13.61,0.028,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.6,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.528,6.674,9.31,0.8,3.477,2.0,-1.0,13.32,0.021,0.229,1.0,2.0,0.0,0.001,13.85,13.96,13.27,13.79,13.4,13.42,-130.1,14.13,14.08,23.68
2016-08-23 04:16:00-05:00,-4.6611805,-11.624333,-5.0124445,614200.0,17.76,0.0,-0.295,-0.179,17.27,6.878,277.3,276.0,277.1,0.0,0.0,0.0,21.53,0.0,60.16,0.0,1280155.0,7.758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.35,13.59,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.9,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.005,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.652,359.6,8.89,1.0,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.85,13.91,13.24,13.77,13.31,13.42,-130.0,14.11,14.08,23.68
2016-08-23 04:17:00-05:00,-4.6611805,-11.49072,-4.7819877,614201.0,17.74,0.0,-0.292,-0.163,17.32,6.878,277.4,276.0,277.2,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1280155.0,7.765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.33,13.58,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.005,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.828,5.959,7.238,1.1,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.8,13.93,13.27,13.75,13.31,13.42,-129.6,14.08,14.08,23.65
2016-08-23 04:18:00-05:00,-4.6611805,-11.089881,-4.666759,614202.0,17.74,0.0,-0.287,-0.148,17.33,6.878,277.2,276.1,277.3,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1280155.0,7.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.31,13.57,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.004,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.557,8.97,11.1,1.0,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.8,13.98,13.27,13.77,13.31,13.42,-129.8,14.08,14.14,23.59
2016-08-23 04:19:00-05:00,-4.6611805,-11.089881,-4.666759,614203.0,17.74,0.0,-0.285,-0.129,17.27,6.88,277.5,276.0,277.3,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1280155.0,7.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.32,13.59,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.628,353.2,15.28,1.1,3.477,2.0,-1.0,13.68,0.004,0.227,3.0,2.0,0.0,0.0,13.79,13.98,13.29,13.79,13.32,13.42,-129.2,14.08,14.08,23.59
2016-08-23 04:20:00-05:00,-4.6611805,-11.089881,-4.7819877,614204.0,17.74,0.0,-0.263,-0.159,17.21,6.924,277.3,276.1,277.3,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1280155.0,7.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.33,13.58,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.69,9.81,13.62,1.0,3.477,2.0,-1.0,13.28,-0.01,0.228,1.0,2.0,0.0,0.001,13.79,13.98,13.31,13.79,13.37,13.42,-129.1,14.08,14.08,23.59
2016-08-23 04:21:00-05:00,-4.6611805,-11.089881,-4.7819877,614205.0,17.74,0.0,-0.291,-0.162,17.16,6.97,277.6,276.2,277.4,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1280155.0,7.855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.33,13.58,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.633,354.6,7.215,0.8,3.477,2.0,-1.0,13.44,0.017,0.228,1.0,2.0,0.0,0.001,13.75,13.98,13.28,13.79,13.42,13.42,-129.5,14.08,14.1,23.59
2016-08-23 04:22:00-05:00,-4.6611805,-11.089881,-4.666759,614206.0,17.74,0.0,-0.293,-0.198,17.19,7.016,277.7,276.3,277.5,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1280155.0,7.881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.26,13.56,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.783,356.2,8.9,1.2,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.82,13.95,13.3,13.74,13.32,13.42,-129.4,14.08,14.08,23.6
2016-08-23 04:23:00-05:00,-4.6611805,-11.089881,-4.321073,614207.0,17.73,0.0,-0.295,-0.172,17.27,7.059,277.7,276.2,277.4,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1280155.0,7.893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.23,13.57,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.011,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.963,359.9,7.005,1.3,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.78,13.95,13.29,13.71,13.37,13.42,-129.9,14.08,14.18,23.6
2016-08-23 04:24:00-05:00,-4.6611805,-11.089881,-4.321073,614208.0,17.72,0.0,-0.296,-0.184,17.27,7.148,277.8,276.0,277.2,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1280155.0,8.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.25,13.61,0.028,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.625,356.7,9.19,0.9,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.85,13.98,13.31,13.79,13.42,13.42,-129.9,14.08,14.19,23.57
2016-08-23 04:25:00-05:00,-4.6611805,-11.089881,-4.321073,614209.0,17.72,0.0,-0.298,-0.175,17.31,7.148,277.6,276.3,277.5,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1280155.0,8.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.3,13.62,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.003,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.81,12.28,10.78,1.0,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.87,13.98,13.32,13.75,13.39,13.42,-130.0,14.08,14.18,23.57
2016-08-23 04:26:00-05:00,-4.6611805,-11.089881,-4.321073,614210.0,17.72,0.0,-0.249,-0.177,17.33,7.263,277.6,276.4,277.5,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1280155.0,8.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.31,13.6,0.027,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.718,7.731,15.1,1.1,3.477,2.0,-1.0,13.31,-0.007,0.229,1.0,2.0,0.0,0.001,13.81,13.98,13.29,13.79,13.32,13.44,-129.9,14.08,14.25,23.49
2016-08-23 04:27:00-05:00,-4.6611805,-11.089881,-4.321073,614211.0,17.72,0.0,-0.293,-0.156,17.34,7.387,277.7,276.3,277.5,0.0,0.0,0.0,21.4,0.0,60.13,0.0,1280155.0,8.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.31,13.61,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.648,16.3,9.08,0.8,3.477,2.0,-1.0,13.66,0.014,0.228,3.0,2.0,0.0,0.0,13.88,13.98,13.31,13.79,13.31,13.42,-129.7,14.08,14.22,23.49
2016-08-23 04:28:00-05:00,-4.6611805,-11.089881,-4.321073,614212.0,17.72,0.0,-0.291,-0.164,17.29,7.439,277.6,276.3,277.5,0.0,0.0,0.0,21.4,0.0,60.13,0.0,1280155.0,8.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.32,13.59,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.009,0.005,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.46,11.07,19.89,0.7,3.474,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.82,13.98,13.31,13.79,13.31,13.42,-130.2,14.08,14.19,23.49
2016-08-23 04:29:00-05:00,-4.6611805,-11.089881,-4.321073,614213.0,17.72,0.0,-0.294,-0.184,17.34,7.613,277.8,276.2,277.4,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1280155.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.3,13.53,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.67,359.0,6.857,0.8,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.77,13.91,13.24,13.74,13.32,13.42,-129.1,14.08,14.12,23.49
2016-08-23 04:30:00-05:00,-4.6611805,-11.089881,-4.321073,614214.0,17.72,0.0,-0.295,-0.172,17.37,7.689,277.7,276.2,277.4,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1280155.0,8.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.31,13.56,0.027,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.603,13.85,13.58,0.8,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.8,13.88,13.24,13.69,13.34,13.42,-129.8,14.08,14.09,23.41
2016-08-23 04:31:00-05:00,-4.6611805,-11.089881,-4.4363017,614215.0,17.71,0.0,-0.265,-0.17,17.28,7.877,277.7,276.2,277.4,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1280155.0,8.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.31,13.58,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.002,0.003,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.387,344.5,12.79,0.5,3.477,2.0,-1.0,13.69,0.006,0.227,3.0,2.0,0.0,0.0,13.85,13.93,13.29,13.77,13.26,13.42,-129.9,14.08,14.08,23.41
2016-08-23 04:32:00-05:00,-4.6611805,-11.223495,-4.7819877,614216.0,17.69,0.0,-0.293,-0.178,17.26,8.07,277.5,276.2,277.4,0.0,0.0,0.0,21.38,0.0,60.16,0.0,1280155.0,8.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.33,13.6,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.418,357.2,18.93,0.7,3.478,2.0,-1.0,13.29,0.0,0.229,1.0,2.0,0.0,0.001,13.84,13.91,13.27,13.74,13.32,13.42,-129.9,14.08,14.07,23.39
2016-08-23 04:33:00-05:00,-4.6611805,-11.624333,-5.0124445,614217.0,17.69,0.0,-0.29,-0.157,17.22,8.33,277.7,276.2,277.5,0.0,0.0,0.0,21.26,0.0,60.19,0.0,1280155.0,9.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.35,13.55,0.02,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.605,3.821,13.91,0.9,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.79,13.88,13.23,13.72,13.26,13.42,-108.5,14.08,14.0,23.39
2016-08-23 04:34:00-05:00,-4.6611805,-11.624333,-5.0124445,614218.0,17.69,0.0,-0.289,-0.191,17.23,8.56,277.6,276.3,277.5,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1280155.0,9.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.36,13.52,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.002,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.825,359.5,9.8,1.1,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.79,13.88,13.25,13.66,13.21,13.42,-129.7,14.08,14.05,23.39
2016-08-23 04:35:00-05:00,-4.6611805,-11.357107,-4.8972163,614219.0,17.69,0.0,-0.289,-0.172,17.33,8.88,277.9,276.0,277.2,0.0,0.0,0.0,21.57,0.0,60.11,0.0,1280155.0,9.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.34,13.55,0.025,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.004,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.872,10.96,7.28,1.1,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.77,13.88,13.23,13.69,13.24,13.42,-129.9,14.06,14.16,23.39
2016-08-23 04:36:00-05:00,-4.6611805,-11.089881,-4.55153,614220.0,17.69,0.0,-0.291,-0.179,17.28,9.28,277.6,276.0,277.2,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1280155.0,9.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.27,13.54,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.655,14.89,10.42,0.8,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.79,13.88,13.21,13.69,13.3,13.42,-129.4,14.08,14.18,23.39
2016-08-23 04:37:00-05:00,-4.6611805,-11.089881,-4.4363017,614221.0,17.69,0.0,-0.236,-0.166,17.24,9.73,277.8,276.1,277.4,0.0,0.0,0.0,21.43,0.0,60.13,0.0,1280155.0,10.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.21,13.5,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.732,358.6,9.22,1.0,3.477,2.0,-1.0,13.55,0.019,0.227,1.0,2.0,0.0,0.0,13.77,13.88,13.23,13.71,13.24,13.42,-129.5,14.08,14.16,23.39
2016-08-23 04:38:00-05:00,-4.6611805,-11.089881,-4.321073,614222.0,17.69,0.0,-0.28,-0.168,17.27,10.27,277.5,276.1,277.3,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1280155.0,10.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.19,13.5,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.705,7.285,10.5,1.0,3.477,2.0,-1.0,13.29,-0.012,0.229,1.0,2.0,0.0,0.001,13.75,13.88,13.21,13.69,13.21,13.42,-107.7,14.05,14.21,23.39
2016-08-23 04:39:00-05:00,-4.6611805,-11.089881,-4.321073,614223.0,17.67,0.0,-0.28,-0.155,17.25,10.92,277.3,276.1,277.3,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1280155.0,11.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.19,13.47,0.024,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.002,0.002,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.567,6.474,15.3,0.9,3.478,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.75,13.88,13.21,13.69,13.24,13.39,-103.0,14.08,14.16,23.33
2016-08-23 04:40:00-05:00,-4.6611805,-11.089881,-4.4363017,614224.0,17.66,0.0,-0.276,-0.149,17.23,11.66,277.3,276.0,277.3,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1280155.0,12.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.19,13.47,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.528,358.6,19.97,0.7,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.73,13.88,13.23,13.67,13.23,13.39,-129.4,14.05,14.09,23.3
2016-08-23 04:41:00-05:00,-4.6611805,-11.223495,-4.8972163,614225.0,17.66,0.0,-0.277,-0.148,17.22,12.55,277.1,275.9,277.2,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1280155.0,13.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.18,13.45,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,275.8,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.478,7.635,19.89,0.7,3.477,2.0,-1.0,13.69,0.003,0.227,3.0,2.0,0.0,0.0,13.77,13.82,13.11,13.63,13.23,13.33,-129.4,13.98,14.09,23.32
2016-08-23 04:42:00-05:00,-4.6611805,-11.624333,-5.0124445,614226.0,17.66,0.0,-0.277,-0.146,17.18,13.6,277.3,275.9,277.2,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1280155.0,13.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.17,13.49,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,275.9,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.722,2.464,10.24,1.0,3.477,2.0,-1.0,13.69,0.003,0.227,3.0,2.0,0.0,0.0,13.77,13.79,13.16,13.66,13.21,13.33,-103.3,13.98,14.1,23.31
2016-08-23 04:43:00-05:00,-4.6611805,-11.49072,-5.0124445,614227.0,17.66,0.0,-0.215,-0.139,17.23,14.82,277.3,275.7,277.1,0.0,0.0,0.0,21.37,0.0,60.2,0.0,1280155.0,15.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.17,13.47,0.025,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.5,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.004,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.607,343.8,8.41,0.9,3.477,2.0,-1.0,13.3,-0.014,0.227,1.0,2.0,0.0,0.001,13.72,13.79,13.2,13.64,13.23,13.33,-29.51,13.98,14.13,23.3
2016-08-23 04:44:00-05:00,-4.6611805,-11.624333,-5.0124445,614228.0,17.66,0.0,-0.274,-0.154,17.15,16.26,277.1,276.0,277.2,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1280155.0,16.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.2,13.48,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.003,0.006,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.425,1.232,13.1,0.6,3.477,2.0,-1.0,13.3,0.022,0.229,1.0,2.0,0.0,0.001,13.76,13.79,13.17,13.63,13.21,13.33,-102.2,13.98,14.09,23.31
2016-08-23 04:45:00-05:00,-4.6611805,-11.89156,-5.0124445,614229.0,17.66,0.0,-0.282,-0.153,17.15,17.96,277.4,275.8,277.1,0.0,0.0,0.0,21.26,0.0,60.19,0.0,1280155.0,18.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.22,13.48,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.463,12.0,9.48,0.6,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.79,13.79,13.13,13.59,13.23,13.33,-129.4,13.98,14.07,23.3
2016-08-23 04:46:00-05:00,-4.6611805,-12.025172,-5.0124445,614230.0,17.66,0.0,-0.282,-0.138,17.18,19.97,277.4,275.7,277.0,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1280155.0,20.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.19,13.46,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.4,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.011,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.625,358.3,6.185,0.8,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.7,13.79,13.13,13.59,13.16,13.33,-107.7,13.95,14.03,23.28
2016-08-23 04:47:00-05:00,-4.6611805,-12.025172,-5.0124445,614231.0,17.65,0.0,-0.28,-0.17,17.17,22.37,277.5,275.6,276.9,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1280155.0,22.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.2,13.45,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.565,349.6,10.48,0.9,3.477,2.0,-1.0,13.69,0.003,0.227,3.0,2.0,0.0,0.0,13.69,13.79,13.13,13.59,13.18,13.27,-129.5,13.97,14.09,23.3
2016-08-23 04:48:00-05:00,-4.6611805,-12.025172,-5.0124445,614232.0,17.64,0.0,-0.276,-0.16,17.17,25.2,277.1,275.7,277.0,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1280155.0,25.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.21,13.41,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.428,10.35,10.21,0.7,3.477,2.0,-1.0,13.69,0.003,0.227,3.0,2.0,0.0,0.0,13.67,13.79,13.13,13.59,13.23,13.26,-103.6,13.97,14.0,23.28
2016-08-23 04:49:00-05:00,-4.6611805,-12.025172,-5.0124445,614233.0,17.64,0.0,-0.264,-0.166,17.14,28.53,277.1,275.7,276.9,0.0,0.0,0.0,21.22,0.0,60.16,0.0,1280155.0,28.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.21,13.41,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.08,13.37,48.56,0.3,3.477,2.0,-1.0,13.34,0.004,0.227,3.0,2.0,0.0,0.001,13.66,13.79,13.08,13.59,13.16,13.28,-106.3,13.9,13.92,23.22
2016-08-23 04:50:00-05:00,-4.6611805,-12.025172,-5.0124445,614234.0,17.64,0.0,-0.277,-0.152,17.17,32.47,277.1,275.7,276.8,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1280155.0,32.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.23,13.43,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.285,30.96,24.18,0.6,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.61,13.79,13.03,13.5,13.15,13.24,-86.9,13.9,13.92,23.23
2016-08-23 04:51:00-05:00,-4.7683344,-12.025172,-5.0124445,614235.0,17.63,0.0,-0.276,-0.157,17.14,37.1,276.8,275.7,276.9,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1280155.0,37.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.21,13.38,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.004,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.228,0.809,10.84,0.4,3.477,2.0,-1.0,13.69,0.003,0.227,3.0,2.0,0.0,0.0,13.59,13.79,13.05,13.5,13.11,13.28,-34.55,13.89,13.89,23.22
2016-08-23 04:52:00-05:00,-4.982641,-12.025172,-5.0124445,614236.0,17.62,0.0,-0.272,-0.15,17.14,42.55,276.9,275.7,276.9,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1280155.0,42.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.23,13.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.318,349.2,19.47,0.5,3.477,2.0,-1.0,13.69,0.003,0.227,3.0,2.0,0.0,0.0,13.63,13.79,13.04,13.48,13.11,13.23,-129.8,13.89,13.81,23.22
2016-08-23 04:53:00-05:00,-5.0897946,-12.025172,-5.0124445,614237.0,17.62,0.0,-0.274,-0.164,17.15,48.89,276.8,275.6,276.8,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1280155.0,48.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.27,13.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.002,0.003,0.004,0.005,0.008,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.16,334.1,38.88,0.4,3.477,2.0,-1.0,13.69,0.003,0.227,3.0,2.0,0.0,0.0,13.59,13.77,13.04,13.5,13.11,13.23,-108.3,13.89,13.76,23.24
2016-08-23 04:54:00-05:00,-4.875488,-12.025172,-5.0124445,614238.0,17.62,0.0,-0.251,-0.156,17.15,56.27,276.7,275.5,276.7,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1280155.0,56.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.21,13.37,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.472,344.5,11.92,0.7,3.477,2.0,-1.0,13.69,0.026,0.227,1.0,2.0,0.0,0.0,13.59,13.7,13.03,13.5,13.15,13.23,-60.6,13.89,13.79,23.22
2016-08-23 04:55:00-05:00,-4.6611805,-12.025172,-5.0124445,614239.0,17.62,0.0,-0.275,-0.154,17.15,64.8,276.7,275.5,276.8,0.0,0.0,0.0,21.6,0.0,60.15,0.0,1280155.0,64.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.21,13.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.004,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.547,351.4,18.46,0.8,3.477,2.0,-1.0,13.29,-0.02,0.229,1.0,2.0,0.0,0.001,13.59,13.69,13.06,13.5,13.1,13.23,-129.9,13.89,13.77,23.25
2016-08-23 04:56:00-05:00,-4.6611805,-12.025172,-5.0124445,614240.0,17.61,0.0,-0.276,-0.155,17.11,74.56,276.6,275.4,276.7,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1280155.0,74.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.28,13.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,275.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.262,343.2,26.1,0.6,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.59,13.75,13.02,13.5,13.1,13.23,-113.6,13.89,13.81,23.22
2016-08-23 04:57:00-05:00,-4.6611805,-12.025172,-5.0124445,614241.0,17.6,0.0,-0.272,-0.147,17.04,85.6,276.7,275.5,276.8,0.0,0.0,0.0,21.57,0.0,60.12,0.0,1280155.0,85.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.3,13.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.275,343.0,18.71,0.5,3.478,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.58,13.7,13.05,13.5,13.15,13.23,-129.6,13.89,13.74,23.2
2016-08-23 04:58:00-05:00,-4.6611805,-12.025172,-5.0124445,614242.0,17.59,0.0,-0.272,-0.164,17.04,98.0,276.5,275.3,276.6,0.0,0.0,0.0,21.31,0.0,60.23,0.0,1280155.0,98.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.32,13.33,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.5,274.0,275.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.002,0.003,0.004,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.001,0.001,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.223,335.8,17.44,0.4,3.477,2.0,-1.0,13.69,0.003,0.227,3.0,2.0,0.0,0.0,13.5,13.69,13.04,13.47,13.07,13.23,-103.2,13.87,13.71,23.17
2016-08-23 04:59:00-05:00,-4.6611805,-12.025172,-5.0124445,614243.0,17.59,0.0,-0.272,-0.153,17.01,111.6,276.5,275.1,276.4,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1280155.0,112.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.26,13.33,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.001,0.001,0.001,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.507,338.4,12.7,0.9,3.477,2.0,-1.0,13.69,0.003,0.227,3.0,2.0,0.0,0.0,13.58,13.69,13.0,13.43,13.1,13.2,-60.16,13.79,13.7,23.14
2016-08-23 05:00:00-05:00,-4.6611805,-12.025172,-5.0124445,614244.0,17.57,0.0,-0.239,-0.134,17.01,126.3,276.6,275.0,276.3,0.0,0.0,0.0,21.22,0.0,60.18,0.0,1280155.0,126.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.25,13.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,273.4,275.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.002,0.003,0.005,0.009,0.005,0.006,0.001,0.0,0.0,0.001,0.001,0.001,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.59,355.4,8.32,0.9,3.477,2.0,-1.0,13.28,-0.011,0.227,1.0,2.0,0.0,0.001,13.59,13.69,13.0,13.43,13.11,13.23,-77.24,13.84,13.76,23.1
2016-08-23 05:01:00-05:00,-4.6611805,-12.025172,-5.0124445,614245.0,17.56,0.0,-0.264,-0.175,17.02,141.6,276.3,274.8,276.2,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1280155.0,142.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.21,13.36,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.002,0.003,0.005,0.009,0.005,0.006,0.001,0.0,0.0,0.001,0.001,0.001,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.562,351.4,18.07,0.8,3.477,2.0,-1.0,13.28,0.018,0.229,1.0,2.0,0.0,0.001,13.59,13.69,13.0,13.4,13.11,13.2,-50.64,13.79,13.81,23.1
2016-08-23 05:02:00-05:00,-4.6611805,-11.89156,-5.0124445,614246.0,17.56,0.0,-0.265,-0.116,17.05,157.3,275.9,274.7,276.1,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1280155.0,158.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.23,13.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.5,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.009,0.005,0.006,0.001,0.0,0.001,0.001,0.001,0.001,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.428,353.8,10.32,0.6,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.61,13.69,13.02,13.47,13.19,13.23,-26.8,13.82,13.81,23.1
2016-08-23 05:03:00-05:00,-4.6611805,-11.624333,-5.0124445,614247.0,17.56,0.0,-0.263,-0.149,17.04,173.0,276.0,274.3,275.8,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1280155.0,173.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.26,13.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.002,0.003,0.005,0.008,0.005,0.006,0.001,0.0,0.001,0.001,0.001,0.001,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.48,345.3,7.255,0.7,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.59,13.69,13.02,13.5,13.19,13.23,-81.3,13.86,13.81,23.1
2016-08-23 05:04:00-05:00,-4.6611805,-11.49072,-4.7819877,614248.0,17.56,0.0,-0.262,-0.154,17.03,188.4,275.9,274.3,275.7,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1280155.0,189.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.29,13.37,0.053,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.004,0.002,0.003,0.006,0.008,0.005,0.006,0.001,0.0,0.001,0.001,0.001,0.001,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.61,359.0,13.23,0.9,3.477,2.0,-1.0,13.69,0.003,0.227,3.0,2.0,0.0,0.0,13.59,13.67,13.03,13.47,13.13,13.17,-60.74,13.79,13.81,23.1
2016-08-23 05:05:00-05:00,-4.6611805,-11.089881,-4.321073,614249.0,17.55,0.0,-0.265,-0.163,17.08,203.1,275.8,274.2,275.6,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1280155.0,204.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.28,13.34,0.173,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.005,0.001,0.003,0.005,0.009,0.005,0.005,0.001,0.0,0.001,0.001,0.002,0.001,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.69,353.6,8.72,0.9,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.59,13.68,13.02,13.5,13.11,13.17,-34.47,13.79,13.91,23.1
2016-08-23 05:06:00-05:00,-4.6611805,-11.089881,-4.321073,614250.0,17.54,0.0,-0.202,-0.158,17.1,217.0,275.6,274.2,275.6,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1280155.0,218.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.26,13.35,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.8,273.0,274.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.001,0.002,0.006,0.008,0.005,0.006,0.001,0.0,0.0,0.001,0.002,0.001,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.613,347.8,7.271,0.8,3.477,2.0,-1.0,13.3,-0.012,0.228,1.0,2.0,0.0,0.001,13.59,13.69,13.02,13.5,13.13,13.23,13.33,13.79,13.91,23.11
2016-08-23 05:07:00-05:00,-4.6611805,-11.089881,-4.321073,614251.0,17.54,0.0,-0.262,-0.14,17.1,230.1,275.4,274.1,275.5,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1280155.0,231.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.24,13.4,0.197,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.2,272.6,274.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.002,0.002,0.007,0.007,0.005,0.005,0.001,0.0,0.0,0.002,0.002,0.001,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.62,344.0,14.42,0.9,3.477,2.0,-1.0,13.48,0.021,0.228,3.0,2.0,0.0,0.0,13.59,13.69,13.02,13.5,13.15,13.2,-8.67,13.79,13.91,23.04
2016-08-23 05:08:00-05:00,-4.6611805,-11.089881,-4.321073,614252.0,17.54,0.0,-0.261,-0.145,17.06,242.4,275.6,274.0,275.4,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1280155.0,243.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.26,13.44,0.254,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.1,272.6,274.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.006,0.002,0.002,0.007,0.008,0.005,0.005,0.002,0.0,0.0,0.002,0.002,0.001,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.335,355.3,22.61,0.6,3.477,2.0,-1.0,13.73,0.004,0.227,3.0,2.0,0.0,0.0,13.69,13.69,13.02,13.5,13.23,13.21,-20.62,13.79,13.84,23.01
2016-08-23 05:09:00-05:00,-4.6611805,-11.089881,-4.321073,614253.0,17.54,0.0,-0.264,-0.154,17.05,253.8,275.5,274.2,275.6,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1280155.0,255.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.26,13.44,0.27,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.8,273.0,274.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.008,0.001,0.002,0.007,0.008,0.005,0.005,0.002,0.0,0.0,0.002,0.002,0.001,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.232,355.5,21.24,0.4,3.477,2.0,-1.0,13.73,0.004,0.227,3.0,2.0,0.0,0.0,13.67,13.69,13.02,13.53,13.21,13.23,-60.96,13.84,13.81,23.03
2016-08-23 05:10:00-05:00,-4.6611805,-11.089881,-4.321073,614254.0,17.54,0.0,-0.266,-0.156,17.07,264.4,275.6,274.2,275.6,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1280155.0,265.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.26,13.46,0.34,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,273.0,274.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.008,0.001,0.002,0.008,0.006,0.005,0.004,0.002,0.0,0.0,0.002,0.002,0.001,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.242,333.8,41.6,0.5,3.477,2.0,-1.0,13.73,0.004,0.227,3.0,2.0,0.0,0.0,13.69,13.69,13.02,13.56,13.29,13.23,-108.5,13.87,13.78,23.04
2016-08-23 05:11:00-05:00,-4.554027,-11.089881,-4.321073,614255.0,17.53,0.0,-0.268,-0.152,17.08,274.1,275.5,274.1,275.5,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1280155.0,275.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.3,13.48,0.388,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.1,272.9,274.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.009,0.001,0.001,0.009,0.006,0.006,0.004,0.003,0.0,0.0,0.002,0.002,0.002,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.515,355.7,14.05,0.9,3.477,2.0,-1.0,13.73,0.003,0.227,3.0,2.0,0.0,0.0,13.69,13.69,13.02,13.63,13.34,13.22,-107.9,13.89,13.73,23.01
2016-08-23 05:12:00-05:00,-4.33972,-11.089881,-4.321073,614256.0,17.51,0.0,-0.118,-0.164,17.15,282.9,275.4,274.1,275.5,0.0,0.0,0.0,21.5,0.0,60.17,0.0,1280155.0,284.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.3,13.43,0.47,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.1,272.9,274.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.01,0.0,-0.001,0.01,0.005,0.006,0.003,0.003,0.0,0.0,0.003,0.001,0.002,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.412,337.1,11.57,0.6,3.477,2.0,-1.0,13.29,0.001,0.229,1.0,2.0,0.0,0.001,13.69,13.69,13.02,13.65,13.37,13.23,-103.7,13.89,13.78,23.04
2016-08-23 05:13:00-05:00,-4.33972,-11.089881,-4.321073,614257.0,17.54,0.0,-0.039,-0.147,17.14,291.0,275.5,274.1,275.5,0.0,0.0,0.0,21.38,0.0,60.19,0.0,1280155.0,292.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.31,13.39,0.603,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.5,273.0,274.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.011,-0.001,0.0,0.011,0.005,0.006,0.003,0.003,0.0,0.0,0.003,0.001,0.002,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.242,308.0,16.84,0.4,3.478,2.0,-1.0,13.69,0.005,0.228,3.0,2.0,0.0,0.0,13.68,13.69,13.02,13.61,13.34,13.23,-108.6,13.89,13.74,23.01
2016-08-23 05:14:00-05:00,-4.232566,-11.089881,-4.321073,614258.0,17.52,0.0,-0.014,-0.158,17.14,298.3,275.4,274.2,275.6,0.0,0.0,0.0,21.25,0.0,60.2,0.0,1280155.0,300.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.33,13.4,0.682,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.3,273.0,274.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.012,-0.001,-0.001,0.011,0.004,0.006,0.001,0.003,0.0,0.0,0.003,0.001,0.002,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.247,294.8,23.69,0.5,3.477,2.0,-1.0,13.68,0.004,0.228,3.0,2.0,0.0,0.0,13.65,13.69,13.05,13.61,13.31,13.23,-108.2,13.89,13.71,23.01
2016-08-23 05:15:00-05:00,-4.018259,-11.089881,-4.321073,614259.0,17.51,0.0,0.18,-0.169,17.15,305.0,275.2,274.1,275.4,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1280155.0,306.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.36,13.39,0.776,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.5,274.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.013,-0.001,-0.001,0.013,0.003,0.006,0.003,0.004,0.0,0.0,0.004,0.001,0.002,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.317,305.3,15.97,0.5,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.65,13.69,13.02,13.51,13.27,13.23,-108.4,13.89,13.7,23.02
2016-08-23 05:16:00-05:00,-4.018259,-11.089881,-4.2058444,614260.0,17.51,0.0,0.237,-0.171,17.17,311.0,276.0,274.4,275.8,0.0,0.0,0.0,21.23,0.0,60.16,0.0,1280155.0,312.7,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.37,13.36,0.955,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,272.9,274.0,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.014,-0.002,-0.002,0.013,0.003,0.006,0.0,0.004,-0.001,-0.001,0.004,0.001,0.002,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.293,296.0,19.35,0.4,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.67,13.69,13.0,13.55,13.23,13.23,-103.6,13.89,13.7,23.01
