TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 05:17:00-05:00,-4.018259,-10.689042,-3.6297014,614261.0,17.51,0.0,0.487,-0.141,17.19,316.5,276.0,274.8,276.1,0.0,0.0,0.0,21.25,0.0,60.2,0.0,1280155.0,318.2,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.39,13.39,1.08,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.8,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.016,-0.003,-0.003,0.015,0.002,0.006,0.002,0.005,-0.001,-0.001,0.005,0.001,0.002,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.21,322.5,34.92,0.4,3.477,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.63,13.71,12.97,13.61,13.22,13.2,-81.9,13.86,13.64,23.04
2016-08-23 05:18:00-05:00,-4.018259,-10.689042,-3.5144727,614262.0,17.51,0.0,0.601,-0.173,17.2,321.5,275.9,274.8,276.1,0.0,0.0,0.0,21.28,0.0,60.2,0.0,1280155.0,323.3,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.41,13.44,1.218,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.6,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.017,-0.003,-0.004,0.016,0.001,0.006,0.0,0.005,-0.001,-0.001,0.005,0.0,0.002,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.092,306.9,67.22,0.2,3.477,2.0,-1.0,13.3,0.002,0.229,1.0,2.0,0.0,0.001,13.63,13.7,12.92,13.51,13.28,13.17,-63.73,13.89,13.67,22.99
2016-08-23 05:19:00-05:00,-3.803952,-10.689042,-3.5144727,614263.0,17.5,0.0,0.746,-0.125,17.18,326.0,276.0,274.7,276.0,0.0,0.0,0.0,21.17,0.0,60.12,0.0,1280155.0,327.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.45,13.4,1.441,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.8,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.018,-0.004,-0.005,0.018,0.001,0.007,0.0,0.006,-0.001,-0.002,0.006,0.0,0.002,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.233,317.8,11.66,0.3,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.61,13.69,12.96,13.5,13.25,13.13,-86.8,13.86,13.6,22.93
2016-08-23 05:20:00-05:00,-3.589645,-10.288203,-3.5144727,614264.0,17.49,0.0,0.912,-0.169,17.18,330.1,275.9,274.6,276.0,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1280155.0,332.1,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.46,13.38,1.596,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.2,0.0,0.0,0.0,587.0,1235077.0,47588.0,113236.0,1.0,0.772,0.531,0.842,0.02,-0.005,-0.006,0.02,-0.001,0.006,0.0,0.007,-0.002,-0.002,0.006,0.0,0.002,0.0,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.418,339.2,14.98,0.6,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.59,13.69,12.92,13.52,13.21,13.17,-103.7,13.79,13.62,22.91
2016-08-23 05:21:00-05:00,-3.268184,-10.288203,-3.399244,614265.0,17.49,0.0,1.209,-0.16,17.2,332.7,276.1,274.6,276.0,0.0,0.0,0.0,163.0,0.0,60.14,0.0,1280155.0,335.2,0.0,2.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.39,13.33,1.853,4.01,4.088,4.045,60.0,59.8,62.9,0.0,274.0,273.0,274.1,-0.109,-3.169,3.172,587.0,1235077.0,47588.0,113236.0,0.651,0.772,0.531,0.842,0.025,0.0,-0.001,0.026,0.002,0.011,0.002,0.008,0.0,-0.001,0.009,0.001,0.004,0.001,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.407,356.8,11.17,0.7,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.59,13.69,12.92,13.52,13.19,13.13,-55.98,13.79,13.67,22.91
2016-08-23 05:22:00-05:00,-3.1610305,-9.887364,-3.1687868,614266.0,17.49,0.0,1.36,-0.112,17.22,316.6,276.2,275.1,276.5,0.0,0.0,0.0,319.4,-1.108,60.14,0.0,1280155.0,318.7,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.37,13.33,2.065,9.83,10.88,11.39,60.0,59.8,62.9,0.0,274.0,273.0,275.0,-0.451,-8.26,8.27,587.0,1235077.0,47588.0,113236.0,0.056,0.772,0.531,0.842,0.09,0.089,0.093,0.12,0.083,0.083,0.062,0.028,0.027,0.028,0.037,0.025,0.025,0.019,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.428,344.6,15.75,0.7,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.59,13.65,12.92,13.5,13.15,13.13,-81.9,13.79,13.69,22.91
2016-08-23 05:23:00-05:00,-2.9467232,-9.352912,-3.1687868,614267.0,17.49,0.0,1.656,0.235,17.18,319.6,276.3,275.0,276.4,0.171,0.0,0.0,322.5,-1.103,60.23,0.0,1280155.0,321.5,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.4,13.31,2.324,9.81,10.89,11.41,60.0,59.8,62.9,0.0,274.0,273.0,275.0,-0.424,-8.26,8.27,587.0,1235077.0,47588.0,113236.0,0.052,0.772,0.531,0.842,0.103,0.114,0.109,0.135,0.094,0.106,0.075,0.032,0.035,0.033,0.042,0.029,0.033,0.023,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.28,0.932,33.5,0.5,3.475,2.0,-1.0,13.35,0.006,0.227,1.0,2.0,0.0,0.001,13.58,13.61,12.94,13.53,13.15,13.13,-108.2,13.79,13.71,22.91
2016-08-23 05:24:00-05:00,-2.9467232,-9.352912,-2.592644,614268.0,17.48,0.0,1.927,0.472,17.15,322.6,276.6,274.9,276.3,0.342,0.0,0.0,325.2,-1.103,60.22,0.0,1280155.0,324.2,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.29,13.31,2.636,9.82,10.85,11.4,60.0,59.8,62.9,0.0,274.0,273.0,274.9,-0.39,-8.25,8.26,587.0,1235077.0,47588.0,113236.0,0.048,0.772,0.531,0.842,0.118,0.131,0.13,0.156,0.109,0.12,0.088,0.037,0.041,0.04,0.049,0.034,0.038,0.027,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.342,329.7,17.71,0.5,3.477,2.0,-1.0,13.35,0.002,0.228,1.0,2.0,0.0,0.001,13.52,13.59,12.94,13.55,13.14,13.13,-55.77,13.78,13.66,22.93
2016-08-23 05:25:00-05:00,-2.518109,-8.952073,-2.3621867,614269.0,17.46,0.0,2.274,0.821,17.12,326.7,276.3,275.0,276.3,0.257,0.0,0.0,328.8,-1.072,60.21,0.0,1280155.0,327.8,0.0,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.24,13.33,2.958,9.84,10.89,11.41,60.0,59.8,62.9,0.0,274.0,273.0,275.0,-0.352,-8.27,8.28,587.0,1235077.0,47588.0,113236.0,0.043,0.772,0.531,0.842,0.129,0.144,0.138,0.168,0.119,0.133,0.093,0.041,0.045,0.043,0.053,0.037,0.042,0.029,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.53,347.2,9.6,0.8,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.59,13.59,12.92,13.46,13.13,13.13,-77.38,13.76,13.62,22.91
2016-08-23 05:26:00-05:00,-2.1966484,-8.952073,-1.9012722,614270.0,17.46,0.0,2.639,1.22,17.12,332.9,276.2,274.9,276.2,0.513,0.0,0.0,335.4,-0.838,60.22,0.0,1280155.0,334.7,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.26,13.37,3.311,10.07,11.0,11.36,60.0,59.8,62.9,0.0,274.0,273.0,274.4,-0.309,-8.4,8.4,587.0,1235077.0,47588.0,113236.0,0.037,0.772,0.531,0.842,0.129,0.13,0.13,0.162,0.115,0.123,0.089,0.041,0.041,0.041,0.052,0.036,0.039,0.028,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.573,353.3,8.56,0.9,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.59,13.59,12.94,13.5,13.11,13.13,-108.4,13.79,13.64,22.93
2016-08-23 05:27:00-05:00,-1.6608804,-8.551233,-1.5555863,614271.0,17.46,0.0,2.992,1.601,17.07,335.7,276.2,274.8,276.2,0.086,0.0,0.0,338.1,-0.731,60.22,0.0,1280155.0,337.4,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.27,13.4,3.682,10.06,11.0,11.36,60.0,59.8,62.9,0.0,274.0,273.0,274.2,-0.28,-8.39,8.39,587.0,1235077.0,47589.0,113236.0,0.034,0.772,0.531,0.842,0.141,0.147,0.141,0.177,0.126,0.137,0.097,0.046,0.047,0.045,0.057,0.04,0.044,0.031,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.397,354.5,26.6,0.7,3.475,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.59,13.59,12.94,13.5,13.13,13.13,-102.9,13.79,13.74,22.93
2016-08-23 05:28:00-05:00,-1.4465733,-8.016782,-1.3251292,614272.0,17.46,0.0,3.385,2.0,17.07,336.3,276.3,274.8,276.2,0.086,0.0,0.0,339.3,-0.57,60.21,0.0,1280155.0,338.6,0.0,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.29,13.38,4.074,10.01,10.96,11.38,60.0,59.8,62.9,0.0,274.0,273.0,274.2,-0.246,-8.34,8.34,587.0,1235077.0,47589.0,113236.0,0.029,0.772,0.531,0.842,0.165,0.18,0.178,0.22,0.151,0.167,0.121,0.054,0.058,0.057,0.072,0.049,0.054,0.039,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.255,14.26,35.96,0.5,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.59,13.65,12.94,13.48,13.13,13.13,-60.27,13.79,13.71,22.92
2016-08-23 05:29:00-05:00,-1.2322662,-7.8831687,-1.2099005,614273.0,17.46,0.0,3.838,2.495,17.03,336.0,276.3,274.9,276.2,0.428,0.0,0.0,338.6,-0.266,60.21,0.0,1280155.0,338.0,0.011,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.33,13.4,4.473,9.73,10.86,11.31,60.0,59.8,62.9,0.0,274.0,273.0,274.6,-0.193,-8.2,8.21,587.0,1235077.0,47589.0,113236.0,0.023,0.772,0.531,0.842,0.207,0.232,0.225,0.266,0.199,0.211,0.154,0.068,0.075,0.073,0.087,0.064,0.069,0.05,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.162,25.37,55.46,0.4,3.477,2.0,-1.0,13.29,-0.003,0.229,1.0,2.0,0.0,0.001,13.59,13.68,12.92,13.43,13.15,13.13,-108.0,13.76,13.67,22.93
2016-08-23 05:30:00-05:00,-1.017959,-7.3487167,-0.6337575,614274.0,17.46,0.0,4.236,2.903,17.05,337.8,276.3,274.9,276.2,0.513,0.0,0.0,340.5,0.471,60.21,0.0,1280155.0,339.6,0.157,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.39,13.39,4.89,9.69,10.86,11.32,60.0,59.8,62.9,0.0,274.0,273.0,274.4,-0.136,-8.19,8.19,587.0,1235077.0,47589.0,113236.0,0.016,0.772,0.531,0.842,0.228,0.259,0.252,0.298,0.218,0.234,0.173,0.075,0.084,0.082,0.098,0.071,0.076,0.056,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.17,41.51,75.59,0.4,3.477,2.0,-1.0,13.69,0.009,0.228,3.0,2.0,0.0,0.0,13.59,13.69,12.94,13.4,13.16,13.13,-82.2,13.79,13.62,22.86
2016-08-23 05:31:00-05:00,-0.48219106,-7.0814905,-0.2880717,614275.0,17.45,0.0,4.682,3.381,17.06,339.8,275.9,274.8,276.1,0.257,0.0,0.0,342.4,0.961,60.18,0.0,1280155.0,341.4,0.317,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.35,13.37,5.306,9.65,10.81,11.29,60.0,59.8,62.9,0.0,274.0,273.0,274.0,-0.077,-8.16,8.16,587.0,1235077.0,47589.0,113236.0,0.008,0.772,0.531,0.842,0.252,0.28,0.278,0.32,0.243,0.255,0.191,0.083,0.092,0.091,0.106,0.08,0.084,0.063,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.357,353.2,14.76,0.6,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.59,13.67,12.99,13.42,13.14,13.13,-103.6,13.82,13.6,22.93
2016-08-23 05:32:00-05:00,0.053576697,-6.8142643,0.28807148,614276.0,17.44,0.0,5.192,3.876,17.04,343.5,276.0,274.5,275.9,0.428,0.0,0.0,345.6,1.177,60.15,0.0,1280155.0,345.1,0.391,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.33,13.35,5.757,9.76,10.84,11.26,60.0,59.8,62.9,0.0,274.0,273.0,274.0,-0.035,-8.2,8.2,587.0,1235077.0,47589.0,113236.0,0.002,0.772,0.531,0.842,0.255,0.286,0.285,0.339,0.239,0.26,0.191,0.085,0.094,0.094,0.113,0.078,0.086,0.063,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.437,349.1,21.61,0.8,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.59,13.68,13.01,13.45,13.15,13.13,-60.36,13.89,13.6,22.93
2016-08-23 05:33:00-05:00,0.48219106,-6.547038,0.9794431,614277.0,17.44,0.0,5.62,4.389,17.1,347.5,276.3,274.5,275.9,0.257,0.0,0.0,350.2,1.095,60.15,0.0,1280155.0,349.5,0.366,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.31,13.33,6.189,9.97,10.91,11.27,60.0,59.8,62.9,0.0,274.0,273.0,274.0,-0.026,-8.3,8.3,587.0,1235077.0,47589.0,113236.0,0.001,0.772,0.531,0.842,0.249,0.269,0.26,0.326,0.227,0.25,0.179,0.083,0.089,0.086,0.109,0.075,0.083,0.059,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.302,352.0,32.21,0.6,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.59,13.67,12.95,13.51,13.22,13.13,-108.4,13.89,13.61,22.96
2016-08-23 05:34:00-05:00,1.0179589,-5.74536,1.4403576,614278.0,17.44,0.0,6.156,5.012,17.14,349.1,276.0,274.5,275.9,0.856,0.0,0.0,351.8,1.124,60.15,0.0,1280155.0,351.1,0.377,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.44,13.32,6.63,9.92,10.92,11.24,60.0,59.8,62.9,0.0,273.9,273.0,274.0,0.018,-8.29,8.29,587.0,1235077.0,47590.0,113236.0,-0.005,0.772,0.531,0.842,0.268,0.291,0.281,0.349,0.246,0.267,0.194,0.09,0.096,0.093,0.117,0.081,0.089,0.065,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.308,354.6,31.24,0.6,3.475,2.0,-1.0,13.69,0.005,0.228,3.0,2.0,0.0,0.0,13.59,13.69,13.02,13.5,13.25,13.23,-101.0,13.89,13.6,22.94
2016-08-23 05:35:00-05:00,1.6608802,-5.344521,1.9012722,614279.0,17.43,0.0,6.571,5.454,17.13,347.6,275.9,274.5,275.9,0.856,0.0,0.0,350.6,1.314,60.14,0.0,1280155.0,350.1,0.443,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.42,13.37,7.09,9.73,10.84,11.24,60.0,59.8,62.9,0.0,273.9,272.9,274.0,0.114,-8.16,8.16,587.0,1235077.0,47590.0,113236.0,-0.017,0.772,0.531,0.842,0.336,0.379,0.347,0.227,0.33,0.341,0.239,0.113,0.126,0.115,0.07,0.11,0.114,0.08,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.398,335.5,18.95,0.6,3.477,2.0,-1.0,13.29,0.0,0.229,1.0,2.0,0.0,0.001,13.59,13.72,13.03,13.5,13.25,13.23,-33.5,13.89,13.67,22.95
2016-08-23 05:36:00-05:00,2.0894945,-4.8100686,2.592644,614280.0,17.43,0.0,7.083,5.968,17.14,347.7,276.1,274.5,275.9,1.883,0.0,0.0,349.6,1.427,60.14,0.0,1280155.0,349.5,0.481,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.41,13.37,7.544,9.55,10.79,11.19,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.218,-8.08,8.09,587.0,1235077.0,47590.0,113236.0,-0.031,0.772,0.531,0.842,0.375,0.174,0.301,0.419,0.364,0.172,0.204,0.127,0.049,0.097,0.14,0.122,0.051,0.066,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.348,326.2,13.6,0.5,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.63,13.79,13.04,13.55,13.29,13.23,-94.0,13.89,13.71,22.98
2016-08-23 05:37:00-05:00,2.6252627,-4.008391,3.053558,614281.0,17.41,0.0,7.615,6.532,17.15,348.8,276.1,274.5,276.0,2.482,0.0,0.0,351.7,1.44,60.14,0.0,1280155.0,350.7,0.49,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.4,13.39,8.01,9.51,10.79,11.18,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.29,-8.06,8.07,587.0,1235077.0,47590.0,113236.0,-0.04,0.772,0.531,0.842,0.343,0.419,0.43,0.507,0.313,0.373,0.287,0.114,0.14,0.144,0.171,0.103,0.125,0.096,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.362,347.8,22.12,0.6,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.68,13.79,13.04,13.63,13.29,13.23,-90.7,13.89,13.7,23.02
2016-08-23 05:38:00-05:00,3.1610305,-3.4739382,3.399244,614282.0,17.41,0.0,8.12,7.067,17.19,350.0,276.3,274.6,276.0,2.91,0.34,0.0,352.4,1.539,60.15,0.006,1280155.0,352.0,0.523,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.43,13.42,8.48,9.51,10.78,11.18,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.363,-8.04,8.07,587.0,1235077.0,47590.0,113236.0,-0.05,0.772,0.531,0.842,0.437,0.51,0.5,0.566,0.428,0.452,0.334,0.149,0.173,0.169,0.193,0.145,0.153,0.113,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.35,349.3,13.21,0.5,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.68,13.79,13.04,13.61,13.39,13.23,-103.4,13.92,13.73,23.06
2016-08-23 05:39:00-05:00,3.803952,-3.0730994,4.0906157,614283.0,17.41,0.0,8.66,7.638,17.17,355.3,275.9,274.7,276.1,2.653,0.851,0.085,357.6,1.561,60.13,0.039,1280155.0,357.0,0.534,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.41,13.43,8.95,9.78,10.89,11.17,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.316,-8.18,8.21,587.0,1235077.0,47590.0,113236.0,-0.045,0.772,0.531,0.842,0.357,0.389,0.39,0.466,0.322,0.35,0.262,0.122,0.131,0.131,0.159,0.108,0.119,0.089,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.428,339.4,7.901,0.5,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.66,13.79,13.13,13.61,13.36,13.27,-81.6,13.92,13.83,23.01
2016-08-23 05:40:00-05:00,4.33972,-2.2714212,4.666759,614284.0,17.41,0.0,9.29,8.29,17.2,357.1,276.3,274.7,276.1,2.482,1.362,0.593,359.1,1.902,60.2,0.144,1280155.0,359.2,0.65,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.43,13.44,9.43,9.85,10.95,11.17,60.0,59.8,62.9,0.0,274.0,273.0,274.1,0.332,-8.23,8.26,587.0,1235077.0,47590.0,113236.0,-0.047,0.772,0.531,0.842,0.383,0.429,0.425,0.517,0.341,0.385,0.285,0.132,0.146,0.145,0.178,0.115,0.132,0.097,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.472,336.1,9.94,0.6,3.477,2.0,-1.0,13.63,0.022,0.227,1.0,2.0,0.0,0.0,13.69,13.79,13.15,13.59,13.39,13.31,-129.4,13.97,13.77,23.04
2016-08-23 05:41:00-05:00,4.982641,-1.6033561,5.3581305,614285.0,17.41,0.0,9.74,8.91,17.27,356.9,276.2,274.9,276.3,2.653,2.213,1.947,359.9,2.342,60.19,0.566,1280155.0,359.5,0.804,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.39,13.42,9.9,9.82,10.96,11.18,60.0,59.8,62.9,0.0,274.0,273.0,274.5,0.407,-8.2,8.23,587.0,1235077.0,47590.0,113236.0,-0.057,0.772,0.531,0.842,0.448,0.504,0.496,0.582,0.416,0.448,0.329,0.155,0.173,0.17,0.201,0.143,0.154,0.113,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.422,358.7,20.45,0.6,3.477,2.0,-1.0,13.28,-0.014,0.23,1.0,2.0,0.0,0.001,13.69,13.79,13.18,13.69,13.45,13.28,-129.3,13.98,13.83,23.06
2016-08-23 05:42:00-05:00,5.518409,-1.0689039,5.9342732,614286.0,17.41,0.0,10.27,9.34,17.25,355.3,276.5,275.1,276.5,2.824,3.234,3.048,357.2,3.271,60.14,0.803,1280155.0,357.4,1.125,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.39,13.49,10.39,9.52,10.83,11.12,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.596,-8.03,8.09,587.0,1235077.0,47591.0,113236.0,-0.081,0.772,0.531,0.842,0.52,0.59,0.591,0.686,0.495,0.519,0.389,0.18,0.202,0.203,0.237,0.17,0.178,0.134,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.315,353.7,16.27,0.6,3.477,2.0,-1.0,13.73,0.004,0.227,3.0,2.0,0.0,0.0,13.74,13.88,13.16,13.69,13.45,13.33,-129.7,13.98,13.9,23.06
2016-08-23 05:43:00-05:00,6.1613307,-0.4008389,6.5104165,614287.0,17.41,0.0,10.8,9.89,17.25,355.1,276.7,275.1,276.5,3.081,3.32,3.217,358.4,3.796,60.13,0.901,1280155.0,357.2,1.315,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.37,13.5,10.87,9.46,10.85,11.08,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.705,-7.989,8.06,587.0,1235077.0,47591.0,113236.0,-0.096,0.772,0.531,0.842,0.57,0.664,0.634,0.737,0.55,0.58,0.416,0.197,0.228,0.217,0.255,0.189,0.2,0.143,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.537,349.7,11.86,0.7,3.477,2.0,-1.0,13.73,0.004,0.228,3.0,2.0,0.0,0.0,13.77,13.88,13.23,13.69,13.5,13.33,-86.9,13.98,13.89,23.19
2016-08-23 05:44:00-05:00,6.804252,0.2672261,7.201788,614288.0,17.4,0.0,11.41,10.48,17.28,355.8,276.6,275.0,276.4,3.252,3.32,3.302,358.6,3.91,60.14,0.971,1280155.0,357.8,1.354,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.38,13.52,11.34,9.43,10.85,11.07,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.789,-7.968,8.05,587.0,1235077.0,47591.0,113236.0,-0.107,0.772,0.531,0.842,0.6,0.707,0.697,0.771,0.579,0.613,0.452,0.208,0.243,0.24,0.267,0.199,0.211,0.156,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.485,350.2,10.27,0.7,3.477,2.0,-1.0,13.72,0.003,0.227,3.0,2.0,0.0,0.0,13.79,13.88,13.26,13.75,13.5,13.39,-128.2,14.05,13.89,23.19
2016-08-23 05:45:00-05:00,7.3400197,1.0689049,7.89316,614289.0,17.39,0.0,11.91,11.06,17.29,357.7,276.5,275.1,276.5,3.423,3.405,3.386,357.8,4.044,60.14,1.021,1280155.0,357.8,1.328,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.38,13.53,11.83,9.4,10.83,11.04,60.0,59.8,62.9,0.0,274.1,273.1,275.0,0.886,-7.943,8.04,587.0,1235077.0,47591.0,113236.0,-0.12,0.772,0.531,0.842,0.595,0.705,0.693,0.768,0.563,0.613,0.452,0.207,0.244,0.239,0.267,0.194,0.212,0.156,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.385,351.7,11.57,0.7,3.477,2.0,-1.0,13.72,0.003,0.228,3.0,2.0,0.0,0.0,13.79,13.9,13.28,13.8,13.5,13.4,-72.52,14.08,14.0,23.24
2016-08-23 05:46:00-05:00,7.9829407,1.4697438,8.584531,614290.0,17.39,0.0,12.48,11.64,17.3,362.2,276.0,274.4,275.8,2.567,2.639,2.624,365.1,3.155,60.15,0.762,1280155.0,364.2,1.1,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.37,13.55,12.31,9.82,11.0,11.08,60.0,59.8,62.9,0.0,273.9,272.8,274.1,0.691,-8.14,8.23,587.0,1235077.0,47591.0,113236.0,-0.095,0.772,0.531,0.842,0.549,0.608,0.594,0.693,0.498,0.532,0.387,0.192,0.21,0.205,0.242,0.172,0.184,0.134,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.212,318.2,30.41,0.3,3.474,2.0,-1.0,13.29,-0.007,0.227,1.0,2.0,0.0,0.001,13.79,13.98,13.29,13.79,13.58,13.47,-81.8,14.1,14.02,23.25
2016-08-23 05:47:00-05:00,8.51871,2.1378083,9.045446,614291.0,17.39,0.0,13.02,12.21,17.27,362.9,275.6,274.4,275.8,2.653,2.639,2.624,365.6,3.152,60.15,0.786,1280155.0,364.7,1.099,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.47,13.6,12.79,9.82,10.99,11.08,60.0,59.8,62.9,0.0,273.9,272.7,274.0,0.744,-8.12,8.22,587.0,1235077.0,47591.0,113236.0,-0.102,0.772,0.531,0.842,0.561,0.631,0.617,0.716,0.498,0.553,0.402,0.196,0.218,0.214,0.25,0.172,0.192,0.139,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.225,255.8,21.05,0.3,3.477,2.0,-1.0,13.29,0.012,0.23,1.0,2.0,0.0,0.001,13.8,13.98,13.26,13.79,13.57,13.49,-108.2,14.18,13.94,23.25
2016-08-23 05:48:00-05:00,9.054477,2.405035,9.621589,614292.0,17.39,0.0,13.56,12.77,17.26,361.2,276.0,274.2,275.6,3.252,3.234,3.217,361.6,3.942,60.14,0.964,1280155.0,361.4,1.373,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.46,13.61,13.26,9.62,10.96,11.04,60.0,59.8,62.9,0.0,273.9,272.5,274.0,0.935,-7.987,8.11,587.0,1235077.0,47591.0,113236.0,-0.127,0.772,0.531,0.842,0.671,0.795,0.775,0.859,0.629,0.684,0.5,0.236,0.277,0.27,0.302,0.219,0.239,0.175,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.362,299.0,16.4,0.6,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,13.82,13.98,13.29,13.88,13.6,13.42,-55.45,14.16,13.91,23.32
2016-08-23 05:49:00-05:00,9.697398,3.0730994,10.197732,614293.0,17.39,0.0,14.08,13.39,17.24,360.1,275.5,274.1,275.5,3.338,3.32,3.302,362.2,4.184,60.14,0.984,1280155.0,361.9,1.462,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.42,13.64,13.74,9.44,10.89,11.0,60.0,59.8,62.9,0.0,273.1,272.0,274.0,1.146,-7.855,8.02,587.0,1235077.0,47592.0,113236.0,-0.155,0.772,0.531,0.842,0.725,0.878,0.855,0.936,0.682,0.753,0.553,0.254,0.306,0.298,0.328,0.237,0.262,0.193,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.462,309.5,8.92,0.6,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.88,13.98,13.33,13.88,13.6,13.5,-103.5,14.16,13.91,23.36
2016-08-23 05:50:00-05:00,10.233166,3.741165,10.889105,614294.0,17.39,0.0,14.63,13.91,17.25,360.4,275.7,274.0,275.4,3.338,3.32,3.302,363.3,4.686,60.14,0.983,1280155.0,362.1,1.644,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.38,13.67,14.21,9.41,10.93,10.98,60.0,59.8,62.9,0.0,273.0,272.0,274.0,1.234,-7.836,8.02,587.0,1235077.0,47592.0,113236.0,-0.166,0.772,0.531,0.842,0.768,0.893,0.891,0.99,0.728,0.77,0.574,0.269,0.311,0.311,0.347,0.253,0.269,0.2,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.58,317.0,5.769,0.7,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.9,13.98,13.41,13.93,13.63,13.52,-108.5,14.14,14.02,23.37
2016-08-23 05:51:00-05:00,10.876088,4.542843,11.465247,614295.0,17.39,0.0,15.14,14.48,17.25,360.7,275.7,274.1,275.5,3.338,3.32,3.302,363.2,5.281,60.18,0.986,1280155.0,362.2,1.849,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.38,13.73,14.67,9.46,10.94,10.97,60.0,59.8,62.9,0.0,273.2,272.2,274.0,1.321,-7.827,8.04,587.0,1235077.0,47592.0,113236.0,-0.177,0.772,0.531,0.842,0.802,0.948,0.935,1.025,0.759,0.812,0.602,0.281,0.33,0.326,0.359,0.264,0.284,0.21,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.417,322.0,7.637,0.6,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,13.98,14.02,13.41,13.91,13.7,13.52,-129.1,14.18,14.1,23.47
2016-08-23 05:52:00-05:00,11.51901,5.077295,11.926161,614296.0,17.39,0.0,15.67,15.02,17.29,365.0,276.0,274.3,275.7,2.91,2.894,2.878,367.0,5.002,60.21,0.862,1280155.0,366.1,1.756,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.41,13.77,15.12,9.74,11.04,11.01,60.0,59.8,62.9,0.0,274.0,273.0,274.0,1.16,-7.993,8.19,587.0,1235077.0,47592.0,113236.0,-0.156,0.772,0.531,0.842,0.7,0.785,0.776,0.878,0.628,0.682,0.501,0.247,0.274,0.271,0.31,0.219,0.239,0.175,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.35,333.0,12.29,0.6,3.477,2.0,-1.0,13.3,-0.014,0.228,1.0,2.0,0.0,0.001,13.98,14.06,13.47,13.88,13.7,13.52,-108.3,14.18,14.13,23.48
2016-08-23 05:53:00-05:00,12.054777,5.7453604,12.617532,614297.0,17.39,0.0,16.15,15.56,17.28,366.8,276.0,274.5,275.9,2.653,2.639,2.624,369.4,4.789,60.21,0.786,1280155.0,368.5,1.686,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.44,13.78,15.56,9.85,11.09,11.05,60.0,59.8,62.9,0.0,274.0,273.0,274.0,1.098,-8.07,8.27,587.0,1235077.0,47592.0,113236.0,-0.148,0.772,0.531,0.842,0.705,0.787,0.772,0.878,0.623,0.685,0.497,0.25,0.275,0.27,0.31,0.217,0.24,0.174,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.383,315.8,14.58,0.5,3.477,2.0,-1.0,13.36,0.02,0.229,1.0,2.0,0.0,0.001,14.0,14.07,13.48,13.9,13.7,13.61,-83.5,14.18,14.1,23.45
2016-08-23 05:54:00-05:00,12.590544,6.413426,13.308906,614298.0,17.39,0.0,16.66,16.1,17.25,367.4,275.9,274.5,275.9,2.653,2.639,2.624,370.0,4.986,60.22,0.786,1280155.0,369.0,1.759,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.47,13.79,16.01,9.87,11.09,11.04,60.0,59.8,62.9,0.0,274.0,273.0,274.0,1.146,-8.06,8.28,587.0,1235077.0,47592.0,113236.0,-0.154,0.772,0.531,0.842,0.73,0.806,0.794,0.902,0.633,0.698,0.51,0.259,0.282,0.278,0.319,0.221,0.245,0.179,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.42,300.3,19.36,0.6,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,14.07,14.12,13.49,13.91,13.7,13.6,-33.96,14.18,14.14,23.54
2016-08-23 05:55:00-05:00,13.233465,6.9478784,13.769819,614299.0,17.39,0.0,17.17,16.64,17.26,364.5,275.5,274.5,275.9,3.166,3.149,3.132,367.4,6.037,60.22,0.938,1280155.0,366.8,2.136,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.54,13.81,16.45,9.6,11.07,10.98,60.0,59.8,62.9,0.0,273.8,272.8,274.0,1.476,-7.849,8.12,587.0,1235077.0,47592.0,113236.0,-0.196,0.772,0.531,0.842,0.903,1.046,1.032,1.125,0.831,0.899,0.66,0.321,0.369,0.364,0.399,0.293,0.318,0.233,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.418,290.1,13.4,0.6,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,14.07,14.17,13.48,13.98,13.7,13.61,-54.17,14.18,14.16,23.61
2016-08-23 05:56:00-05:00,13.769235,7.4823294,14.46119,614300.0,17.39,0.0,17.62,17.18,17.26,364.0,276.0,274.5,275.9,3.338,3.32,3.302,366.3,6.479,60.19,0.989,1280155.0,365.3,2.293,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.53,13.8,16.88,9.5,11.04,10.94,60.0,59.8,62.9,0.0,274.0,273.0,274.0,1.653,-7.78,8.1,587.0,1235077.0,47592.0,113236.0,-0.219,0.772,0.531,0.842,0.96,1.088,1.071,1.17,0.877,0.934,0.685,0.34,0.383,0.377,0.414,0.308,0.329,0.241,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.555,290.4,10.51,0.7,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,14.07,14.17,13.5,13.99,13.79,13.61,-108.1,14.22,14.26,23.64
2016-08-23 05:57:00-05:00,14.412155,8.284008,15.037333,614301.0,17.39,0.0,18.12,17.68,17.28,364.2,275.7,274.5,275.9,3.407,3.566,3.544,366.8,6.517,60.23,1.144,1280155.0,365.6,2.31,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.52,13.82,17.31,9.55,11.07,10.95,60.0,59.8,62.9,0.0,274.0,273.0,274.0,1.74,-7.764,8.12,587.0,1235077.0,47593.0,113236.0,-0.23,0.772,0.531,0.842,1.016,1.13,1.111,1.203,0.904,0.969,0.709,0.361,0.398,0.391,0.426,0.318,0.342,0.25,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.5,299.4,15.42,0.7,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,14.11,14.17,13.54,14.06,13.87,13.65,-13.63,14.27,14.3,23.69
2016-08-23 05:58:00-05:00,14.947923,8.8184595,15.613477,614302.0,17.4,0.0,18.59,18.22,17.32,364.4,275.9,274.4,275.8,3.442,4.128,4.1,367.1,6.619,60.22,1.463,1280155.0,366.1,2.346,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.53,13.84,17.73,9.57,11.11,10.95,60.0,59.8,62.9,0.0,274.0,273.0,274.0,1.819,-7.755,8.14,587.0,1235077.0,47593.0,113236.0,-0.239,0.772,0.531,0.842,1.075,1.129,1.117,1.21,0.9,0.965,0.712,0.382,0.397,0.393,0.428,0.316,0.34,0.251,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.298,307.0,26.48,0.5,3.477,2.0,-1.0,13.45,0.004,0.228,3.0,2.0,0.0,0.0,14.17,14.19,13.57,14.06,13.87,13.69,-81.4,14.27,14.32,23.74
2016-08-23 05:59:00-05:00,15.483692,9.352911,16.304848,614303.0,17.41,0.0,19.06,18.76,17.29,370.4,275.5,274.4,275.8,2.947,3.532,3.542,372.4,5.68,60.22,1.324,1280155.0,371.4,2.021,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.55,13.87,18.15,9.9,11.18,11.02,60.0,59.8,62.9,0.0,273.4,272.9,274.0,1.486,-7.969,8.3,587.0,1235077.0,47593.0,113236.0,-0.19,0.772,0.531,0.842,1.022,0.904,0.89,1.011,0.708,0.781,0.567,0.369,0.319,0.314,0.36,0.249,0.276,0.2,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.163,227.4,63.42,0.4,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,14.17,14.25,13.57,14.08,13.89,13.71,-103.0,14.27,14.29,23.79
2016-08-23 06:00:00-05:00,16.019459,9.753751,16.765762,614304.0,17.41,0.0,19.57,19.26,17.29,371.1,275.6,274.3,275.7,2.896,3.553,3.526,373.6,5.629,60.21,1.356,1280155.0,372.7,2.005,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.56,13.92,18.55,9.94,11.21,11.05,60.0,59.8,62.9,0.0,273.0,272.7,274.0,1.493,-7.982,8.33,587.0,1235077.0,47593.0,113236.0,-0.196,0.772,0.531,0.842,1.141,0.914,0.894,1.018,0.711,0.781,0.567,0.415,0.322,0.316,0.363,0.25,0.276,0.2,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.352,275.5,30.19,0.6,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,14.17,14.27,13.6,14.07,13.89,13.71,-81.3,14.29,14.19,23.85
2016-08-23 06:01:00-05:00,16.555227,10.154591,17.341906,614305.0,17.41,0.0,19.98,19.81,17.28,371.8,275.6,274.2,275.6,3.0,3.658,3.63,374.6,5.97,60.23,1.443,1280156.0,373.1,2.134,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.49,13.87,18.97,9.92,11.27,11.06,60.0,59.8,62.9,0.0,273.0,272.4,274.0,1.551,-7.961,8.33,587.0,1235077.0,47593.0,113236.0,-0.203,0.772,0.531,0.842,1.295,0.976,0.919,1.042,0.728,0.811,0.581,0.474,0.346,0.325,0.372,0.257,0.288,0.206,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.6,307.5,8.58,0.8,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,14.17,14.27,13.58,14.07,13.84,13.71,-86.8,14.35,14.24,23.88
2016-08-23 06:02:00-05:00,17.198147,10.956268,18.033278,614306.0,17.41,0.0,20.48,20.3,17.31,368.5,275.6,273.9,275.4,3.826,4.415,4.381,373.2,7.395,60.14,1.814,1280156.0,371.1,2.664,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.47,13.9,19.38,9.62,11.24,10.99,60.0,59.8,62.9,0.0,273.0,272.0,274.0,2.016,-7.697,8.18,587.0,1235077.0,47593.0,113236.0,-0.263,0.772,0.531,0.842,1.552,1.278,1.136,1.251,0.942,1.02,0.722,0.566,0.456,0.403,0.447,0.334,0.363,0.256,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.573,304.8,6.271,0.7,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,14.17,14.27,13.63,14.09,13.89,13.81,-55.21,14.37,14.3,23.88
2016-08-23 06:03:00-05:00,17.84107,12.025173,19.30079,614307.0,17.41,0.0,20.94,21.21,17.27,369.1,275.2,273.8,275.3,4.501,4.57,4.535,372.9,8.15,60.15,2.037,1280156.0,371.3,2.952,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.5,13.94,19.79,9.58,11.27,10.98,60.0,59.8,62.9,0.0,273.0,272.0,273.9,2.189,-7.635,8.18,587.0,1235077.0,47593.0,113236.0,-0.284,0.772,0.531,0.842,1.76,1.366,1.149,1.263,0.948,1.028,0.728,0.644,0.488,0.408,0.451,0.336,0.365,0.258,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.435,303.9,8.49,0.6,3.477,2.0,-1.0,13.3,-0.014,0.228,1.0,2.0,0.0,0.001,14.23,14.31,13.7,14.17,13.89,13.81,-59.68,14.37,14.27,23.98
2016-08-23 06:04:00-05:00,18.376839,12.693237,19.646479,614308.0,17.41,0.0,21.43,21.59,17.24,369.6,275.3,273.7,275.2,4.57,4.57,4.535,373.2,8.6,60.14,2.055,1280156.0,372.1,3.117,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.5,13.96,19.9,9.63,11.36,10.98,60.0,59.8,62.9,0.0,273.0,272.0,273.5,2.369,-7.591,8.23,587.0,1235077.0,47594.0,113236.0,-0.304,0.772,0.531,0.842,2.2,1.438,1.149,1.274,0.927,1.02,0.723,0.806,0.515,0.407,0.454,0.327,0.362,0.256,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.303,287.3,9.8,0.4,3.477,2.0,-1.0,13.3,0.021,0.23,1.0,2.0,0.0,0.001,14.27,14.33,13.7,14.17,13.89,13.81,-29.05,14.46,14.3,24.0
2016-08-23 06:05:00-05:00,19.019758,12.826851,20.107391,614309.0,17.41,0.0,21.78,22.02,17.2,371.0,275.0,273.9,275.4,4.77,5.214,5.132,373.6,8.57,60.14,2.459,1280156.0,373.4,3.101,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.44,13.96,20.57,9.74,11.49,11.02,60.0,59.8,62.9,0.0,273.0,272.0,274.0,2.516,-7.591,8.32,587.0,1235077.0,47594.0,113236.0,-0.318,0.772,0.531,0.842,2.779,1.419,1.064,1.175,0.832,0.931,0.665,1.022,0.509,0.376,0.419,0.293,0.33,0.234,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.503,293.2,7.48,0.7,3.47,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,14.27,14.36,13.7,14.21,13.89,13.81,-26.6,14.43,14.32,24.06
2016-08-23 06:06:00-05:00,19.555527,13.094077,20.45308,614310.0,17.41,0.0,22.18,22.48,17.21,376.6,275.6,274.3,275.8,3.729,4.111,4.26,379.5,7.253,60.15,1.951,1280156.0,378.8,2.638,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.46,13.98,20.94,10.1,11.53,11.1,60.0,59.8,62.9,0.0,273.4,272.6,273.9,2.119,-7.841,8.5,587.0,1235077.0,47594.0,113236.0,-0.265,0.772,0.531,0.842,3.081,1.258,0.764,0.906,0.572,0.671,0.467,1.149,0.455,0.266,0.321,0.197,0.235,0.162,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.488,302.6,7.894,0.7,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,14.3,14.36,13.71,14.17,13.87,13.84,-59.79,14.46,14.4,24.09
2016-08-23 06:07:00-05:00,19.984142,13.762142,21.02922,614311.0,17.41,0.0,22.62,22.69,17.2,377.4,275.5,274.2,275.8,4.314,4.462,4.778,380.2,7.526,60.15,2.358,1280156.0,379.5,2.744,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.46,14.01,21.32,10.15,11.56,11.13,60.0,59.8,62.9,0.0,273.1,272.1,274.0,2.188,-7.827,8.53,587.0,1235077.0,47594.0,113236.0,-0.272,0.772,0.531,0.842,3.252,1.379,0.73,0.882,0.546,0.645,0.439,1.216,0.503,0.253,0.312,0.187,0.225,0.151,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.67,317.3,10.07,0.9,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,14.36,14.36,13.78,14.17,13.97,13.89,-7.35,14.46,14.5,24.17
2016-08-23 06:08:00-05:00,20.519909,14.56382,21.605366,614312.0,17.42,0.0,23.0,23.24,17.32,376.2,275.4,274.3,275.8,4.256,4.849,4.879,378.6,8.46,60.13,2.34,1280156.0,378.5,3.064,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.47,14.08,21.68,10.15,11.64,11.13,60.0,59.8,62.9,0.0,273.0,272.4,274.0,2.449,-7.728,8.52,587.0,1235077.0,47594.0,113236.0,-0.301,0.772,0.531,0.842,3.463,1.692,0.905,1.033,0.681,0.784,0.548,1.292,0.62,0.318,0.369,0.238,0.276,0.192,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.812,317.3,7.854,1.0,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,14.36,14.46,13.79,14.24,14.03,13.92,-64.69,14.48,14.56,24.17
2016-08-23 06:09:00-05:00,21.805752,16.835241,23.909937,614313.0,17.43,0.0,23.47,24.73,17.31,374.1,275.4,274.3,275.8,5.269,5.816,5.701,377.0,10.64,60.14,2.89,1280156.0,376.1,3.878,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.5,14.1,22.04,9.98,11.74,11.14,60.0,59.8,62.9,0.0,273.0,272.4,274.0,3.065,-7.485,8.51,587.0,1235078.0,47594.0,113236.0,-0.372,0.772,0.531,0.842,3.681,2.131,1.089,1.235,0.835,0.927,0.663,1.366,0.78,0.386,0.442,0.294,0.329,0.234,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.242,333.6,20.37,0.5,3.477,2.0,-1.0,13.37,0.004,0.228,3.0,2.0,0.0,0.001,14.39,14.48,13.87,14.3,14.08,14.0,-81.3,14.56,14.56,24.27
2016-08-23 06:10:00-05:00,24.163132,20.30918,28.74954,614314.0,17.44,0.0,23.8,29.33,17.36,374.4,275.6,274.3,275.8,5.662,5.728,5.701,377.1,11.26,60.16,2.973,1280156.0,375.9,4.103,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.56,14.13,22.39,10.16,11.88,11.21,60.0,59.8,62.9,0.0,273.1,272.7,274.0,3.246,-7.475,8.61,587.0,1235078.0,47594.0,113236.0,-0.386,0.772,0.531,0.842,3.792,2.585,1.09,1.249,0.844,0.95,0.664,1.407,0.949,0.386,0.447,0.297,0.337,0.234,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.507,316.3,13.0,0.7,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,14.44,14.54,13.89,14.33,14.09,14.0,-7.296,14.58,14.59,24.27
2016-08-23 06:11:00-05:00,25.556128,22.179762,31.97594,614315.0,17.44,0.0,24.2,31.01,17.42,351.8,275.5,274.3,275.8,8.93,10.08,9.97,354.3,20.7,60.23,5.322,1280156.0,353.2,7.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.58,14.18,22.75,9.96,12.68,11.48,60.0,59.8,62.9,0.0,273.1,272.3,274.0,5.868,-6.553,8.8,587.0,1235078.0,47594.0,113236.0,-0.667,0.772,0.531,0.842,4.625,4.238,2.456,2.545,2.021,2.1,1.541,1.627,1.49,0.863,0.895,0.711,0.738,0.542,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.705,329.1,9.7,0.9,3.477,2.0,-1.0,13.69,0.003,0.228,3.0,2.0,0.0,0.0,14.46,14.55,13.92,14.38,14.13,14.05,-105.4,14.66,14.63,24.3
2016-08-23 06:12:00-05:00,28.34212,25.787313,35.4328,614316.0,17.44,0.0,24.66,32.35,17.53,343.2,275.3,274.4,275.9,9.11,10.26,10.16,346.4,21.68,60.22,5.476,1280156.0,344.8,7.507,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.6,14.19,23.1,10.17,12.98,11.73,60.0,59.8,62.9,0.0,273.0,272.3,274.0,6.212,-6.524,9.01,587.0,1235078.0,47594.0,113236.0,-0.69,0.772,0.531,0.842,4.814,4.606,2.656,2.736,2.181,2.257,1.668,1.652,1.58,0.911,0.939,0.749,0.775,0.572,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.677,310.9,8.24,0.9,3.477,2.0,-1.0,13.69,0.003,0.229,3.0,2.0,0.0,0.0,14.54,14.55,13.97,14.44,14.19,14.09,-82.6,14.66,14.69,24.36
2016-08-23 06:13:00-05:00,35.307102,39.015003,48.799316,614317.0,17.44,0.0,25.04,40.26,17.62,340.4,275.5,274.3,275.8,9.74,10.58,10.16,343.4,21.68,60.18,5.737,1280156.0,342.5,7.444,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.64,14.23,23.43,10.32,13.17,11.89,60.0,59.8,62.9,0.0,273.0,272.3,274.0,6.415,-6.499,9.13,587.0,1235078.0,47595.0,113236.0,-0.702,0.772,0.531,0.842,4.981,4.836,2.737,2.829,2.26,2.327,1.716,1.696,1.646,0.932,0.963,0.769,0.792,0.584,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.5,319.3,7.796,0.6,3.475,2.0,-1.0,13.69,0.003,0.229,3.0,2.0,0.0,0.0,14.55,14.64,13.96,14.46,14.27,14.13,14.29,14.67,14.76,24.41
2016-08-23 06:14:00-05:00,41.950623,50.372112,66.4293,614318.0,17.46,0.0,25.57,51.21,17.69,340.0,275.5,274.3,275.8,10.11,11.38,10.47,343.5,21.68,60.13,6.15,1280157.0,341.8,7.447,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.65,14.25,23.77,10.48,13.37,12.07,60.0,59.8,62.9,0.0,273.3,272.4,274.0,6.651,-6.474,9.28,587.0,1235078.0,47595.0,113236.0,-0.717,0.772,0.531,0.842,5.147,5.16,2.797,2.888,2.295,2.374,1.75,1.75,1.754,0.951,0.982,0.78,0.807,0.595,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.46,312.8,8.93,0.7,3.477,2.0,-1.0,13.63,0.021,0.228,1.0,2.0,0.0,0.0,14.55,14.65,14.04,14.46,14.25,14.19,-59.8,14.75,14.85,24.46
2016-08-23 06:15:00-05:00,46.87969,64.80232,92.2405,614319.0,17.46,0.0,25.95,70.71,17.78,340.4,275.6,274.5,276.0,10.27,11.44,11.32,343.5,21.7,60.14,6.46,1280157.0,341.8,7.454,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.62,14.26,24.13,10.69,13.59,12.25,60.0,59.8,62.9,0.0,273.2,272.8,274.0,6.914,-6.443,9.45,587.0,1235078.0,47595.0,113236.0,-0.732,0.772,0.531,0.842,5.329,5.524,2.836,2.968,2.335,2.412,1.767,1.814,1.88,0.966,1.01,0.795,0.821,0.602,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.728,322.6,10.09,0.9,3.477,2.0,-1.0,13.29,-0.016,0.231,1.0,2.0,0.0,0.001,14.55,14.65,14.08,14.46,14.27,14.24,-62.61,14.75,14.98,24.48
2016-08-23 06:16:00-05:00,50.52291,77.22833,124.158844,614320.0,17.46,0.0,26.6,102.6,17.84,342.2,275.6,274.0,275.6,10.27,11.44,11.32,344.6,21.91,60.15,6.451,1280157.0,343.7,7.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.69,14.28,24.57,10.8,13.71,12.34,60.0,59.8,62.9,0.0,273.0,272.0,274.0,7.043,-6.415,9.53,587.0,1235078.0,47595.0,113236.0,-0.739,0.772,0.531,0.842,5.512,5.447,2.87,3.046,2.353,2.439,1.779,1.886,1.864,0.982,1.042,0.805,0.834,0.609,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.4,344.4,12.36,0.6,3.477,2.0,-1.0,13.69,0.004,0.23,3.0,2.0,0.0,0.0,14.55,14.67,14.09,14.57,14.35,14.3,-28.73,14.8,15.22,24.51
2016-08-23 06:17:00-05:00,52.665985,80.30143,133.60757,614321.0,17.46,0.0,27.76,116.8,17.94,342.2,275.6,274.2,275.8,10.27,11.44,11.32,345.6,22.63,60.17,6.456,1280157.0,343.2,7.817,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.74,14.32,25.19,10.89,13.81,12.41,60.0,59.8,62.9,0.0,273.1,272.3,274.0,7.163,-6.408,9.61,587.0,1235078.0,47595.0,113236.0,-0.745,0.772,0.531,0.842,5.752,5.316,2.923,3.145,2.382,2.488,1.807,1.968,1.819,1.0,1.076,0.815,0.851,0.618,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.412,333.1,16.04,0.6,3.475,2.0,-1.0,13.69,0.003,0.23,3.0,2.0,0.0,0.0,14.64,14.75,14.14,14.55,14.35,14.38,-81.2,14.85,15.58,24.57
2016-08-23 06:18:00-05:00,54.809055,82.97369,137.17967,614322.0,17.47,0.0,29.37,120.5,18.0,341.6,275.2,274.2,275.8,10.57,12.19,11.34,344.1,24.51,60.22,6.752,1280157.0,342.9,8.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.74,14.36,27.52,11.11,14.01,12.59,60.0,59.8,62.9,0.0,273.0,272.0,274.0,7.388,-6.376,9.76,587.0,1235078.0,47595.0,113236.0,-0.757,0.772,0.531,0.842,6.163,5.273,2.983,3.297,2.427,2.546,1.835,2.105,1.801,1.019,1.126,0.829,0.87,0.627,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.507,312.5,6.413,0.6,3.475,2.0,-1.0,13.69,0.003,0.23,3.0,2.0,0.0,0.0,14.65,14.75,14.14,14.6,14.37,14.42,-54.99,14.85,15.85,24.65
2016-08-23 06:19:00-05:00,57.059277,85.64595,140.75175,614323.0,17.49,0.0,31.04,123.5,18.01,342.5,275.6,274.2,275.8,10.95,12.52,11.95,345.2,25.43,60.22,7.121,1280157.0,343.6,8.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.8,14.41,27.79,11.34,14.24,12.81,60.0,59.8,62.9,0.0,273.0,272.1,274.0,7.667,-6.342,9.95,587.0,1235079.0,47595.0,113236.0,-0.771,0.772,0.531,0.842,6.6,5.233,3.029,3.487,2.451,2.648,1.856,2.26,1.792,1.037,1.194,0.839,0.907,0.635,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.583,319.9,9.52,0.7,3.477,2.0,-1.0,13.69,0.003,0.23,3.0,2.0,0.0,0.0,14.68,14.78,14.13,14.67,14.43,14.48,-55.62,14.85,16.1,24.65
2016-08-23 06:20:00-05:00,59.416656,88.318214,144.32385,614324.0,17.49,0.0,32.8,126.3,18.05,343.6,275.6,274.0,275.6,11.46,12.85,12.43,346.3,25.67,60.23,7.482,1280158.0,345.3,8.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.85,14.43,27.3,11.65,14.55,13.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,8.03,-6.282,10.2,587.0,1235079.0,47595.0,113236.0,-0.788,0.772,0.531,0.842,6.983,5.369,3.06,3.806,2.462,2.756,1.867,2.4,1.845,1.051,1.308,0.846,0.947,0.642,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.558,320.0,11.97,0.7,3.475,2.0,-1.0,13.28,-0.011,0.23,1.0,2.0,0.0,0.001,14.75,14.84,14.23,14.68,14.44,14.48,-59.84,14.93,16.32,24.72
2016-08-23 06:21:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-08-23 06:22:00-05:00,64.23857,93.66273,150.89188,614325.0,17.51,0.0,36.33,131.5,18.11,406.1,274.6,274.1,275.7,11.46,13.52,12.43,346.5,26.6,60.23,7.662,1280158.0,344.6,9.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.91,14.5,28.95,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,273.9,275.7,0.0,0.0,0.0,587.0,1235079.0,47595.0,113236.0,1.0,0.772,0.531,0.842,5.088,1.259,-1.883,0.451,-2.165,-1.105,-1.617,2.066,0.511,-0.765,0.183,-0.879,-0.449,-0.657,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.381,315.9,11.44,0.7,3.477,2.0,-1.0,13.72,0.004,0.229,3.0,2.0,0.0,0.0,14.89,14.97,14.31,14.84,14.56,14.58,-32.31,15.04,16.73,24.81
2016-08-23 06:23:00-05:00,66.48879,96.20138,154.00305,614326.0,17.51,0.0,38.08,134.2,18.2,406.9,275.6,274.7,276.4,5.923,6.984,6.425,216.3,13.74,60.23,3.959,1280158.0,375.5,4.762,3.067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.95,14.56,28.26,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.8,0.0,0.0,0.0,587.0,1235079.0,47595.0,113236.0,1.0,0.772,0.531,0.842,5.36,1.197,-1.96,0.628,-2.343,-1.099,-1.758,2.181,0.487,-0.797,0.256,-0.953,-0.447,-0.715,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.402,329.4,11.03,0.6,3.477,2.0,-1.0,13.72,0.004,0.229,3.0,2.0,0.0,0.0,14.94,15.03,14.35,14.84,14.59,14.58,-78.71,15.04,16.92,24.84
2016-08-23 06:24:00-05:00,68.84617,98.87364,157.34468,614327.0,17.53,0.0,39.79,136.9,18.26,407.6,276.7,275.3,277.2,0.0,0.0,0.0,46.92,0.0,60.22,0.0,1280158.0,409.2,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.01,14.65,28.96,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1235079.0,47595.0,113236.0,1.0,0.772,0.531,0.842,5.529,1.199,-1.986,0.739,-2.5,-1.069,-1.887,2.254,0.489,-0.81,0.301,-1.019,-0.436,-0.769,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.407,329.6,12.27,0.6,3.477,2.0,-1.0,13.73,0.003,0.23,3.0,2.0,0.0,0.0,14.94,15.13,14.42,14.89,14.64,14.58,-107.5,15.13,17.07,24.87
2016-08-23 06:25:00-05:00,71.3107,101.5459,160.68631,614328.0,17.54,0.0,41.36,139.8,18.35,408.2,276.7,275.1,277.1,0.0,0.0,0.0,24.8,0.0,60.23,0.0,1280158.0,409.8,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.06,14.68,31.16,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,273.9,275.5,0.0,0.0,0.0,587.0,1235079.0,47595.0,113236.0,1.0,0.772,0.531,0.842,5.607,1.249,-1.967,0.774,-2.626,-1.009,-2.001,2.289,0.51,-0.803,0.316,-1.072,-0.412,-0.817,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.52,325.4,11.31,0.7,3.477,2.0,-1.0,13.73,0.003,0.23,3.0,2.0,0.0,0.0,15.02,15.16,14.47,14.95,14.66,14.64,-107.3,15.18,17.22,24.91
2016-08-23 06:26:00-05:00,73.882385,104.48539,164.25839,614329.0,17.55,0.0,42.92,142.5,18.44,405.2,277.0,275.1,277.1,1.55,1.744,1.672,235.3,2.84,60.21,1.07,1280158.0,406.8,1.083,2.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.08,14.73,43.52,5.422,5.862,5.578,60.0,59.8,62.9,0.0,275.0,274.0,275.6,1.076,-3.878,4.533,587.0,1235079.0,47595.0,113236.0,0.432,0.772,0.531,0.842,6.206,1.94,-1.32,1.394,-2.161,-0.444,-1.673,2.502,0.771,-0.549,0.551,-0.889,-0.192,-0.688,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.535,329.4,13.46,0.7,3.477,2.0,-1.0,13.29,-0.016,0.231,1.0,2.0,0.0,0.001,15.03,15.23,14.5,15.01,14.85,14.7,-128.6,15.23,17.4,24.93
2016-08-23 06:27:00-05:00,76.56123,107.42488,167.83049,614330.0,17.56,0.0,44.75,145.4,18.49,366.0,276.6,275.1,277.0,14.88,16.85,16.12,369.0,29.75,60.23,10.63,1280158.0,368.0,10.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.25,14.83,59.83,14.37,17.53,15.57,60.0,59.8,62.9,0.0,274.6,273.5,275.2,11.06,-5.821,12.5,587.0,1235079.0,47596.0,113236.0,-0.884,0.772,0.531,0.842,10.31,6.939,3.175,5.754,2.206,3.361,1.593,3.773,2.537,1.161,2.105,0.806,1.228,0.582,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.397,336.7,20.46,0.6,3.477,2.0,-1.0,13.31,0.021,0.232,1.0,2.0,0.0,0.001,15.11,15.27,14.6,15.16,14.97,14.86,-102.4,15.28,17.5,24.97
2016-08-23 06:28:00-05:00,79.13291,110.23074,171.40257,614331.0,17.56,0.0,46.72,148.5,18.64,352.8,276.7,275.0,276.9,15.93,18.11,17.27,355.1,33.77,60.23,11.59,1280158.0,354.4,11.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.36,15.02,53.15,15.27,18.55,16.44,60.0,59.8,62.9,0.0,274.2,273.1,275.0,11.95,-5.672,13.23,587.0,1235079.0,47596.0,113236.0,-0.903,0.772,0.531,0.842,10.85,7.921,3.634,6.113,2.625,3.93,1.93,3.829,2.794,1.282,2.157,0.926,1.386,0.681,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.328,0.145,48.98,0.7,3.477,2.0,-1.0,13.69,0.004,0.231,3.0,2.0,0.0,0.0,15.23,15.32,14.55,15.27,15.09,15.01,-128.2,15.33,17.62,25.02
2016-08-23 06:29:00-05:00,81.81175,112.90301,174.74419,614332.0,17.59,0.0,48.67,151.3,18.68,348.5,276.3,274.9,276.8,16.79,18.95,18.02,352.6,35.97,60.14,12.28,1280158.0,350.2,12.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.41,15.18,45.44,15.9,19.25,17.04,60.0,59.8,62.9,0.0,274.0,273.0,275.0,12.59,-5.536,13.75,587.0,1235079.0,47596.0,113236.0,-0.915,0.772,0.531,0.842,11.19,8.9,4.052,6.279,2.736,4.186,2.014,3.901,3.103,1.412,2.188,0.953,1.459,0.702,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.435,327.1,19.04,0.8,3.477,2.0,-1.0,13.69,0.003,0.231,3.0,2.0,0.0,0.0,15.48,15.32,14.59,15.37,15.23,15.17,-128.2,15.39,17.72,25.03
2016-08-23 06:30:00-05:00,84.383446,115.57527,178.08583,614333.0,17.6,0.0,50.66,154.1,18.69,346.5,276.4,275.0,276.9,17.59,19.91,18.95,348.7,37.92,60.13,13.03,1280159.0,347.3,13.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.55,15.3,48.31,16.6,20.03,17.71,60.0,59.8,62.9,0.0,274.0,273.0,275.0,13.28,-5.419,14.35,587.0,1235080.0,47596.0,113236.0,-0.926,0.772,0.531,0.842,11.49,9.63,4.817,6.471,2.802,4.287,2.065,3.979,3.338,1.669,2.242,0.971,1.485,0.715,31967.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.343,344.4,21.57,0.5,3.477,2.0,-1.0,13.69,0.003,0.231,3.0,2.0,0.0,0.0,15.66,15.4,14.64,15.5,15.18,15.31,-106.6,15.42,17.8,25.06
2016-08-23 06:31:00-05:00,87.06228,118.38114,181.65791,614334.0,17.62,0.0,52.7,157.1,18.8,347.0,278.0,276.6,278.4,18.48,20.73,19.73,349.1,40.49,60.14,13.82,1280159.0,348.3,14.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.63,15.34,48.85,17.29,20.78,18.33,60.0,59.8,62.9,0.0,275.7,274.8,276.5,14.02,-5.354,15.0,587.0,1235080.0,47596.0,113236.0,-0.934,0.772,0.531,0.842,11.79,10.11,5.803,6.641,2.848,4.389,2.075,4.092,3.51,2.014,2.305,0.988,1.523,0.72,31968.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.193,281.4,49.47,0.3,3.477,2.0,-1.0,13.69,0.003,0.231,3.0,2.0,0.0,0.0,15.71,15.5,14.66,15.59,15.16,15.34,-102.5,15.46,17.96,25.11
2016-08-23 06:32:00-05:00,89.74112,121.18702,185.11478,614335.0,17.62,0.0,54.77,160.2,18.92,347.5,281.0,279.4,281.3,19.03,21.37,20.44,348.7,41.94,60.12,14.54,1280159.0,348.6,14.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.69,15.37,48.49,17.82,21.39,18.84,60.0,59.8,62.9,0.0,278.4,277.4,279.1,14.69,-5.34,15.63,587.0,1235080.0,47596.0,113236.0,-0.94,0.772,0.531,0.842,12.08,10.47,6.675,6.812,2.854,4.66,2.098,4.198,3.639,2.319,2.367,0.992,1.619,0.729,31968.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.11,224.3,20.81,0.2,3.477,2.0,-1.0,13.29,-0.01,0.232,1.0,2.0,0.0,0.001,15.79,15.51,14.68,15.61,15.36,15.34,-128.1,15.52,18.12,25.16
