TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 06:33:00-05:00,92.20565,123.859276,188.4564,614336.0,17.64,0.0,56.91,163.1,19.26,348.3,280.9,279.3,281.3,19.88,22.26,21.2,350.9,44.69,60.14,15.24,1280159.0,349.4,15.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.75,15.43,40.5,18.53,22.11,19.48,60.0,59.8,62.9,0.0,278.1,277.2,279.0,15.35,-5.23,16.22,587.0,1235080.0,47596.0,113236.0,-0.947,0.772,0.531,0.842,12.37,10.73,7.242,6.987,2.906,5.094,2.094,4.308,3.738,2.522,2.433,1.012,1.774,0.729,31968.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.12,152.7,41.88,0.2,3.477,2.0,-1.0,13.45,0.018,0.232,1.0,2.0,0.0,0.001,15.82,15.56,14.75,15.69,15.62,15.46,-128.0,15.57,18.31,25.14
2016-08-23 06:34:00-05:00,94.777336,126.397934,191.6828,614337.0,17.65,0.0,58.88,165.5,19.52,351.3,280.9,279.4,281.3,20.5,22.81,21.81,353.8,45.64,60.13,15.75,1280160.0,352.1,16.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.82,15.47,41.71,19.07,22.66,19.98,60.0,59.8,62.9,0.0,278.4,277.4,279.1,15.86,-5.151,16.67,587.0,1235081.0,47596.0,113236.0,-0.951,0.772,0.531,0.842,12.59,10.99,7.482,7.119,2.901,5.289,2.084,4.424,3.862,2.628,2.501,1.019,1.858,0.732,31968.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.223,211.6,23.38,0.4,3.477,2.0,-1.0,13.69,0.003,0.232,3.0,2.0,0.0,0.0,15.91,15.64,14.81,16.0,15.69,15.75,-128.4,15.79,18.5,25.21
2016-08-23 06:35:00-05:00,97.67048,129.47102,195.37012,614338.0,17.66,0.0,60.93,167.8,19.44,354.4,281.2,279.5,281.4,20.89,23.33,22.36,357.9,46.14,60.13,16.18,1280160.0,355.3,16.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.83,15.63,64.63,19.54,23.11,20.42,60.0,59.8,62.9,0.0,278.9,278.0,279.4,16.3,-5.08,17.07,587.0,1235081.0,47596.0,113236.0,-0.955,0.772,0.531,0.842,12.85,11.26,7.676,7.276,2.932,5.304,2.064,4.555,3.992,2.72,2.579,1.039,1.88,0.732,31968.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.44,278.4,22.75,0.7,3.478,2.0,-1.0,13.69,0.003,0.232,3.0,2.0,0.0,0.0,16.07,15.72,14.95,16.09,15.67,15.84,-127.5,15.97,18.65,25.28
2016-08-23 06:36:00-05:00,100.56363,132.54413,199.05743,614339.0,17.66,0.0,62.91,170.6,19.34,357.0,279.2,278.0,279.9,21.58,24.03,22.97,359.8,47.7,60.13,16.63,1280160.0,358.2,17.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.93,15.94,135.1,20.12,23.69,20.98,60.0,59.8,62.9,0.0,276.9,275.9,277.8,16.73,-4.955,17.45,587.0,1235081.0,47596.0,113236.0,-0.959,0.772,0.531,0.842,13.11,11.53,7.851,7.43,2.968,5.314,2.04,4.679,4.117,2.803,2.652,1.059,1.897,0.728,31968.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.267,323.0,26.77,0.7,3.477,2.0,-1.0,13.69,0.003,0.232,3.0,2.0,0.0,0.0,16.38,15.87,14.94,16.07,15.84,15.83,-127.8,16.0,18.76,25.27
2016-08-23 06:37:00-05:00,103.349625,135.61723,202.39906,614340.0,17.69,0.0,65.14,173.8,19.36,357.4,278.2,276.7,278.4,22.21,24.57,23.58,359.9,49.35,60.22,17.04,1280161.0,358.8,17.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.15,16.37,186.8,20.71,24.23,21.55,60.0,59.8,62.9,0.0,276.0,275.0,276.4,17.17,-4.863,17.84,587.0,1235081.0,47596.0,113236.0,-0.962,0.772,0.531,0.842,13.4,11.83,8.02,7.629,3.115,5.433,2.036,4.788,4.226,2.866,2.726,1.113,1.942,0.728,31968.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.45,327.0,13.0,0.9,3.478,2.0,-1.0,13.69,0.003,0.232,3.0,2.0,0.0,0.0,16.81,15.9,14.99,16.22,16.02,15.95,-127.9,16.0,18.87,25.32
2016-08-23 06:38:00-05:00,106.24277,138.82394,206.08638,614341.0,17.69,0.0,67.18,177.4,19.27,356.8,278.3,276.6,278.3,22.77,25.11,24.17,359.2,50.02,60.23,17.51,1280161.0,357.5,17.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.38,16.84,193.7,21.23,24.73,22.02,60.0,59.8,62.9,0.0,276.0,274.9,276.2,17.62,-4.788,18.26,587.0,1235082.0,47597.0,113236.0,-0.965,0.772,0.531,0.842,13.7,12.15,8.21,7.83,3.324,5.604,2.062,4.887,4.334,2.93,2.793,1.186,1.999,0.735,31968.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.5,334.1,18.92,1.1,3.477,2.0,-1.0,13.46,0.014,0.231,1.0,2.0,0.0,0.0,17.28,15.99,15.16,16.41,16.02,16.11,-127.1,16.06,18.91,25.34
2016-08-23 06:39:00-05:00,109.24307,142.16426,209.7737,614342.0,17.72,0.0,69.45,180.9,19.27,355.4,278.0,276.5,278.2,23.37,25.83,24.79,357.9,52.8,60.22,18.05,1280161.0,356.1,18.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,17.27,183.0,21.86,25.36,22.6,60.0,59.8,62.9,0.0,275.8,274.7,276.0,18.17,-4.69,18.76,587.0,1235082.0,47597.0,113236.0,-0.968,0.772,0.531,0.842,14.0,12.48,8.49,8.07,3.587,5.891,2.117,4.976,4.435,3.018,2.866,1.275,2.093,0.752,31968.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.552,344.2,10.04,0.9,3.478,2.0,-1.0,13.3,-0.008,0.234,1.0,2.0,0.0,0.001,17.71,16.03,15.27,16.46,15.88,16.11,-126.9,16.11,18.89,25.34
2016-08-23 06:40:00-05:00,112.13622,145.23737,213.23056,614343.0,17.73,0.0,71.78,184.2,19.43,353.8,277.9,276.3,278.0,24.31,26.65,25.73,356.5,54.61,60.22,18.79,1280162.0,355.0,19.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,17.65,190.3,22.66,26.16,23.36,60.0,59.8,62.9,0.0,275.0,274.0,276.0,18.86,-4.566,19.41,587.0,1235082.0,47597.0,113236.0,-0.972,0.772,0.531,0.842,14.31,12.81,8.92,8.55,3.909,6.218,2.149,5.063,4.533,3.154,3.024,1.383,2.2,0.76,31969.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.127,297.2,40.21,0.4,3.477,2.0,-1.0,13.69,0.004,0.232,3.0,2.0,0.0,0.0,18.11,16.09,15.32,16.38,15.71,16.53,-78.85,16.19,18.94,25.38
2016-08-23 06:41:00-05:00,114.92222,148.31047,216.91788,614344.0,17.75,0.0,74.24,187.9,19.48,348.3,277.5,276.1,277.8,25.5,27.81,26.88,350.9,58.46,60.21,19.76,1280162.0,349.1,20.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,17.98,222.1,23.78,27.29,24.43,60.0,59.8,62.9,0.0,275.0,274.0,276.0,19.82,-4.388,20.3,587.0,1235083.0,47597.0,113236.0,-0.976,0.772,0.531,0.842,14.67,13.22,9.97,9.57,4.17,6.691,2.253,5.108,4.604,3.473,3.332,1.452,2.33,0.784,31969.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.358,252.0,21.37,0.6,3.475,2.0,-1.0,13.69,0.003,0.232,3.0,2.0,0.0,0.0,18.49,16.3,15.32,16.31,15.72,16.94,-105.2,16.18,19.14,25.43
2016-08-23 06:42:00-05:00,117.92252,151.38356,220.60518,614345.0,17.77,0.0,76.69,191.7,19.53,342.3,277.7,276.2,277.8,26.62,29.03,28.14,345.4,62.29,60.21,20.78,1280162.0,343.3,21.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,18.32,232.6,24.88,28.43,25.51,60.0,59.8,62.9,0.0,275.0,274.0,276.0,20.82,-4.232,21.25,587.0,1235083.0,47597.0,113236.0,-0.98,0.772,0.531,0.842,15.06,13.64,10.93,10.87,4.561,7.099,2.328,5.156,4.668,3.742,3.721,1.561,2.43,0.797,31969.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.197,314.3,59.2,0.6,3.477,2.0,-1.0,13.69,0.003,0.233,3.0,2.0,0.0,0.0,18.86,16.64,15.45,16.28,15.79,17.21,-100.1,16.19,19.31,25.47
2016-08-23 06:43:00-05:00,120.81566,154.45667,224.17728,614346.0,17.78,0.0,79.2,195.2,19.62,344.4,277.6,275.9,277.6,28.09,30.59,29.53,346.3,65.58,60.15,22.0,1280163.0,345.7,22.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.51,18.53,236.2,26.22,29.82,26.78,60.0,59.8,62.9,0.0,275.0,274.0,275.9,21.97,-4.002,22.33,587.0,1235083.0,47597.0,113236.0,-0.984,0.772,0.531,0.842,15.35,13.95,11.43,11.96,5.121,7.423,2.316,5.286,4.804,3.936,4.12,1.764,2.557,0.798,31969.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.203,273.8,42.66,0.5,3.477,2.0,-1.0,13.69,0.003,0.233,3.0,2.0,0.0,0.0,19.13,16.91,15.59,16.39,16.06,17.95,-100.2,16.19,19.43,25.53
2016-08-23 06:44:00-05:00,123.81596,157.66338,227.97981,614347.0,17.81,0.0,81.7,199.0,19.71,348.6,278.1,276.1,277.8,29.41,31.92,30.91,351.1,68.74,60.13,23.16,1280163.0,349.5,24.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,18.7,239.9,27.5,31.14,28.01,60.0,59.8,62.9,0.0,275.0,274.0,276.0,23.1,-3.818,23.42,587.0,1235084.0,47597.0,113236.0,-0.987,0.772,0.531,0.842,15.59,14.27,11.9,12.89,5.56,7.59,2.31,5.435,4.974,4.149,4.495,1.938,2.646,0.805,31969.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.217,323.3,33.94,0.4,3.477,2.0,-1.0,13.51,0.003,0.232,3.0,2.0,0.0,0.0,19.28,17.05,15.79,16.75,16.66,19.42,-126.2,16.19,19.63,25.52
2016-08-23 06:45:00-05:00,126.81626,160.73648,231.55191,614348.0,17.82,0.0,84.5,202.6,19.98,353.3,277.7,276.3,277.9,30.7,33.22,32.18,356.1,70.49,60.14,24.24,1280164.0,354.4,25.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,18.77,243.3,28.7,32.38,29.21,60.0,59.8,62.9,0.0,275.0,274.0,276.0,24.15,-3.636,24.42,587.0,1235084.0,47597.0,113236.0,-0.989,0.772,0.531,0.842,15.84,14.56,12.13,13.93,5.782,7.71,2.258,5.597,5.145,4.287,4.923,2.043,2.724,0.798,31969.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.088,286.2,43.42,0.1,3.477,2.0,-1.0,13.69,0.004,0.233,3.0,2.0,0.0,0.0,19.42,17.23,15.97,17.29,17.22,21.34,-98.5,16.19,19.85,25.61
2016-08-23 06:46:00-05:00,129.7094,163.67596,235.00876,614349.0,17.85,0.0,87.3,206.3,20.34,355.9,277.5,276.3,277.9,31.8,34.35,33.31,358.3,72.86,60.15,25.17,1280164.0,357.0,26.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.88,246.9,29.77,33.43,30.19,60.0,59.8,62.9,0.0,275.0,274.0,276.0,25.04,-3.483,25.28,587.0,1235085.0,47597.0,113236.0,-0.99,0.772,0.531,0.842,16.1,14.86,12.37,15.03,5.807,7.838,2.243,5.729,5.288,4.401,5.348,2.066,2.79,0.798,31969.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.092,347.9,57.57,0.2,3.477,2.0,-1.0,13.69,0.003,0.233,3.0,2.0,0.0,0.0,19.56,17.68,16.12,17.81,17.67,22.3,-29.57,16.24,20.14,25.66
2016-08-23 06:47:00-05:00,132.49539,166.48184,238.58086,614350.0,17.87,0.0,89.9,210.0,20.43,355.0,277.6,276.1,277.8,32.74,35.31,34.22,357.7,75.78,60.16,25.95,1280165.0,356.0,27.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,19.0,250.4,30.66,34.37,31.06,60.0,59.8,62.9,0.0,275.0,274.0,275.9,25.8,-3.349,26.02,587.0,1235085.0,47597.0,113236.0,-0.992,0.772,0.531,0.842,16.42,15.23,12.64,16.08,5.856,8.15,2.275,5.829,5.409,4.489,5.711,2.079,2.893,0.807,31969.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.123,288.0,39.26,0.2,3.477,2.0,-1.0,13.69,0.003,0.233,3.0,2.0,0.0,0.0,19.71,18.16,16.28,18.3,18.1,21.68,-124.8,16.51,20.37,25.7
2016-08-23 06:48:00-05:00,135.38855,169.55495,242.03772,614351.0,17.9,0.0,92.6,213.6,20.57,357.9,277.6,276.0,277.7,33.76,36.29,35.22,360.5,77.49,60.23,26.79,1280165.0,359.1,27.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,19.09,253.8,31.62,35.34,32.01,60.0,59.8,62.9,0.0,275.0,274.0,275.9,26.62,-3.225,26.81,587.0,1235086.0,47597.0,113236.0,-0.993,0.772,0.531,0.842,16.66,15.52,12.86,16.91,5.79,8.4,2.232,5.964,5.554,4.603,6.054,2.072,3.008,0.799,31970.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.152,288.1,36.46,0.3,3.477,2.0,-1.0,13.69,0.003,0.233,3.0,2.0,0.0,0.0,19.8,18.51,16.42,18.65,18.44,21.23,-102.8,17.01,20.54,25.74
2016-08-23 06:49:00-05:00,138.38885,172.76166,245.60979,614352.0,17.92,0.0,95.4,217.3,20.64,359.2,277.2,275.7,277.4,34.55,37.08,35.96,361.8,79.47,60.23,27.4,1280166.0,360.4,28.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,19.32,257.4,32.38,36.08,32.74,60.0,59.8,62.9,0.0,274.8,273.7,275.1,27.21,-3.109,27.39,587.0,1235086.0,47597.0,113236.0,-0.994,0.772,0.531,0.842,16.94,15.86,13.09,17.5,5.571,8.63,2.215,6.086,5.698,4.704,6.285,2.001,3.099,0.796,31970.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.24,314.3,46.88,0.4,3.477,2.0,-1.0,13.69,0.004,0.233,3.0,2.0,0.0,0.0,20.0,18.86,16.52,19.06,18.77,21.07,-81.2,17.61,20.75,25.8
2016-08-23 06:50:00-05:00,141.49629,176.10199,249.29712,614353.0,17.95,0.0,98.2,220.9,20.67,356.9,277.1,275.6,277.4,35.07,37.6,36.46,359.3,80.8,60.22,27.84,1280166.0,358.4,29.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,19.58,260.8,32.86,36.61,33.21,60.0,59.8,62.9,0.0,274.8,273.7,275.0,27.63,-3.036,27.8,587.0,1235086.0,47597.0,113236.0,-0.994,0.772,0.531,0.842,17.3,16.27,13.42,17.94,5.44,8.91,2.288,6.175,5.805,4.789,6.4,1.941,3.18,0.816,31970.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.27,266.8,48.89,0.6,3.477,2.0,-1.0,13.3,0.002,0.235,1.0,2.0,0.0,0.001,20.25,19.29,16.65,19.41,19.03,21.02,-124.2,18.2,20.97,25.85
2016-08-23 06:51:00-05:00,144.4966,179.17508,252.75397,614354.0,17.98,0.0,101.1,224.4,20.74,359.0,277.3,275.6,277.3,35.65,38.18,37.06,361.7,81.7,60.22,28.33,1280166.0,360.3,29.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,19.79,264.0,33.43,37.17,33.76,60.0,59.8,62.9,0.0,274.7,273.7,275.0,28.11,-2.949,28.26,587.0,1235087.0,47597.0,113236.0,-0.995,0.772,0.531,0.842,17.53,16.58,13.64,18.24,4.962,9.22,2.262,6.293,5.952,4.896,6.546,1.781,3.311,0.812,31970.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.215,354.4,60.85,0.4,3.477,2.0,-1.0,13.69,0.004,0.233,3.0,2.0,0.0,0.0,20.54,19.71,16.81,19.73,19.33,20.94,-124.1,18.72,21.12,25.9
2016-08-23 06:52:00-05:00,147.4969,182.24818,256.0956,614355.0,18.03,0.0,103.9,227.9,20.84,359.8,276.9,275.5,277.3,36.46,39.0,37.87,362.9,84.0,60.16,29.0,1280167.0,361.8,30.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,19.68,267.4,34.21,37.97,34.52,60.0,59.8,62.9,0.0,274.3,273.3,275.0,28.76,-2.825,28.9,587.0,1235087.0,47597.0,113236.0,-0.995,0.772,0.531,0.842,17.79,16.89,13.88,18.57,5.101,9.58,2.265,6.402,6.078,4.995,6.681,1.835,3.448,0.815,31970.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.202,148.7,56.06,0.4,3.477,2.0,-1.0,13.69,0.003,0.234,3.0,2.0,0.0,0.0,20.64,19.88,16.95,19.93,19.49,20.91,-123.8,19.16,21.36,25.96
2016-08-23 06:53:00-05:00,150.39005,185.32129,259.55246,614356.0,18.06,0.0,106.8,231.3,21.03,358.4,277.2,275.3,277.0,37.23,39.76,38.64,360.1,85.8,60.14,29.62,1280168.0,359.7,30.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,19.85,270.5,34.92,38.72,35.25,60.0,59.8,62.9,0.0,274.0,273.0,275.0,29.35,-2.713,29.48,587.0,1235088.0,47597.0,113236.0,-0.996,0.772,0.531,0.842,18.14,17.31,14.16,18.95,5.211,10.1,2.296,6.501,6.205,5.074,6.792,1.867,3.621,0.823,31970.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.408,113.6,44.5,0.8,3.477,2.0,-1.0,13.69,0.003,0.234,3.0,2.0,0.0,0.0,20.83,20.08,17.07,20.12,19.57,20.76,-123.1,19.46,21.62,25.99
2016-08-23 06:54:00-05:00,153.4975,188.6616,263.12454,614357.0,18.09,0.0,109.7,234.9,21.04,359.0,277.1,275.4,277.2,38.06,40.59,39.49,361.9,88.3,60.19,30.34,1280168.0,359.7,31.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,20.07,274.0,35.75,39.57,36.1,60.0,59.8,62.9,0.0,274.0,273.0,275.0,30.08,-2.598,30.19,587.0,1235088.0,47597.0,113236.0,-0.996,0.772,0.531,0.842,18.4,17.63,14.43,19.27,5.167,10.85,2.307,6.605,6.33,5.179,6.919,1.855,3.895,0.828,31970.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.403,149.3,48.36,0.7,3.477,2.0,-1.0,13.69,0.003,0.234,3.0,2.0,0.0,0.0,21.15,20.46,17.15,20.21,19.67,20.55,-96.9,19.67,21.69,26.07
2016-08-23 06:55:00-05:00,156.60495,191.86832,266.69662,614358.0,18.12,0.0,112.6,238.4,21.04,359.4,276.9,275.5,277.2,38.92,41.54,40.42,361.7,90.2,60.21,31.1,1280169.0,360.0,32.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,20.3,277.6,36.63,40.5,36.98,60.0,59.8,62.9,0.0,274.1,273.0,275.0,30.83,-2.465,30.93,587.0,1235089.0,47597.0,113236.0,-0.997,0.772,0.531,0.842,18.67,17.96,14.7,19.65,5.168,11.63,2.316,6.71,6.455,5.283,7.063,1.857,4.18,0.832,31970.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.41,181.7,32.46,0.8,3.477,2.0,-1.0,13.29,-0.004,0.233,1.0,2.0,0.0,0.001,21.6,20.96,17.23,20.41,19.87,20.54,-74.4,19.91,21.9,26.09
2016-08-23 06:56:00-05:00,159.39095,194.8078,269.8078,614359.0,18.16,0.0,115.5,241.7,21.01,359.1,276.9,275.5,277.2,39.76,42.36,41.25,361.7,92.6,60.22,31.8,1280169.0,360.2,33.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,20.45,280.6,37.41,41.28,37.77,60.0,59.8,62.9,0.0,274.0,273.0,275.0,31.49,-2.349,31.58,587.0,1235089.0,47598.0,113236.0,-0.997,0.772,0.531,0.842,18.94,18.28,14.94,20.0,5.279,12.28,2.326,6.803,6.565,5.367,7.182,1.895,4.41,0.835,31970.0,44333.0,43948.0,44608.0,38114.0,37974.0,30704.0,0.27,190.1,44.46,0.8,3.477,2.0,-1.0,13.29,0.01,0.236,1.0,2.0,0.0,0.001,22.03,21.41,17.36,20.64,20.09,20.7,-122.7,20.21,22.14,26.18
2016-08-23 06:57:00-05:00,162.60556,198.14813,273.61035,614360.0,18.2,0.0,118.7,245.5,20.89,356.0,276.9,275.3,277.0,40.7,43.36,42.26,358.4,96.0,60.21,32.62,1280170.0,356.7,34.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,20.6,283.8,38.33,42.24,38.71,60.0,59.8,62.9,0.0,274.0,273.0,275.0,32.27,-2.206,32.35,587.0,1235090.0,47598.0,113236.0,-0.998,0.772,0.531,0.842,19.38,18.75,15.31,20.48,5.651,13.07,2.411,6.897,6.673,5.45,7.292,2.011,4.651,0.858,31971.0,44333.0,43948.0,44609.0,38114.0,37974.0,30704.0,0.487,204.7,13.28,0.8,3.477,2.0,-1.0,13.69,0.004,0.234,3.0,2.0,0.0,0.0,22.5,21.88,17.48,20.85,20.19,20.73,-122.5,20.45,22.36,26.25
2016-08-23 06:58:00-05:00,165.82016,201.62207,277.29767,614361.0,18.25,0.0,121.8,249.3,20.86,357.1,276.9,275.4,277.1,41.72,44.35,43.24,359.1,98.0,60.15,33.45,1280170.0,358.8,35.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,20.75,287.5,39.27,43.23,39.68,60.0,59.8,62.9,0.0,274.0,273.0,275.0,33.08,-2.073,33.14,587.0,1235090.0,47598.0,113236.0,-0.998,0.772,0.531,0.842,19.66,19.1,15.59,20.88,5.637,13.85,2.423,7.018,6.821,5.568,7.456,2.012,4.944,0.865,31971.0,44333.0,43948.0,44609.0,38114.0,37974.0,30704.0,0.59,159.6,24.62,1.0,3.477,2.0,-1.0,13.69,0.003,0.234,3.0,2.0,0.0,0.0,22.96,22.35,17.59,21.01,20.37,20.83,-122.2,20.66,22.67,26.33
2016-08-23 06:59:00-05:00,168.60616,204.42795,280.40884,614362.0,18.3,0.0,124.7,252.4,21.08,358.5,276.9,275.3,276.9,42.69,45.3,44.23,360.4,100.1,60.15,34.25,1280171.0,359.5,36.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,20.93,290.7,40.22,44.2,40.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,33.85,-1.93,33.91,587.0,1235091.0,47598.0,113236.0,-0.998,0.772,0.531,0.842,19.89,19.39,15.81,21.2,5.596,14.72,2.395,7.128,6.952,5.668,7.6,2.006,5.276,0.858,31971.0,44333.0,43948.0,44609.0,38114.0,37974.0,30704.0,0.335,69.35,74.78,0.7,3.477,2.0,-1.0,13.69,0.003,0.234,3.0,2.0,0.0,0.0,23.43,22.83,17.72,21.28,20.67,21.06,-101.0,20.95,22.99,26.38
2016-08-23 07:00:00-05:00,171.92792,208.03549,284.2114,614363.0,18.36,0.0,128.0,256.3,21.18,357.8,276.4,275.1,276.9,43.65,46.3,45.22,361.4,102.6,60.13,35.06,1280172.0,358.8,37.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,21.07,294.4,41.18,45.21,41.55,60.0,59.8,62.9,0.0,274.0,273.0,274.8,34.65,-1.784,34.69,587.0,1235092.0,47598.0,113236.0,-0.999,0.772,0.531,0.842,20.15,19.8,16.1,21.6,5.929,15.34,2.419,7.21,7.082,5.762,7.73,2.121,5.488,0.865,31971.0,44333.0,43948.0,44609.0,38114.0,37974.0,30704.0,0.32,200.4,81.1,0.6,3.477,2.0,-1.0,13.69,0.003,0.234,3.0,2.0,0.0,0.0,23.91,23.33,17.87,21.55,20.85,21.34,-122.9,21.21,23.29,26.47
2016-08-23 07:01:00-05:00,175.35683,211.77666,288.35962,614364.0,18.43,0.0,131.4,260.4,21.11,359.7,276.7,275.0,276.7,44.98,47.66,46.55,362.1,105.1,60.14,36.16,1280172.0,360.3,38.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,21.35,298.0,42.42,46.5,42.83,60.0,59.8,62.9,0.0,274.0,273.0,274.3,35.69,-1.589,35.72,587.0,1235092.0,47598.0,113236.0,-0.999,0.772,0.531,0.842,20.44,20.1,16.47,22.02,6.392,16.13,2.41,7.353,7.229,5.925,7.92,2.299,5.804,0.867,31971.0,44333.0,43948.0,44609.0,38114.0,37974.0,30704.0,0.273,254.6,66.08,0.6,3.475,2.0,-1.0,13.3,-0.014,0.235,1.0,2.0,0.0,0.001,24.33,23.83,18.0,21.66,20.97,21.41,-122.0,21.37,23.68,26.54
2016-08-23 07:02:00-05:00,178.57144,215.2506,292.16217,614365.0,18.51,0.0,134.7,264.1,21.17,359.3,276.4,274.9,276.6,46.47,49.2,48.05,362.0,108.9,60.21,37.43,1280173.0,360.3,39.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,21.97,301.6,43.89,48.09,44.32,60.0,59.8,62.9,0.0,274.0,272.8,274.0,36.93,-1.34,36.96,587.0,1235093.0,47598.0,113236.0,-0.999,0.772,0.531,0.842,20.76,20.47,16.98,22.4,7.571,16.95,2.426,7.459,7.356,6.102,8.05,2.72,6.091,0.871,31971.0,44333.0,43948.0,44610.0,38114.0,37974.0,30704.0,0.158,56.28,98.1,0.4,3.477,2.0,-1.0,13.36,0.02,0.235,1.0,2.0,0.0,0.001,24.78,24.29,18.11,21.61,20.91,21.41,-121.7,21.49,24.06,26.64
2016-08-23 07:03:00-05:00,181.46458,218.19008,295.1581,614366.0,18.6,0.0,137.7,267.3,21.33,359.6,276.5,274.8,276.5,47.73,50.5,49.4,364.0,112.2,60.15,38.5,1280173.0,360.8,40.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,22.56,304.6,45.18,49.37,45.61,60.0,59.8,62.9,0.0,274.0,272.7,274.0,37.99,-1.169,38.01,587.0,1235093.0,47598.0,113236.0,-1.0,0.772,0.531,0.842,21.04,20.81,17.51,22.76,8.36,17.64,2.432,7.567,7.485,6.297,8.19,3.005,6.344,0.874,31971.0,44334.0,43948.0,44610.0,38114.0,37974.0,30704.0,0.46,138.7,44.03,0.8,3.477,2.0,-1.0,13.69,0.004,0.235,3.0,2.0,0.0,0.0,25.18,24.74,18.19,21.73,21.07,21.41,-121.5,21.51,24.4,26.7
2016-08-23 07:04:00-05:00,184.46489,221.26318,298.61496,614367.0,18.69,0.0,140.9,270.9,21.45,359.3,276.8,274.8,276.4,49.27,51.98,50.88,361.2,115.9,60.15,39.77,1280174.0,360.6,41.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,23.21,307.9,46.59,50.83,47.02,60.0,59.8,62.9,0.0,274.0,272.8,274.0,39.18,-0.958,39.19,587.0,1235094.0,47598.0,113236.0,-1.0,0.772,0.531,0.842,21.33,21.13,17.98,23.13,9.66,18.35,2.471,7.663,7.593,6.46,8.31,3.471,6.593,0.888,31971.0,44334.0,43948.0,44610.0,38114.0,37974.0,30704.0,0.182,165.8,56.49,0.5,3.477,2.0,-1.0,13.69,0.003,0.235,3.0,2.0,0.0,0.0,25.59,25.19,18.33,21.87,21.28,21.57,-78.44,21.68,24.82,26.78
2016-08-23 07:05:00-05:00,187.67949,224.60352,302.30228,614368.0,18.79,0.0,144.3,274.8,21.66,359.7,276.5,274.6,276.3,50.82,53.53,52.43,362.2,119.6,60.2,41.04,1280175.0,360.7,43.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,23.75,311.5,48.1,52.45,48.54,60.0,59.8,62.9,0.0,273.8,272.3,274.0,40.43,-0.699,40.43,587.0,1235095.0,47598.0,113236.0,-1.0,0.772,0.531,0.842,21.65,21.53,18.39,23.56,10.91,18.99,2.473,7.786,7.744,6.615,8.47,3.925,6.83,0.889,31972.0,44334.0,43948.0,44610.0,38114.0,37974.0,30704.0,0.398,82.6,53.35,0.7,3.477,2.0,-1.0,13.69,0.003,0.235,3.0,2.0,0.0,0.0,25.88,25.52,18.44,22.13,21.43,21.83,15.38,21.99,25.25,26.82
2016-08-23 07:06:00-05:00,190.78694,227.81023,305.87436,614369.0,18.9,0.0,147.6,278.5,21.62,358.8,276.5,274.5,276.1,52.26,55.02,53.88,360.6,123.6,60.19,42.25,1280176.0,359.5,44.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,24.25,315.1,49.5,53.92,49.94,60.0,59.8,62.9,0.0,273.8,272.1,274.0,41.59,-0.478,41.6,587.0,1235095.0,47598.0,113236.0,-1.0,0.772,0.531,0.842,22.03,21.94,19.02,24.0,12.25,19.39,2.499,7.904,7.87,6.824,8.61,4.394,6.956,0.897,31972.0,44334.0,43948.0,44611.0,38114.0,37974.0,30704.0,0.25,226.2,78.39,0.7,3.477,2.0,-1.0,13.69,0.003,0.235,3.0,2.0,0.0,0.0,26.22,25.95,18.64,22.5,21.78,22.1,-73.37,22.4,25.62,26.9
2016-08-23 07:07:00-05:00,194.00156,231.15054,309.6769,614370.0,19.01,0.0,151.0,282.5,21.73,358.1,276.3,274.6,276.3,53.44,56.3,55.17,360.4,127.2,60.22,43.31,1280176.0,358.7,45.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.29,24.4,318.6,50.74,55.24,51.18,60.0,59.8,62.9,0.0,273.9,272.1,274.0,42.65,-0.288,42.65,587.0,1235096.0,47598.0,113236.0,-1.0,0.772,0.531,0.842,22.38,22.33,19.64,24.44,13.29,19.73,2.537,8.01,7.998,7.034,8.75,4.759,7.067,0.908,31972.0,44335.0,43948.0,44611.0,38114.0,37974.0,30704.0,0.167,225.6,54.89,0.4,3.477,2.0,-1.0,13.41,0.003,0.235,3.0,2.0,0.0,0.0,26.39,26.08,18.79,22.79,22.03,22.35,-69.47,22.85,25.97,26.98
2016-08-23 07:08:00-05:00,197.32332,234.62448,313.36423,614371.0,19.12,0.0,154.3,286.3,21.8,358.1,276.4,274.6,276.4,54.91,57.69,56.55,360.6,130.8,60.22,44.5,1280177.0,359.1,47.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,25.02,322.3,52.12,56.72,52.57,60.0,59.8,62.9,0.0,273.9,272.4,274.0,43.82,-0.055,43.82,587.0,1235097.0,47598.0,113236.0,0.067,0.772,0.531,0.842,22.69,22.68,20.0,24.84,14.74,20.2,2.564,8.13,8.12,7.163,8.9,5.277,7.234,0.918,31972.0,44335.0,43949.0,44611.0,38114.0,37974.0,30704.0,0.413,214.3,12.42,0.8,3.477,2.0,-1.0,13.66,0.003,0.236,3.0,2.0,0.0,0.0,26.72,26.43,18.87,23.2,22.18,22.51,-78.11,23.24,26.29,27.09
2016-08-23 07:09:00-05:00,200.43077,237.8312,316.9363,614372.0,19.24,0.0,157.5,290.0,21.62,359.4,276.6,274.7,276.5,56.31,59.04,57.9,361.9,134.3,60.21,45.67,1280178.0,360.4,48.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,25.53,325.4,53.48,58.07,53.89,60.0,59.8,62.9,0.0,274.0,272.5,274.0,44.95,0.117,44.95,587.0,1235098.0,47598.0,113236.0,1.0,0.772,0.531,0.842,22.93,22.99,20.2,25.19,15.81,20.93,2.537,8.24,8.26,7.261,9.05,5.681,7.522,0.912,31972.0,44335.0,43949.0,44611.0,38114.0,37975.0,30704.0,0.403,173.0,40.63,0.7,3.477,2.0,-1.0,13.66,0.003,0.236,3.0,2.0,0.0,0.0,27.14,26.79,19.01,23.73,22.43,22.86,-120.7,23.81,26.6,27.2
2016-08-23 07:10:00-05:00,203.75253,241.30515,320.62363,614373.0,19.36,0.0,160.8,293.9,21.8,358.3,276.6,274.8,276.6,57.69,60.49,59.36,360.5,138.8,60.22,46.88,1280179.0,359.3,50.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,25.67,329.0,54.96,59.55,55.37,60.0,59.8,62.9,0.0,274.0,272.8,274.0,46.18,0.272,46.18,587.0,1235098.0,47598.0,113236.0,1.0,0.772,0.531,0.842,23.31,23.41,20.61,25.65,17.0,21.94,2.587,8.35,8.39,7.384,9.19,6.09,7.861,0.927,31972.0,44335.0,43949.0,44612.0,38114.0,37975.0,30704.0,0.358,16.61,64.19,0.7,3.478,2.0,-1.0,13.66,0.003,0.236,3.0,2.0,0.0,0.0,27.33,27.04,19.12,24.23,22.77,23.39,-20.2,24.33,26.95,27.38
2016-08-23 07:11:00-05:00,206.75284,244.51186,323.96527,614374.0,19.49,0.0,163.8,297.3,21.8,358.1,276.4,275.2,276.9,59.22,61.85,60.75,360.1,142.3,60.21,48.1,1280179.0,359.0,51.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.16,25.97,332.1,56.42,60.95,56.8,60.0,59.8,62.9,0.0,274.3,273.1,274.3,47.39,0.427,47.4,587.0,1235099.0,47598.0,113236.0,1.0,0.772,0.531,0.842,23.63,23.74,20.91,26.01,18.42,22.7,2.612,8.46,8.5,7.486,9.31,6.596,8.13,0.935,31972.0,44336.0,43949.0,44612.0,38114.0,37975.0,30704.0,0.428,349.0,26.77,0.9,3.477,2.0,-1.0,13.66,0.003,0.236,3.0,2.0,0.0,0.0,27.61,27.32,19.22,24.65,23.03,23.85,-120.3,24.83,27.12,27.52
2016-08-23 07:12:00-05:00,209.64598,247.58495,327.07642,614375.0,19.61,0.0,166.7,300.4,21.59,358.8,277.2,275.6,277.3,60.36,62.95,61.87,361.1,145.5,60.22,49.14,1280180.0,359.5,52.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,26.4,335.2,57.57,62.11,57.92,60.0,59.8,62.9,0.0,274.7,273.2,275.0,48.42,0.55,48.43,587.0,1235100.0,47598.0,113236.0,1.0,0.772,0.531,0.842,23.82,24.05,21.16,26.34,19.71,23.01,2.621,8.55,8.63,7.593,9.45,7.072,8.26,0.941,31972.0,44336.0,43949.0,44612.0,38114.0,37975.0,30704.0,0.253,34.94,61.06,0.6,3.477,2.0,-1.0,13.3,-0.016,0.236,1.0,2.0,0.0,0.001,27.98,27.65,19.4,25.17,23.53,24.24,-94.3,25.26,27.38,27.71
2016-08-23 07:13:00-05:00,212.75343,250.79167,330.41806,614376.0,19.74,0.0,169.9,304.0,21.54,358.0,277.1,275.5,277.2,61.43,64.03,62.92,360.8,148.0,60.17,50.01,1280181.0,359.2,53.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,26.51,338.2,58.67,63.2,59.0,60.0,59.8,62.9,0.0,274.2,273.2,275.0,49.3,0.667,49.3,587.0,1235101.0,47598.0,113236.0,1.0,0.772,0.531,0.842,24.14,24.43,21.54,26.72,20.62,23.31,2.678,8.64,8.75,7.711,9.56,7.381,8.34,0.959,31972.0,44336.0,43950.0,44612.0,38114.0,37976.0,30704.0,0.563,89.4,30.15,1.0,3.478,2.0,-1.0,13.3,0.022,0.237,3.0,2.0,0.0,0.001,28.11,27.79,19.55,25.75,24.08,24.67,-119.8,25.67,27.76,27.92
2016-08-23 07:14:00-05:00,215.96803,254.13199,333.8749,614377.0,19.86,0.0,173.1,307.5,21.58,358.1,277.3,276.0,277.7,62.46,65.11,64.0,361.4,150.6,60.13,50.99,1280182.0,358.6,54.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.62,26.94,341.4,59.76,64.25,60.07,60.0,59.8,62.9,0.0,275.0,273.9,275.0,50.25,0.762,50.25,587.0,1235102.0,47598.0,113236.0,1.0,0.772,0.531,0.842,24.42,24.78,21.86,27.09,21.72,23.61,2.7,8.74,8.87,7.828,9.7,7.775,8.45,0.967,31973.0,44336.0,43950.0,44613.0,38114.0,37976.0,30704.0,0.678,116.0,50.59,1.2,3.478,2.0,-1.0,13.66,0.003,0.236,3.0,2.0,0.0,0.0,28.55,28.12,19.55,26.19,24.61,24.98,-93.2,25.95,27.97,28.06
2016-08-23 07:15:00-05:00,219.28978,257.87317,337.67746,614378.0,19.99,0.0,176.4,311.2,21.51,359.0,277.4,275.7,277.5,63.72,66.34,65.26,360.9,153.1,60.14,52.02,1280183.0,359.8,55.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,27.09,344.8,61.08,65.57,61.36,60.0,59.8,62.9,0.0,275.0,273.9,275.0,51.3,0.92,51.31,587.0,1235103.0,47598.0,113236.0,1.0,0.772,0.531,0.842,24.73,24.9,22.12,27.47,22.73,23.99,2.696,8.87,8.94,7.939,9.86,8.16,8.61,0.968,31973.0,44336.0,43950.0,44613.0,38115.0,37976.0,30704.0,0.752,70.13,28.41,1.4,3.477,2.0,-1.0,13.66,0.003,0.237,3.0,2.0,0.0,0.0,28.7,28.34,19.58,26.53,25.1,25.28,-92.4,26.22,28.01,28.28
2016-08-23 07:16:00-05:00,222.7187,261.74792,341.48,614379.0,20.12,0.0,179.7,315.0,21.41,359.0,277.4,275.7,277.4,64.9,67.5,66.4,360.3,155.6,60.16,52.99,1280184.0,359.7,56.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,27.54,348.4,62.17,66.64,62.4,60.0,59.8,62.9,0.0,275.0,274.0,275.0,52.18,1.037,52.19,587.0,1235103.0,47598.0,113236.0,1.0,0.772,0.531,0.842,25.09,25.36,22.43,27.85,23.3,24.58,2.725,9.01,9.1,8.05,10.0,8.36,8.82,0.978,31973.0,44337.0,43950.0,44613.0,38115.0,37976.0,30704.0,0.738,102.2,16.62,1.1,3.477,2.0,-1.0,13.66,0.003,0.237,3.0,2.0,0.0,0.0,29.06,28.57,19.65,27.03,25.65,25.74,-70.93,26.62,28.31,28.49
2016-08-23 07:17:00-05:00,226.14763,265.6227,345.16733,614380.0,20.25,0.0,182.9,318.6,21.4,358.6,277.2,275.8,277.6,65.81,68.36,67.29,360.9,158.1,60.23,53.73,1280185.0,359.4,57.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,27.68,351.7,63.15,67.64,63.39,60.0,59.8,62.9,0.0,275.0,274.0,275.0,53.0,1.156,53.01,587.0,1235104.0,47598.0,113236.0,1.0,0.772,0.531,0.842,25.37,25.78,22.72,28.21,23.59,25.35,2.743,9.1,9.25,8.15,10.12,8.46,9.09,0.984,31973.0,44337.0,43951.0,44613.0,38115.0,37977.0,30704.0,0.43,130.6,23.17,0.6,3.478,2.0,-1.0,13.66,0.003,0.237,3.0,2.0,0.0,0.0,29.34,28.76,19.79,27.48,26.16,26.17,-100.4,26.88,28.6,28.75
2016-08-23 07:18:00-05:00,229.04077,269.23026,348.2785,614381.0,20.38,0.0,186.0,321.8,21.67,358.1,277.0,276.0,277.7,66.87,69.53,68.43,360.1,161.0,60.23,54.69,1280186.0,359.3,57.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,28.06,354.9,64.26,68.8,64.51,60.0,59.8,62.9,0.0,275.0,274.0,275.2,53.92,1.298,53.93,587.0,1235105.0,47598.0,113236.0,1.0,0.772,0.531,0.842,25.7,26.17,23.08,28.55,23.91,26.46,2.777,9.2,9.37,8.27,10.23,8.56,9.48,0.994,31973.0,44337.0,43951.0,44613.0,38115.0,37977.0,30704.0,0.267,145.9,61.55,0.7,3.477,2.0,-1.0,13.26,0.002,0.237,1.0,2.0,0.0,0.001,29.6,28.96,19.95,27.73,26.59,26.55,-69.42,27.17,29.0,28.94
2016-08-23 07:19:00-05:00,232.14822,272.9714,351.73535,614382.0,20.51,0.0,189.3,325.5,21.97,358.1,277.5,276.1,277.8,67.88,70.5,69.41,360.2,163.3,60.21,55.57,1280187.0,359.1,58.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,28.14,358.1,65.29,69.81,65.49,60.0,59.8,62.9,0.0,275.0,274.0,276.0,54.8,1.415,54.82,587.0,1235106.0,47598.0,113236.0,1.0,0.772,0.531,0.842,25.99,26.5,23.41,28.94,24.2,27.28,2.798,9.31,9.49,8.38,10.36,8.67,9.77,1.002,31973.0,44337.0,43951.0,44614.0,38115.0,37977.0,30704.0,0.6,169.1,36.05,1.4,3.477,2.0,-1.0,13.66,0.004,0.237,3.0,2.0,0.0,0.0,29.74,29.08,20.17,28.16,27.11,26.98,-20.5,27.59,29.32,29.17
2016-08-23 07:20:00-05:00,235.46999,277.24704,355.5379,614383.0,20.66,0.0,192.8,329.5,21.96,358.0,277.3,275.9,277.7,68.76,71.49,70.36,360.4,165.7,60.22,56.33,1280188.0,358.7,59.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,28.22,361.7,66.22,70.76,66.44,60.0,59.8,62.9,0.0,275.0,274.0,275.5,55.55,1.541,55.58,587.0,1235107.0,47598.0,113236.0,1.0,0.772,0.531,0.842,26.4,26.88,23.71,29.39,24.58,27.64,2.806,9.45,9.62,8.49,10.52,8.8,9.9,1.004,31973.0,44338.0,43951.0,44614.0,38116.0,37977.0,30704.0,0.908,178.1,19.52,1.6,3.477,2.0,-1.0,13.66,0.003,0.237,3.0,2.0,0.0,0.0,29.87,29.33,20.32,28.36,27.39,27.36,-46.88,27.76,29.52,29.41
2016-08-23 07:21:00-05:00,239.00604,281.65628,359.34042,614384.0,20.8,0.0,196.3,333.3,21.81,357.8,277.2,275.9,277.7,69.73,72.41,71.25,360.1,167.8,60.13,57.09,1280188.0,358.9,60.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,28.42,365.0,67.09,71.68,67.28,60.0,59.8,62.9,0.0,275.0,274.0,275.1,56.25,1.682,56.27,587.0,1235108.0,47598.0,113236.0,1.0,0.772,0.531,0.842,26.64,27.22,24.14,29.74,24.86,27.94,2.853,9.53,9.74,8.64,10.64,8.89,9.99,1.021,31973.0,44338.0,43952.0,44614.0,38116.0,37977.0,30704.0,0.928,122.1,30.86,1.8,3.475,2.0,-1.0,13.66,0.003,0.237,3.0,2.0,0.0,0.0,30.08,29.52,20.66,28.63,27.71,27.7,5.56,27.94,29.64,29.63
2016-08-23 07:22:00-05:00,242.11351,285.53107,362.68207,614385.0,20.93,0.0,199.4,336.5,21.85,357.3,277.0,275.8,277.5,70.45,73.13,72.0,358.8,169.8,60.15,57.68,1280189.0,358.4,60.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,28.91,367.9,67.87,72.46,68.06,60.0,59.8,62.9,0.0,274.9,273.9,275.0,56.86,1.781,56.89,587.0,1235109.0,47598.0,113236.0,1.0,0.772,0.531,0.842,26.94,27.67,24.44,30.11,25.14,28.3,2.89,9.63,9.89,8.73,10.76,8.98,10.11,1.032,31974.0,44338.0,43952.0,44614.0,38116.0,37978.0,30704.0,0.953,110.5,41.53,2.7,3.477,2.0,-1.0,13.62,0.002,0.238,3.0,2.0,0.0,0.0,30.4,29.94,21.12,28.94,28.19,28.09,2.013,28.3,29.91,29.75
2016-08-23 07:23:00-05:00,245.22096,289.40582,365.90848,614386.0,21.06,0.0,202.6,339.8,21.68,357.2,276.9,275.7,277.4,71.26,73.96,72.84,359.3,171.9,60.14,58.34,1280190.0,358.2,61.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,28.64,371.1,68.7,73.35,68.9,60.0,59.8,62.9,0.0,274.5,273.4,275.0,57.54,1.892,57.57,587.0,1235110.0,47598.0,113236.0,0.999,0.772,0.531,0.842,27.3,28.01,24.72,30.48,25.46,28.59,2.899,9.75,10.0,8.83,10.89,9.1,10.21,1.036,31974.0,44338.0,43952.0,44615.0,38116.0,37978.0,30704.0,1.285,123.1,15.42,2.0,3.477,2.0,-1.0,13.62,0.003,0.238,3.0,2.0,0.0,0.0,30.48,29.93,21.65,29.04,28.32,28.2,2.251,28.31,29.78,29.96
2016-08-23 07:24:00-05:00,248.97134,293.81506,369.94147,614387.0,21.18,0.0,206.1,343.7,21.51,356.9,277.0,275.6,277.4,72.1,74.9,73.74,359.1,174.3,60.15,59.1,1280191.0,357.7,62.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,28.85,374.5,69.63,74.28,69.82,60.0,59.8,62.9,0.0,274.5,273.3,275.0,58.29,2.015,58.32,587.0,1235111.0,47598.0,113237.0,0.999,0.772,0.531,0.842,27.62,28.46,25.15,30.87,25.78,28.96,2.944,9.86,10.16,8.97,11.02,9.2,10.33,1.051,31974.0,44339.0,43952.0,44615.0,38117.0,37978.0,30704.0,0.877,127.2,13.12,1.5,3.478,2.0,-1.0,13.62,0.003,0.238,3.0,2.0,0.0,0.0,30.5,30.06,22.1,29.38,28.72,28.52,8.12,28.6,30.03,30.14
2016-08-23 07:25:00-05:00,252.07878,297.289,373.16788,614388.0,21.31,0.0,209.3,347.0,21.59,356.6,276.9,275.6,277.3,72.96,75.6,74.5,358.6,176.5,60.15,59.74,1280192.0,357.6,63.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,29.03,377.6,70.37,75.06,70.58,60.0,59.8,62.9,0.0,274.4,273.1,275.0,58.91,2.12,58.95,587.0,1235112.0,47598.0,113237.0,0.999,0.772,0.531,0.842,27.9,28.79,25.52,31.24,26.05,29.25,2.981,9.95,10.27,9.1,11.14,9.29,10.43,1.063,31974.0,44339.0,43953.0,44615.0,38117.0,37978.0,30704.0,0.505,99.7,27.05,1.1,3.477,2.0,-1.0,13.62,0.003,0.238,3.0,2.0,0.0,0.0,30.7,30.26,22.5,29.79,29.14,28.82,2.931,28.86,30.33,30.31
2016-08-23 07:26:00-05:00,255.18623,300.4957,376.50952,614389.0,21.44,0.0,212.6,350.4,21.66,356.3,277.1,275.5,277.3,73.76,76.44,75.33,358.2,178.5,60.14,60.44,1280193.0,357.0,63.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,29.43,380.8,71.16,75.86,71.37,60.0,59.8,62.9,0.0,274.3,273.3,275.0,59.56,2.23,59.6,587.0,1235113.0,47598.0,113237.0,0.999,0.772,0.531,0.842,28.26,29.24,25.7,31.57,26.42,29.62,2.982,10.07,10.42,9.16,11.25,9.41,10.55,1.062,31974.0,44339.0,43953.0,44615.0,38117.0,37979.0,30704.0,1.045,130.5,34.68,1.6,3.477,2.0,-1.0,13.62,0.003,0.238,3.0,2.0,0.0,0.0,30.89,30.42,22.91,30.1,29.48,29.21,29.64,29.12,30.61,30.49
2016-08-23 07:27:00-05:00,258.18655,303.70242,379.6207,614390.0,21.57,0.0,215.8,353.7,21.62,355.7,277.2,275.5,277.3,74.47,77.21,76.07,357.4,180.9,60.19,61.07,1280194.0,357.0,64.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,29.21,383.9,71.94,76.65,72.11,60.0,59.8,62.9,0.0,274.4,273.4,275.0,60.19,2.316,60.23,587.0,1235114.0,47598.0,113237.0,0.999,0.772,0.531,0.842,28.55,29.57,26.11,31.96,26.71,29.91,3.026,10.15,10.51,9.29,11.37,9.5,10.64,1.076,31974.0,44339.0,43953.0,44616.0,38117.0,37979.0,30704.0,0.652,84.7,45.31,1.4,3.477,2.0,-1.0,13.4,-0.001,0.238,1.0,2.0,0.0,0.001,30.94,30.6,23.35,30.24,29.72,29.55,29.83,29.28,30.8,30.66
2016-08-23 07:28:00-05:00,262.04407,307.84445,383.99936,614391.0,21.7,0.0,219.6,358.0,21.65,355.1,277.1,275.6,277.4,75.41,78.19,77.0,357.4,183.3,60.2,61.87,1280196.0,355.7,65.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,29.43,387.7,72.86,77.59,73.03,60.0,59.8,62.9,0.0,274.5,273.4,275.0,60.96,2.416,61.01,587.0,1235115.0,47598.0,113237.0,0.999,0.772,0.531,0.842,28.89,30.04,26.57,32.42,27.09,30.32,3.073,10.26,10.67,9.43,11.51,9.62,10.77,1.091,31974.0,44340.0,43953.0,44616.0,38118.0,37979.0,30704.0,0.623,84.1,40.0,1.1,3.477,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,31.05,30.77,23.72,30.61,30.13,30.0,30.23,29.57,31.04,30.86
2016-08-23 07:29:00-05:00,265.6873,311.452,387.91714,614392.0,21.83,0.0,223.3,362.0,21.78,354.7,277.1,275.4,277.3,76.37,79.08,77.92,356.5,185.7,60.17,62.62,1280197.0,356.2,66.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,29.8,391.3,73.76,78.52,73.92,60.0,59.8,62.9,0.0,274.1,273.1,275.0,61.68,2.565,61.73,587.0,1235116.0,47598.0,113237.0,0.999,0.772,0.531,0.842,29.19,30.46,26.99,32.85,27.43,30.69,3.127,10.35,10.8,9.57,11.65,9.73,10.88,1.109,31974.0,44340.0,43953.0,44616.0,38118.0,37979.0,30704.0,0.195,217.1,78.51,0.4,3.478,2.0,-1.0,13.62,0.003,0.239,3.0,2.0,0.0,0.0,31.2,31.07,24.12,30.91,30.4,30.31,4.116,29.89,31.28,31.0
2016-08-23 07:30:00-05:00,268.9019,314.6587,391.25876,614393.0,21.95,0.0,226.9,365.8,21.97,354.2,276.6,275.4,277.2,77.29,80.0,78.84,356.6,188.3,60.14,63.36,1280198.0,355.8,67.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,30.07,394.8,74.67,79.47,74.81,60.0,59.8,62.9,0.0,274.1,273.1,275.0,62.39,2.714,62.44,587.0,1235117.0,47598.0,113237.0,0.999,0.772,0.531,0.842,29.54,30.79,27.36,33.24,27.8,30.99,3.138,10.46,10.91,9.69,11.77,9.85,10.98,1.112,31974.0,44340.0,43954.0,44616.0,38118.0,37980.0,30704.0,0.765,165.7,40.58,1.5,3.477,2.0,-1.0,13.62,0.003,0.239,3.0,2.0,0.0,0.0,31.47,31.32,24.44,31.13,30.63,30.59,30.82,30.14,31.45,31.18
2016-08-23 07:31:00-05:00,272.11652,317.8654,394.71564,614394.0,22.07,0.0,230.3,369.5,22.17,354.0,276.9,275.3,277.1,78.14,80.8,79.66,356.3,190.4,60.13,64.06,1280199.0,354.8,67.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,30.02,397.8,75.49,80.3,75.62,60.0,59.8,62.9,0.0,274.0,273.0,275.0,63.07,2.815,63.13,587.0,1235118.0,47598.0,113237.0,0.999,0.772,0.531,0.842,29.82,31.21,27.72,33.63,28.12,31.34,3.181,10.55,11.05,9.81,11.9,9.95,11.09,1.126,31975.0,44340.0,43954.0,44616.0,38118.0,37980.0,30704.0,0.873,170.4,28.41,1.4,3.477,2.0,-1.0,13.62,0.003,0.239,3.0,2.0,0.0,0.0,31.64,31.34,24.77,31.33,30.9,30.78,31.15,30.39,31.7,31.32
2016-08-23 07:32:00-05:00,275.11682,320.80487,397.94202,614395.0,22.2,0.0,233.5,372.7,22.39,353.6,276.8,275.4,277.2,78.82,81.4,80.3,355.8,192.6,60.15,64.6,1280200.0,354.5,68.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,29.99,400.7,76.22,81.0,76.34,60.0,59.8,62.9,0.0,274.0,273.0,275.0,63.67,2.902,63.74,587.0,1235119.0,47598.0,113237.0,0.999,0.772,0.531,0.842,30.03,31.65,28.04,33.97,28.37,31.7,3.23,10.62,11.19,9.92,12.01,10.03,11.21,1.142,31975.0,44340.0,43954.0,44617.0,38119.0,37980.0,30704.0,0.918,176.5,16.36,1.5,3.477,2.0,-1.0,13.62,0.018,0.239,1.0,2.0,0.0,0.0,31.64,31.38,25.13,31.53,31.17,31.02,31.6,30.6,32.0,31.46
2016-08-23 07:33:00-05:00,278.22427,323.61078,401.16843,614396.0,22.32,0.0,236.7,375.7,22.53,353.5,276.4,275.3,277.1,79.74,82.4,81.2,355.6,194.5,60.14,65.33,1280201.0,354.3,69.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,29.53,403.8,77.06,81.9,77.18,60.0,59.8,62.9,0.0,274.0,273.0,274.9,64.3,3.029,64.37,587.0,1235120.0,47598.0,113237.0,0.999,0.772,0.531,0.842,30.41,31.9,28.36,34.38,28.72,31.94,3.244,10.75,11.28,10.02,12.15,10.15,11.29,1.147,31975.0,44341.0,43954.0,44617.0,38119.0,37980.0,30704.0,0.898,179.8,21.78,1.8,3.478,2.0,-1.0,13.18,-0.014,0.241,1.0,2.0,0.0,0.001,31.36,31.19,25.45,31.82,31.0,31.21,31.92,30.82,32.14,31.52
2016-08-23 07:34:00-05:00,281.3317,326.81747,404.51004,614397.0,22.44,0.0,239.9,379.0,22.5,353.3,276.4,275.1,276.8,80.5,83.2,82.0,355.2,196.8,60.14,65.96,1280202.0,354.0,69.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,29.99,406.8,77.91,82.7,78.01,60.0,59.8,62.9,0.0,274.0,273.0,274.3,64.94,3.148,65.02,587.0,1235121.0,47598.0,113237.0,0.999,0.772,0.531,0.842,30.63,32.37,28.72,34.7,28.96,32.31,3.295,10.82,11.43,10.15,12.26,10.23,11.41,1.164,31975.0,44341.0,43955.0,44617.0,38119.0,37981.0,30704.0,0.712,143.2,33.66,1.2,3.478,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,31.5,31.12,25.67,31.93,31.23,31.42,32.13,30.87,32.2,31.68
2016-08-23 07:35:00-05:00,284.65347,329.8906,407.96692,614398.0,22.56,0.0,243.4,382.5,22.6,353.0,276.1,275.2,276.9,81.3,84.1,82.9,356.4,199.0,60.14,66.66,1280203.0,354.1,70.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,30.42,410.1,78.78,83.6,78.87,60.0,59.8,62.9,0.0,274.0,273.0,274.2,65.64,3.279,65.72,587.0,1235122.0,47598.0,113237.0,0.999,0.772,0.531,0.842,30.84,32.74,29.17,35.02,29.2,32.62,3.333,10.89,11.56,10.29,12.36,10.31,11.51,1.176,31976.0,44341.0,43955.0,44617.0,38119.0,37981.0,30704.0,0.47,104.5,30.27,0.8,3.477,2.0,-1.0,13.62,0.003,0.24,3.0,2.0,0.0,0.0,31.95,31.39,25.9,32.11,31.34,31.6,32.35,31.05,32.59,31.83
2016-08-23 07:36:00-05:00,287.76093,332.96368,411.0781,614399.0,22.68,0.0,246.7,385.9,22.49,352.5,276.6,275.3,277.0,82.1,84.7,83.6,354.3,201.2,60.22,67.32,1280204.0,353.4,71.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,30.99,413.4,79.45,84.3,79.62,60.0,59.8,62.9,0.0,274.0,273.0,274.8,66.27,3.312,66.35,587.0,1235123.0,47598.0,113237.0,0.999,0.772,0.531,0.842,31.24,33.14,29.48,35.47,29.61,32.95,3.391,11.01,11.68,10.39,12.5,10.44,11.61,1.195,31976.0,44341.0,43955.0,44618.0,38119.0,37981.0,30704.0,1.06,125.3,21.53,1.8,3.477,2.0,-1.0,13.62,0.003,0.24,3.0,2.0,0.0,0.0,32.45,31.76,26.29,32.53,31.8,31.9,32.67,31.33,32.89,31.97
2016-08-23 07:37:00-05:00,291.18985,336.17038,414.65018,614400.0,22.8,0.0,250.2,389.5,22.16,352.4,276.3,275.1,276.8,82.9,85.6,84.5,354.3,203.6,60.22,68.0,1280205.0,353.2,72.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,31.09,416.3,80.3,85.2,80.5,60.0,59.8,62.9,0.0,273.9,273.0,274.4,66.94,3.434,67.03,587.0,1235125.0,47598.0,113237.0,0.999,0.772,0.531,0.842,31.48,33.55,29.77,35.86,29.95,33.29,3.446,11.09,11.82,10.49,12.63,10.55,11.73,1.214,31976.0,44342.0,43955.0,44618.0,38120.0,37981.0,30704.0,1.435,116.8,25.03,2.1,3.477,2.0,-1.0,13.62,0.003,0.24,3.0,2.0,0.0,0.0,32.74,32.18,26.49,32.67,31.96,32.04,11.08,31.38,32.91,32.08
2016-08-23 07:38:00-05:00,294.40445,339.37708,417.76132,614401.0,22.91,0.0,253.5,392.6,21.88,352.2,276.4,275.1,276.9,83.7,86.4,85.2,353.9,205.7,60.22,68.66,1280207.0,353.5,72.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,31.23,419.2,81.1,86.0,81.3,60.0,59.8,62.9,0.0,274.0,273.0,274.4,67.59,3.532,67.68,587.0,1235126.0,47598.0,113237.0,0.999,0.772,0.531,0.842,31.7,33.88,30.17,36.24,30.23,33.53,3.533,11.17,11.93,10.63,12.76,10.65,11.81,1.244,31976.0,44342.0,43956.0,44618.0,38120.0,37981.0,30704.0,1.342,109.5,24.35,2.3,3.477,2.0,-1.0,13.62,0.019,0.24,1.0,2.0,0.0,0.0,32.91,32.45,26.62,32.75,32.01,32.08,6.545,31.39,32.73,32.23
2016-08-23 07:39:00-05:00,297.94052,342.71744,421.33344,614402.0,23.03,0.0,256.9,396.1,21.93,352.0,276.4,274.8,276.5,84.7,87.4,86.2,353.4,208.3,60.13,69.42,1280208.0,352.7,73.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,31.04,422.4,82.1,87.0,82.1,60.0,59.8,62.9,0.0,273.7,272.8,274.1,68.29,3.715,68.39,587.0,1235127.0,47598.0,113237.0,0.999,0.772,0.531,0.842,31.83,34.39,30.64,36.5,30.43,33.97,3.637,11.2,12.11,10.78,12.85,10.71,11.96,1.28,31976.0,44342.0,43956.0,44618.0,38120.0,37982.0,30704.0,0.933,157.1,30.41,1.5,3.477,2.0,-1.0,13.19,-0.015,0.241,1.0,2.0,0.0,0.001,32.98,32.51,26.9,33.07,32.38,32.42,-10.14,31.76,32.92,32.35
2016-08-23 07:40:00-05:00,301.15515,345.65692,424.67508,614403.0,23.15,0.0,260.3,399.4,22.26,351.6,276.1,274.8,276.5,85.6,88.2,87.0,352.7,210.7,60.14,70.09,1280209.0,352.7,74.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,30.89,425.3,82.9,87.8,83.0,60.0,59.8,62.9,0.0,273.6,273.0,274.0,68.98,3.833,69.09,587.0,1235128.0,47598.0,113237.0,0.998,0.772,0.531,0.842,32.35,34.6,30.9,37.04,30.91,34.14,3.853,11.37,12.16,10.86,13.02,10.87,12.0,1.355,31977.0,44342.0,43956.0,44619.0,38120.0,37982.0,30704.0,0.598,142.6,44.29,1.2,3.477,2.0,-1.0,13.59,0.004,0.241,3.0,2.0,0.0,0.0,32.8,32.58,27.24,33.38,32.7,32.75,-14.61,31.96,33.23,32.46
2016-08-23 07:41:00-05:00,304.26257,348.73,427.90146,614404.0,23.3,0.0,263.8,402.9,22.42,351.4,275.6,274.8,276.5,86.6,89.2,88.1,354.6,213.1,60.13,70.93,1280210.0,352.5,75.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.62,31.15,428.4,84.0,88.9,84.0,60.0,59.8,62.9,0.0,273.1,272.2,274.0,69.77,3.981,69.88,587.0,1235129.0,47598.0,113237.0,0.998,0.772,0.531,0.842,32.67,35.09,31.2,37.39,31.26,34.54,4.248,11.48,12.33,10.96,13.14,10.98,12.14,1.493,31977.0,44343.0,43956.0,44619.0,38121.0,37982.0,30704.0,0.22,219.9,74.82,0.5,3.477,2.0,-1.0,13.59,0.003,0.241,3.0,2.0,0.0,0.0,32.93,32.72,27.53,33.64,33.03,32.98,-40.67,32.18,33.37,32.59
2016-08-23 07:42:00-05:00,307.4772,351.5359,431.01263,614405.0,23.41,0.0,267.2,406.2,22.59,350.7,275.6,274.8,276.5,87.6,90.0,88.9,353.2,215.9,60.13,71.63,1280211.0,351.1,76.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,31.89,431.7,84.9,89.8,84.9,60.0,59.8,62.9,0.0,273.0,272.3,274.0,70.5,4.108,70.62,587.0,1235130.0,47598.0,113237.0,0.998,0.772,0.531,0.842,32.77,35.57,31.63,37.64,31.44,34.95,4.643,11.49,12.48,11.09,13.2,11.03,12.26,1.628,31977.0,44343.0,43956.0,44619.0,38121.0,37982.0,30704.0,0.335,95.7,38.84,1.0,3.478,2.0,-1.0,13.59,0.003,0.241,3.0,2.0,0.0,0.0,33.51,33.13,27.78,33.88,33.3,33.27,-40.77,32.58,33.58,32.71
2016-08-23 07:43:00-05:00,310.47748,354.47537,434.1238,614406.0,23.53,0.0,270.6,409.6,22.83,350.3,276.3,274.7,276.4,88.4,91.0,89.8,352.4,218.7,60.18,72.45,1280212.0,350.7,77.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,31.88,434.8,85.8,90.7,85.8,60.0,59.8,62.9,0.0,273.3,272.8,274.0,71.29,4.185,71.41,587.0,1235131.0,47598.0,113237.0,0.998,0.772,0.531,0.842,33.27,35.83,31.89,38.14,31.93,35.2,5.108,11.65,12.55,11.17,13.36,11.19,12.33,1.789,31977.0,44343.0,43957.0,44619.0,38121.0,37983.0,30704.0,0.997,139.5,19.32,1.9,3.477,2.0,-1.0,13.59,0.003,0.241,3.0,2.0,0.0,0.0,33.8,33.35,28.05,34.28,33.68,33.59,-54.26,32.86,33.9,32.82
2016-08-23 07:44:00-05:00,314.1207,358.08292,438.0416,614407.0,23.65,0.0,274.4,413.5,22.52,349.7,276.2,274.9,276.6,89.5,92.0,90.8,352.3,221.8,60.14,73.33,1280214.0,350.8,78.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,31.82,438.2,86.8,91.8,86.8,60.0,59.8,62.9,0.0,273.7,272.9,274.0,72.16,4.381,72.29,587.0,1235133.0,47598.0,113238.0,0.998,0.772,0.531,0.842,33.47,36.21,32.49,38.61,32.23,35.49,5.532,11.71,12.66,11.36,13.5,11.27,12.41,1.934,31978.0,44343.0,43957.0,44620.0,38121.0,37983.0,30704.0,1.697,150.7,18.82,2.6,3.477,2.0,-1.0,13.21,-0.019,0.241,1.0,2.0,0.0,0.001,34.09,33.33,28.2,34.33,33.71,33.61,10.85,32.86,33.92,32.93
2016-08-23 07:45:00-05:00,317.76395,361.69046,441.84412,614408.0,23.76,0.0,278.0,417.1,22.47,349.5,276.2,274.9,276.7,90.5,93.1,91.9,351.1,224.6,60.15,74.27,1280215.0,349.7,78.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,31.75,441.7,87.8,92.8,87.8,60.0,59.8,62.9,0.0,273.7,272.8,274.0,72.99,4.51,73.12,587.0,1235134.0,47598.0,113238.0,0.998,0.772,0.531,0.842,33.85,36.73,32.87,39.05,32.63,35.95,5.819,11.83,12.84,11.49,13.65,11.4,12.56,2.033,31978.0,44343.0,43957.0,44620.0,38122.0,37983.0,30704.0,0.768,139.5,64.98,1.9,3.478,2.0,-1.0,13.57,0.024,0.241,3.0,2.0,0.0,0.0,33.96,33.17,28.31,34.2,33.64,33.61,34.8,32.85,33.83,32.93
2016-08-23 07:46:00-05:00,320.97855,364.62997,445.07053,614409.0,23.88,0.0,281.4,420.3,22.46,349.3,276.4,275.6,277.3,91.1,93.8,92.6,352.0,226.9,60.16,74.95,1280216.0,349.8,79.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,31.84,444.7,88.5,93.5,88.5,60.0,59.8,62.9,0.0,273.9,272.9,274.9,73.67,4.583,73.81,587.0,1235135.0,47598.0,113238.0,0.998,0.772,0.531,0.842,34.27,37.11,33.09,39.42,33.04,36.27,5.894,11.97,12.96,11.56,13.77,11.54,12.67,2.059,31978.0,44344.0,43957.0,44620.0,38122.0,37983.0,30704.0,0.992,140.0,34.84,1.9,3.478,2.0,-1.0,13.59,0.003,0.241,3.0,2.0,0.0,0.0,34.02,33.27,28.44,34.51,33.77,33.8,13.46,33.14,34.04,33.06
2016-08-23 07:47:00-05:00,324.086,367.56946,448.06647,614410.0,23.99,0.0,284.7,423.4,22.42,349.5,276.8,275.5,277.3,92.0,94.6,93.4,351.6,229.0,60.14,75.7,1280217.0,350.4,80.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,31.64,447.1,89.3,94.4,89.3,60.0,59.8,62.9,0.0,274.0,273.0,275.0,74.39,4.717,74.54,587.0,1235136.0,47598.0,113238.0,0.998,0.772,0.531,0.842,34.23,37.43,33.57,39.68,33.15,36.53,6.369,11.96,13.08,11.73,13.87,11.58,12.77,2.226,31978.0,44344.0,43958.0,44620.0,38122.0,37984.0,30704.0,1.302,154.0,37.4,2.7,3.477,2.0,-1.0,13.59,0.003,0.241,3.0,2.0,0.0,0.0,33.9,33.06,28.66,34.65,33.86,33.89,35.22,33.15,34.16,33.18
2016-08-23 07:48:00-05:00,327.19342,370.50894,451.17764,614411.0,24.1,0.0,287.9,426.5,22.21,348.7,276.8,275.2,277.0,93.2,95.8,94.6,350.4,232.2,60.14,76.63,1280219.0,349.5,81.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,31.79,450.3,90.5,95.6,90.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,75.29,4.864,75.44,587.0,1235138.0,47598.0,113238.0,0.998,0.772,0.531,0.842,34.63,37.93,33.92,40.11,33.56,36.94,7.08,12.08,13.23,11.83,13.99,11.7,12.88,2.468,31979.0,44344.0,43958.0,44620.0,38122.0,37984.0,30704.0,1.408,140.2,10.91,2.0,3.477,2.0,-1.0,13.59,0.003,0.241,3.0,2.0,0.0,0.0,33.93,32.98,28.58,34.49,33.7,33.65,35.03,32.9,34.02,33.27
