TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 07:49:00-05:00,330.94382,374.25012,455.32587,614412.0,24.21,0.0,291.7,430.4,22.16,347.6,276.4,275.5,277.3,94.3,96.9,95.7,350.3,235.6,60.14,77.55,1280220.0,348.4,82.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,32.18,453.6,91.5,96.6,91.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,76.14,5.031,76.3,587.0,1235139.0,47598.0,113238.0,0.998,0.772,0.531,0.842,34.89,38.42,34.47,40.57,33.88,37.32,7.846,12.13,13.35,11.98,14.1,11.78,12.97,2.726,31979.0,44344.0,43958.0,44621.0,38123.0,37984.0,30704.0,1.423,159.8,30.42,2.6,3.477,2.0,-1.0,13.59,0.003,0.242,3.0,2.0,0.0,0.0,34.16,33.28,28.82,34.65,33.91,33.82,32.74,33.19,34.13,33.37
2016-08-23 07:50:00-05:00,334.9085,378.25848,459.4741,614413.0,24.31,0.0,295.5,434.5,22.14,347.9,277.0,275.1,277.0,95.4,98.0,96.8,348.6,238.6,60.14,78.46,1280221.0,349.3,83.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,32.23,457.4,92.7,97.9,92.7,60.0,59.8,62.9,0.0,274.0,273.0,275.0,77.09,5.208,77.27,587.0,1235140.0,47598.0,113238.0,0.998,0.772,0.531,0.842,35.23,38.93,34.75,40.96,34.27,37.76,8.12,12.26,13.54,12.09,14.25,11.92,13.14,2.823,31979.0,44345.0,43958.0,44621.0,38123.0,37984.0,30704.0,1.852,140.1,11.29,3.1,3.478,2.0,-1.0,13.23,0.002,0.242,1.0,2.0,0.0,0.001,34.36,33.45,28.82,34.65,33.7,33.83,8.86,33.22,34.0,33.48
2016-08-23 07:51:00-05:00,338.23026,381.59882,463.04617,614414.0,24.41,0.0,298.9,437.8,22.16,347.9,276.6,275.2,277.0,96.5,99.1,97.9,349.9,241.2,60.18,79.36,1280223.0,349.0,84.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,32.46,460.5,93.7,98.9,93.7,60.0,59.8,62.9,0.0,274.0,273.0,274.8,77.92,5.301,78.1,587.0,1235141.0,47598.0,113238.0,0.998,0.772,0.531,0.842,35.71,39.2,34.98,41.46,34.75,37.99,8.39,12.42,13.64,12.17,14.42,12.09,13.22,2.918,31979.0,44345.0,43959.0,44621.0,38123.0,37984.0,30704.0,1.292,127.8,13.85,1.9,3.477,2.0,-1.0,13.59,0.004,0.242,3.0,2.0,0.0,0.0,34.59,33.8,29.0,34.73,33.75,33.83,-35.28,33.19,34.09,33.58
2016-08-23 07:52:00-05:00,340.9091,384.13745,465.46597,614415.0,24.52,0.0,301.7,440.3,22.16,348.1,276.7,275.2,277.0,97.2,99.8,98.6,351.0,243.0,60.14,79.98,1280224.0,348.6,85.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,32.39,462.9,94.4,99.6,94.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,78.52,5.423,78.71,587.0,1235143.0,47598.0,113238.0,0.998,0.772,0.531,0.842,35.62,39.47,35.45,41.63,34.76,38.21,8.91,12.4,13.74,12.34,14.49,12.1,13.3,3.102,31980.0,44345.0,43959.0,44621.0,38123.0,37985.0,30704.0,0.95,122.2,20.86,1.7,3.478,2.0,-1.0,13.59,0.003,0.242,3.0,2.0,0.0,0.0,34.85,33.88,29.07,34.94,33.93,33.88,-13.16,33.35,34.31,33.66
2016-08-23 07:53:00-05:00,343.15933,386.00803,467.30966,614416.0,24.62,0.0,304.3,442.3,22.23,348.1,276.6,274.9,276.7,98.0,100.6,99.4,348.0,244.9,60.15,80.6,1280225.0,348.9,85.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,32.74,464.7,95.2,100.5,95.3,60.0,59.8,62.9,0.0,274.0,272.9,274.1,79.11,5.539,79.3,587.0,1235144.0,47598.0,113238.0,0.998,0.772,0.531,0.842,35.99,39.6,35.56,42.01,35.11,38.29,9.35,12.53,13.78,12.38,14.62,12.22,13.33,3.256,31980.0,44345.0,43959.0,44622.0,38123.0,37985.0,30704.0,1.213,117.9,34.69,1.8,3.477,2.0,-1.0,13.59,0.003,0.242,3.0,2.0,0.0,0.0,34.93,34.11,29.18,35.05,34.02,34.02,-60.85,33.56,34.57,33.71
2016-08-23 07:54:00-05:00,346.26678,389.08115,470.53604,614417.0,24.73,0.0,307.6,445.6,22.19,348.2,276.5,275.0,276.9,99.0,101.6,100.4,349.5,247.7,60.15,81.4,1280227.0,349.2,86.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,33.25,467.7,96.3,101.6,96.3,60.0,59.8,62.9,0.0,274.0,273.0,274.1,80.0,5.687,80.2,587.0,1235145.0,47598.0,113238.0,0.997,0.772,0.531,0.842,36.13,40.07,35.78,42.26,35.39,38.68,10.26,12.58,13.95,12.46,14.71,12.32,13.47,3.572,31980.0,44346.0,43959.0,44622.0,38124.0,37985.0,30704.0,1.528,125.6,24.94,2.3,3.477,2.0,-1.0,13.59,0.003,0.242,3.0,2.0,0.0,0.0,35.31,34.62,29.36,35.19,34.34,34.17,-35.23,33.7,34.53,33.76
2016-08-23 07:55:00-05:00,349.91,392.55508,474.22336,614418.0,24.83,0.0,311.2,449.2,22.24,347.5,276.2,275.0,276.8,100.4,103.0,101.8,349.9,251.6,60.14,82.6,1280228.0,348.1,88.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,33.11,471.1,97.6,102.9,97.7,60.0,59.8,62.9,0.0,274.0,272.9,274.0,81.1,5.855,81.3,587.0,1235147.0,47598.0,113239.0,0.997,0.772,0.531,0.842,36.39,40.52,36.33,42.71,35.69,39.02,11.53,12.64,14.08,12.62,14.84,12.4,13.56,4.004,31980.0,44346.0,43960.0,44622.0,38124.0,37985.0,30704.0,1.432,114.8,20.49,1.9,3.475,2.0,-1.0,13.33,0.007,0.241,3.0,2.0,0.0,0.0,35.6,34.83,29.39,35.24,34.26,34.03,-61.55,33.69,34.7,33.86
2016-08-23 07:56:00-05:00,353.76755,396.42987,478.37155,614419.0,24.94,0.0,315.0,453.2,22.37,347.4,276.2,274.7,276.5,101.7,104.3,103.1,349.0,254.8,60.15,83.6,1280229.0,348.1,88.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,33.16,474.9,98.9,104.3,99.0,60.0,59.8,62.9,0.0,273.3,272.2,274.0,82.1,6.019,82.3,587.0,1235148.0,47598.0,113239.0,0.997,0.772,0.531,0.842,36.74,40.95,36.71,43.15,36.08,39.42,12.24,12.76,14.22,12.75,14.99,12.53,13.69,4.251,31980.0,44346.0,43960.0,44622.0,38124.0,37986.0,30704.0,1.348,150.1,28.8,2.3,3.477,2.0,-1.0,13.33,0.0,0.243,3.0,2.0,0.0,0.001,35.72,34.68,29.57,35.43,34.41,34.14,-66.36,33.8,34.83,33.94
2016-08-23 07:57:00-05:00,357.3036,400.0374,482.1741,614420.0,25.04,0.0,318.8,457.0,22.64,347.8,276.0,274.9,276.7,103.0,105.6,104.3,349.6,257.7,60.14,84.7,1280231.0,348.6,90.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,33.05,478.2,100.2,105.5,100.3,60.0,59.8,62.9,0.0,273.5,272.2,274.0,83.1,6.194,83.3,587.0,1235150.0,47598.0,113239.0,0.997,0.772,0.531,0.842,36.97,41.3,37.06,43.52,36.37,39.72,13.06,12.86,14.36,12.89,15.13,12.65,13.81,4.542,31981.0,44346.0,43960.0,44623.0,38124.0,37986.0,30704.0,0.917,152.0,42.39,2.3,3.478,2.0,-1.0,13.59,0.003,0.242,3.0,2.0,0.0,0.0,35.54,34.53,29.68,35.33,34.4,34.22,-34.56,33.91,34.99,34.03
2016-08-23 07:58:00-05:00,360.51822,402.9769,485.51578,614421.0,25.14,0.0,322.3,460.4,22.54,347.5,276.0,274.8,276.6,104.0,106.7,105.4,348.2,260.7,60.14,85.6,1280232.0,347.7,90.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,33.18,481.3,101.3,106.6,101.3,60.0,59.8,62.9,0.0,273.6,272.2,274.0,84.0,6.369,84.2,587.0,1235151.0,47598.0,113239.0,0.981,0.772,0.531,0.842,37.14,41.81,37.48,43.8,36.63,40.15,13.85,12.9,14.53,13.02,15.22,12.73,13.95,4.811,31981.0,44347.0,43960.0,44623.0,38125.0,37986.0,30704.0,1.52,145.8,11.78,2.3,3.477,2.0,-1.0,13.59,0.003,0.243,3.0,2.0,0.0,0.0,35.74,34.69,29.76,35.38,34.35,34.27,35.76,34.01,35.13,34.11
2016-08-23 07:59:00-05:00,363.9471,406.45084,489.20303,614422.0,25.24,0.0,326.0,464.1,22.51,346.8,275.9,274.9,276.7,105.1,107.8,106.5,349.7,263.9,60.14,86.5,1280234.0,346.8,92.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,33.67,484.4,102.4,107.8,102.4,60.0,59.8,62.9,0.0,273.8,272.3,274.0,84.9,6.535,85.2,587.0,1235152.0,47598.0,113239.0,0.997,0.772,0.531,0.842,37.56,42.28,37.74,44.23,37.11,40.53,14.75,13.02,14.66,13.08,15.34,12.87,14.05,5.114,31981.0,44347.0,43960.0,44623.0,38125.0,37986.0,30704.0,1.195,160.0,14.3,2.0,3.477,2.0,-1.0,13.59,0.003,0.243,3.0,2.0,0.0,0.0,35.89,35.04,30.02,35.73,34.72,34.53,36.19,34.31,35.31,34.21
2016-08-23 08:00:00-05:00,367.37604,409.79117,492.6599,614423.0,25.34,0.0,329.7,467.7,22.58,346.6,275.9,274.7,276.5,106.5,109.1,107.9,348.6,267.0,60.15,87.6,1280235.0,347.4,93.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,34.27,488.0,103.7,109.1,103.8,60.0,59.8,62.9,0.0,273.3,272.1,274.0,85.9,6.687,86.2,587.0,1235154.0,47598.0,113239.0,0.997,0.772,0.531,0.842,37.84,42.56,38.13,44.71,37.44,40.77,15.96,13.12,14.75,13.22,15.5,12.98,14.13,5.53,31981.0,44347.0,43961.0,44623.0,38125.0,37987.0,30704.0,0.38,171.4,33.65,0.9,3.477,2.0,-1.0,13.59,0.003,0.243,3.0,2.0,0.0,0.0,36.36,35.62,30.45,36.17,35.33,35.02,-5.773,34.89,35.5,34.3
2016-08-23 08:01:00-05:00,370.80493,412.8643,496.1168,614424.0,25.44,0.0,333.3,471.2,22.84,346.5,276.2,274.5,276.3,107.7,110.3,109.0,347.0,269.3,60.14,88.5,1280237.0,346.5,93.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,34.11,491.6,104.8,110.2,104.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,86.8,6.853,87.1,587.0,1235155.0,47598.0,113239.0,0.997,0.772,0.531,0.842,37.94,42.98,38.61,45.01,37.63,41.17,16.75,13.14,14.89,13.38,15.59,13.04,14.26,5.804,31982.0,44347.0,43961.0,44624.0,38125.0,37987.0,30704.0,1.135,168.5,43.77,1.9,3.477,2.0,-1.0,13.19,0.002,0.243,1.0,2.0,0.0,0.001,36.49,35.64,30.74,36.52,35.62,35.36,36.89,35.07,35.86,34.38
2016-08-23 08:02:00-05:00,374.23386,416.2046,499.68884,614425.0,25.55,0.0,337.0,474.7,23.06,346.6,276.0,274.6,276.4,108.5,111.2,109.9,348.5,271.6,60.23,89.3,1280238.0,347.5,94.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,34.1,494.6,105.8,111.2,105.8,60.0,59.8,62.9,0.0,273.1,272.0,274.0,87.6,6.923,87.9,587.0,1235157.0,47598.0,113239.0,0.997,0.772,0.531,0.842,38.2,43.27,38.9,45.38,37.96,41.41,17.18,13.24,15.0,13.48,15.73,13.16,14.35,5.954,31982.0,44347.0,43961.0,44624.0,38126.0,37987.0,30705.0,1.08,135.9,45.73,2.6,3.477,2.0,-1.0,13.56,0.003,0.243,3.0,2.0,0.0,0.0,36.47,35.55,30.76,36.55,35.61,35.51,36.92,34.84,36.13,34.49
2016-08-23 08:03:00-05:00,377.44846,419.4113,503.03052,614426.0,25.66,0.0,340.3,477.9,23.04,346.5,275.8,274.3,276.2,109.6,112.3,111.0,347.8,274.2,60.17,90.1,1280240.0,347.5,95.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,33.99,498.0,106.8,112.2,106.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,88.4,7.095,88.6,587.0,1235158.0,47598.0,113239.0,0.997,0.772,0.531,0.842,38.43,43.51,39.29,45.77,38.27,41.64,17.71,13.32,15.08,13.61,15.86,13.26,14.43,6.136,31982.0,44348.0,43961.0,44624.0,38126.0,37987.0,30705.0,1.708,160.1,28.39,25.6,,2.0,-1.0,13.55,0.003,0.244,3.0,2.0,0.0,0.0,36.33,35.49,30.97,36.82,35.89,35.77,37.17,34.99,36.32,34.59
2016-08-23 08:04:00-05:00,380.4488,422.0836,505.68076,614427.0,25.76,0.0,343.4,480.6,23.11,346.4,275.7,274.3,276.2,110.4,113.0,111.7,348.5,276.4,60.14,90.7,1280241.0,347.1,96.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,33.99,500.4,107.6,113.1,107.6,60.0,59.8,62.9,0.0,273.0,272.0,274.0,89.0,7.217,89.3,587.0,1235160.0,47598.0,113240.0,0.997,0.772,0.531,0.842,38.68,43.81,39.52,46.12,38.59,41.9,18.1,13.4,15.17,13.69,15.97,13.37,14.51,6.268,31982.0,44348.0,43962.0,44624.0,38126.0,37988.0,30705.0,1.278,171.2,22.12,2.0,3.477,2.0,-1.0,13.55,0.003,0.244,3.0,2.0,0.0,0.0,36.31,35.54,31.36,37.06,36.15,36.14,37.43,35.36,36.45,34.65
2016-08-23 08:05:00-05:00,383.34192,424.88943,508.44626,614428.0,25.87,0.0,346.5,483.3,23.05,345.8,275.8,274.0,275.9,111.4,114.0,112.7,347.8,279.3,60.15,91.5,1280243.0,346.4,97.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,33.97,502.8,108.6,114.1,108.6,60.0,59.8,62.9,0.0,273.0,272.0,273.4,89.8,7.355,90.1,587.0,1235161.0,47598.0,113240.0,0.997,0.772,0.531,0.842,38.93,44.21,39.9,46.48,38.89,42.22,18.89,13.46,15.29,13.8,16.07,13.45,14.6,6.53,31983.0,44348.0,43962.0,44624.0,38126.0,37988.0,30705.0,1.915,130.2,14.87,2.7,3.477,2.0,-1.0,13.55,0.003,0.244,3.0,2.0,0.0,0.0,36.28,35.72,31.58,37.29,36.25,36.35,37.72,35.44,36.59,34.75
2016-08-23 08:06:00-05:00,386.55652,428.09613,511.5574,614429.0,25.97,0.0,349.8,486.4,22.63,345.6,276.8,275.0,276.9,111.9,114.6,113.3,348.0,282.1,60.14,92.3,1280244.0,346.3,98.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,34.36,505.6,109.1,114.6,109.1,60.0,59.8,62.9,0.0,273.9,272.8,274.3,90.5,7.441,90.8,587.0,1235163.0,47598.0,113240.0,0.997,0.772,0.531,0.842,39.13,44.56,40.34,46.81,39.15,42.46,19.45,13.52,15.4,13.94,16.18,13.53,14.67,6.72,31983.0,44348.0,43962.0,44625.0,38127.0,37988.0,30705.0,1.545,127.8,52.31,26.0,,2.0,-1.0,13.55,0.003,0.244,3.0,2.0,0.0,0.0,36.58,35.95,31.75,37.5,36.36,36.45,37.87,35.58,36.61,34.81
2016-08-23 08:07:00-05:00,390.41406,431.70367,515.47516,614430.0,26.07,0.0,353.5,490.0,22.87,345.4,277.0,275.8,277.7,112.5,115.2,113.9,346.8,284.5,60.15,93.0,1280246.0,345.9,98.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,34.29,508.7,109.7,115.3,109.8,60.0,59.8,62.9,0.0,274.4,273.2,275.0,91.2,7.534,91.5,587.0,1235164.0,47598.0,113240.0,0.997,0.772,0.531,0.842,39.42,44.93,40.59,47.17,39.55,42.81,19.73,13.61,15.52,14.02,16.29,13.66,14.78,6.814,31983.0,44349.0,43962.0,44625.0,38127.0,37988.0,30705.0,1.075,145.8,35.56,2.0,3.475,2.0,-1.0,13.39,0.002,0.244,1.0,2.0,0.0,0.001,36.63,36.18,32.06,37.71,36.55,36.77,38.28,35.86,36.85,34.87
2016-08-23 08:08:00-05:00,393.3072,434.50958,518.24066,614431.0,26.17,0.0,356.7,492.8,22.92,344.7,277.3,275.9,277.8,113.6,116.2,114.9,348.2,287.6,60.13,93.9,1280247.0,345.2,100.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,34.78,511.0,110.7,116.2,110.7,60.0,59.8,62.9,0.0,275.0,273.5,275.0,92.1,7.682,92.4,587.0,1235166.0,47598.0,113240.0,0.997,0.772,0.531,0.842,39.58,45.17,41.16,47.61,39.81,43.03,20.8,13.64,15.57,14.19,16.41,13.72,14.83,7.168,31983.0,44349.0,43963.0,44625.0,38127.0,37988.0,30705.0,1.34,131.6,29.46,2.4,3.477,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,36.95,36.5,32.25,37.75,36.78,36.96,38.34,35.97,36.98,34.95
2016-08-23 08:09:00-05:00,396.20035,437.18185,520.8909,614432.0,26.27,0.0,359.9,495.6,22.69,344.7,277.3,276.0,277.9,114.4,117.1,115.8,346.2,290.1,60.19,94.7,1280249.0,344.9,100.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,34.4,514.0,111.6,117.2,111.7,60.0,59.8,62.9,0.0,274.9,273.3,275.0,92.8,7.778,93.1,587.0,1235167.0,47598.0,113240.0,0.997,0.772,0.531,0.842,39.88,45.74,41.42,47.93,40.1,43.45,21.16,13.75,15.76,14.28,16.52,13.82,14.97,7.292,31984.0,44349.0,43963.0,44625.0,38127.0,37989.0,30705.0,1.678,126.8,26.24,2.3,3.477,2.0,-1.0,13.55,0.003,0.244,3.0,2.0,0.0,0.0,36.94,36.44,32.18,37.74,36.63,36.75,38.3,35.81,37.02,34.99
2016-08-23 08:10:00-05:00,400.05786,440.92297,524.57825,614433.0,26.41,0.0,363.8,499.4,22.59,344.3,277.3,275.6,277.5,115.6,118.3,117.0,345.7,293.2,60.21,95.6,1280250.0,344.9,101.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,34.94,517.5,112.8,118.4,112.9,60.0,59.8,62.9,0.0,274.1,273.0,275.0,93.7,7.917,94.1,587.0,1235169.0,47598.0,113240.0,0.996,0.772,0.531,0.842,40.23,46.16,41.84,48.32,40.52,43.77,21.86,13.85,15.89,14.41,16.64,13.95,15.07,7.526,31984.0,44349.0,43963.0,44626.0,38127.0,37989.0,30706.0,0.722,209.2,48.78,1.9,3.477,2.0,-1.0,13.55,0.003,0.244,3.0,2.0,0.0,0.0,37.18,36.67,32.41,38.15,37.04,36.9,38.59,36.21,36.84,35.12
2016-08-23 08:11:00-05:00,404.12973,444.79776,528.7265,614434.0,26.51,0.0,368.1,503.4,22.79,344.4,276.8,275.5,277.4,116.8,119.4,118.1,346.7,296.9,60.15,96.5,1280252.0,343.9,102.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,35.38,521.3,114.1,119.7,114.2,60.0,59.8,62.9,0.0,274.0,273.0,275.0,94.7,8.14,95.1,587.0,1235170.0,47598.0,113240.0,0.996,0.772,0.531,0.842,40.43,46.48,42.31,48.75,40.87,44.05,22.66,13.92,16.01,14.57,16.79,14.07,15.17,7.804,31984.0,44350.0,43963.0,44626.0,38128.0,37989.0,30706.0,0.893,165.1,48.19,1.9,3.477,2.0,-1.0,13.55,0.003,0.244,3.0,2.0,0.0,0.0,37.5,37.0,32.71,38.37,37.41,37.25,38.94,36.59,37.16,35.22
2016-08-23 08:12:00-05:00,407.02286,447.20282,531.26154,614435.0,26.61,0.0,371.3,506.0,23.05,344.1,276.6,275.7,277.6,117.9,120.3,119.1,347.1,299.3,60.13,97.4,1280254.0,344.6,103.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.78,35.36,523.8,115.0,120.6,115.1,60.0,59.8,62.9,0.0,274.0,273.0,275.0,95.5,8.27,95.8,587.0,1235172.0,47598.0,113241.0,0.996,0.772,0.531,0.842,40.54,46.89,42.99,49.08,40.99,44.37,23.18,13.95,16.14,14.79,16.89,14.1,15.27,7.976,31984.0,44350.0,43964.0,44626.0,38128.0,37989.0,30706.0,0.48,122.1,85.9,1.0,3.477,2.0,-1.0,13.55,0.003,0.244,3.0,2.0,0.0,0.0,37.69,37.02,32.75,38.38,37.37,37.38,38.9,36.52,37.64,35.33
2016-08-23 08:13:00-05:00,409.70172,449.7415,533.6813,614436.0,26.71,0.0,374.2,508.7,23.02,344.2,277.0,275.8,277.7,118.6,121.2,119.9,346.1,301.6,60.15,98.1,1280255.0,344.9,104.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,35.57,526.2,115.8,121.4,115.9,60.0,59.8,62.9,0.0,274.4,273.0,275.0,96.2,8.37,96.5,587.0,1235174.0,47598.0,113241.0,0.996,0.772,0.531,0.842,40.83,47.15,43.29,49.34,41.29,44.56,23.61,14.05,16.23,14.9,16.98,14.21,15.34,8.13,31984.0,44350.0,43964.0,44626.0,38128.0,37990.0,30706.0,1.177,130.8,32.74,2.2,3.477,2.0,-1.0,13.31,0.003,0.244,3.0,2.0,0.0,0.001,37.63,37.05,33.0,38.61,37.65,37.61,39.04,36.66,37.88,35.4
2016-08-23 08:14:00-05:00,412.27338,452.14648,536.1011,614437.0,26.81,0.0,376.9,511.2,22.87,343.2,277.6,275.9,277.8,119.1,121.6,120.3,345.1,304.2,60.14,98.6,1280257.0,343.9,105.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.66,35.49,528.0,116.3,121.8,116.3,60.0,59.8,62.9,0.0,274.6,273.6,275.2,96.6,8.42,97.0,587.0,1235175.0,47598.0,113241.0,0.996,0.772,0.531,0.842,41.17,47.54,43.69,49.71,41.67,44.92,23.85,14.13,16.31,14.99,17.06,14.3,15.41,8.18,31985.0,44350.0,43964.0,44627.0,38128.0,37990.0,30706.0,0.995,125.1,33.82,1.4,3.478,2.0,-1.0,13.55,0.003,0.245,3.0,2.0,0.0,0.0,37.68,36.99,33.37,38.88,38.02,37.92,39.18,37.09,38.12,35.51
2016-08-23 08:15:00-05:00,415.488,455.2196,539.09705,614438.0,26.91,0.0,380.0,514.1,23.18,342.9,277.8,276.3,278.2,119.8,122.4,121.1,345.7,306.5,60.14,99.3,1280258.0,343.7,105.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.41,35.55,531.2,117.0,122.6,117.0,60.0,59.8,62.9,0.0,275.0,274.0,275.7,97.4,8.53,97.7,587.0,1235177.0,47598.0,113241.0,0.996,0.772,0.531,0.842,41.43,47.96,44.06,50.02,41.92,45.27,24.23,14.21,16.44,15.11,17.15,14.37,15.52,8.31,31985.0,44351.0,43964.0,44627.0,38129.0,37990.0,30706.0,0.823,171.1,19.14,2.8,3.477,2.0,-1.0,13.55,0.003,0.245,3.0,2.0,0.0,0.0,37.82,37.05,33.61,39.01,38.03,38.2,39.38,37.36,38.3,35.6
2016-08-23 08:16:00-05:00,419.1312,458.55994,542.4387,614439.0,27.01,0.0,383.4,517.4,23.31,342.9,278.6,276.7,278.6,120.5,123.0,121.8,343.3,309.3,60.15,100.1,1280260.0,343.4,106.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,35.69,534.3,117.8,123.4,117.8,60.0,59.8,62.9,0.0,275.8,274.5,275.9,98.2,8.66,98.6,587.0,1235178.0,47598.0,113241.0,0.996,0.772,0.531,0.842,41.6,48.09,44.76,50.39,42.15,45.38,24.77,14.26,16.49,15.34,17.27,14.45,15.56,8.49,31985.0,44351.0,43964.0,44627.0,38129.0,37990.0,30706.0,1.47,175.7,17.05,2.1,3.477,2.0,-1.0,13.55,0.003,0.245,3.0,2.0,0.0,0.0,37.82,37.16,33.74,39.17,38.08,38.41,39.62,37.53,38.48,35.7
2016-08-23 08:17:00-05:00,418.16684,456.68933,539.7884,614440.0,27.11,0.0,381.8,513.5,23.42,344.2,278.4,276.9,278.8,120.2,122.7,121.5,346.4,307.8,60.14,99.9,1280262.0,345.3,106.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,35.54,532.8,117.4,123.0,117.4,60.0,59.8,62.9,0.0,275.7,274.6,276.0,97.9,8.61,98.3,587.0,1235180.0,47598.0,113241.0,0.996,0.772,0.531,0.842,41.28,47.72,44.58,49.92,41.81,45.07,24.9,14.21,16.42,15.34,17.18,14.39,15.51,8.57,31985.0,44351.0,43965.0,44627.0,38129.0,37991.0,30706.0,0.85,142.8,41.78,1.8,3.478,2.0,-1.0,13.55,0.003,0.245,3.0,2.0,0.0,0.0,37.81,37.45,34.14,39.45,38.4,38.72,40.05,37.98,38.75,35.76
2016-08-23 08:18:00-05:00,419.55984,457.89185,540.59503,614441.0,27.2,0.0,383.5,514.4,23.57,340.7,278.7,277.0,278.9,120.2,122.8,121.4,342.6,310.2,60.14,99.9,1280263.0,340.7,106.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,35.44,529.2,117.3,123.0,117.4,60.0,59.8,62.9,0.0,276.0,275.0,276.0,98.0,8.62,98.3,587.0,1235182.0,47598.0,113241.0,0.996,0.772,0.531,0.842,41.56,48.3,45.32,50.28,42.15,45.38,25.54,14.16,16.45,15.44,17.13,14.36,15.46,8.7,31986.0,44351.0,43965.0,44628.0,38129.0,37991.0,30706.0,1.437,142.1,22.72,2.7,3.475,2.0,-1.0,13.43,0.003,0.245,1.0,2.0,0.0,0.001,37.87,37.16,34.16,39.5,38.52,38.77,40.18,38.02,39.04,35.84
2016-08-23 08:19:00-05:00,426.7391,466.17587,549.46765,614442.0,27.3,0.0,391.3,524.0,23.15,340.5,278.0,277.0,278.9,122.9,125.5,124.2,342.4,317.1,60.18,102.2,1280265.0,341.0,108.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,35.09,540.1,120.1,125.9,120.3,60.0,59.8,62.9,0.0,275.5,274.2,276.0,100.2,8.97,100.6,587.0,1235183.0,47598.0,113242.0,0.996,0.772,0.531,0.842,42.57,49.42,46.51,51.38,43.13,46.39,26.23,14.5,16.83,15.84,17.49,14.69,15.8,8.93,31986.0,44351.0,43965.0,44628.0,38130.0,37991.0,30707.0,1.942,126.5,19.39,3.3,3.478,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,37.58,36.82,33.81,38.91,37.87,38.26,39.74,37.54,38.64,35.9
2016-08-23 08:20:00-05:00,433.59692,474.05905,557.64886,614443.0,27.39,0.0,398.3,532.2,23.05,343.7,278.3,277.0,278.8,125.3,127.8,126.5,345.0,321.5,60.22,104.1,1280267.0,343.9,110.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,34.96,548.1,122.5,128.2,122.6,60.0,59.8,62.9,0.0,275.8,274.5,276.0,102.1,9.27,102.5,587.0,1235185.0,47598.0,113242.0,0.996,0.772,0.531,0.842,42.69,49.75,47.16,51.91,43.46,46.83,26.74,14.67,17.1,16.2,17.84,14.94,16.09,9.19,31986.0,44352.0,43965.0,44628.0,38130.0,37991.0,30707.0,0.858,120.7,51.08,1.8,3.478,2.0,-1.0,13.55,0.003,0.245,3.0,2.0,0.0,0.0,37.48,36.73,33.47,38.72,37.68,37.87,39.6,37.34,38.58,35.98
2016-08-23 08:21:00-05:00,435.3114,475.92963,559.2621,614444.0,27.47,0.0,400.9,534.0,23.09,342.9,278.5,276.7,278.6,125.9,128.5,127.2,344.7,323.9,60.21,104.7,1280269.0,343.3,111.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,35.94,549.0,123.1,129.0,123.3,60.0,59.8,62.9,0.0,275.2,274.1,276.0,102.6,9.36,103.0,587.0,1235187.0,47598.0,113242.0,0.996,0.772,0.531,0.842,42.95,50.15,47.58,52.21,43.74,47.07,27.3,14.73,17.2,16.32,17.9,15.0,16.14,9.36,31986.0,44352.0,43966.0,44628.0,38130.0,37992.0,30707.0,0.903,102.5,17.82,1.8,3.477,2.0,-1.0,13.55,0.003,0.245,3.0,2.0,0.0,0.0,38.1,37.54,33.75,39.17,38.13,38.07,39.8,37.76,38.75,36.06
2016-08-23 08:22:00-05:00,439.59753,480.20523,563.756,614445.0,27.56,0.0,405.5,538.6,23.03,342.6,278.1,276.8,278.8,127.3,129.7,128.5,344.9,327.8,60.21,105.7,1280270.0,343.7,113.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,36.25,554.1,124.4,130.3,124.6,60.0,59.8,62.9,0.0,275.0,274.0,276.0,103.7,9.54,104.1,587.0,1235188.0,47598.0,113242.0,0.996,0.772,0.531,0.842,43.25,50.57,48.31,52.72,44.14,47.44,28.02,14.82,17.33,16.55,18.06,15.12,16.25,9.6,31987.0,44352.0,43966.0,44628.0,38130.0,37992.0,30707.0,0.715,61.81,35.3,1.2,3.477,2.0,-1.0,13.55,0.003,0.246,3.0,2.0,0.0,0.0,38.59,38.0,34.09,39.66,38.58,38.4,40.04,38.24,39.03,36.15
2016-08-23 08:23:00-05:00,443.1336,483.67917,567.32806,614446.0,27.64,0.0,409.2,542.3,23.14,342.1,277.8,276.8,278.7,128.2,130.8,129.5,343.2,331.1,60.14,106.5,1280272.0,342.4,113.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,35.4,557.4,125.6,131.4,125.6,60.0,59.8,62.9,0.0,275.0,274.0,276.0,104.5,9.74,104.9,587.0,1235190.0,47598.0,113242.0,0.996,0.772,0.531,0.842,43.31,51.08,48.88,52.85,44.22,47.83,28.77,14.82,17.47,16.72,18.08,15.13,16.36,9.84,31987.0,44352.0,43966.0,44629.0,38130.0,37992.0,30707.0,0.357,287.8,82.4,1.1,3.478,2.0,-1.0,13.53,0.002,0.246,3.0,2.0,0.0,0.0,38.04,37.71,34.45,39.89,38.58,38.83,40.31,38.72,39.36,36.25
2016-08-23 08:24:00-05:00,446.77682,487.55396,571.1306,614447.0,27.72,0.0,413.2,546.2,23.24,341.9,277.8,276.6,278.5,129.2,131.9,130.6,342.5,334.3,60.15,107.4,1280274.0,342.6,114.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,35.42,561.1,126.7,132.5,126.7,60.0,59.8,62.9,0.0,275.0,274.0,276.0,105.4,9.9,105.8,587.0,1235192.0,47598.0,113242.0,0.996,0.772,0.531,0.842,43.54,51.54,49.28,53.24,44.48,48.2,29.27,14.89,17.62,16.85,18.2,15.21,16.48,10.01,31987.0,44353.0,43966.0,44629.0,38131.0,37992.0,30707.0,1.157,160.1,33.6,1.9,3.477,2.0,-1.0,13.53,0.003,0.246,3.0,2.0,0.0,0.0,37.76,37.61,34.5,39.73,38.4,38.83,19.52,38.6,39.34,36.35
2016-08-23 08:25:00-05:00,449.9914,491.1615,574.4722,614448.0,27.8,0.0,416.5,549.4,23.57,341.6,277.7,276.4,278.3,130.3,132.7,131.5,343.3,336.8,60.14,108.1,1280276.0,342.4,115.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,36.08,564.1,127.5,133.4,127.6,60.0,59.8,62.9,0.0,275.0,274.0,275.5,106.0,10.0,106.5,587.0,1235194.0,47598.0,113243.0,0.996,0.772,0.531,0.842,43.95,51.71,49.63,53.86,45.0,48.36,29.82,15.01,17.66,16.95,18.4,15.37,16.52,10.19,31987.0,44353.0,43967.0,44629.0,38131.0,37992.0,30707.0,1.352,131.0,14.63,2.7,3.475,2.0,-1.0,13.53,0.003,0.246,3.0,2.0,0.0,0.0,38.21,38.06,34.87,40.18,38.88,39.21,40.84,38.98,39.75,36.43
2016-08-23 08:26:00-05:00,452.88458,494.10098,577.1225,614449.0,27.89,0.0,419.3,551.8,23.3,341.2,277.8,276.5,278.4,131.0,133.4,132.2,343.1,339.1,60.15,108.7,1280277.0,341.7,116.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,36.27,566.9,128.2,134.2,128.4,60.0,59.8,62.9,0.0,275.0,274.0,275.8,106.6,10.1,107.1,587.0,1235196.0,47598.0,113243.0,0.996,0.772,0.531,0.842,44.17,52.16,50.0,54.26,45.3,48.71,30.13,15.07,17.79,17.06,18.51,15.46,16.62,10.28,31987.0,44353.0,43967.0,44629.0,38131.0,37993.0,30707.0,2.103,116.6,13.58,3.4,3.478,2.0,-1.0,13.53,0.003,0.247,3.0,2.0,0.0,0.0,38.83,38.5,34.91,40.18,38.81,39.14,40.68,38.81,39.52,36.57
2016-08-23 08:27:00-05:00,456.63495,498.1094,581.0403,614450.0,27.97,0.0,422.9,555.2,23.15,341.5,277.6,276.3,278.2,132.1,134.6,133.3,343.4,341.5,60.15,109.6,1280279.0,342.2,117.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,36.51,570.0,129.2,135.2,129.4,60.0,59.8,62.9,0.0,275.0,273.9,275.3,107.4,10.24,107.9,587.0,1235197.0,47598.0,113243.0,0.995,0.772,0.531,0.842,44.46,52.53,50.33,54.62,45.62,48.89,30.43,15.18,17.94,17.19,18.65,15.58,16.7,10.39,31988.0,44353.0,43967.0,44630.0,38131.0,37993.0,30707.0,1.125,152.6,18.09,2.1,3.477,2.0,-1.0,13.53,0.003,0.247,3.0,2.0,0.0,0.0,39.03,38.55,34.81,39.99,38.76,38.79,40.47,38.46,39.3,36.65
2016-08-23 08:28:00-05:00,458.9923,500.24716,582.99915,614451.0,28.06,0.0,425.3,556.9,23.29,341.4,277.6,276.6,278.4,132.5,135.1,133.8,343.5,343.4,60.15,110.1,1280281.0,342.2,117.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,36.68,571.7,129.7,135.7,129.9,60.0,59.8,62.9,0.0,275.0,274.0,275.9,107.9,10.32,108.4,587.0,1235199.0,47598.0,113243.0,0.995,0.772,0.531,0.842,44.53,52.74,50.5,54.72,45.74,49.07,30.74,15.2,18.01,17.24,18.68,15.62,16.75,10.49,31988.0,44354.0,43967.0,44630.0,38132.0,37993.0,30708.0,1.483,140.4,16.95,2.6,3.477,2.0,-1.0,13.3,0.0,0.246,3.0,2.0,0.0,0.001,39.21,38.82,34.93,40.2,39.03,39.07,40.73,38.71,39.44,36.78
2016-08-23 08:29:00-05:00,463.06415,504.6564,587.37787,614452.0,28.15,0.0,429.8,561.5,23.33,340.5,277.5,276.4,278.3,133.7,136.3,134.9,342.5,347.1,60.14,111.0,1280283.0,341.2,118.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,36.58,575.6,130.9,136.9,131.1,60.0,59.8,62.9,0.0,275.0,274.0,275.4,108.8,10.49,109.3,587.0,1235201.0,47598.0,113243.0,0.995,0.772,0.531,0.842,45.02,53.37,51.1,55.34,46.29,49.59,31.36,15.33,18.17,17.4,18.84,15.76,16.88,10.68,31988.0,44354.0,43968.0,44630.0,38132.0,37993.0,30708.0,1.358,152.0,29.29,2.1,3.477,2.0,-1.0,13.3,0.006,0.247,3.0,2.0,0.0,0.001,39.25,38.98,35.22,40.57,39.33,39.39,41.07,39.15,39.77,36.84
2016-08-23 08:30:00-05:00,465.85016,507.3287,589.7976,614453.0,28.24,0.0,432.7,563.8,23.71,340.2,277.5,276.3,278.2,134.4,137.0,135.7,342.5,349.3,60.14,111.6,1280285.0,341.0,119.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,36.21,577.6,131.7,137.7,131.8,60.0,59.8,62.9,0.0,275.0,274.0,275.1,109.4,10.59,109.9,587.0,1235203.0,47598.0,113243.0,0.995,0.772,0.531,0.842,45.19,53.56,51.45,55.63,46.48,49.76,31.88,15.37,18.22,17.5,18.93,15.81,16.93,10.85,31988.0,44354.0,43968.0,44630.0,38132.0,37994.0,30708.0,1.27,182.2,15.95,2.2,3.477,2.0,-1.0,13.53,0.003,0.247,3.0,2.0,0.0,0.0,38.93,38.72,35.48,40.68,39.2,39.76,41.23,39.49,40.06,36.97
2016-08-23 08:31:00-05:00,468.63614,510.00095,592.2174,614454.0,28.33,0.0,435.7,566.1,24.09,340.5,277.7,276.0,277.9,135.2,137.8,136.4,342.3,351.0,60.15,112.2,1280287.0,341.2,120.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,36.32,579.6,132.5,138.4,132.6,60.0,59.8,62.9,0.0,274.8,273.5,275.0,109.9,10.7,110.5,587.0,1235205.0,47598.0,113244.0,0.995,0.772,0.531,0.842,45.31,53.82,51.61,55.77,46.67,50.01,32.1,15.43,18.32,17.57,18.99,15.89,17.03,10.93,31989.0,44354.0,43968.0,44631.0,38132.0,37994.0,30708.0,2.0,172.2,11.35,2.7,3.477,2.0,-1.0,13.53,0.003,0.247,3.0,2.0,0.0,0.0,38.82,38.78,35.6,40.62,39.02,39.95,41.39,39.45,40.15,37.09
2016-08-23 08:32:00-05:00,470.5649,511.60428,593.2545,614455.0,28.43,0.0,437.6,567.2,23.86,340.3,277.4,276.1,278.0,135.7,138.2,136.9,342.2,352.5,60.14,112.6,1280288.0,341.0,120.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,36.64,580.4,133.0,138.9,133.1,60.0,59.8,62.9,0.0,274.8,273.6,275.0,110.3,10.76,110.9,587.0,1235206.0,47598.0,113244.0,0.995,0.772,0.531,0.842,45.41,54.04,51.86,55.95,46.82,50.15,32.63,15.45,18.39,17.65,19.04,15.93,17.07,11.1,31989.0,44355.0,43968.0,44631.0,38133.0,37994.0,30709.0,2.063,122.3,12.01,2.8,3.477,2.0,-1.0,13.53,0.003,0.247,3.0,2.0,0.0,0.0,39.03,39.03,35.62,40.8,39.11,40.07,41.57,39.47,40.08,37.18
2016-08-23 08:33:00-05:00,474.31528,515.21185,596.82654,614456.0,28.51,0.0,441.2,570.6,23.41,340.0,277.5,276.1,278.0,136.7,139.2,137.9,342.5,355.6,60.14,113.4,1280290.0,340.9,121.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,37.14,583.6,134.0,140.0,134.1,60.0,59.8,62.9,0.0,274.9,273.6,275.0,111.2,10.91,111.7,587.0,1235208.0,47598.0,113244.0,0.995,0.772,0.531,0.842,45.58,54.5,52.34,56.33,47.12,50.49,33.43,15.49,18.53,17.79,19.15,16.02,17.16,11.36,31989.0,44355.0,43968.0,44631.0,38133.0,37994.0,30709.0,1.127,102.4,34.56,2.2,3.477,2.0,-1.0,13.53,0.003,0.247,3.0,2.0,0.0,0.0,39.69,39.51,35.71,41.07,39.39,40.18,41.81,39.65,40.02,37.28
2016-08-23 08:34:00-05:00,475.27963,516.14716,597.1723,614457.0,28.61,0.0,442.5,570.6,23.37,340.2,277.4,276.1,278.1,136.8,139.4,138.0,342.0,356.1,60.16,113.5,1280292.0,341.0,121.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,37.64,584.2,134.1,140.2,134.3,60.0,59.8,62.9,0.0,274.8,273.5,275.0,111.3,10.93,111.9,587.0,1235210.0,47598.0,113244.0,0.995,0.772,0.531,0.842,45.57,54.47,52.3,56.31,47.16,50.41,33.7,15.5,18.53,17.79,19.15,16.04,17.15,11.46,31989.0,44355.0,43969.0,44631.0,38133.0,37995.0,30709.0,0.773,93.7,45.88,1.9,3.477,2.0,-1.0,13.4,0.003,0.247,1.0,2.0,0.0,0.001,39.98,39.8,35.95,41.18,39.23,40.39,42.0,39.71,40.35,37.37
2016-08-23 08:35:00-05:00,479.45865,520.5564,601.4357,614458.0,28.7,0.0,447.1,575.6,23.47,338.8,278.0,275.9,278.0,137.8,140.6,139.2,339.6,360.3,60.13,114.5,1280294.0,339.0,122.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,38.29,588.2,135.2,141.3,135.3,60.0,59.8,62.9,0.0,275.0,274.0,275.0,112.2,11.09,112.8,587.0,1235212.0,47598.0,113244.0,0.995,0.772,0.531,0.842,45.99,54.84,53.02,57.11,47.73,50.74,34.47,15.58,18.58,17.96,19.35,16.17,17.19,11.68,31990.0,44355.0,43969.0,44631.0,38133.0,37995.0,30709.0,0.987,156.7,35.2,2.0,3.477,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,40.48,40.29,36.27,41.53,39.74,40.82,42.32,40.3,40.5,37.46
2016-08-23 08:36:00-05:00,483.74478,524.69836,605.69916,614459.0,28.8,0.0,451.5,579.9,23.78,338.6,277.8,276.1,278.1,138.8,141.4,140.0,340.3,363.5,60.16,115.3,1280296.0,340.0,123.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,38.82,592.7,136.1,142.2,136.3,60.0,59.8,62.9,0.0,275.0,273.9,275.3,113.1,11.21,113.6,587.0,1235214.0,47598.0,113244.0,0.995,0.772,0.531,0.842,46.33,55.59,53.29,57.42,48.24,51.41,34.75,15.68,18.82,18.04,19.44,16.33,17.41,11.77,31990.0,44355.0,43969.0,44632.0,38134.0,37995.0,30709.0,0.952,133.4,35.46,1.9,3.477,2.0,-1.0,13.53,0.003,0.248,3.0,2.0,0.0,0.0,40.94,40.87,36.64,41.68,40.02,41.17,42.58,40.52,40.7,37.57
2016-08-23 08:37:00-05:00,487.70947,529.1076,609.96265,614460.0,28.89,0.0,455.6,584.0,23.99,338.3,277.8,276.3,278.2,139.8,142.4,141.0,340.1,366.5,60.14,116.1,1280298.0,339.5,124.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,38.32,596.6,137.1,143.2,137.2,60.0,59.8,62.9,0.0,275.0,274.0,275.1,113.9,11.36,114.4,587.0,1235216.0,47598.0,113245.0,0.995,0.772,0.531,0.842,46.71,55.96,53.83,57.93,48.67,51.74,35.11,15.8,18.93,18.21,19.6,16.46,17.5,11.88,31990.0,44356.0,43969.0,44632.0,38134.0,37995.0,30710.0,1.65,165.3,14.84,2.8,3.477,2.0,-1.0,13.53,0.003,0.248,3.0,2.0,0.0,0.0,41.0,40.74,36.93,42.11,40.37,41.55,42.94,40.7,40.99,37.65
2016-08-23 08:38:00-05:00,490.06683,531.379,611.8063,614461.0,28.99,0.0,458.0,585.7,23.83,338.3,277.5,276.2,278.2,140.4,143.0,141.6,340.7,368.0,60.13,116.6,1280300.0,339.3,125.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,38.26,598.1,137.7,143.8,137.9,60.0,59.8,62.9,0.0,275.0,273.9,275.0,114.3,11.45,114.9,587.0,1235218.0,47598.0,113245.0,0.995,0.772,0.531,0.842,46.91,56.26,53.84,58.13,48.9,51.94,35.31,15.87,19.03,18.21,19.67,16.54,17.57,11.94,31990.0,44356.0,43970.0,44632.0,38134.0,37996.0,30710.0,1.85,136.2,30.69,2.5,3.477,2.0,-1.0,13.53,0.003,0.248,3.0,2.0,0.0,0.0,41.0,40.55,37.07,42.38,40.78,41.72,43.22,41.0,41.17,37.75
2016-08-23 08:39:00-05:00,494.9959,536.7236,616.9916,614462.0,29.09,0.0,463.2,591.0,23.78,337.8,277.4,276.2,278.2,141.8,144.3,142.9,340.6,372.2,60.13,117.7,1280302.0,338.0,126.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,37.58,603.2,139.2,145.3,139.3,60.0,59.8,62.9,0.0,275.0,273.7,275.0,115.4,11.66,116.0,587.0,1235220.0,47598.0,113245.0,0.995,0.772,0.531,0.842,47.34,56.99,54.51,58.64,49.44,52.64,35.86,15.99,19.25,18.42,19.81,16.7,17.78,12.11,31991.0,44356.0,43970.0,44632.0,38134.0,37996.0,30710.0,1.995,167.6,19.87,3.5,3.477,2.0,-1.0,13.12,-0.029,0.248,1.0,2.0,0.0,0.001,40.46,40.41,37.3,42.53,40.89,41.89,43.43,41.18,41.12,37.84
2016-08-23 08:40:00-05:00,498.21054,540.0639,619.98755,614463.0,29.18,0.0,466.2,593.5,24.04,338.7,277.5,276.0,277.9,142.8,145.3,143.9,340.1,373.8,60.14,118.5,1280304.0,339.4,127.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,36.91,604.7,140.0,146.1,140.1,60.0,59.8,62.9,0.0,274.8,273.2,275.0,116.1,11.75,116.7,587.0,1235222.0,47598.0,113245.0,0.995,0.772,0.531,0.842,47.24,56.94,54.97,58.92,49.41,52.53,36.18,16.0,19.28,18.62,19.95,16.73,17.79,12.25,31991.0,44356.0,43970.0,44633.0,38134.0,37996.0,30710.0,2.4,165.0,16.24,3.4,3.477,2.0,-1.0,13.12,0.032,0.249,1.0,2.0,0.0,0.001,39.96,39.94,37.35,42.24,40.7,41.71,43.37,40.84,40.92,37.95
2016-08-23 08:41:00-05:00,500.46075,542.06805,621.48553,614464.0,29.27,0.0,468.6,595.2,23.76,338.4,277.5,275.8,277.7,143.3,146.0,144.6,341.1,375.7,60.14,119.0,1280306.0,339.0,128.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.66,37.14,606.9,140.6,146.8,140.8,60.0,59.8,62.9,0.0,274.6,273.0,275.0,116.6,11.84,117.2,587.0,1235224.0,47598.0,113245.0,0.995,0.772,0.531,0.842,47.69,57.27,55.08,59.24,49.87,52.79,36.25,16.14,19.38,18.64,20.05,16.87,17.86,12.27,31991.0,44357.0,43970.0,44633.0,38135.0,37996.0,30711.0,1.822,152.5,15.7,2.6,3.477,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,39.88,39.72,37.14,41.95,40.43,41.48,43.24,40.78,40.78,38.0
2016-08-23 08:42:00-05:00,505.0684,546.8781,626.4403,614465.0,29.36,0.0,473.3,600.1,23.81,338.3,277.6,275.9,277.8,144.4,146.9,145.6,340.0,379.0,60.13,119.9,1280308.0,338.6,128.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,37.23,611.3,141.7,147.8,141.8,60.0,59.8,62.9,0.0,274.5,273.3,275.0,117.4,12.01,118.0,587.0,1235225.0,47598.0,113246.0,0.995,0.772,0.531,0.842,47.78,57.9,55.55,59.61,50.11,53.36,36.63,16.16,19.59,18.79,20.17,16.95,18.05,12.39,31991.0,44357.0,43971.0,44633.0,38135.0,37996.0,30711.0,1.675,164.0,6.151,2.2,3.477,2.0,-1.0,13.5,0.002,0.249,3.0,2.0,0.0,0.0,40.08,39.95,37.52,42.37,40.91,41.73,43.45,41.18,41.22,38.13
2016-08-23 08:43:00-05:00,506.9971,548.6151,628.0536,614466.0,29.45,0.0,475.2,601.1,23.99,338.2,277.1,275.7,277.6,144.9,147.5,146.0,340.1,380.1,60.15,120.1,1280310.0,338.9,129.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,37.41,612.9,142.1,148.3,142.3,60.0,59.8,62.9,0.0,274.0,273.0,275.0,117.7,12.05,118.3,587.0,1235227.0,47598.0,113246.0,0.995,0.772,0.531,0.842,47.86,57.82,55.82,59.79,50.26,53.34,36.82,16.19,19.55,18.88,20.22,17.0,18.04,12.45,31991.0,44357.0,43971.0,44633.0,38135.0,37997.0,30711.0,1.788,165.0,21.45,3.3,3.477,2.0,-1.0,13.51,0.003,0.249,3.0,2.0,0.0,0.0,40.2,40.12,37.65,42.46,40.95,41.95,43.58,41.37,41.39,38.21
2016-08-23 08:44:00-05:00,494.46017,533.9177,610.9997,614467.0,29.53,0.0,461.1,581.6,24.02,341.1,277.0,275.9,277.7,140.4,142.8,141.5,343.2,366.5,60.14,116.4,1280312.0,341.6,125.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,36.98,594.6,137.7,143.7,137.8,60.0,59.8,62.9,0.0,274.0,273.0,275.0,114.1,11.4,114.6,587.0,1235229.0,47598.0,113246.0,0.995,0.772,0.531,0.842,45.81,55.34,53.63,57.57,48.26,51.16,35.43,15.62,18.87,18.28,19.63,16.46,17.44,12.08,31992.0,44357.0,43971.0,44634.0,38135.0,37997.0,30711.0,2.7,145.6,11.79,3.7,3.478,2.0,-1.0,13.5,0.003,0.249,3.0,2.0,0.0,0.0,40.01,39.78,37.63,42.38,40.69,41.78,43.4,40.92,41.31,38.31
2016-08-23 08:45:00-05:00,510.74753,551.95544,630.58856,614468.0,29.61,0.0,478.4,602.6,23.87,340.0,277.5,275.6,277.4,145.3,147.7,146.3,342.3,379.9,60.14,120.4,1280314.0,340.6,130.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,37.21,611.6,142.6,148.7,142.7,60.0,59.8,62.9,0.0,274.0,273.0,275.0,118.1,12.12,118.7,587.0,1235231.0,47598.0,113246.0,0.995,0.772,0.531,0.842,47.96,58.03,56.01,59.79,49.89,52.99,36.7,16.3,19.73,19.04,20.32,16.96,18.01,12.47,31992.0,44358.0,43971.0,44634.0,38136.0,37997.0,30712.0,1.987,169.0,19.13,3.5,3.477,2.0,-1.0,13.5,0.003,0.249,3.0,2.0,0.0,0.0,39.95,39.35,37.16,41.82,40.23,41.26,42.88,40.44,41.02,38.4
2016-08-23 08:46:00-05:00,510.42603,551.02014,628.9754,614469.0,29.69,0.0,477.6,600.0,24.17,339.6,277.3,276.1,278.0,143.4,145.8,144.5,342.1,375.9,60.17,119.0,1280315.0,339.8,128.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,36.94,599.5,140.7,146.8,140.8,60.0,59.8,62.9,0.0,274.9,273.7,274.9,116.6,11.83,117.2,587.0,1235233.0,47598.0,113246.0,0.995,0.772,0.531,0.842,46.74,57.02,54.77,59.43,50.09,52.33,36.75,15.87,19.36,18.6,20.18,17.01,17.77,12.48,31992.0,44358.0,43971.0,44634.0,38136.0,37997.0,30712.0,1.497,183.1,22.67,2.8,3.477,2.0,-1.0,13.51,0.003,0.249,3.0,2.0,0.0,0.0,39.88,39.65,37.46,42.1,40.28,41.6,43.16,40.95,41.23,38.5
2016-08-23 08:47:00-05:00,524.356,565.8512,644.6464,614470.0,29.76,0.0,492.7,617.3,24.55,335.8,277.7,276.1,278.0,148.8,151.3,149.8,337.9,393.6,60.23,123.6,1280318.0,336.2,133.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,36.58,626.7,146.1,152.5,146.3,60.0,59.8,62.9,0.0,275.0,273.4,275.0,121.1,12.62,121.8,587.0,1235235.0,47598.0,113247.0,0.995,0.772,0.531,0.842,49.56,60.17,58.01,61.94,52.0,55.14,38.25,16.64,20.2,19.48,20.8,17.46,18.51,12.84,31992.0,44358.0,43972.0,44634.0,38136.0,37998.0,30712.0,2.473,165.0,7.998,3.6,3.477,2.0,-1.0,13.19,0.002,0.25,1.0,2.0,0.0,0.001,39.49,39.45,37.52,42.17,40.34,41.74,43.29,40.96,41.55,38.58
2016-08-23 08:48:00-05:00,523.7131,564.6486,642.11145,614471.0,29.83,0.0,492.0,614.5,24.45,339.0,277.8,275.9,277.9,148.3,150.9,149.5,341.0,389.8,60.21,123.2,1280320.0,339.3,132.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,36.97,623.7,145.6,151.9,145.7,60.0,59.8,62.9,0.0,275.0,273.3,275.0,120.7,12.54,121.3,587.0,1235237.0,47598.0,113247.0,0.995,0.772,0.531,0.842,48.57,59.21,57.28,61.19,51.38,54.31,38.04,16.46,20.07,19.42,20.74,17.42,18.41,12.9,31993.0,44358.0,43972.0,44635.0,38136.0,37998.0,30712.0,1.81,161.8,10.24,2.5,3.477,2.0,-1.0,13.51,0.004,0.25,3.0,2.0,0.0,0.0,39.67,39.63,37.65,42.1,40.49,41.84,43.34,40.92,41.7,38.63
2016-08-23 08:49:00-05:00,528.535,569.32513,646.4901,614472.0,29.9,0.0,497.4,619.3,24.7,336.4,277.5,275.8,277.8,149.5,152.0,150.6,339.9,395.5,60.13,124.1,1280322.0,336.8,134.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,37.01,628.9,146.8,153.1,146.9,60.0,59.8,62.9,0.0,274.7,273.0,275.0,121.6,12.75,122.3,587.0,1235239.0,47598.0,113247.0,0.995,0.772,0.531,0.842,49.17,60.29,58.37,62.05,51.92,55.19,38.7,16.54,20.28,19.64,20.87,17.47,18.57,13.02,31993.0,44358.0,43972.0,44635.0,38137.0,37998.0,30713.0,0.832,190.2,35.98,1.5,3.477,2.0,-1.0,13.51,0.004,0.25,3.0,2.0,0.0,0.0,39.88,39.98,38.05,42.57,40.89,42.31,43.8,41.64,42.07,38.74
2016-08-23 08:50:00-05:00,535.17847,576.00574,653.05817,614473.0,29.98,0.0,504.3,625.7,24.88,336.5,277.5,276.0,277.9,151.3,153.8,152.3,337.4,400.4,60.14,125.7,1280324.0,337.2,135.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,36.94,635.9,148.6,154.9,148.7,60.0,59.8,62.9,0.0,274.9,273.0,275.0,123.1,13.01,123.8,587.0,1235241.0,47598.0,113247.0,0.994,0.772,0.531,0.842,49.97,61.0,58.79,62.79,52.97,55.93,39.09,16.81,20.52,19.78,21.13,17.82,18.82,13.15,31993.0,44359.0,43972.0,44635.0,38137.0,37998.0,30713.0,2.323,192.6,7.446,3.5,3.477,2.0,-1.0,13.5,0.003,0.25,3.0,2.0,0.0,0.0,39.61,39.77,38.34,42.81,40.94,42.58,44.08,41.85,42.44,38.84
2016-08-23 08:51:00-05:00,540.6433,581.2167,657.6673,614474.0,30.05,0.0,509.7,630.3,24.8,335.6,277.3,275.8,277.8,152.5,155.1,153.6,337.4,404.7,60.14,126.6,1280326.0,336.2,136.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,36.84,640.4,149.9,156.2,150.0,60.0,59.8,62.9,0.0,274.1,273.0,275.0,124.1,13.19,124.8,587.0,1235243.0,47598.0,113247.0,0.994,0.772,0.531,0.842,50.25,61.51,59.71,63.57,53.44,56.4,39.7,16.86,20.64,20.04,21.33,17.93,18.93,13.32,31993.0,44359.0,43973.0,44636.0,38137.0,37999.0,30713.0,2.455,186.2,12.4,3.5,3.477,2.0,-1.0,13.5,0.003,0.25,3.0,2.0,0.0,0.0,39.49,39.79,38.29,42.68,40.78,42.64,44.03,41.81,42.48,38.95
2016-08-23 08:52:00-05:00,554.35895,595.37964,671.9557,614475.0,30.11,0.0,522.9,644.1,24.77,334.8,277.2,275.9,277.8,156.1,158.5,157.0,336.2,414.7,60.15,129.5,1280328.0,335.1,139.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,36.6,654.4,153.4,159.8,153.5,60.0,59.8,62.9,0.0,274.1,273.0,275.0,126.9,13.71,127.6,587.0,1235246.0,47598.0,113248.0,0.994,0.772,0.531,0.842,51.49,63.17,61.29,65.09,54.78,57.84,40.75,17.24,21.15,20.52,21.79,18.34,19.36,13.64,31994.0,44359.0,43973.0,44636.0,38137.0,37999.0,30713.0,2.317,150.4,6.903,3.6,3.475,2.0,-1.0,13.49,0.024,0.25,1.0,2.0,0.0,0.0,39.5,39.93,38.55,42.93,41.18,42.87,44.42,41.73,42.51,39.02
2016-08-23 08:53:00-05:00,567.5389,609.0082,685.5526,614476.0,30.17,0.0,535.3,657.0,24.39,335.1,277.2,275.8,277.7,159.4,162.0,160.3,337.3,423.3,60.15,132.3,1280330.0,335.6,142.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,36.55,667.2,156.8,163.1,156.8,60.0,59.8,62.9,0.0,274.1,273.0,274.9,129.6,14.2,130.3,587.0,1235248.0,47598.0,113248.0,0.994,0.772,0.531,0.842,52.55,64.49,62.55,66.45,55.9,58.96,41.57,17.61,21.61,20.96,22.27,18.73,19.76,13.93,31994.0,44360.0,43973.0,44637.0,38138.0,37999.0,30713.0,2.093,134.3,12.29,3.1,3.477,2.0,-1.0,13.37,-0.017,0.251,1.0,2.0,0.0,0.001,39.47,39.95,38.76,43.24,41.24,43.02,44.75,41.68,42.41,39.09
2016-08-23 08:54:00-05:00,573.7538,615.1544,691.5445,614477.0,30.24,0.0,541.4,662.5,23.89,336.0,277.2,275.4,277.4,160.6,163.0,161.4,337.7,426.0,60.16,133.2,1280332.0,336.3,143.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.22,37.84,671.8,158.1,164.4,158.0,60.0,59.8,62.9,0.0,274.0,273.0,274.5,130.5,14.39,131.3,587.0,1235250.0,47598.0,113248.0,0.994,0.772,0.531,0.842,52.45,64.95,63.0,66.66,55.96,59.22,42.01,17.62,21.82,21.17,22.4,18.8,19.9,14.11,31994.0,44360.0,43974.0,44637.0,38138.0,37999.0,30714.0,1.64,128.5,15.15,2.8,3.477,2.0,-1.0,13.51,0.004,0.251,3.0,2.0,0.0,0.0,40.51,40.7,38.73,43.46,41.49,43.06,44.82,41.77,42.41,39.21
2016-08-23 08:55:00-05:00,575.68256,616.75775,692.92725,614478.0,30.3,0.0,543.5,664.0,23.92,335.3,277.2,275.5,277.5,160.8,163.3,161.6,336.8,427.9,60.23,133.4,1280334.0,335.4,144.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,38.34,673.2,158.3,164.7,158.3,60.0,59.8,62.9,0.0,274.0,273.0,274.6,130.7,14.4,131.5,587.0,1235252.0,47598.0,113248.0,0.994,0.772,0.531,0.842,52.74,65.18,63.21,67.02,56.25,59.34,42.12,17.68,21.85,21.19,22.47,18.86,19.9,14.12,31995.0,44361.0,43974.0,44637.0,38138.0,37999.0,30714.0,1.508,150.2,15.07,2.3,3.477,2.0,-1.0,13.5,0.003,0.251,3.0,2.0,0.0,0.0,41.17,41.11,38.81,43.66,41.73,43.11,44.74,41.99,42.6,39.3
2016-08-23 08:56:00-05:00,582.54034,624.10645,700.7628,614479.0,30.37,0.0,551.3,672.4,24.15,334.4,276.8,275.3,277.3,162.8,165.2,163.5,336.5,433.6,60.22,134.9,1280337.0,335.0,145.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,39.37,681.3,160.2,166.5,160.1,60.0,59.8,62.9,0.0,274.0,272.7,274.1,132.1,14.66,132.9,587.0,1235254.0,47598.0,113249.0,0.994,0.772,0.531,0.842,53.48,66.1,64.11,67.91,56.96,60.07,42.73,17.89,22.1,21.44,22.71,19.05,20.09,14.29,31995.0,44361.0,43974.0,44638.0,38138.0,38000.0,30714.0,0.708,146.9,25.32,1.1,3.475,2.0,-1.0,13.51,0.003,0.251,3.0,2.0,0.0,0.0,42.04,41.86,39.18,44.13,42.33,43.58,45.26,42.68,43.32,39.4
2016-08-23 08:57:00-05:00,586.0764,627.4468,704.10443,614480.0,30.45,0.0,554.6,675.0,24.51,333.1,276.5,275.1,277.1,163.7,165.9,164.3,335.7,437.0,60.15,135.4,1280339.0,333.4,146.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,39.49,686.4,160.9,167.3,160.9,60.0,59.8,62.9,0.0,273.6,272.1,274.0,132.6,14.8,133.4,587.0,1235256.0,47598.0,113249.0,0.994,0.772,0.531,0.842,54.11,66.51,64.36,68.43,57.58,60.5,42.9,18.02,22.15,21.43,22.79,19.18,20.15,14.29,31995.0,44362.0,43975.0,44638.0,38138.0,38000.0,30714.0,1.3,176.5,14.02,1.9,3.477,2.0,-1.0,13.51,0.003,0.252,3.0,2.0,0.0,0.0,42.42,42.42,39.8,44.74,42.93,44.18,36.23,43.38,44.05,39.51
2016-08-23 08:58:00-05:00,581.3617,621.8351,697.30597,614481.0,30.53,0.0,549.4,667.3,24.79,336.2,276.4,274.9,276.8,159.2,161.5,159.9,338.7,422.6,60.15,131.6,1280341.0,337.0,143.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,39.39,656.6,156.5,162.7,156.4,60.0,59.8,62.9,0.0,273.1,272.0,274.0,128.8,14.12,129.6,587.0,1235259.0,47598.0,113249.0,0.994,0.772,0.531,0.842,50.64,63.72,61.67,66.21,55.97,58.02,42.54,17.02,21.41,20.72,22.25,18.81,19.5,14.3,31995.0,44362.0,43975.0,44639.0,38139.0,38000.0,30715.0,1.758,164.3,15.64,2.9,3.477,2.0,-1.0,13.34,0.003,0.251,1.0,2.0,0.0,0.001,42.39,42.22,40.07,44.91,43.03,44.46,46.19,43.64,44.24,39.63
2016-08-23 08:59:00-05:00,591.32697,632.25684,707.5613,614482.0,30.61,0.0,561.0,678.8,24.52,337.4,276.5,275.0,277.0,162.4,164.5,163.0,339.4,429.7,60.22,134.3,1280343.0,337.5,145.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,40.36,676.7,159.6,165.8,159.5,60.0,59.8,62.9,0.0,273.2,272.0,274.0,131.4,14.56,132.2,587.0,1235261.0,47598.0,113249.0,0.994,0.772,0.531,0.842,52.07,64.74,63.04,67.16,56.79,59.1,42.89,17.57,21.84,21.27,22.66,19.16,19.94,14.47,31996.0,44363.0,43976.0,44639.0,38139.0,38000.0,30715.0,0.808,160.9,31.05,1.3,3.478,2.0,-1.0,13.51,0.004,0.252,3.0,2.0,0.0,0.0,42.93,42.76,40.38,45.19,43.44,44.74,46.54,44.0,44.22,39.72
2016-08-23 09:00:00-05:00,461.7783,491.4287,548.4306,614483.0,30.7,0.0,436.6,524.2,24.89,342.7,275.8,274.4,276.4,130.2,132.4,131.2,345.0,341.1,60.15,107.2,1280345.0,342.9,117.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,40.05,556.2,127.1,132.7,127.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,104.9,9.85,105.3,587.0,1235263.0,47598.0,113250.0,0.996,0.772,0.531,0.842,40.39,50.01,50.33,51.77,43.93,46.86,34.11,13.82,17.12,17.22,17.72,15.03,16.04,11.67,31996.0,44363.0,43976.0,44640.0,38139.0,38001.0,30715.0,1.803,166.3,14.5,2.7,3.477,2.0,-1.0,13.51,0.004,0.249,3.0,2.0,0.0,0.0,43.09,42.69,40.45,45.41,43.6,44.78,46.65,44.14,44.69,39.82
2016-08-23 09:01:00-05:00,415.59512,442.9272,491.7381,614484.0,30.81,0.0,401.5,479.9,24.85,345.5,275.6,274.1,276.1,114.4,116.7,115.5,347.6,298.9,60.15,93.9,1280347.0,346.1,103.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,39.68,479.3,112.3,117.6,112.3,60.0,59.8,62.9,0.0,273.0,272.0,274.0,92.7,7.791,93.1,587.0,1235264.0,47598.0,113250.0,0.997,0.772,0.531,0.842,38.03,45.95,44.17,45.94,38.46,40.26,29.12,13.09,15.82,15.21,15.82,13.25,13.86,10.03,31996.0,44363.0,43976.0,44640.0,38139.0,38001.0,30715.0,1.183,140.7,25.64,2.0,3.477,2.0,-1.0,13.5,0.003,0.246,3.0,2.0,0.0,0.0,42.42,41.75,39.65,44.29,42.43,43.67,45.5,43.38,43.88,39.92
2016-08-23 09:02:00-05:00,573.86096,611.94763,684.746,614485.0,30.91,0.0,543.0,654.8,24.79,335.4,276.1,274.6,276.6,159.3,161.5,159.9,337.1,424.3,60.15,131.5,1280349.0,335.6,142.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,39.73,661.4,156.4,162.4,156.2,60.0,59.8,62.9,0.0,273.0,272.0,273.8,128.6,14.1,129.3,587.0,1235266.0,47598.0,113250.0,0.994,0.772,0.531,0.842,49.52,63.24,62.0,66.44,55.99,58.59,42.55,16.58,21.18,20.76,22.25,18.75,19.62,14.25,31997.0,44363.0,43976.0,44640.0,38140.0,38001.0,30715.0,1.137,135.7,28.51,3.0,3.478,2.0,-1.0,13.47,0.002,0.252,3.0,2.0,0.0,0.0,42.82,42.23,39.72,44.33,42.52,43.75,45.51,43.47,44.06,40.03
2016-08-23 09:03:00-05:00,547.0726,584.0226,651.6754,614486.0,30.99,0.0,521.6,627.7,24.73,337.5,275.7,274.3,276.3,148.7,150.9,149.5,339.3,392.9,60.14,122.5,1280351.0,337.8,133.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,38.81,597.0,146.2,152.3,146.2,60.0,59.8,62.9,0.0,273.0,271.8,273.4,120.3,12.59,121.0,587.0,1235268.0,47598.0,113250.0,0.995,0.772,0.531,0.842,47.83,60.24,57.15,62.24,52.52,53.3,39.08,16.13,20.31,19.27,20.99,17.71,17.97,13.18,31997.0,44364.0,43977.0,44641.0,38140.0,38001.0,30716.0,2.295,159.2,18.9,3.4,3.477,2.0,-1.0,13.47,0.003,0.25,3.0,2.0,0.0,0.0,42.22,41.55,39.46,44.02,42.09,43.32,45.12,42.76,43.65,40.09
2016-08-23 09:04:00-05:00,458.56372,488.48926,543.8214,614487.0,31.06,0.0,438.4,525.0,24.75,337.4,275.6,274.3,276.3,133.7,136.1,134.8,339.2,353.4,60.14,110.1,1280353.0,337.6,119.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,38.46,586.3,130.2,136.1,130.4,60.0,59.8,62.9,0.0,273.0,272.0,273.7,107.8,10.38,108.3,587.0,1235270.0,47598.0,113250.0,0.995,0.772,0.531,0.842,45.93,54.02,53.94,52.97,43.94,48.73,33.22,15.48,18.21,18.18,17.85,14.81,16.42,11.2,31997.0,44364.0,43977.0,44641.0,38140.0,38002.0,30716.0,1.87,157.7,9.45,2.6,3.477,2.0,-1.0,13.47,0.003,0.249,3.0,2.0,0.0,0.0,41.69,41.15,39.33,43.9,41.9,43.19,45.09,42.49,43.38,40.19
