TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 09:05:00-05:00,455.45624,485.68335,539.3275,614488.0,31.12,0.0,438.1,523.2,24.86,340.5,275.7,274.1,276.1,123.9,126.3,125.0,342.2,327.2,60.15,101.9,1280354.0,340.8,111.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,38.84,498.3,121.0,126.5,121.0,60.0,59.8,62.9,0.0,273.0,272.0,273.6,99.9,9.04,100.3,587.0,1235272.0,47598.0,113250.0,0.996,0.772,0.531,0.842,40.06,50.13,47.52,51.53,42.68,43.67,31.58,13.63,17.05,16.15,17.52,14.51,14.84,10.73,31997.0,44364.0,43977.0,44641.0,38140.0,38002.0,30716.0,1.178,173.4,22.45,2.4,3.477,2.0,-1.0,13.47,0.003,0.248,3.0,2.0,0.0,0.0,41.77,41.32,39.4,43.85,42.03,43.04,18.39,42.53,43.27,40.27
2016-08-23 09:06:00-05:00,561.5383,598.31915,667.46173,614489.0,31.18,0.0,535.4,642.4,24.52,339.2,276.7,275.3,277.3,160.8,162.8,161.2,341.3,423.7,60.2,133.0,1280356.0,340.0,144.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,38.56,689.9,157.8,163.9,157.6,60.0,59.8,62.9,0.0,273.8,272.8,274.2,130.2,14.33,131.0,587.0,1235274.0,47598.0,113251.0,0.994,0.772,0.531,0.842,53.14,65.19,64.06,65.5,53.66,58.57,40.35,18.02,22.1,21.71,22.2,18.19,19.85,13.68,31998.0,44365.0,43978.0,44642.0,38141.0,38002.0,30716.0,1.287,139.8,43.86,2.8,3.475,2.0,-1.0,13.47,0.003,0.251,3.0,2.0,0.0,0.0,41.67,40.82,39.27,43.53,41.76,42.86,44.64,42.47,43.03,40.36
2016-08-23 09:07:00-05:00,489.5311,519.8883,580.57935,614490.0,31.24,0.0,462.6,553.9,24.58,333.1,276.8,275.9,277.8,139.7,142.3,140.7,334.7,375.0,60.22,115.8,1280358.0,333.1,125.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,38.57,600.9,137.3,143.4,137.4,60.0,59.8,62.9,0.0,274.2,273.1,274.8,113.1,11.27,113.7,587.0,1235276.0,47598.0,113251.0,0.995,0.772,0.531,0.842,46.4,55.48,55.84,56.6,48.47,52.19,37.63,15.44,18.46,18.57,18.83,16.13,17.35,12.52,31998.0,44365.0,43978.0,44642.0,38141.0,38003.0,30717.0,1.445,175.9,13.54,2.3,3.478,2.0,-1.0,13.14,-0.011,0.251,1.0,2.0,0.0,0.001,41.71,41.2,39.64,43.75,42.07,43.18,44.92,42.84,43.1,40.42
2016-08-23 09:08:00-05:00,543.1079,579.6133,645.45306,614491.0,31.3,0.0,520.1,623.6,24.9,332.1,278.0,276.2,278.1,149.0,151.5,149.9,334.6,401.4,60.15,123.8,1280360.0,333.0,134.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,38.54,629.2,145.8,151.9,145.9,60.0,59.8,62.9,0.0,275.0,273.9,275.1,121.4,12.74,122.1,587.0,1235278.0,47598.0,113251.0,0.995,0.772,0.531,0.842,49.17,60.9,59.58,63.1,53.35,55.19,39.83,16.32,20.21,19.77,20.94,17.7,18.31,13.22,31998.0,44365.0,43978.0,44642.0,38141.0,38003.0,30717.0,1.483,176.9,14.26,2.8,3.474,2.0,-1.0,13.47,0.017,0.25,3.0,2.0,0.0,0.001,41.62,41.41,39.7,43.81,42.1,43.19,44.93,42.63,43.47,40.48
2016-08-23 09:09:00-05:00,610.9361,652.0316,727.49585,614492.0,31.36,0.0,581.7,699.1,24.93,332.2,278.0,276.8,278.7,168.4,170.7,169.0,333.9,454.6,60.16,140.2,1280363.0,333.5,151.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,39.35,701.3,165.8,172.0,165.6,60.0,59.8,62.9,0.0,275.0,274.0,275.7,137.3,15.58,138.2,587.0,1235280.0,47598.0,113251.0,0.994,0.772,0.531,0.842,55.6,69.21,67.16,70.87,59.74,62.39,45.35,18.47,22.99,22.31,23.54,19.84,20.72,15.06,31998.0,44366.0,43979.0,44643.0,38141.0,38003.0,30717.0,1.688,164.7,12.63,2.7,3.474,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,42.12,41.61,39.96,44.19,42.33,43.68,45.42,42.71,43.71,40.57
2016-08-23 09:10:00-05:00,568.28894,606.33594,676.3343,614493.0,31.42,0.0,540.3,648.4,25.29,336.6,278.1,276.5,278.4,157.5,159.7,158.2,338.8,421.2,60.18,131.0,1280365.0,336.1,142.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,39.5,660.3,154.7,160.9,154.6,60.0,59.8,62.9,0.0,275.0,274.0,275.8,128.2,13.89,129.0,587.0,1235282.0,47598.0,113252.0,0.994,0.772,0.531,0.842,50.48,63.38,62.14,65.78,55.16,57.87,41.74,16.98,21.33,20.9,22.13,18.56,19.47,14.05,31999.0,44366.0,43979.0,44643.0,38142.0,38003.0,30717.0,1.892,170.5,28.13,2.9,3.477,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,42.42,41.74,40.26,44.45,42.54,44.04,45.75,43.08,44.19,40.65
2016-08-23 09:11:00-05:00,533.46405,569.45874,635.3129,614494.0,31.48,0.0,507.5,610.0,24.97,337.0,277.5,276.2,278.1,144.0,146.3,144.9,338.5,385.1,60.14,119.5,1280367.0,337.3,130.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,39.93,587.1,141.3,147.2,141.3,60.0,59.8,62.9,0.0,275.0,273.9,275.1,117.1,11.91,117.7,587.0,1235284.0,47598.0,113252.0,0.995,0.772,0.531,0.842,45.23,56.89,55.4,59.92,51.95,52.43,39.74,15.22,19.15,18.65,20.17,17.49,17.65,13.38,31999.0,44367.0,43979.0,44643.0,38142.0,38004.0,30717.0,1.403,142.2,27.37,2.3,3.477,2.0,-1.0,13.47,0.003,0.251,3.0,2.0,0.0,0.0,42.82,41.97,40.28,44.39,42.42,44.02,45.68,43.3,44.01,40.73
2016-08-23 09:12:00-05:00,592.0771,631.5888,704.3349,614495.0,31.54,0.0,563.9,676.6,24.95,331.1,277.7,276.5,278.4,164.1,166.4,164.8,332.3,443.8,60.17,136.4,1280369.0,332.3,147.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.52,40.98,689.6,161.5,167.7,161.4,60.0,59.8,62.9,0.0,275.0,274.0,275.0,133.6,14.87,134.4,587.0,1235286.0,47598.0,113252.0,0.994,0.772,0.531,0.842,54.31,67.59,65.88,69.19,58.12,61.08,43.88,17.98,22.38,21.81,22.91,19.24,20.22,14.53,31999.0,44367.0,43980.0,44644.0,38142.0,38004.0,30718.0,0.975,172.7,20.77,1.6,3.478,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,43.45,42.86,40.26,44.32,42.7,44.02,45.8,43.39,44.18,40.84
2016-08-23 09:13:00-05:00,595.6131,635.46356,708.0222,614496.0,31.61,0.0,567.6,679.7,25.24,332.7,277.7,276.3,278.1,165.1,167.4,165.8,332.5,445.7,60.16,137.2,1280371.0,333.0,148.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,39.7,694.2,162.6,168.8,162.5,60.0,59.8,62.9,0.0,275.0,273.8,275.0,134.4,15.05,135.3,587.0,1235289.0,47598.0,113252.0,0.994,0.772,0.531,0.842,54.47,67.54,65.77,69.55,58.29,61.14,43.74,18.12,22.47,21.88,23.14,19.39,20.34,14.55,32000.0,44367.0,43980.0,44644.0,38142.0,38004.0,30718.0,0.938,219.8,35.34,2.5,3.477,2.0,-1.0,13.32,0.003,0.252,1.0,2.0,0.0,0.001,43.08,42.71,40.86,44.88,42.99,44.56,46.38,43.94,44.61,40.89
2016-08-23 09:14:00-05:00,601.9352,642.01056,714.47504,614497.0,31.68,0.0,574.2,686.4,25.09,331.7,277.6,276.3,278.2,166.0,168.2,166.6,332.3,449.1,60.14,138.0,1280374.0,331.8,149.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,39.58,693.6,163.4,169.6,163.2,60.0,59.8,62.9,0.0,275.0,273.7,275.0,135.1,15.16,135.9,587.0,1235291.0,47598.0,113253.0,0.994,0.772,0.531,0.842,54.59,68.16,66.21,70.05,58.93,61.71,44.41,18.11,22.61,21.96,23.24,19.55,20.47,14.73,32000.0,44368.0,43981.0,44645.0,38143.0,38004.0,30718.0,1.662,129.4,16.14,2.5,3.477,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,42.89,42.32,40.58,44.72,42.56,44.25,19.71,43.74,44.67,40.97
2016-08-23 09:15:00-05:00,603.86395,643.8812,715.62726,614498.0,31.74,0.0,576.3,687.6,24.78,331.9,277.6,276.2,278.1,166.6,168.9,167.2,334.1,450.5,60.14,138.4,1280376.0,332.0,150.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,39.39,694.9,164.0,170.2,163.9,60.0,59.8,62.9,0.0,274.8,273.3,275.0,135.5,15.26,136.4,587.0,1235293.0,47598.0,113253.0,0.994,0.772,0.531,0.842,54.73,68.29,66.53,70.39,58.99,61.75,44.56,18.16,22.66,22.08,23.36,19.58,20.49,14.79,32000.0,44368.0,43981.0,44645.0,38143.0,38005.0,30718.0,1.798,156.4,20.16,3.0,3.477,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,42.83,42.08,40.19,44.63,42.36,44.05,46.26,43.72,44.75,41.07
2016-08-23 09:16:00-05:00,605.0426,644.95013,716.0882,614499.0,31.79,0.0,577.6,688.1,24.83,331.9,277.5,275.8,277.7,167.1,169.4,167.7,333.5,451.0,60.17,138.7,1280378.0,333.2,150.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,39.68,694.8,164.4,170.6,164.2,60.0,59.8,62.9,0.0,274.0,273.0,275.0,135.7,15.29,136.6,587.0,1235295.0,47598.0,113253.0,0.994,0.772,0.531,0.842,54.75,68.51,66.63,70.32,58.95,61.81,44.6,18.17,22.74,22.11,23.34,19.57,20.51,14.8,32001.0,44369.0,43982.0,44646.0,38143.0,38005.0,30719.0,1.752,146.2,12.97,2.8,3.477,2.0,-1.0,13.47,0.003,0.253,3.0,2.0,0.0,0.0,42.84,42.01,40.19,44.72,42.48,43.99,24.41,43.67,44.88,41.1
2016-08-23 09:17:00-05:00,608.1501,648.0232,718.96893,614500.0,31.85,0.0,580.9,691.0,24.61,331.3,277.5,276.2,278.1,167.4,169.7,168.0,332.7,453.6,60.18,139.1,1280380.0,330.6,150.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,40.24,697.4,164.8,171.1,164.7,60.0,59.8,62.9,0.0,275.0,273.4,275.0,136.2,15.38,137.1,587.0,1235298.0,47598.0,113253.0,0.994,0.772,0.531,0.842,55.09,68.93,66.91,70.73,59.41,62.14,44.79,18.25,22.84,22.17,23.43,19.68,20.59,14.84,32001.0,44369.0,43982.0,44646.0,38143.0,38005.0,30719.0,1.602,140.5,10.92,2.3,3.477,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,43.37,42.36,40.22,44.75,42.73,43.85,19.66,43.79,44.72,41.17
2016-08-23 09:18:00-05:00,611.57904,651.2299,721.96484,614501.0,31.91,0.0,584.4,694.0,24.32,331.2,277.6,275.8,277.7,168.1,170.4,168.7,331.9,455.6,60.15,139.6,1280383.0,331.3,151.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,40.94,700.1,165.6,171.8,165.4,60.0,59.8,62.9,0.0,274.3,273.0,275.0,136.7,15.46,137.6,587.0,1235300.0,47598.0,113254.0,0.994,0.772,0.531,0.842,55.2,69.14,67.39,71.07,59.54,62.22,45.15,18.28,22.9,22.32,23.54,19.72,20.61,14.95,32001.0,44370.0,43983.0,44647.0,38144.0,38005.0,30719.0,0.965,140.2,30.71,1.9,3.477,2.0,-1.0,13.09,-0.028,0.253,1.0,2.0,0.0,0.001,44.05,42.83,40.14,44.9,42.89,43.9,46.33,44.07,44.77,41.25
2016-08-23 09:19:00-05:00,613.50775,652.69965,723.4628,614502.0,31.97,0.0,586.6,695.7,24.36,330.5,277.5,275.9,277.8,168.3,170.5,168.8,332.9,456.9,60.14,139.7,1280385.0,331.0,152.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.66,41.91,701.9,165.7,171.9,165.5,60.0,59.8,62.9,0.0,274.1,273.0,275.0,136.8,15.46,137.6,587.0,1235302.0,47598.0,113254.0,0.994,0.772,0.531,0.842,55.15,69.5,67.63,71.0,59.62,62.52,45.43,18.23,22.97,22.35,23.47,19.71,20.67,15.01,32002.0,44370.0,43983.0,44647.0,38144.0,38006.0,30719.0,0.62,39.39,65.53,1.4,3.477,2.0,-1.0,13.07,0.033,0.256,1.0,2.0,0.0,0.003,44.59,43.97,40.77,45.54,43.6,44.57,46.91,45.09,44.87,41.26
2016-08-23 09:20:00-05:00,615.9723,654.97107,725.3065,614503.0,32.03,0.0,589.4,697.9,24.17,329.5,277.4,275.6,277.6,168.8,171.1,169.4,330.0,459.1,60.15,140.1,1280387.0,329.9,151.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,42.63,704.1,166.1,172.4,166.0,60.0,59.8,62.9,0.0,274.0,273.0,274.9,137.0,15.53,137.9,587.0,1235305.0,47598.0,113254.0,0.994,0.772,0.531,0.842,55.2,69.77,68.02,71.36,59.92,62.71,45.79,18.19,22.99,22.41,23.52,19.74,20.66,15.09,32002.0,44371.0,43984.0,44648.0,38144.0,38006.0,30720.0,1.41,49.94,32.49,2.3,3.477,2.0,-1.0,13.47,0.005,0.253,3.0,2.0,0.0,0.001,44.95,44.4,41.26,46.03,44.2,45.3,46.8,45.6,44.62,41.36
2016-08-23 09:21:00-05:00,618.8655,657.2425,727.49585,614504.0,32.1,0.0,592.0,699.8,23.91,329.3,277.4,275.7,277.7,169.1,171.3,169.6,330.5,461.1,60.14,140.3,1280390.0,329.9,152.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,43.4,706.6,166.6,172.8,166.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,137.4,15.6,138.3,587.0,1235307.0,47598.0,113254.0,0.994,0.772,0.531,0.842,55.39,70.22,68.19,71.61,60.21,63.03,45.97,18.24,23.12,22.46,23.58,19.83,20.76,15.14,32003.0,44371.0,43984.0,44648.0,38144.0,38006.0,30720.0,1.043,35.61,41.73,2.0,3.477,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,45.68,45.19,41.75,46.34,44.59,45.61,24.73,45.59,44.31,41.36
2016-08-23 09:22:00-05:00,621.5443,659.6476,729.6852,614505.0,32.18,0.0,594.7,701.6,23.97,328.9,277.0,275.8,277.7,169.4,171.5,169.8,330.6,462.5,60.14,140.4,1280392.0,329.0,152.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,44.32,707.7,166.8,173.0,166.6,60.0,59.8,62.9,0.0,274.0,273.0,274.9,137.5,15.62,138.4,587.0,1235309.0,47598.0,113255.0,0.994,0.772,0.531,0.842,55.63,70.2,68.28,72.01,60.49,62.89,46.03,18.29,23.08,22.45,23.68,19.89,20.68,15.14,32003.0,44372.0,43985.0,44649.0,38144.0,38006.0,30720.0,0.453,51.92,74.23,1.6,3.477,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,46.42,46.19,42.29,46.81,45.34,46.11,47.01,46.48,44.46,41.45
2016-08-23 09:23:00-05:00,622.72296,660.5828,730.14606,614506.0,32.27,0.0,596.2,702.4,24.42,327.8,276.7,275.8,277.8,169.4,171.5,169.8,330.1,463.6,60.14,140.4,1280394.0,327.8,153.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.52,43.84,708.2,166.9,173.1,166.7,60.0,59.8,62.9,0.0,274.0,273.0,274.8,137.5,15.65,138.4,587.0,1235311.0,47598.0,113255.0,0.994,0.772,0.531,0.842,55.52,70.44,68.4,71.91,60.5,63.24,46.19,18.2,23.09,22.42,23.57,19.83,20.73,15.14,32003.0,44372.0,43985.0,44649.0,38145.0,38006.0,30720.0,0.277,214.5,41.66,0.7,3.478,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,46.63,46.21,42.65,47.2,45.54,46.67,47.49,46.81,45.41,41.45
2016-08-23 09:24:00-05:00,624.5446,662.3198,731.5288,614507.0,32.35,0.0,598.6,703.7,24.97,327.9,277.2,275.6,277.6,169.8,171.9,170.2,329.5,465.0,60.23,140.8,1280396.0,328.2,153.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,43.98,710.2,167.1,173.5,167.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,137.9,15.69,138.7,587.0,1235314.0,47598.0,113255.0,0.994,0.772,0.531,0.842,55.77,70.39,68.69,72.22,60.79,63.19,46.37,18.29,23.08,22.53,23.68,19.93,20.72,15.21,32004.0,44373.0,43985.0,44650.0,38145.0,38007.0,30720.0,0.935,159.4,33.17,1.9,3.478,2.0,-1.0,13.39,0.021,0.253,1.0,2.0,0.0,0.0,46.5,45.87,42.9,47.52,45.42,46.86,21.88,46.86,45.88,41.55
2016-08-23 09:25:00-05:00,627.86633,665.6601,734.5248,614508.0,32.44,0.0,601.5,706.6,25.27,327.3,276.9,275.5,277.5,170.2,172.4,170.7,329.6,467.2,60.2,141.1,1280399.0,327.8,154.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,44.72,712.3,167.7,174.0,167.5,60.0,59.8,62.9,0.0,274.0,273.0,274.4,138.2,15.77,139.1,587.0,1235316.0,47598.0,113255.0,0.994,0.772,0.531,0.842,56.02,70.78,68.97,72.69,61.11,63.49,46.6,18.34,23.17,22.57,23.79,20.0,20.78,15.25,32004.0,44373.0,43986.0,44650.0,38145.0,38007.0,30721.0,0.918,147.8,26.59,2.5,3.477,2.0,-1.0,13.38,-0.014,0.254,1.0,2.0,0.0,0.001,47.25,46.45,43.27,47.87,45.96,47.25,48.44,47.37,46.31,41.62
2016-08-23 09:26:00-05:00,630.2237,668.0651,736.3684,614509.0,32.53,0.0,604.0,708.3,25.04,327.4,276.8,275.4,277.4,170.9,173.1,171.3,328.9,468.8,60.15,141.6,1280401.0,327.4,154.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,44.05,713.8,168.4,174.6,168.1,60.0,59.8,62.9,0.0,274.0,273.0,274.0,138.7,15.85,139.6,587.0,1235318.0,47598.0,113256.0,0.994,0.772,0.531,0.842,56.06,71.27,69.26,72.88,61.3,63.87,46.77,18.36,23.33,22.68,23.86,20.07,20.91,15.31,32004.0,44374.0,43986.0,44650.0,38145.0,38007.0,30721.0,1.967,152.4,24.42,3.0,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,47.41,46.41,42.97,47.72,45.58,46.9,21.79,46.59,46.16,41.62
2016-08-23 09:27:00-05:00,632.6883,670.7374,738.55774,614510.0,32.63,0.0,606.3,710.2,25.09,327.6,276.5,275.4,277.4,171.7,173.6,171.9,329.6,470.4,60.17,142.0,1280403.0,328.1,155.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.14,44.52,716.1,169.0,175.3,168.8,60.0,59.8,62.9,0.0,274.0,272.8,274.0,139.2,15.95,140.1,587.0,1235321.0,47598.0,113256.0,0.994,0.772,0.531,0.842,56.23,71.25,69.61,73.07,61.39,63.78,47.03,18.42,23.34,22.81,23.94,20.11,20.9,15.41,32005.0,44374.0,43987.0,44651.0,38146.0,38007.0,30721.0,1.708,144.2,14.14,2.5,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,47.42,46.36,42.87,47.37,45.38,46.75,26.42,46.63,46.15,41.66
2016-08-23 09:28:00-05:00,636.3315,674.4786,741.8994,614511.0,32.72,0.0,609.7,713.2,25.09,327.0,276.4,275.3,277.3,172.3,174.4,172.7,328.3,473.4,60.23,142.6,1280406.0,327.1,155.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,44.82,719.4,169.8,176.1,169.6,60.0,59.8,62.9,0.0,273.8,272.3,274.0,139.7,16.07,140.7,587.0,1235323.0,47598.0,113256.0,0.993,0.772,0.531,0.842,56.49,71.8,69.93,73.41,61.84,64.33,47.32,18.47,23.48,22.87,24.01,20.22,21.04,15.48,32005.0,44374.0,43987.0,44651.0,38146.0,38008.0,30721.0,1.618,149.3,18.69,2.2,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,47.75,46.48,43.13,47.92,45.76,46.93,-39.49,47.0,46.34,41.73
2016-08-23 09:29:00-05:00,639.97473,678.3534,745.4715,614512.0,32.82,0.0,613.1,716.5,25.22,326.5,277.8,276.3,278.2,172.3,174.3,172.6,329.4,475.6,60.14,143.2,1280408.0,326.4,156.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,45.24,722.2,169.7,176.0,169.5,60.0,59.8,62.9,0.0,274.7,273.4,275.3,140.3,16.09,141.2,587.0,1235325.0,47598.0,113256.0,0.993,0.772,0.531,0.842,56.89,71.88,70.12,74.01,62.27,64.34,47.5,18.57,23.47,22.89,24.16,20.33,21.0,15.51,32005.0,44375.0,43988.0,44652.0,38146.0,38008.0,30722.0,1.43,187.8,18.28,2.0,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,48.0,47.1,43.51,48.23,46.05,47.32,-26.72,47.31,46.47,41.76
2016-08-23 09:30:00-05:00,643.6179,681.82733,748.5827,614513.0,32.91,0.0,616.4,719.5,25.2,326.2,278.5,276.9,279.0,172.5,174.6,172.8,328.0,477.6,60.14,143.7,1280410.0,326.4,156.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,45.68,724.7,169.9,176.1,169.7,60.0,59.8,62.9,0.0,275.3,274.0,276.0,140.7,16.13,141.7,587.0,1235328.0,47598.0,113257.0,0.993,0.772,0.531,0.842,56.94,72.3,70.64,74.19,62.56,64.75,47.94,18.57,23.58,23.04,24.2,20.41,21.12,15.64,32006.0,44375.0,43988.0,44652.0,38146.0,38008.0,30722.0,0.427,233.3,91.1,0.9,3.477,2.0,-1.0,13.33,0.003,0.254,1.0,2.0,0.0,0.001,48.39,47.58,43.98,48.21,46.17,47.78,27.7,47.58,46.19,41.82
2016-08-23 09:31:00-05:00,645.761,683.5643,750.19586,614514.0,33.01,0.0,619.0,720.8,25.36,325.8,278.4,277.1,279.1,172.7,174.8,173.0,327.1,478.8,60.15,143.9,1280413.0,326.0,156.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,45.31,726.9,170.1,176.3,169.9,60.0,59.8,62.9,0.0,275.6,274.0,276.0,140.9,16.16,141.9,587.0,1235330.0,47598.0,113257.0,0.993,0.772,0.531,0.842,57.08,72.65,70.82,74.24,62.74,65.01,48.06,18.59,23.67,23.07,24.18,20.44,21.18,15.65,32006.0,44376.0,43989.0,44653.0,38147.0,38009.0,30722.0,0.773,180.5,41.88,2.0,3.477,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,48.3,47.56,44.28,48.28,46.14,48.12,22.93,48.11,46.19,41.91
2016-08-23 09:32:00-05:00,647.47546,685.034,751.2329,614515.0,33.11,0.0,620.9,722.2,25.69,325.4,278.7,277.1,279.1,172.8,175.0,173.2,326.7,480.0,60.14,144.1,1280415.0,325.5,156.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,45.68,727.8,170.2,176.4,170.0,60.0,59.8,62.9,0.0,275.5,274.1,276.0,141.1,16.19,142.0,587.0,1235332.0,47598.0,113257.0,0.993,0.772,0.531,0.842,57.05,72.6,70.92,74.59,62.83,65.0,48.2,18.56,23.62,23.08,24.27,20.44,21.15,15.68,32006.0,44376.0,43989.0,44653.0,38147.0,38009.0,30722.0,1.53,167.2,21.13,3.6,3.477,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,48.53,47.88,44.55,48.59,46.42,48.26,-24.71,48.25,46.87,41.95
2016-08-23 09:33:00-05:00,649.94,687.3054,753.30707,614516.0,33.21,0.0,623.5,724.2,25.53,325.0,278.4,277.2,279.3,173.3,175.4,173.6,326.4,481.8,60.14,144.5,1280418.0,324.8,157.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,46.38,729.5,170.7,176.8,170.4,60.0,59.8,62.9,0.0,275.8,274.0,276.0,141.4,16.26,142.4,587.0,1235335.0,47598.0,113258.0,0.993,0.772,0.531,0.842,57.26,72.94,71.21,74.62,63.16,65.26,48.45,18.61,23.7,23.14,24.25,20.52,21.21,15.74,32007.0,44377.0,43990.0,44654.0,38147.0,38010.0,30723.0,1.328,115.9,27.86,2.3,3.477,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,48.9,48.49,44.71,48.68,46.68,48.36,0.135,48.22,46.79,42.02
2016-08-23 09:34:00-05:00,652.8331,690.11127,755.84204,614517.0,33.31,0.0,626.2,726.6,25.16,324.6,278.5,277.0,279.1,173.8,175.9,174.1,327.5,483.8,60.14,144.8,1280420.0,325.1,158.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,45.04,731.9,171.3,177.4,171.0,60.0,59.8,62.9,0.0,275.4,274.0,276.0,141.8,16.32,142.8,587.0,1235337.0,47598.0,113258.0,0.993,0.772,0.531,0.842,57.46,73.45,71.65,74.86,63.35,65.69,48.74,18.65,23.84,23.26,24.3,20.57,21.32,15.82,32007.0,44377.0,43990.0,44654.0,38147.0,38010.0,30723.0,1.158,156.3,41.6,2.6,3.477,2.0,-1.0,13.44,0.002,0.255,3.0,2.0,0.0,0.0,48.34,48.41,44.78,48.92,46.7,48.71,6.717,48.56,46.9,42.08
2016-08-23 09:35:00-05:00,654.7619,691.71466,757.34,614518.0,33.41,0.0,628.2,727.9,25.49,324.7,278.3,277.0,279.1,174.2,176.3,174.5,326.8,484.9,60.17,145.1,1280422.0,325.5,158.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,45.24,733.4,171.7,177.8,171.4,60.0,59.8,62.9,0.0,275.1,274.0,276.0,142.1,16.39,143.1,587.0,1235339.0,47598.0,113258.0,0.993,0.772,0.531,0.842,57.42,73.24,71.77,75.15,63.37,65.53,48.85,18.65,23.78,23.31,24.4,20.58,21.28,15.86,32007.0,44378.0,43991.0,44655.0,38148.0,38010.0,30723.0,1.533,179.0,13.78,2.5,3.477,2.0,-1.0,13.44,0.003,0.255,3.0,2.0,0.0,0.0,48.03,48.11,45.02,49.04,46.79,48.84,50.6,48.74,47.15,42.11
2016-08-23 09:36:00-05:00,657.2264,693.9861,758.95325,614519.0,33.51,0.0,630.7,729.6,25.81,324.3,277.6,276.4,278.5,174.9,176.8,175.1,325.3,486.4,60.13,145.3,1280425.0,325.1,158.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,45.62,734.7,172.3,178.4,172.1,60.0,59.8,62.9,0.0,275.1,273.6,275.1,142.3,16.45,143.3,587.0,1235342.0,47598.0,113258.0,0.993,0.772,0.531,0.842,57.53,73.8,72.12,75.29,63.52,66.03,49.09,18.65,23.93,23.38,24.41,20.6,21.41,15.92,32008.0,44378.0,43991.0,44655.0,38148.0,38011.0,30723.0,1.353,164.8,17.09,1.9,3.477,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,48.16,48.33,45.25,49.19,46.57,49.01,1.854,48.9,47.47,42.18
2016-08-23 09:37:00-05:00,659.9053,696.6584,761.4883,614520.0,33.6,0.0,633.4,731.7,26.08,323.5,277.9,276.4,278.4,175.2,177.1,175.4,325.5,488.9,60.2,145.6,1280427.0,323.6,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,45.1,737.1,172.7,178.9,172.5,60.0,59.8,62.9,0.0,275.0,273.8,275.0,142.7,16.52,143.6,587.0,1235344.0,47598.0,113259.0,0.993,0.772,0.531,0.842,57.83,74.1,72.34,75.59,63.96,66.32,49.29,18.7,23.97,23.4,24.45,20.69,21.45,15.94,32008.0,44379.0,43992.0,44656.0,38148.0,38011.0,30724.0,0.447,222.6,56.32,1.5,3.477,2.0,-1.0,13.43,0.003,0.255,3.0,2.0,0.0,0.0,48.02,48.26,45.44,49.48,47.24,49.25,24.19,49.09,47.68,42.27
2016-08-23 09:38:00-05:00,662.3698,699.06335,763.44714,614521.0,33.7,0.0,636.3,733.7,26.19,323.1,277.7,276.3,278.4,175.8,177.8,176.0,325.1,490.7,60.19,146.1,1280429.0,323.7,159.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,44.58,739.6,173.2,179.4,173.0,60.0,59.8,62.9,0.0,275.0,273.9,275.0,143.1,16.58,144.1,587.0,1235347.0,47598.0,113259.0,0.993,0.772,0.531,0.842,57.94,74.27,72.71,75.86,64.13,66.5,49.58,18.72,24.0,23.49,24.51,20.72,21.49,16.02,32008.0,44379.0,43992.0,44656.0,38148.0,38012.0,30724.0,1.268,200.0,24.46,1.8,3.477,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,47.59,47.93,45.67,49.56,47.16,49.44,-24.81,49.22,47.92,42.29
2016-08-23 09:39:00-05:00,664.83435,701.2012,765.29083,614522.0,33.79,0.0,638.5,735.3,26.53,323.8,277.4,276.5,278.5,176.4,178.2,176.5,324.8,491.7,60.15,146.5,1280432.0,322.7,159.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,44.05,741.4,173.8,179.9,173.5,60.0,59.8,62.9,0.0,275.0,273.5,275.0,143.5,16.65,144.5,587.0,1235349.0,47598.0,113259.0,0.993,0.772,0.531,0.842,57.91,74.34,72.92,76.15,64.25,66.59,49.8,18.75,24.07,23.61,24.65,20.8,21.56,16.12,32009.0,44380.0,43992.0,44657.0,38148.0,38012.0,30724.0,1.84,170.4,18.76,2.6,3.477,2.0,-1.0,13.13,-0.008,0.255,1.0,2.0,0.0,0.001,47.24,47.35,45.66,49.52,46.92,49.39,50.86,48.69,48.08,42.35
2016-08-23 09:40:00-05:00,667.6203,703.8735,767.82587,614523.0,33.88,0.0,641.0,737.7,26.15,323.1,277.5,276.3,278.4,176.7,178.5,176.7,324.4,493.5,60.23,146.7,1280434.0,322.5,160.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,45.44,743.2,174.2,180.4,173.9,60.0,59.8,62.9,0.0,274.8,273.3,275.0,143.8,16.72,144.7,587.0,1235351.0,47598.0,113259.0,0.993,0.772,0.531,0.842,58.02,74.61,73.2,76.43,64.48,66.73,50.06,18.75,24.11,23.65,24.69,20.83,21.56,16.17,32009.0,44380.0,43993.0,44657.0,38149.0,38013.0,30724.0,0.78,183.8,29.6,1.3,3.477,2.0,-1.0,13.13,0.014,0.257,1.0,2.0,0.0,0.001,47.92,48.26,45.81,49.33,47.36,49.57,51.08,49.22,48.26,42.36
2016-08-23 09:41:00-05:00,670.0849,706.0112,769.7848,614524.0,33.97,0.0,643.9,739.5,26.1,322.6,277.7,276.2,278.3,176.9,178.9,177.1,324.3,494.9,60.23,147.0,1280437.0,322.7,160.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,45.6,745.0,174.5,180.7,174.2,60.0,59.8,62.9,0.0,274.9,273.1,275.0,144.0,16.77,145.0,587.0,1235354.0,47598.0,113260.0,0.993,0.772,0.531,0.842,58.07,74.88,73.36,76.45,64.67,67.03,50.23,18.73,24.15,23.66,24.66,20.86,21.62,16.2,32010.0,44381.0,43993.0,44657.0,38149.0,38013.0,30724.0,0.862,177.1,30.7,2.2,3.477,2.0,-1.0,13.44,0.004,0.256,3.0,2.0,0.0,0.0,48.3,48.73,46.26,49.98,47.77,50.05,2.765,50.01,48.84,42.39
2016-08-23 09:42:00-05:00,671.90643,707.7482,771.1675,614525.0,34.07,0.0,646.0,740.8,26.32,323.0,277.8,276.2,278.2,177.5,179.6,177.8,324.5,496.0,60.18,147.5,1280439.0,323.0,160.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,44.98,746.8,175.1,181.2,174.7,60.0,59.8,62.9,0.0,275.0,273.4,275.0,144.5,16.84,145.5,587.0,1235356.0,47598.0,113260.0,0.993,0.772,0.531,0.842,58.27,74.83,73.62,76.79,64.94,67.11,50.46,18.82,24.17,23.78,24.8,20.97,21.67,16.29,32010.0,44381.0,43994.0,44658.0,38149.0,38014.0,30725.0,1.805,148.0,9.57,2.4,3.477,2.0,-1.0,13.44,0.004,0.256,3.0,2.0,0.0,0.0,48.2,48.33,46.35,49.91,47.54,49.89,51.61,49.46,48.76,42.45
2016-08-23 09:43:00-05:00,674.90674,710.68774,773.933,614526.0,34.17,0.0,648.6,743.2,26.27,322.8,277.5,276.2,278.3,178.2,180.0,178.3,324.2,498.2,60.16,147.9,1280442.0,323.6,161.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,44.3,749.0,175.7,181.8,175.4,60.0,59.8,62.9,0.0,274.5,273.2,275.0,145.0,16.94,146.0,587.0,1235359.0,47598.0,113260.0,0.993,0.772,0.531,0.842,58.58,75.32,73.89,77.09,65.22,67.47,50.59,18.91,24.31,23.85,24.88,21.05,21.78,16.33,32010.0,44382.0,43994.0,44658.0,38150.0,38014.0,30725.0,1.517,209.1,14.42,2.4,3.475,2.0,-1.0,13.44,0.004,0.256,3.0,2.0,0.0,0.0,47.86,47.57,46.27,49.62,47.2,49.58,51.34,49.33,48.49,42.48
2016-08-23 09:44:00-05:00,677.9071,713.7608,776.46796,614527.0,34.26,0.0,651.4,745.5,26.38,322.6,277.7,276.2,278.3,178.7,180.6,178.8,324.4,500.0,60.13,148.4,1280444.0,322.3,162.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,43.91,751.4,176.3,182.3,176.0,60.0,59.8,62.9,0.0,274.6,273.5,275.0,145.5,17.02,146.4,587.0,1235361.0,47598.0,113261.0,0.993,0.772,0.531,0.842,58.67,75.76,74.3,77.16,65.3,67.92,50.84,18.92,24.44,23.97,24.89,21.07,21.91,16.4,32011.0,44382.0,43995.0,44659.0,38150.0,38015.0,30725.0,1.695,182.0,15.84,2.7,3.477,2.0,-1.0,13.44,0.004,0.256,3.0,2.0,0.0,0.0,47.17,47.34,46.4,49.61,47.29,49.68,51.4,49.43,48.46,42.51
2016-08-23 09:45:00-05:00,682.19324,718.03644,780.2705,614528.0,34.36,0.0,655.7,749.1,26.87,322.6,277.1,276.4,278.4,179.8,181.5,179.8,323.9,503.1,60.22,149.2,1280446.0,322.6,162.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,43.14,755.0,177.4,183.4,177.0,60.0,59.8,62.9,0.0,274.2,273.3,275.0,146.3,17.18,147.3,587.0,1235363.0,47598.0,113261.0,0.993,0.772,0.531,0.842,59.12,76.12,74.85,77.85,65.69,68.11,51.15,19.07,24.55,24.14,25.11,21.19,21.97,16.5,32011.0,44382.0,43995.0,44659.0,38150.0,38015.0,30725.0,1.437,194.0,17.14,3.2,3.477,2.0,-1.0,13.31,0.002,0.256,1.0,2.0,0.0,0.001,46.52,46.93,46.4,49.65,47.29,49.7,51.53,49.56,48.92,42.6
2016-08-23 09:46:00-05:00,684.8721,720.5751,782.34467,614529.0,34.43,0.0,657.9,750.8,26.56,322.5,277.5,276.2,278.3,180.2,182.0,180.2,323.8,504.6,60.18,149.6,1280449.0,322.1,163.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,43.09,755.9,177.9,183.9,177.5,60.0,59.8,62.9,0.0,274.0,273.1,275.0,146.7,17.26,147.7,587.0,1235366.0,47598.0,113261.0,0.993,0.772,0.531,0.842,59.12,76.38,75.19,77.87,65.73,68.32,51.37,19.07,24.63,24.25,25.11,21.2,22.03,16.57,32011.0,44383.0,43996.0,44660.0,38151.0,38016.0,30726.0,2.243,211.2,6.558,2.9,3.478,2.0,-1.0,13.43,0.005,0.256,3.0,2.0,0.0,0.0,46.11,46.38,46.4,49.54,46.85,49.92,51.56,49.62,48.99,42.66
2016-08-23 09:47:00-05:00,688.1938,723.9154,784.99493,614530.0,34.51,0.0,660.8,753.5,26.22,323.0,277.4,276.3,278.4,181.2,183.0,181.2,323.7,506.7,60.16,150.5,1280451.0,323.8,164.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,42.14,758.6,178.9,184.8,178.4,60.0,59.8,62.9,0.0,274.3,273.5,275.0,147.5,17.38,148.5,587.0,1235368.0,47598.0,113261.0,0.993,0.772,0.531,0.842,59.51,76.66,75.3,78.31,66.07,68.54,51.35,19.22,24.76,24.32,25.29,21.34,22.13,16.58,32012.0,44383.0,43996.0,44660.0,38151.0,38016.0,30726.0,2.49,217.7,9.87,3.4,3.477,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,45.74,45.54,46.14,48.83,45.89,49.77,50.99,49.47,48.19,42.68
2016-08-23 09:48:00-05:00,691.0869,726.4541,786.83856,614531.0,34.57,0.0,663.6,755.4,25.86,323.8,277.3,275.9,278.0,182.0,183.8,182.0,323.8,507.6,60.14,151.0,1280454.0,323.7,164.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,41.95,760.0,179.8,185.7,179.3,60.0,59.8,62.9,0.0,274.0,273.0,275.0,148.0,17.51,149.1,587.0,1235371.0,47598.0,113262.0,0.993,0.772,0.531,0.842,59.17,77.08,75.82,78.28,65.85,68.83,51.69,19.16,24.96,24.55,25.35,21.32,22.29,16.74,32012.0,44384.0,43997.0,44661.0,38152.0,38017.0,30726.0,2.012,223.5,8.46,2.9,3.477,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,45.37,45.17,46.1,48.33,45.19,49.58,50.48,49.45,47.56,42.73
2016-08-23 09:49:00-05:00,692.2656,727.2557,787.18427,614532.0,34.64,0.0,664.9,755.8,25.34,323.4,277.2,276.0,278.2,182.0,183.9,182.0,325.2,508.3,60.13,151.0,1280456.0,323.1,165.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,43.82,760.7,179.7,185.7,179.3,60.0,59.8,62.9,0.0,274.0,273.0,275.0,148.0,17.49,149.0,587.0,1235373.0,47598.0,113262.0,0.993,0.772,0.531,0.842,59.18,76.48,75.76,78.75,66.12,68.31,51.72,19.14,24.73,24.5,25.47,21.38,22.09,16.73,32012.0,44384.0,43997.0,44661.0,38152.0,38017.0,30726.0,0.963,248.8,15.87,1.5,3.477,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,46.28,46.27,46.29,48.4,45.14,49.81,50.51,50.03,47.68,42.77
2016-08-23 09:50:00-05:00,693.5515,728.19104,787.9909,614533.0,34.7,0.0,666.9,757.0,25.21,322.6,277.2,275.9,278.0,181.9,183.8,181.9,324.4,509.3,60.18,150.9,1280459.0,321.8,165.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,44.25,762.5,179.7,185.6,179.2,60.0,59.8,62.9,0.0,274.0,273.0,275.0,147.9,17.49,149.0,587.0,1235376.0,47598.0,113262.0,0.993,0.772,0.531,0.842,59.35,76.98,75.76,78.7,66.44,68.72,51.85,19.14,24.83,24.44,25.39,21.43,22.17,16.73,32013.0,44385.0,43998.0,44662.0,38152.0,38018.0,30727.0,0.4,208.7,55.9,0.9,3.478,2.0,-1.0,13.44,0.005,0.256,3.0,2.0,0.0,0.0,47.27,47.47,46.78,49.42,46.33,50.31,51.05,50.88,48.08,42.77
2016-08-23 09:51:00-05:00,694.9445,729.12634,789.0279,614534.0,34.76,0.0,669.1,758.3,25.38,321.4,277.2,275.7,277.8,182.0,183.9,182.1,323.4,511.0,60.15,151.0,1280461.0,321.3,165.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.06,44.13,763.8,179.7,185.7,179.3,60.0,59.8,62.9,0.0,274.0,273.0,275.0,147.9,17.5,149.0,587.0,1235378.0,47598.0,113263.0,0.993,0.772,0.531,0.842,59.87,77.3,75.83,79.11,67.04,68.95,51.92,19.24,24.84,24.37,25.42,21.54,22.16,16.69,32013.0,44385.0,43998.0,44662.0,38153.0,38018.0,30727.0,0.168,227.1,76.83,0.4,3.477,2.0,-1.0,13.26,0.002,0.256,1.0,2.0,0.0,0.001,47.28,47.53,47.01,49.97,47.02,50.69,51.55,51.12,48.67,42.84
2016-08-23 09:52:00-05:00,697.1947,731.3977,790.9868,614535.0,34.83,0.0,671.6,760.4,25.62,320.9,277.3,275.7,277.8,182.4,184.1,182.3,322.3,512.7,60.15,151.2,1280464.0,320.8,165.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,44.44,766.0,180.0,186.0,179.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,148.1,17.54,149.2,587.0,1235381.0,47598.0,113263.0,0.993,0.772,0.531,0.842,59.54,77.69,76.53,79.04,66.7,69.29,52.5,19.11,24.93,24.56,25.36,21.4,22.23,16.85,32013.0,44386.0,43999.0,44663.0,38153.0,38018.0,30727.0,0.6,246.3,31.87,1.3,3.477,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,47.46,47.61,47.19,50.21,47.08,51.07,52.08,51.25,48.85,42.87
2016-08-23 09:53:00-05:00,699.23065,733.1347,792.60004,614536.0,34.91,0.0,673.6,761.8,25.5,320.6,276.9,275.7,277.9,182.7,184.4,182.7,322.4,514.5,60.14,151.4,1280466.0,320.2,165.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.96,45.4,768.0,180.5,186.5,180.1,60.0,59.8,62.9,0.0,274.0,273.0,274.9,148.5,17.61,149.5,587.0,1235383.0,47598.0,113263.0,0.993,0.772,0.531,0.842,59.96,77.78,76.9,79.46,66.9,69.22,52.73,19.22,24.93,24.65,25.47,21.44,22.19,16.9,32014.0,44386.0,43999.0,44663.0,38154.0,38019.0,30727.0,1.173,241.1,29.81,2.3,3.477,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,47.98,47.94,47.53,50.39,47.34,51.31,52.27,51.67,48.96,42.91
2016-08-23 09:54:00-05:00,702.2309,735.94055,794.78937,614537.0,34.99,0.0,676.4,763.9,25.25,320.8,276.9,275.7,277.8,183.7,185.3,183.5,322.0,516.3,60.14,152.1,1280469.0,321.0,166.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,45.86,770.4,181.4,187.3,181.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,149.2,17.72,150.2,587.0,1235386.0,47598.0,113264.0,0.993,0.772,0.531,0.842,60.58,78.15,76.86,79.83,67.33,69.29,52.65,19.43,25.07,24.65,25.61,21.6,22.23,16.89,32014.0,44387.0,44000.0,44664.0,38154.0,38019.0,30728.0,1.297,261.1,28.8,2.2,3.477,2.0,-1.0,13.44,0.004,0.256,3.0,2.0,0.0,0.0,48.56,48.73,47.45,50.04,46.88,51.18,51.87,51.7,48.46,42.89
2016-08-23 09:55:00-05:00,705.23126,738.88007,797.3244,614538.0,35.08,0.0,679.3,766.1,25.41,320.9,277.0,275.7,277.7,184.3,186.0,184.2,321.5,518.3,60.14,152.7,1280471.0,320.6,166.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,45.19,772.3,182.1,188.0,181.7,60.0,59.8,62.9,0.0,274.0,273.0,275.0,149.8,17.81,150.8,587.0,1235388.0,47598.0,113264.0,0.993,0.772,0.531,0.842,60.88,78.49,77.25,80.1,67.31,69.34,52.94,19.53,25.18,24.78,25.71,21.59,22.25,16.98,32014.0,44387.0,44000.0,44664.0,38155.0,38020.0,30728.0,1.227,226.8,20.05,2.1,3.477,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,48.61,48.77,47.43,50.1,46.89,51.11,52.08,51.61,48.01,42.96
2016-08-23 09:56:00-05:00,708.9816,742.7548,800.666,614539.0,35.17,0.0,682.4,769.0,25.87,321.3,277.5,276.2,278.2,184.9,186.6,184.8,321.9,520.0,60.14,153.5,1280474.0,321.1,167.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,44.46,774.2,182.7,188.5,182.2,60.0,59.8,62.9,0.0,274.5,273.3,275.0,150.5,17.91,151.5,587.0,1235391.0,47598.0,113264.0,0.993,0.772,0.531,0.842,60.88,78.53,77.41,80.5,67.49,69.37,53.1,19.56,25.23,24.87,25.87,21.68,22.28,17.06,32015.0,44388.0,44000.0,44665.0,38155.0,38020.0,30728.0,0.857,202.6,26.67,2.0,3.477,2.0,-1.0,13.31,0.002,0.256,1.0,2.0,0.0,0.001,47.92,48.04,47.43,50.34,46.9,51.01,52.25,50.8,47.9,42.98
2016-08-23 09:57:00-05:00,711.5533,745.29346,802.85535,614540.0,35.26,0.0,684.8,770.7,26.37,321.5,277.5,276.0,278.1,185.3,187.1,185.3,324.1,521.4,60.14,153.8,1280476.0,320.7,169.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,45.52,776.6,183.2,189.1,182.8,60.0,59.8,62.9,0.0,274.0,273.0,275.0,150.9,17.98,151.9,587.0,1235393.0,47598.0,113264.0,0.993,0.772,0.531,0.842,61.05,79.36,77.41,80.2,67.69,70.16,53.26,19.63,25.52,24.89,25.77,21.76,22.56,17.13,32015.0,44388.0,44001.0,44665.0,38156.0,38021.0,30728.0,1.068,188.8,25.94,2.2,3.478,2.0,-1.0,13.43,0.005,0.257,3.0,2.0,0.0,0.0,48.18,48.66,47.58,50.36,47.0,51.0,52.3,51.02,48.48,43.04
2016-08-23 09:58:00-05:00,714.0178,747.4313,804.69904,614541.0,35.35,0.0,687.4,772.5,26.35,320.8,277.5,276.1,278.2,185.5,187.2,185.4,321.9,522.5,60.22,154.0,1280479.0,320.6,168.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,46.45,778.1,183.3,189.2,182.8,60.0,59.8,62.9,0.0,274.3,273.0,275.0,151.0,18.02,152.0,587.0,1235396.0,47598.0,113265.0,0.993,0.772,0.531,0.842,61.28,79.21,77.71,80.7,67.98,69.98,53.51,19.66,25.41,24.93,25.88,21.81,22.45,17.17,32016.0,44389.0,44001.0,44665.0,38156.0,38021.0,30728.0,0.538,228.1,45.98,1.0,3.477,2.0,-1.0,13.44,0.004,0.257,3.0,2.0,0.0,0.0,49.17,49.65,47.82,50.84,47.63,51.37,52.4,51.76,48.77,43.06
2016-08-23 09:59:00-05:00,716.1609,749.3019,806.3122,614542.0,35.44,0.0,690.0,774.3,26.13,320.5,277.3,276.2,278.2,186.0,187.6,185.8,321.9,524.2,60.22,154.3,1280481.0,320.1,168.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,46.64,779.8,183.6,189.6,183.2,60.0,59.8,62.9,0.0,274.1,273.0,275.0,151.3,18.07,152.3,587.0,1235398.0,47598.0,113265.0,0.993,0.772,0.531,0.842,61.56,79.55,78.0,80.9,68.25,70.27,53.76,19.73,25.49,24.99,25.92,21.87,22.52,17.23,32016.0,44389.0,44002.0,44666.0,38157.0,38022.0,30729.0,0.322,241.3,53.07,0.7,3.477,2.0,-1.0,13.44,0.004,0.257,3.0,2.0,0.0,0.0,49.52,49.94,48.09,51.18,48.06,51.74,52.74,51.91,49.4,43.14
2016-08-23 10:00:00-05:00,718.08966,750.9052,807.8102,614543.0,35.54,0.0,692.4,776.0,26.28,320.0,277.2,276.3,278.3,186.0,187.6,185.8,321.5,525.4,60.17,154.3,1280484.0,319.2,168.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,46.43,781.3,183.8,189.7,183.3,60.0,59.8,62.9,0.0,274.0,273.0,275.0,151.4,18.08,152.4,587.0,1235401.0,47598.0,113265.0,0.993,0.772,0.531,0.842,61.68,79.79,78.13,81.0,68.41,70.41,53.86,19.74,25.53,25.0,25.91,21.89,22.53,17.23,32016.0,44389.0,44002.0,44666.0,38157.0,38022.0,30729.0,0.307,222.6,85.4,0.8,3.477,2.0,-1.0,13.44,0.004,0.257,3.0,2.0,0.0,0.0,50.08,50.03,48.22,51.6,48.59,52.02,52.77,52.15,49.81,43.19
2016-08-23 10:01:00-05:00,720.447,753.31024,809.6538,614544.0,35.64,0.0,694.7,777.9,25.89,319.2,277.2,276.2,278.3,186.1,187.8,186.0,320.3,527.0,60.14,154.4,1280486.0,318.3,168.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,47.58,782.7,183.9,189.8,183.5,60.0,59.8,62.9,0.0,274.1,273.0,275.0,151.4,18.07,152.5,587.0,1235403.0,47598.0,113266.0,0.993,0.772,0.531,0.842,61.87,80.2,78.5,81.4,68.67,70.69,54.14,19.75,25.6,25.05,25.99,21.92,22.56,17.28,32017.0,44390.0,44003.0,44667.0,38158.0,38023.0,30729.0,0.497,292.9,30.85,0.9,3.477,2.0,-1.0,13.44,0.005,0.258,3.0,2.0,0.0,0.0,50.67,50.09,48.35,51.76,49.16,52.21,52.78,52.23,49.78,43.24
2016-08-23 10:02:00-05:00,722.0543,754.51276,810.80615,614545.0,35.74,0.0,696.2,779.0,25.75,318.4,277.4,276.1,278.1,186.0,187.6,185.8,319.3,528.9,60.18,154.3,1280489.0,317.6,168.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,48.25,784.4,184.0,189.9,183.6,60.0,59.8,62.9,0.0,274.1,273.0,275.0,151.5,18.1,152.6,587.0,1235406.0,47598.0,113266.0,0.993,0.772,0.531,0.842,62.0,80.2,78.7,81.7,68.97,70.68,54.27,19.74,25.52,25.06,26.0,21.96,22.51,17.28,32017.0,44390.0,44003.0,44667.0,38158.0,38023.0,30729.0,0.285,343.6,51.36,0.6,3.478,2.0,-1.0,13.25,0.002,0.259,1.0,2.0,0.0,0.001,51.32,50.81,48.56,52.07,49.88,52.31,52.84,52.53,50.2,43.32
2016-08-23 10:03:00-05:00,725.4832,757.8531,813.6868,614546.0,35.85,0.0,700.2,781.9,25.65,317.6,277.1,276.0,278.0,186.7,188.5,186.6,319.0,531.3,60.15,154.9,1280491.0,317.5,169.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,48.84,787.8,184.6,190.5,184.2,60.0,59.8,62.9,0.0,274.0,273.0,275.0,152.0,18.17,153.1,587.0,1235408.0,47598.0,113266.0,0.993,0.772,0.531,0.842,62.11,80.3,78.98,82.3,69.15,70.79,54.53,19.73,25.5,25.08,26.12,21.96,22.48,17.32,32017.0,44391.0,44004.0,44668.0,38159.0,38024.0,30730.0,0.557,237.6,40.12,1.2,3.477,2.0,-1.0,13.4,0.002,0.259,3.0,2.0,0.0,0.0,51.86,51.49,49.04,52.6,50.57,52.76,53.25,52.99,50.49,43.35
2016-08-23 10:04:00-05:00,728.2692,760.5253,816.1066,614547.0,35.96,0.0,703.0,784.1,26.05,317.4,277.1,275.8,277.9,187.1,188.9,187.1,318.3,532.9,60.15,155.2,1280494.0,317.1,169.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,49.59,789.7,185.1,191.0,184.7,60.0,59.8,62.9,0.0,274.0,273.0,275.0,152.2,18.24,153.3,587.0,1235411.0,47598.0,113267.0,0.993,0.772,0.531,0.842,62.24,81.1,79.39,82.0,69.31,71.49,54.89,19.76,25.73,25.2,26.02,22.0,22.69,17.42,32018.0,44391.0,44004.0,44668.0,38159.0,38024.0,30730.0,0.685,198.1,48.31,1.6,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,52.5,52.34,49.36,53.03,51.09,53.23,53.75,53.51,50.63,43.43
2016-08-23 10:05:00-05:00,730.4123,762.6632,817.8351,614548.0,36.09,0.0,705.1,785.5,26.55,317.1,276.7,275.6,277.7,187.6,189.4,187.5,318.6,534.0,60.15,155.4,1280497.0,317.0,170.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,49.21,790.9,185.5,191.4,185.1,60.0,59.8,62.9,0.0,274.0,273.0,274.3,152.4,18.29,153.5,587.0,1235413.0,47598.0,113267.0,0.993,0.772,0.531,0.842,62.38,80.9,79.47,82.4,69.59,71.26,54.9,19.78,25.63,25.2,26.12,22.06,22.59,17.4,32018.0,44392.0,44005.0,44669.0,38159.0,38025.0,30730.0,1.468,143.8,21.66,2.2,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,52.55,52.35,49.49,52.96,50.9,53.21,53.98,53.21,50.81,43.38
2016-08-23 10:06:00-05:00,732.23395,764.40015,818.9873,614549.0,36.23,0.0,706.8,786.5,26.12,317.3,277.3,276.3,278.4,187.7,189.3,187.5,318.7,535.2,60.14,155.8,1280499.0,317.1,170.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,48.9,792.0,185.5,191.4,185.1,60.0,59.8,62.9,0.0,274.7,273.4,275.0,152.8,18.34,153.9,587.0,1235416.0,47598.0,113267.0,0.993,0.772,0.531,0.842,62.4,81.3,79.76,82.5,69.75,71.67,55.08,19.8,25.78,25.3,26.16,22.13,22.74,17.47,32018.0,44392.0,44005.0,44669.0,38160.0,38025.0,30730.0,1.702,155.1,26.29,2.7,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,52.51,51.7,49.47,52.85,50.7,52.93,53.88,53.07,50.98,43.5
2016-08-23 10:07:00-05:00,734.05554,765.8699,820.2549,614550.0,36.34,0.0,708.3,787.8,25.78,317.5,277.5,276.3,278.3,187.9,189.6,187.7,318.8,535.6,60.15,156.0,1280502.0,317.6,170.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,49.74,792.6,185.8,191.7,185.3,60.0,59.8,62.9,0.0,274.3,273.3,275.0,153.1,18.37,154.2,587.0,1235418.0,47598.0,113267.0,0.993,0.772,0.531,0.842,62.34,81.2,79.64,82.6,69.8,71.52,55.06,19.79,25.77,25.28,26.22,22.16,22.71,17.48,32019.0,44393.0,44006.0,44670.0,38160.0,38025.0,30731.0,1.453,152.9,13.36,2.7,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,52.85,51.52,49.28,52.61,50.47,52.55,53.87,52.31,50.52,43.51
2016-08-23 10:08:00-05:00,736.3058,767.7405,821.9833,614551.0,36.45,0.0,710.2,789.2,26.03,317.0,277.4,276.2,278.2,188.1,189.8,188.0,318.2,537.1,60.16,156.1,1280504.0,317.0,170.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,49.82,794.2,186.1,191.9,185.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,153.2,18.39,154.3,587.0,1235421.0,47598.0,113268.0,0.993,0.772,0.531,0.842,62.51,81.5,79.78,82.8,70.09,71.87,55.16,19.81,25.85,25.29,26.23,22.21,22.78,17.48,32019.0,44393.0,44006.0,44670.0,38161.0,38026.0,30731.0,0.713,159.1,31.35,1.3,3.475,2.0,-1.0,13.3,0.003,0.259,1.0,2.0,0.0,0.001,52.99,52.02,49.46,52.95,50.85,52.67,54.34,52.97,50.95,43.59
2016-08-23 10:09:00-05:00,738.2345,769.4774,823.5965,614552.0,36.56,0.0,712.7,790.6,26.48,317.2,277.5,276.1,278.2,188.7,190.3,188.4,318.6,537.8,60.22,156.6,1280507.0,317.3,171.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,49.8,795.8,186.4,192.4,185.9,60.0,59.8,62.9,0.0,274.2,273.1,275.0,153.5,18.47,154.6,587.0,1235424.0,47598.0,113268.0,0.993,0.772,0.531,0.842,62.49,81.5,80.2,82.8,69.98,71.81,55.46,19.82,25.85,25.42,26.27,22.2,22.78,17.59,32019.0,44394.0,44007.0,44671.0,38161.0,38026.0,30731.0,0.662,192.7,18.79,1.2,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,53.04,52.28,49.79,53.11,51.07,52.72,54.51,53.14,51.36,43.64
2016-08-23 10:10:00-05:00,740.37756,771.4816,825.2097,614553.0,36.65,0.0,715.0,792.4,26.63,316.6,277.1,276.2,278.3,188.8,190.6,188.7,317.8,539.5,60.14,156.7,1280509.0,315.8,171.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,49.45,797.3,186.8,192.6,186.3,60.0,59.8,62.9,0.0,274.0,273.0,275.0,153.8,18.48,154.9,587.0,1235426.0,47598.0,113268.0,0.993,0.772,0.531,0.842,62.7,82.0,80.4,83.0,70.34,72.25,55.64,19.85,25.95,25.45,26.28,22.27,22.88,17.62,32020.0,44394.0,44007.0,44671.0,38162.0,38027.0,30731.0,0.29,237.6,97.0,0.7,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,52.75,52.06,50.07,53.22,51.23,53.13,54.58,53.18,51.67,43.7
2016-08-23 10:11:00-05:00,741.77057,772.81775,826.13153,614554.0,36.74,0.0,716.7,793.1,26.88,316.7,277.3,276.1,278.3,189.2,191.0,189.0,317.9,540.5,60.14,157.1,1280512.0,316.4,171.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,49.71,798.2,187.1,193.0,186.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,154.1,18.54,155.2,587.0,1235429.0,47598.0,113269.0,0.993,0.772,0.531,0.842,62.72,81.9,80.6,83.3,70.45,72.15,55.71,19.86,25.94,25.52,26.37,22.31,22.85,17.64,32020.0,44395.0,44007.0,44672.0,38162.0,38027.0,30732.0,0.518,146.8,62.8,1.6,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,52.95,52.51,49.92,53.04,50.72,53.04,54.73,52.92,51.95,43.7
2016-08-23 10:12:00-05:00,743.48505,774.42114,827.2838,614555.0,36.83,0.0,718.6,794.3,26.3,316.5,277.8,276.4,278.5,189.3,190.9,189.0,317.8,541.4,60.15,157.3,1280514.0,316.6,172.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,50.31,799.6,187.2,193.0,186.7,60.0,59.8,62.9,0.0,274.9,273.9,275.6,154.3,18.56,155.4,587.0,1235431.0,47598.0,113269.0,0.993,0.772,0.531,0.842,62.71,82.0,80.9,83.4,70.49,72.21,55.92,19.84,25.96,25.59,26.4,22.31,22.85,17.7,32020.0,44395.0,44008.0,44672.0,38163.0,38028.0,30732.0,0.903,113.5,24.99,1.5,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,53.43,53.04,49.9,52.89,50.47,52.84,54.77,53.13,51.84,43.77
2016-08-23 10:13:00-05:00,745.09235,775.6236,828.32086,614556.0,36.92,0.0,720.2,795.2,26.21,316.0,277.9,276.3,278.4,189.4,191.1,189.2,318.8,543.2,60.14,157.4,1280517.0,316.2,173.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,50.69,801.0,187.4,193.2,186.9,60.0,59.8,62.9,0.0,274.8,273.8,275.5,154.4,18.58,155.5,587.0,1235434.0,47598.0,113269.0,0.993,0.772,0.531,0.842,62.86,82.2,81.1,83.9,70.81,72.45,56.1,19.87,25.98,25.62,26.51,22.38,22.9,17.73,32021.0,44396.0,44008.0,44672.0,38163.0,38028.0,30732.0,0.512,60.21,80.7,1.3,3.477,2.0,-1.0,13.4,0.026,0.26,1.0,2.0,0.0,0.0,53.47,53.24,49.99,52.98,50.52,52.86,54.84,53.31,51.79,43.83
2016-08-23 10:14:00-05:00,747.0211,777.227,829.3579,614557.0,37.01,0.0,722.3,796.6,25.94,316.3,277.7,276.6,278.7,189.6,191.1,189.3,319.2,543.6,60.13,157.6,1280520.0,316.2,173.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,50.75,801.0,187.7,193.4,187.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,154.7,18.61,155.8,587.0,1235436.0,47598.0,113270.0,0.993,0.772,0.531,0.842,62.92,82.2,81.1,84.2,70.98,72.35,56.13,19.9,25.99,25.67,26.63,22.45,22.89,17.75,32021.0,44396.0,44009.0,44673.0,38164.0,38029.0,30733.0,0.833,112.2,35.57,1.2,3.477,2.0,-1.0,13.3,-0.019,0.26,1.0,2.0,0.0,0.001,53.39,53.49,49.77,53.17,50.77,52.73,54.77,53.25,51.52,43.89
2016-08-23 10:15:00-05:00,748.8427,778.6967,830.51025,614558.0,37.1,0.0,724.0,797.6,26.12,315.8,277.6,276.4,278.5,190.0,191.6,189.7,317.7,545.1,60.14,157.8,1280522.0,315.5,173.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,51.32,803.0,188.0,193.8,187.5,60.0,59.8,62.9,0.0,275.0,274.0,275.1,154.9,18.66,156.0,587.0,1235439.0,47598.0,113270.0,0.993,0.772,0.531,0.842,62.94,82.5,81.2,84.2,71.16,72.7,56.22,19.88,26.05,25.65,26.58,22.47,22.96,17.76,32021.0,44397.0,44009.0,44673.0,38164.0,38029.0,30733.0,0.448,209.6,76.71,1.1,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,53.6,53.85,49.77,53.32,50.75,52.84,54.86,53.58,51.72,43.96
2016-08-23 10:16:00-05:00,751.4144,780.9682,832.3539,614559.0,37.18,0.0,726.6,799.5,25.78,315.4,277.5,276.3,278.4,190.4,192.1,190.2,316.3,546.9,60.14,158.1,1280525.0,315.3,173.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,51.13,805.0,188.4,194.2,187.9,60.0,59.8,62.9,0.0,274.6,273.2,275.0,155.2,18.72,156.3,587.0,1235442.0,47598.0,113270.0,0.993,0.772,0.531,0.842,62.96,83.0,81.6,84.1,71.28,73.18,56.59,19.86,26.17,25.75,26.54,22.48,23.08,17.85,32022.0,44397.0,44010.0,44674.0,38165.0,38030.0,30733.0,0.61,356.6,24.11,1.4,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,53.73,54.06,49.99,53.7,51.27,53.27,54.81,54.15,51.7,43.95
2016-08-23 10:17:00-05:00,753.87897,783.23956,834.3128,614560.0,37.27,0.0,729.1,801.0,25.62,315.4,277.6,276.2,278.3,190.8,192.5,190.6,317.6,548.4,60.16,158.5,1280527.0,314.8,174.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,51.15,807.0,188.8,194.6,188.3,60.0,59.8,62.9,0.0,274.6,273.2,275.0,155.5,18.78,156.7,587.0,1235444.0,47598.0,113271.0,0.993,0.772,0.531,0.842,62.97,83.3,82.1,84.3,71.36,73.41,56.85,19.86,26.28,25.89,26.59,22.51,23.15,17.93,32022.0,44397.0,44010.0,44674.0,38165.0,38030.0,30734.0,0.482,198.1,66.8,1.0,3.478,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,53.54,54.29,49.9,53.74,51.13,53.49,54.49,54.21,51.91,44.03
2016-08-23 10:18:00-05:00,756.1292,785.37744,836.0412,614561.0,37.36,0.0,731.5,803.0,25.6,315.2,277.6,276.2,278.2,191.4,193.2,191.3,316.7,550.5,60.23,159.0,1280530.0,315.0,174.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,50.35,809.0,189.5,195.4,189.0,60.0,59.8,62.9,0.0,274.3,273.2,275.0,156.1,18.91,157.2,587.0,1235447.0,47598.0,113271.0,0.993,0.772,0.531,0.842,63.3,83.5,82.3,84.8,71.83,73.52,56.95,19.95,26.31,25.93,26.72,22.64,23.18,17.95,32023.0,44398.0,44011.0,44675.0,38166.0,38031.0,30734.0,1.017,275.0,19.46,1.8,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,53.26,54.28,50.29,53.3,50.71,53.39,54.42,54.37,51.74,43.97
2016-08-23 10:19:00-05:00,759.02234,788.0497,838.34576,614562.0,37.42,0.0,733.7,805.0,25.48,315.5,277.2,276.3,278.4,192.3,194.0,192.0,316.5,551.8,60.17,159.6,1280533.0,315.4,174.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,49.97,779.4,190.3,196.1,189.8,60.0,59.8,62.9,0.0,274.1,273.0,275.0,156.6,19.02,157.8,587.0,1235449.0,47598.0,113271.0,0.993,0.772,0.531,0.842,63.15,83.7,82.6,84.7,71.91,73.79,57.27,19.92,26.42,26.06,26.73,22.69,23.28,18.07,32023.0,44398.0,44011.0,44675.0,38166.0,38031.0,30735.0,1.098,243.3,19.59,2.3,3.477,2.0,-1.0,13.1,-0.005,0.261,1.0,2.0,0.0,0.002,52.83,53.98,50.23,52.91,50.21,53.39,54.03,54.46,51.37,44.07
2016-08-23 10:20:00-05:00,762.3441,791.25635,841.2265,614563.0,37.49,0.0,736.8,807.0,25.4,315.8,277.4,276.1,278.1,193.0,194.6,192.7,316.8,553.3,60.15,160.2,1280535.0,315.7,175.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,49.45,812.0,191.0,196.8,190.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,157.1,19.1,158.3,587.0,1235452.0,47598.0,113271.0,0.993,0.772,0.531,0.842,63.33,83.9,82.8,85.1,72.3,73.97,57.43,20.0,26.49,26.15,26.89,22.83,23.36,18.14,32023.0,44399.0,44012.0,44676.0,38167.0,38032.0,30735.0,1.625,250.3,23.07,2.2,3.477,2.0,-1.0,13.4,0.011,0.26,3.0,2.0,0.0,0.001,51.97,53.8,50.16,52.75,49.93,53.59,53.87,54.47,50.76,44.09
