TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 10:21:00-05:00,765.66583,794.4631,843.8767,614564.0,37.54,0.0,739.5,810.0,25.13,315.9,277.2,275.9,278.0,193.8,195.6,193.6,317.2,555.1,60.14,160.8,1280538.0,315.8,176.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,49.27,815.0,191.8,197.7,191.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,157.7,19.24,158.9,587.0,1235455.0,47598.0,113272.0,0.993,0.772,0.531,0.842,63.57,84.0,83.0,85.6,72.62,74.08,57.59,20.08,26.53,26.24,27.04,22.94,23.4,18.19,32024.0,44399.0,44012.0,44676.0,38167.0,38032.0,30735.0,1.64,258.3,24.76,2.4,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,51.7,53.27,50.11,52.57,49.33,53.58,53.65,54.46,50.16,44.19
2016-08-23 10:22:00-05:00,768.45184,796.86816,846.06604,614565.0,37.6,0.0,741.7,811.0,25.27,316.2,277.2,276.1,278.1,194.3,195.9,194.0,318.1,556.2,60.14,161.2,1280540.0,316.3,176.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,49.49,817.0,192.3,198.1,191.8,60.0,59.8,62.9,0.0,274.0,273.0,275.0,158.2,19.3,159.3,587.0,1235457.0,47598.0,113272.0,0.993,0.772,0.531,0.842,63.5,84.3,83.4,85.7,72.57,74.31,57.9,20.08,26.66,26.38,27.09,22.95,23.5,18.31,32024.0,44400.0,44013.0,44677.0,38167.0,38033.0,30736.0,1.452,254.2,29.35,2.2,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,51.93,53.44,50.32,52.67,49.4,53.82,53.91,54.73,49.81,44.17
2016-08-23 10:23:00-05:00,770.9164,799.4068,848.02496,614566.0,37.63,0.0,744.0,813.0,25.15,316.1,277.4,276.2,278.2,194.6,196.2,194.3,317.3,557.9,60.13,161.5,1280543.0,315.8,177.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.83,50.32,819.0,192.7,198.5,192.2,60.0,59.8,62.9,0.0,274.0,273.0,275.0,158.5,19.34,159.7,587.0,1235460.0,47598.0,113272.0,0.993,0.772,0.531,0.842,63.94,84.6,83.6,85.9,72.94,74.41,58.13,20.21,26.73,26.43,27.16,23.06,23.52,18.37,32024.0,44400.0,44013.0,44677.0,38168.0,38033.0,30736.0,1.453,285.2,10.29,2.0,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,52.28,54.24,50.4,52.7,49.57,53.98,53.65,55.03,49.39,44.25
2016-08-23 10:24:00-05:00,773.9167,802.21265,850.44476,614567.0,37.68,0.0,746.9,815.0,25.2,315.9,277.4,276.2,278.3,194.9,196.4,194.5,316.2,559.2,60.13,161.8,1280546.0,315.0,176.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,50.77,820.0,193.0,198.7,192.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,158.7,19.38,159.9,587.0,1235463.0,47598.0,113273.0,0.993,0.772,0.531,0.842,64.12,84.8,83.6,86.1,73.28,74.54,58.21,20.25,26.79,26.41,27.2,23.15,23.54,18.39,32025.0,44401.0,44014.0,44678.0,38168.0,38033.0,30736.0,0.8,293.2,15.7,1.3,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,53.02,54.63,50.68,52.8,49.68,54.34,53.86,55.37,49.82,44.26
2016-08-23 10:25:00-05:00,775.7383,803.81604,851.8275,614568.0,37.74,0.0,748.8,817.0,25.28,315.1,277.5,276.1,278.1,194.7,196.2,194.3,316.5,560.4,60.18,161.6,1280548.0,314.0,177.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,50.58,809.0,192.9,198.7,192.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,158.7,19.38,159.9,587.0,1235465.0,47598.0,113273.0,0.993,0.772,0.531,0.842,63.99,85.0,83.8,86.2,73.24,74.73,58.38,20.16,26.8,26.41,27.16,23.08,23.55,18.4,32025.0,44401.0,44014.0,44678.0,38169.0,38034.0,30737.0,0.658,260.0,30.44,1.0,3.477,2.0,-1.0,13.21,0.004,0.26,3.0,2.0,0.0,0.001,53.16,54.66,50.9,53.31,50.41,54.74,54.04,55.78,50.37,44.3
2016-08-23 10:26:00-05:00,776.8098,804.484,852.2884,614569.0,37.81,0.0,750.1,817.0,25.47,314.7,277.5,276.1,278.1,195.0,196.6,194.7,317.1,561.5,60.15,161.8,1280551.0,314.8,178.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.62,49.98,715.2,193.1,198.8,192.6,60.0,59.8,62.9,0.0,274.1,273.0,275.0,158.9,19.39,160.0,587.0,1235468.0,47598.0,113273.0,0.993,0.772,0.531,0.842,64.27,85.3,84.0,86.3,73.45,74.95,58.46,20.22,26.84,26.44,27.15,23.11,23.58,18.39,32025.0,44402.0,44015.0,44679.0,38169.0,38034.0,30737.0,1.143,206.9,51.14,2.3,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,52.75,54.36,51.17,53.62,51.02,55.03,54.52,55.91,50.97,44.38
2016-08-23 10:27:00-05:00,778.84576,806.6219,854.01685,614570.0,37.87,0.0,752.3,819.0,26.03,315.2,277.2,276.2,278.2,195.5,197.2,195.2,316.6,562.3,60.16,162.3,1280554.0,314.5,178.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,49.91,803.0,193.7,199.4,193.1,60.0,59.8,62.9,0.0,274.2,273.1,275.0,159.3,19.48,160.5,587.0,1235471.0,47598.0,113274.0,0.993,0.772,0.531,0.842,64.38,85.5,84.1,86.2,73.32,74.96,58.52,20.29,26.95,26.51,27.17,23.11,23.62,18.44,32026.0,44402.0,44015.0,44679.0,38170.0,38035.0,30737.0,1.533,153.7,9.04,2.2,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,52.78,54.33,51.11,53.76,51.04,55.0,54.7,55.61,51.37,44.36
2016-08-23 10:28:00-05:00,780.98883,808.89325,855.3996,614571.0,37.94,0.0,754.1,820.0,26.42,314.8,277.0,276.0,278.0,196.0,197.6,195.6,315.7,563.8,60.14,162.5,1280556.0,314.7,178.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,49.26,820.0,194.2,199.8,193.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,159.6,19.53,160.8,587.0,1235473.0,47598.0,113274.0,0.993,0.772,0.531,0.842,64.56,85.7,84.6,86.6,73.37,75.12,58.75,20.32,26.97,26.62,27.25,23.09,23.65,18.49,32026.0,44403.0,44015.0,44680.0,38170.0,38035.0,30738.0,1.013,177.0,26.08,1.8,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,52.5,53.56,51.18,53.84,51.04,54.86,55.07,55.37,51.43,44.36
2016-08-23 10:29:00-05:00,783.5605,811.43195,857.5889,614572.0,38.01,0.0,756.5,822.0,27.16,314.7,276.9,276.1,278.1,196.7,198.1,196.2,316.3,565.8,60.15,163.0,1280559.0,314.5,178.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,48.21,809.0,194.8,200.5,194.3,60.0,59.8,62.9,0.0,274.0,273.0,275.0,160.1,19.62,161.3,587.0,1235476.0,47598.0,113274.0,0.993,0.772,0.531,0.842,64.85,85.7,84.9,86.9,73.75,75.27,59.02,20.41,26.96,26.71,27.35,23.2,23.68,18.57,32026.0,44403.0,44016.0,44680.0,38171.0,38036.0,30738.0,1.783,177.8,14.68,2.8,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,51.68,52.45,51.23,53.76,50.93,54.44,55.27,54.46,51.69,44.36
2016-08-23 10:30:00-05:00,786.3465,814.1042,859.663,614573.0,38.07,0.0,758.7,824.0,27.3,314.9,277.3,276.2,278.3,196.7,198.3,196.3,315.3,566.5,60.15,163.3,1280562.0,314.6,178.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,49.25,828.0,194.9,200.6,194.4,60.0,59.8,62.9,0.0,274.1,273.0,275.0,160.3,19.66,161.5,587.0,1235478.0,47598.0,113275.0,0.993,0.772,0.531,0.842,64.96,86.0,84.9,86.8,73.91,75.54,59.1,20.45,27.09,26.73,27.33,23.27,23.79,18.61,32027.0,44404.0,44016.0,44680.0,38171.0,38036.0,30738.0,1.08,193.5,23.37,1.9,3.477,2.0,-1.0,13.2,-0.015,0.261,3.0,2.0,0.0,0.001,51.9,53.11,51.19,53.75,51.07,54.58,55.4,54.72,52.03,44.42
2016-08-23 10:31:00-05:00,788.1681,815.7075,860.81537,614574.0,38.14,0.0,760.6,824.0,26.74,314.7,277.7,276.0,278.0,197.1,198.7,196.7,316.0,568.0,60.15,163.6,1280564.0,314.4,179.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,49.41,828.0,195.3,201.0,194.8,60.0,59.8,62.9,0.0,274.1,273.0,275.0,160.6,19.7,161.8,587.0,1235481.0,47598.0,113275.0,0.993,0.772,0.531,0.842,65.4,86.3,85.1,87.3,73.88,75.33,59.14,20.58,27.15,26.77,27.48,23.25,23.7,18.61,32027.0,44404.0,44017.0,44681.0,38172.0,38037.0,30739.0,1.453,254.9,48.28,2.7,3.477,2.0,-1.0,13.4,0.023,0.261,3.0,2.0,0.0,0.001,52.72,53.71,51.14,53.83,51.08,54.72,55.03,55.31,51.7,44.46
2016-08-23 10:32:00-05:00,789.1325,816.3756,860.9306,614575.0,38.2,0.0,761.3,825.0,25.71,315.1,277.1,276.2,278.3,197.7,199.3,197.3,316.7,569.1,60.14,164.1,1280567.0,314.8,180.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.4,50.01,829.0,195.9,201.6,195.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,161.1,19.8,162.3,587.0,1235484.0,47598.0,113275.0,0.993,0.772,0.531,0.842,65.58,86.6,85.1,87.5,73.96,75.28,59.02,20.66,27.28,26.82,27.56,23.31,23.72,18.6,32027.0,44404.0,44017.0,44681.0,38172.0,38037.0,30739.0,2.305,260.6,6.789,2.9,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,53.12,53.81,50.74,53.1,50.01,54.2,24.58,55.01,50.41,44.51
2016-08-23 10:33:00-05:00,791.1684,817.979,862.31335,614576.0,38.28,0.0,763.4,826.0,25.15,315.2,277.6,275.9,277.9,198.2,199.9,197.9,317.6,570.0,60.13,164.5,1280570.0,314.7,181.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,49.44,830.0,196.5,202.1,195.9,60.0,59.8,62.9,0.0,274.0,273.0,275.0,161.5,19.88,162.7,587.0,1235487.0,47598.0,113276.0,0.993,0.772,0.531,0.842,65.56,86.7,85.4,87.7,74.25,75.52,59.17,20.67,27.32,26.9,27.66,23.4,23.81,18.65,32028.0,44405.0,44018.0,44682.0,38173.0,38038.0,30739.0,1.223,228.4,19.17,1.9,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,52.61,53.73,50.56,52.33,49.36,53.84,31.95,54.76,49.89,44.55
2016-08-23 10:34:00-05:00,794.70447,820.91846,865.30927,614577.0,38.35,0.0,766.7,829.0,25.44,315.2,277.5,276.0,278.1,198.8,200.4,198.4,317.6,572.5,60.14,165.0,1280572.0,315.3,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,49.1,833.0,197.1,202.6,196.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,162.0,19.96,163.2,587.0,1235489.0,47598.0,113276.0,0.993,0.772,0.531,0.842,65.85,87.0,85.6,87.9,74.59,75.9,59.36,20.75,27.43,26.97,27.71,23.51,23.92,18.71,32028.0,44405.0,44018.0,44682.0,38173.0,38038.0,30740.0,0.888,267.7,37.41,1.7,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,52.41,53.66,50.64,52.46,49.78,54.01,4.755,54.65,50.37,44.55
2016-08-23 10:35:00-05:00,796.63324,822.9226,866.69196,614578.0,38.41,0.0,768.6,830.0,26.05,315.4,277.1,276.2,278.3,199.0,200.5,198.5,315.6,572.1,60.13,165.1,1280575.0,315.5,180.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,48.94,833.0,197.2,202.7,196.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,162.0,19.96,163.3,587.0,1235492.0,47598.0,113276.0,0.993,0.772,0.531,0.842,65.43,87.1,85.7,88.0,74.22,75.87,59.48,20.63,27.46,27.03,27.74,23.41,23.93,18.76,32029.0,44406.0,44019.0,44683.0,38174.0,38039.0,30740.0,1.695,209.0,25.68,3.1,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,52.12,53.12,50.97,52.88,49.7,54.23,54.23,54.73,50.37,44.58
2016-08-23 10:36:00-05:00,797.81195,823.9916,867.1529,614579.0,38.48,0.0,769.8,830.0,26.76,315.0,277.1,276.0,278.0,199.1,200.9,198.8,316.5,573.7,60.16,165.2,1280578.0,314.9,181.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,49.26,834.0,197.5,203.1,196.9,60.0,59.8,62.9,0.0,274.0,273.0,275.0,162.2,20.01,163.5,587.0,1235495.0,47598.0,113277.0,0.992,0.772,0.531,0.842,65.67,87.2,86.0,88.4,74.7,76.07,59.64,20.68,27.46,27.08,27.85,23.53,23.96,18.79,32029.0,44406.0,44019.0,44683.0,38174.0,38039.0,30741.0,1.98,150.3,31.07,3.6,3.477,2.0,-1.0,13.03,-0.172,0.263,1.0,2.0,0.0,0.003,52.41,52.62,50.63,52.64,49.55,53.97,54.21,54.12,50.73,44.63
2016-08-23 10:37:00-05:00,800.3836,826.53015,869.22705,614580.0,38.53,0.0,772.2,832.0,26.22,314.9,277.2,276.0,278.0,199.8,201.1,199.2,316.2,575.1,60.15,165.6,1280581.0,314.7,181.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,49.48,836.0,197.9,203.6,197.3,60.0,59.8,62.9,0.0,274.0,273.0,275.0,162.5,20.1,163.8,587.0,1235497.0,47598.0,113277.0,0.992,0.772,0.531,0.842,65.79,87.3,86.1,88.6,74.92,76.07,59.73,20.72,27.5,27.1,27.89,23.59,23.95,18.81,32029.0,44407.0,44020.0,44684.0,38174.0,38040.0,30741.0,1.058,75.01,18.13,1.9,3.477,2.0,-1.0,13.03,0.172,0.263,1.0,2.0,0.0,0.004,53.12,53.01,50.67,53.05,50.11,53.88,27.47,54.26,50.87,44.65
2016-08-23 10:38:00-05:00,801.45514,826.931,869.45746,614581.0,38.6,0.0,773.4,833.0,26.08,315.1,276.9,276.0,278.0,200.0,201.4,199.4,316.2,575.4,60.15,165.8,1280583.0,314.7,181.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,49.34,836.0,198.1,203.8,197.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,162.7,20.14,163.9,587.0,1235500.0,47598.0,113277.0,0.992,0.772,0.531,0.842,65.77,87.4,86.2,88.5,74.77,76.17,59.74,20.72,27.54,27.14,27.88,23.56,24.0,18.82,32030.0,44407.0,44020.0,44684.0,38175.0,38040.0,30741.0,1.418,166.1,31.58,2.1,3.477,2.0,-1.0,13.36,0.005,0.262,3.0,2.0,0.0,0.001,52.61,52.91,50.72,53.25,50.25,53.67,27.52,54.09,51.29,44.73
2016-08-23 10:39:00-05:00,801.5623,826.7974,868.9965,614582.0,38.66,0.0,773.9,832.0,26.29,315.0,277.1,275.9,278.0,199.6,201.3,199.2,316.2,575.1,60.14,165.6,1280586.0,314.7,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,50.92,835.0,197.9,203.6,197.3,60.0,59.8,62.9,0.0,274.0,273.0,275.0,162.5,20.09,163.7,587.0,1235503.0,47598.0,113278.0,0.992,0.772,0.531,0.842,65.72,87.3,86.2,88.5,74.91,76.04,59.91,20.7,27.5,27.14,27.87,23.6,23.95,18.87,32030.0,44408.0,44021.0,44685.0,38175.0,38040.0,30742.0,0.843,194.1,23.8,2.0,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.001,53.58,53.83,50.77,53.3,50.79,54.04,54.86,54.46,51.74,44.74
2016-08-23 10:40:00-05:00,800.4908,825.4613,867.2681,614583.0,38.73,0.0,773.3,831.0,26.42,314.5,276.9,276.0,278.0,198.9,200.6,198.5,316.2,574.1,60.15,165.0,1280589.0,314.2,181.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,51.7,835.0,197.3,202.9,196.7,60.0,59.8,62.9,0.0,274.0,273.0,275.0,162.0,20.0,163.2,587.0,1235505.0,47598.0,113278.0,0.992,0.772,0.531,0.842,65.58,87.1,86.0,88.2,74.98,76.07,60.04,20.62,27.39,27.04,27.73,23.58,23.92,18.88,32030.0,44408.0,44021.0,44685.0,38176.0,38041.0,30742.0,0.412,241.4,33.11,0.7,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,54.31,54.63,51.34,53.93,51.5,54.49,28.26,55.22,52.27,44.74
2016-08-23 10:41:00-05:00,800.8122,825.1941,866.9225,614584.0,38.8,0.0,774.1,831.0,26.07,313.4,276.9,275.6,277.7,198.9,200.4,198.5,314.4,575.4,60.15,164.8,1280591.0,313.0,180.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,51.1,835.0,197.2,202.9,196.6,60.0,59.8,62.9,0.0,274.0,273.0,274.6,161.8,20.0,163.0,587.0,1235508.0,47598.0,113278.0,0.992,0.772,0.531,0.842,65.58,87.3,86.1,88.1,75.23,76.3,60.25,20.55,27.37,26.97,27.61,23.58,23.91,18.88,32031.0,44409.0,44022.0,44686.0,38176.0,38041.0,30742.0,0.722,350.7,16.69,1.2,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,54.33,54.82,51.85,54.46,52.27,54.96,55.61,55.77,52.12,44.83
2016-08-23 10:42:00-05:00,802.3124,826.263,867.61383,614585.0,38.87,0.0,775.7,831.0,25.67,313.0,276.9,275.7,277.8,199.0,200.6,198.5,313.7,576.4,60.15,164.9,1280594.0,312.5,180.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,51.08,810.0,197.2,202.9,196.6,60.0,59.8,62.9,0.0,274.0,273.0,274.7,161.8,19.98,163.1,587.0,1235511.0,47598.0,113279.0,0.992,0.772,0.531,0.842,65.7,87.4,86.3,88.4,75.39,76.38,60.44,20.56,27.34,27.0,27.66,23.6,23.91,18.92,32031.0,44409.0,44022.0,44686.0,38177.0,38042.0,30743.0,0.747,335.1,30.45,1.3,3.477,2.0,-1.0,13.21,0.012,0.261,3.0,2.0,0.0,0.0,54.64,55.21,52.19,54.59,52.82,55.19,55.58,56.08,51.7,44.86
2016-08-23 10:43:00-05:00,805.3126,828.93524,869.80316,614586.0,38.94,0.0,778.6,833.0,25.42,312.6,276.7,275.8,277.9,199.2,200.7,198.7,313.6,577.9,60.15,165.0,1280597.0,312.6,181.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,51.96,838.0,197.5,203.1,196.9,60.0,59.8,62.9,0.0,274.0,273.0,274.9,162.1,19.99,163.3,587.0,1235514.0,47598.0,113279.0,0.992,0.772,0.531,0.842,65.94,87.8,86.5,88.5,75.63,76.69,60.53,20.61,27.44,27.05,27.67,23.64,23.97,18.92,32031.0,44410.0,44022.0,44687.0,38177.0,38042.0,30743.0,0.637,341.6,17.89,1.0,3.477,2.0,-1.0,13.21,-0.004,0.262,3.0,2.0,0.0,0.001,55.1,55.11,52.46,54.66,53.08,55.21,55.73,55.42,51.26,44.85
2016-08-23 10:44:00-05:00,805.2055,828.4008,868.7661,614587.0,39.02,0.0,778.6,833.0,25.51,312.1,276.7,275.6,277.7,199.0,200.5,198.5,313.1,577.9,60.14,164.8,1280600.0,311.9,180.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,53.28,838.0,197.1,202.8,196.5,60.0,59.8,62.9,0.0,274.0,273.0,274.9,161.8,19.96,163.0,587.0,1235516.0,47598.0,113279.0,0.992,0.772,0.531,0.842,65.77,87.7,86.6,88.6,75.49,76.6,60.57,20.53,27.38,27.02,27.66,23.56,23.9,18.9,32032.0,44410.0,44023.0,44687.0,38178.0,38043.0,30743.0,0.287,286.5,49.65,1.1,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,55.77,56.0,52.7,54.83,53.17,55.54,55.88,55.74,52.02,44.82
2016-08-23 10:45:00-05:00,805.0983,827.7327,868.18994,614588.0,39.1,0.0,779.0,832.0,25.77,311.7,276.5,275.5,277.6,198.8,200.2,198.2,311.9,577.5,60.13,164.5,1280602.0,311.3,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,53.13,837.0,196.9,202.5,196.3,60.0,59.8,62.9,0.0,273.8,272.9,274.2,161.5,19.89,162.7,587.0,1235519.0,47598.0,113280.0,0.992,0.772,0.531,0.842,65.57,87.8,86.7,88.3,75.37,76.64,60.73,20.44,27.35,27.01,27.53,23.49,23.89,18.93,32032.0,44411.0,44023.0,44687.0,38178.0,38043.0,30744.0,0.28,354.0,35.35,0.5,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,55.95,56.3,52.96,55.15,53.67,55.84,56.27,56.52,52.62,44.87
2016-08-23 10:46:00-05:00,804.9912,827.33185,867.61383,614589.0,39.18,0.0,779.7,832.0,25.82,310.8,276.9,276.0,278.2,198.0,199.4,197.4,312.7,577.8,60.15,164.1,1280605.0,310.8,180.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,53.41,836.0,196.1,201.8,195.5,60.0,59.8,62.9,0.0,274.0,273.0,274.9,161.2,19.83,162.4,587.0,1235522.0,47598.0,113280.0,0.993,0.772,0.531,0.842,65.67,87.6,86.6,88.5,75.67,76.44,60.77,20.41,27.23,26.92,27.5,23.52,23.76,18.89,32032.0,44411.0,44024.0,44688.0,38179.0,38044.0,30744.0,0.442,359.9,60.5,0.8,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,56.21,56.75,53.23,55.42,53.84,55.78,56.31,56.74,53.14,44.92
2016-08-23 10:47:00-05:00,808.09863,830.40497,870.14886,614590.0,39.26,0.0,782.7,834.0,26.35,310.5,277.0,276.0,278.2,198.5,200.1,198.0,311.0,580.4,60.15,164.6,1280608.0,310.1,180.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,52.09,809.0,196.8,202.4,196.2,60.0,59.8,62.9,0.0,274.0,273.0,275.0,161.7,19.92,162.9,587.0,1235524.0,47598.0,113280.0,0.992,0.772,0.531,0.842,65.97,88.1,87.1,89.1,75.81,76.93,61.0,20.48,27.37,27.03,27.67,23.54,23.89,18.94,32033.0,44412.0,44024.0,44688.0,38179.0,38044.0,30744.0,1.747,161.6,12.57,2.6,3.478,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,55.73,55.92,53.28,55.3,53.6,55.61,56.56,56.41,53.43,45.0
2016-08-23 10:48:00-05:00,811.6347,834.0125,873.37524,614591.0,39.35,0.0,785.7,837.0,26.86,311.2,277.0,276.1,278.2,199.5,201.0,199.0,312.7,581.4,60.12,165.4,1280610.0,311.3,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.64,50.89,756.8,197.7,203.3,197.1,60.0,59.8,62.9,0.0,274.0,273.0,275.0,162.4,20.04,163.7,587.0,1235527.0,47598.0,113281.0,0.992,0.772,0.531,0.842,65.93,88.3,87.3,89.3,75.8,77.22,61.04,20.52,27.48,27.18,27.78,23.59,24.03,19.0,32033.0,44412.0,44025.0,44689.0,38180.0,38045.0,30745.0,1.242,209.3,18.1,2.1,3.477,2.0,-1.0,13.2,0.004,0.262,3.0,2.0,0.0,0.001,54.68,54.7,52.99,54.7,52.77,55.21,56.3,55.59,53.2,45.02
2016-08-23 10:49:00-05:00,813.7778,836.1503,874.64276,614592.0,39.42,0.0,787.5,838.0,26.91,311.8,277.2,276.0,278.1,200.0,201.4,199.4,312.5,582.2,60.17,165.9,1280613.0,311.3,181.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,50.96,842.0,198.2,203.9,197.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,162.9,20.13,164.1,587.0,1235530.0,47598.0,113281.0,0.992,0.772,0.531,0.842,65.88,88.1,87.5,89.2,75.99,77.19,61.3,20.54,27.47,27.29,27.83,23.7,24.07,19.11,32033.0,44412.0,44025.0,44689.0,38180.0,38045.0,30745.0,0.56,217.8,38.13,1.3,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,54.24,54.61,52.91,54.5,52.5,55.1,56.22,55.39,53.01,45.08
2016-08-23 10:50:00-05:00,814.2064,836.4176,874.5276,614593.0,39.48,0.0,787.6,837.0,26.98,312.0,277.2,275.9,278.1,200.4,201.9,199.9,314.4,582.9,60.13,166.3,1280616.0,311.5,183.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,49.2,842.0,198.7,204.3,198.1,60.0,59.8,62.9,0.0,274.0,273.0,275.0,163.2,20.18,164.4,587.0,1235532.0,47598.0,113281.0,0.992,0.772,0.531,0.842,65.61,88.2,87.7,89.2,75.71,77.41,61.51,20.47,27.52,27.38,27.83,23.62,24.15,19.19,32034.0,44413.0,44026.0,44690.0,38181.0,38046.0,30745.0,1.058,217.6,43.27,2.0,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,53.08,52.98,52.86,54.22,51.84,54.9,55.98,55.33,52.65,45.11
2016-08-23 10:51:00-05:00,814.2064,836.1503,873.4905,614594.0,39.53,0.0,787.1,836.0,27.39,313.1,277.3,276.0,278.2,200.7,202.2,200.1,314.6,581.9,60.13,166.5,1280618.0,312.8,183.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,48.1,841.0,198.9,204.5,198.3,60.0,59.8,62.9,0.0,274.0,273.0,275.0,163.5,20.23,164.7,587.0,1235535.0,47598.0,113282.0,0.992,0.772,0.531,0.842,65.67,87.8,87.5,89.0,75.74,77.08,61.55,20.56,27.48,27.4,27.87,23.71,24.13,19.27,32034.0,44413.0,44026.0,44690.0,38181.0,38046.0,30746.0,1.945,192.7,13.99,2.9,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,51.87,51.95,52.71,53.92,51.35,54.74,55.9,55.15,52.46,45.14
2016-08-23 10:52:00-05:00,819.7784,842.0293,878.6758,614595.0,39.57,0.0,792.1,841.0,27.7,313.0,277.1,276.0,278.2,202.0,203.5,201.4,314.4,586.2,60.14,167.6,1280621.0,312.6,184.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,47.1,844.0,200.3,205.9,199.7,60.0,59.8,62.9,0.0,274.0,273.0,275.0,164.5,20.43,165.8,587.0,1235538.0,47598.0,113282.0,0.992,0.772,0.531,0.842,66.25,88.8,88.0,89.6,76.43,77.9,61.89,20.73,27.8,27.55,28.03,23.92,24.38,19.37,32034.0,44414.0,44027.0,44691.0,38182.0,38047.0,30746.0,2.177,183.7,12.93,3.6,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,51.0,51.42,52.6,53.95,51.16,54.49,55.97,54.53,52.76,45.21
2016-08-23 10:53:00-05:00,822.3501,844.3008,880.7499,614596.0,39.58,0.0,794.0,842.0,28.07,313.9,277.3,276.0,278.2,202.9,204.3,202.3,315.4,587.3,60.14,168.3,1280624.0,313.5,185.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,46.89,847.0,201.2,206.8,200.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,165.3,20.57,166.5,587.0,1235541.0,47598.0,113282.0,0.992,0.772,0.531,0.842,66.29,88.8,88.3,89.8,76.49,77.95,61.89,20.81,27.88,27.72,28.19,24.01,24.47,19.43,32035.0,44414.0,44027.0,44691.0,38182.0,38047.0,30746.0,2.595,185.3,8.91,3.2,3.478,2.0,-1.0,13.21,0.007,0.262,3.0,2.0,0.0,0.001,50.15,50.75,52.39,53.52,50.69,54.1,55.67,54.12,52.49,45.21
2016-08-23 10:54:00-05:00,823.7431,845.3696,881.32605,614597.0,39.62,0.0,795.2,843.0,27.38,314.0,277.0,275.9,278.1,203.2,204.7,202.6,315.4,587.7,60.15,168.5,1280627.0,313.7,185.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,46.78,847.0,201.5,207.1,200.9,60.0,59.8,62.9,0.0,274.0,273.0,275.0,165.4,20.61,166.7,587.0,1235543.0,47598.0,113283.0,0.992,0.772,0.531,0.842,66.28,88.8,88.4,89.8,76.62,77.97,62.01,20.81,27.87,27.76,28.2,24.06,24.48,19.47,32035.0,44415.0,44028.0,44692.0,38182.0,38048.0,30747.0,1.583,207.0,7.858,2.4,3.477,2.0,-1.0,13.21,0.002,0.263,3.0,2.0,0.0,0.001,50.35,50.65,52.31,53.4,50.75,53.98,55.67,54.34,52.59,45.26
2016-08-23 10:55:00-05:00,827.3863,848.44275,884.322,614598.0,39.62,0.0,798.6,846.0,27.02,313.9,277.2,275.7,277.9,203.7,205.1,203.0,315.3,589.6,60.15,168.8,1280629.0,313.4,185.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,45.96,849.0,202.1,207.7,201.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,165.8,20.69,167.1,587.0,1235546.0,47598.0,113283.0,0.992,0.772,0.531,0.842,66.45,89.1,88.8,90.1,76.81,78.28,62.17,20.85,27.96,27.87,28.29,24.11,24.57,19.51,32036.0,44415.0,44028.0,44692.0,38183.0,38048.0,30747.0,1.642,197.6,20.36,2.4,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,49.71,50.09,52.29,53.34,50.54,54.08,55.69,54.13,52.9,45.31
2016-08-23 10:56:00-05:00,829.52936,850.3133,885.9352,614599.0,39.62,0.0,801.0,847.0,27.23,313.7,276.9,275.8,278.0,204.2,205.8,203.7,315.0,591.4,60.15,169.4,1280632.0,313.4,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,45.97,851.0,202.6,208.3,202.1,60.0,59.8,62.9,0.0,274.0,273.0,275.0,166.3,20.79,167.6,587.0,1235549.0,47598.0,113283.0,0.992,0.772,0.531,0.842,66.63,89.5,89.3,90.7,76.91,78.54,62.37,20.9,28.06,28.01,28.44,24.13,24.64,19.57,32036.0,44416.0,44029.0,44693.0,38183.0,38048.0,30748.0,2.337,160.7,9.08,3.2,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,49.31,49.71,52.08,53.31,50.51,53.74,55.7,53.25,52.78,45.31
2016-08-23 10:57:00-05:00,831.13666,851.6495,886.9722,614600.0,39.62,0.0,803.0,849.0,26.8,314.1,276.9,275.6,277.8,204.8,206.2,204.2,315.5,591.8,60.15,169.7,1280635.0,313.7,186.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,47.12,852.0,203.2,208.7,202.6,60.0,59.8,62.9,0.0,274.0,273.0,274.7,166.6,20.83,167.9,587.0,1235552.0,47598.0,113284.0,0.992,0.772,0.531,0.842,66.84,89.8,89.2,90.5,76.84,78.49,62.2,21.0,28.2,28.03,28.43,24.14,24.65,19.54,32036.0,44416.0,44029.0,44693.0,38184.0,38049.0,30748.0,0.912,177.5,47.75,1.8,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,50.11,50.52,51.78,52.78,50.53,53.57,55.34,53.49,52.79,45.37
2016-08-23 10:58:00-05:00,832.52966,852.4511,887.89404,614601.0,39.62,0.0,804.0,849.0,26.93,313.4,276.8,275.7,277.8,204.6,206.1,204.0,314.0,593.1,60.14,169.5,1280638.0,313.0,186.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,46.67,853.0,203.1,208.7,202.5,60.0,59.8,62.9,0.0,274.0,273.0,274.4,166.5,20.81,167.8,587.0,1235555.0,47598.0,113284.0,0.992,0.772,0.531,0.842,66.96,89.8,89.2,90.8,77.12,78.45,62.29,20.98,28.14,27.96,28.45,24.17,24.58,19.52,32037.0,44417.0,44030.0,44694.0,38184.0,38049.0,30748.0,0.91,134.4,34.61,1.5,3.478,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,50.52,50.78,52.09,53.36,50.88,54.12,55.76,54.1,53.03,45.4
2016-08-23 10:59:00-05:00,835.3157,855.257,890.1986,614602.0,39.62,0.0,807.0,852.0,26.73,312.8,277.0,275.7,277.9,204.9,206.4,204.3,314.2,594.6,60.22,169.9,1280641.0,312.2,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,47.55,855.0,203.2,208.9,202.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,166.7,20.87,168.0,587.0,1235557.0,47598.0,113284.0,0.992,0.772,0.531,0.842,66.83,90.0,89.8,91.1,77.12,78.67,62.72,20.9,28.16,28.07,28.49,24.12,24.6,19.61,32037.0,44417.0,44030.0,44694.0,38185.0,38050.0,30749.0,0.628,102.6,23.43,1.3,3.477,2.0,-1.0,13.18,0.005,0.262,3.0,2.0,0.0,0.001,50.88,51.0,52.09,53.78,51.3,54.31,55.62,54.28,53.43,45.4
2016-08-23 11:00:00-05:00,838.63745,858.1965,893.07935,614603.0,39.66,0.0,811.0,855.0,26.55,312.0,277.1,275.6,277.7,205.3,206.7,204.6,313.4,597.0,60.21,170.1,1280643.0,311.8,187.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,49.09,857.0,203.7,209.3,203.1,60.0,59.8,62.9,0.0,274.0,273.0,274.9,167.1,20.89,168.4,587.0,1235560.0,47598.0,113285.0,0.992,0.772,0.531,0.842,67.14,90.5,90.1,91.6,77.77,79.1,63.08,20.94,28.24,28.11,28.56,24.26,24.67,19.68,32037.0,44418.0,44030.0,44695.0,38185.0,38050.0,30749.0,0.957,181.1,39.55,1.7,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.001,51.69,52.21,52.31,53.8,51.67,54.44,54.99,54.73,53.73,45.4
2016-08-23 11:01:00-05:00,839.9233,859.1318,893.6555,614604.0,39.67,0.0,812.0,855.0,26.74,312.1,276.6,275.6,277.7,205.4,206.7,204.6,313.3,596.8,60.22,170.0,1280646.0,311.9,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,48.37,857.0,203.8,209.4,203.2,60.0,59.8,62.9,0.0,273.8,272.9,274.4,167.1,20.88,168.4,587.0,1235563.0,47598.0,113285.0,0.992,0.772,0.531,0.842,67.06,90.4,89.9,91.4,77.8,78.93,63.0,20.93,28.23,28.06,28.52,24.28,24.63,19.66,32038.0,44418.0,44031.0,44695.0,38186.0,38051.0,30749.0,0.58,239.8,43.72,1.3,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,51.77,52.47,52.56,53.96,51.9,54.6,55.11,54.83,53.93,45.42
2016-08-23 11:02:00-05:00,839.2804,857.79565,892.15753,614605.0,39.71,0.0,812.0,854.0,26.49,311.4,276.4,275.5,277.6,205.3,206.6,204.5,313.1,597.2,60.21,169.9,1280649.0,311.1,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,48.94,858.0,203.6,209.1,202.9,60.0,59.8,62.9,0.0,273.3,272.9,274.0,166.8,20.85,168.1,587.0,1235566.0,47598.0,113286.0,0.992,0.772,0.531,0.842,67.01,90.5,90.2,91.5,77.79,79.03,63.15,20.87,28.17,28.08,28.48,24.23,24.61,19.67,32038.0,44419.0,44031.0,44695.0,38186.0,38051.0,30750.0,0.608,346.7,28.8,1.3,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,51.74,52.4,52.89,54.28,52.43,54.67,55.3,55.02,54.15,45.5
2016-08-23 11:03:00-05:00,840.88763,859.1318,893.30975,614606.0,39.73,0.0,814.0,855.0,26.22,311.2,276.8,275.5,277.6,205.3,206.7,204.6,312.5,598.5,60.22,170.0,1280652.0,310.7,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,48.9,858.0,203.7,209.3,203.0,60.0,59.8,62.9,0.0,273.9,273.0,274.1,167.0,20.9,168.3,587.0,1235568.0,47598.0,113286.0,0.992,0.772,0.531,0.842,67.12,90.6,90.3,91.7,78.04,79.2,63.33,20.88,28.2,28.09,28.54,24.28,24.64,19.71,32038.0,44419.0,44032.0,44696.0,38187.0,38052.0,30750.0,0.698,262.7,69.47,1.3,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,52.13,52.84,52.91,54.57,52.63,54.9,55.45,55.39,53.69,45.5
2016-08-23 11:04:00-05:00,842.81647,860.8687,894.80774,614607.0,39.75,0.0,816.0,856.0,26.87,311.7,276.8,275.6,277.6,205.9,207.2,205.1,313.4,599.6,60.22,170.5,1280654.0,311.5,187.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,48.3,860.0,204.4,210.0,203.7,60.0,59.8,62.9,0.0,274.0,273.0,274.3,167.5,21.0,168.9,587.0,1235571.0,47598.0,113286.0,0.992,0.772,0.531,0.842,67.05,90.8,90.6,91.8,78.14,79.4,63.46,20.9,28.32,28.23,28.62,24.36,24.75,19.78,32039.0,44419.0,44032.0,44696.0,38187.0,38052.0,30750.0,2.363,200.9,10.5,3.9,3.477,2.0,-1.0,13.21,0.013,0.262,3.0,2.0,0.0,0.0,51.75,52.45,52.73,54.13,52.14,54.56,55.36,54.69,54.01,45.5
2016-08-23 11:05:00-05:00,844.4237,862.3385,895.6144,614608.0,39.79,0.0,817.0,857.0,26.96,312.4,276.6,275.7,277.7,206.4,207.7,205.7,313.3,600.1,60.24,170.9,1280657.0,312.2,188.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,48.2,860.0,205.0,210.6,204.3,60.0,59.8,62.9,0.0,274.0,273.0,274.1,168.0,21.12,169.3,587.0,1235574.0,47598.0,113287.0,0.992,0.772,0.531,0.842,67.01,90.8,90.6,92.0,78.25,79.53,63.64,20.93,28.35,28.31,28.76,24.45,24.85,19.88,32039.0,44420.0,44033.0,44697.0,38188.0,38053.0,30751.0,2.368,198.3,6.353,3.4,3.477,2.0,-1.0,13.21,-0.004,0.263,3.0,2.0,0.0,0.001,51.23,51.59,52.5,53.5,51.44,54.28,55.14,54.31,53.7,45.5
2016-08-23 11:06:00-05:00,845.8167,863.40735,895.9601,614609.0,39.8,0.0,818.0,857.0,27.13,312.5,276.4,275.6,277.5,206.5,207.7,205.7,314.0,599.2,60.19,170.8,1280660.0,312.7,188.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.96,49.3,860.0,204.9,210.4,204.2,60.0,59.8,62.9,0.0,273.3,272.9,274.0,167.8,21.06,169.1,587.0,1235577.0,47598.0,113287.0,0.992,0.772,0.531,0.842,66.95,90.5,90.4,91.7,78.1,79.29,63.51,20.92,28.28,28.24,28.67,24.41,24.78,19.85,32039.0,44420.0,44033.0,44697.0,38188.0,38053.0,30751.0,1.093,185.8,12.94,1.7,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,52.09,52.47,52.57,53.73,51.91,54.56,55.5,54.63,54.04,45.59
2016-08-23 11:07:00-05:00,845.06665,862.3385,894.34686,614610.0,39.8,0.0,817.0,856.0,27.08,311.9,276.6,275.3,277.3,206.2,207.3,205.4,312.7,599.1,60.14,170.5,1280663.0,311.7,187.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,49.84,856.0,204.6,210.0,203.9,60.0,59.8,62.9,0.0,273.1,272.5,274.0,167.5,20.96,168.8,587.0,1235580.0,47598.0,113287.0,0.992,0.772,0.531,0.842,67.06,90.6,90.3,91.5,78.05,79.24,63.49,20.91,28.25,28.17,28.53,24.34,24.71,19.8,32040.0,44421.0,44034.0,44698.0,38189.0,38054.0,30751.0,0.43,107.8,67.89,0.9,3.478,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,52.67,53.21,52.88,54.33,52.46,55.02,55.72,55.0,54.46,45.59
2016-08-23 11:08:00-05:00,844.638,861.4032,893.30975,614611.0,39.8,0.0,817.0,855.0,26.63,311.7,276.5,275.4,277.3,206.2,207.6,205.6,313.8,600.4,60.14,170.7,1280666.0,311.2,188.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,49.84,820.0,204.8,210.2,204.2,60.0,59.8,62.9,0.0,273.2,272.7,274.0,167.7,21.0,169.0,587.0,1235582.0,47598.0,113288.0,0.992,0.772,0.531,0.842,67.48,91.1,90.6,91.7,78.15,79.33,63.58,21.03,28.4,28.24,28.58,24.36,24.73,19.82,32040.0,44421.0,44034.0,44698.0,38189.0,38054.0,30752.0,1.567,264.8,26.15,3.1,3.478,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,53.11,54.08,52.76,54.38,52.3,55.16,55.44,55.35,53.7,45.59
2016-08-23 11:09:00-05:00,847.2097,863.6746,894.92303,614612.0,39.82,0.0,819.0,857.0,25.95,312.4,276.3,275.3,277.2,207.0,208.4,206.3,313.6,600.7,60.15,171.2,1280668.0,312.1,188.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,50.15,847.0,205.5,211.0,204.9,60.0,59.8,62.9,0.0,273.0,272.0,274.0,168.2,21.11,169.5,587.0,1235585.0,47598.0,113288.0,0.992,0.772,0.531,0.842,67.58,91.2,90.7,92.1,78.09,79.13,63.48,21.11,28.5,28.33,28.77,24.39,24.72,19.83,32040.0,44422.0,44035.0,44699.0,38189.0,38055.0,30752.0,1.78,269.7,6.619,2.3,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,52.89,54.45,52.36,53.42,51.16,54.61,54.46,55.18,52.33,45.63
2016-08-23 11:10:00-05:00,849.78143,865.81244,896.99713,614613.0,39.85,0.0,821.0,858.0,25.66,312.9,276.1,275.3,277.2,207.5,208.8,206.8,314.4,601.2,60.15,171.5,1280671.0,312.5,189.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.52,50.08,857.0,206.1,211.5,205.4,60.0,59.8,62.9,0.0,273.0,272.0,274.0,168.5,21.18,169.9,587.0,1235588.0,47598.0,113288.0,0.992,0.772,0.531,0.842,67.99,91.5,90.5,92.0,78.16,78.92,63.34,21.27,28.63,28.33,28.79,24.46,24.7,19.82,32041.0,44422.0,44035.0,44699.0,38190.0,38055.0,30752.0,1.872,264.8,10.46,2.6,3.477,2.0,-1.0,13.19,0.004,0.263,3.0,2.0,0.0,0.001,52.84,54.82,52.07,52.88,50.55,54.5,53.91,55.34,51.56,45.69
2016-08-23 11:11:00-05:00,852.4602,868.21747,898.956,614614.0,39.89,0.0,824.0,860.0,25.51,312.9,276.1,275.3,277.3,208.3,209.8,207.7,313.6,604.2,60.14,172.3,1280674.0,312.5,189.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,50.5,860.0,207.0,212.4,206.4,60.0,59.8,62.9,0.0,273.0,272.0,274.0,169.3,21.31,170.6,587.0,1235591.0,47598.0,113289.0,0.992,0.772,0.531,0.842,68.24,92.0,91.0,92.6,78.69,79.52,63.86,21.35,28.78,28.48,28.97,24.62,24.88,19.98,32041.0,44423.0,44036.0,44700.0,38190.0,38055.0,30753.0,1.837,282.2,9.4,2.5,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,52.94,54.95,51.85,52.49,50.17,54.62,53.71,55.39,51.0,45.69
2016-08-23 11:12:00-05:00,852.78174,867.8166,898.49506,614615.0,39.91,0.0,824.0,859.0,25.34,313.6,276.2,275.4,277.4,208.8,210.2,208.1,314.4,604.3,60.13,172.7,1280677.0,313.3,190.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.91,50.25,862.0,207.5,212.9,206.9,60.0,59.8,62.9,0.0,273.0,272.0,274.0,169.7,21.38,171.1,587.0,1235594.0,47598.0,113289.0,0.992,0.772,0.531,0.842,68.48,91.9,91.1,92.5,78.73,79.29,63.7,21.47,28.82,28.58,29.01,24.69,24.86,19.97,32042.0,44423.0,44036.0,44700.0,38191.0,38056.0,30753.0,2.297,271.4,15.43,3.1,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,53.0,55.26,51.96,52.64,50.17,54.73,53.72,55.54,50.27,45.69
2016-08-23 11:13:00-05:00,851.49585,866.07965,896.421,614616.0,39.94,0.0,822.0,857.0,25.28,314.3,276.6,275.1,277.1,208.9,210.3,208.2,315.8,602.9,60.15,172.8,1280680.0,314.3,190.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,49.82,860.0,207.5,212.9,206.9,60.0,59.8,62.9,0.0,273.0,272.0,274.0,169.8,21.39,171.1,587.0,1235597.0,47598.0,113289.0,0.992,0.772,0.531,0.842,68.14,91.5,90.8,92.3,78.53,79.07,63.6,21.42,28.77,28.55,29.0,24.68,24.85,19.99,32042.0,44424.0,44037.0,44701.0,38191.0,38056.0,30754.0,2.147,260.4,9.62,2.9,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,52.34,55.12,51.21,51.82,49.25,54.08,52.94,55.04,49.54,45.69
2016-08-23 11:14:00-05:00,856.1035,870.3553,900.454,614617.0,39.97,0.0,826.0,861.0,25.26,314.3,276.2,275.3,277.4,209.9,211.2,209.1,315.9,605.9,60.18,173.7,1280683.0,313.6,191.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,49.86,863.0,208.5,213.9,207.9,60.0,59.8,62.9,0.0,273.0,272.0,274.0,170.6,21.55,171.9,587.0,1235599.0,47598.0,113290.0,0.992,0.772,0.531,0.842,68.33,92.2,91.4,92.8,78.91,79.47,63.86,21.47,28.99,28.72,29.17,24.8,24.98,20.07,32042.0,44424.0,44037.0,44701.0,38192.0,38057.0,30754.0,2.31,247.3,11.25,3.1,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,52.34,55.31,51.05,51.16,48.75,53.63,52.24,54.75,49.16,45.69
2016-08-23 11:15:00-05:00,856.1035,869.5536,899.6474,614618.0,39.98,0.0,826.0,860.0,25.38,314.7,276.3,275.4,277.4,209.5,210.9,208.8,315.8,604.4,60.23,173.4,1280685.0,314.0,190.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.52,50.18,862.0,208.1,213.7,207.5,60.0,59.8,62.9,0.0,273.0,272.0,274.0,170.3,21.55,171.7,587.0,1235602.0,47598.0,113290.0,0.992,0.772,0.531,0.842,68.04,91.8,91.1,92.6,78.74,79.22,63.79,21.41,28.89,28.66,29.14,24.78,24.93,20.07,32043.0,44425.0,44037.0,44702.0,38192.0,38057.0,30754.0,0.87,248.4,31.52,1.8,3.477,2.0,-1.0,13.23,0.003,0.263,3.0,2.0,0.0,0.001,52.49,55.47,51.04,50.83,48.28,53.62,52.03,54.8,49.42,45.69
2016-08-23 11:16:00-05:00,858.2465,871.9586,901.26056,614619.0,40.01,0.0,828.0,861.0,25.97,313.4,276.4,275.3,277.4,209.7,211.1,209.0,316.4,606.5,60.15,173.5,1280688.0,313.7,191.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,49.59,865.0,208.2,213.6,207.5,60.0,59.8,62.9,0.0,273.0,272.1,274.0,170.4,21.51,171.7,587.0,1235605.0,47598.0,113290.0,0.992,0.772,0.531,0.842,68.26,92.0,91.2,93.0,78.82,79.27,63.88,21.39,28.83,28.57,29.14,24.7,24.84,20.02,32043.0,44425.0,44038.0,44702.0,38193.0,38058.0,30755.0,1.113,226.4,26.24,1.9,3.477,2.0,-1.0,13.23,0.006,0.263,3.0,2.0,0.0,0.0,52.39,55.09,51.75,51.8,49.11,54.2,53.0,55.24,50.08,45.69
2016-08-23 11:17:00-05:00,861.4612,874.8981,903.7956,614620.0,40.03,0.0,831.0,863.0,26.38,313.1,276.4,275.3,277.4,209.7,211.2,209.1,314.4,608.8,60.15,173.6,1280691.0,312.6,191.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,50.67,868.0,208.6,213.9,207.9,60.0,59.8,62.9,0.0,273.1,272.2,274.0,170.7,21.54,172.0,587.0,1235608.0,47598.0,113291.0,0.992,0.772,0.531,0.842,68.75,92.7,91.8,93.0,79.24,79.93,64.31,21.53,29.03,28.75,29.11,24.81,25.02,20.13,32043.0,44426.0,44038.0,44702.0,38193.0,38058.0,30755.0,0.902,282.0,37.54,1.6,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,53.2,55.29,52.14,52.33,49.34,54.62,53.69,55.65,50.87,45.67
2016-08-23 11:18:00-05:00,863.6042,877.5704,905.9849,614621.0,40.07,0.0,834.0,866.0,26.09,312.6,276.5,275.5,277.6,210.2,211.5,209.4,313.6,610.7,60.15,174.0,1280694.0,312.2,191.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,51.5,870.0,208.9,214.3,208.2,60.0,59.8,62.9,0.0,273.2,272.3,274.0,171.0,21.61,172.3,587.0,1235611.0,47598.0,113291.0,0.992,0.772,0.531,0.842,68.93,93.0,92.0,93.2,79.28,79.98,64.43,21.55,29.06,28.75,29.13,24.78,25.0,20.14,32044.0,44426.0,44039.0,44703.0,38194.0,38059.0,30755.0,1.267,274.6,28.23,2.0,3.475,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,54.1,55.53,52.47,52.79,50.05,55.04,53.95,56.16,50.48,45.69
2016-08-23 11:19:00-05:00,865.7473,879.441,907.3677,614622.0,40.11,0.0,836.0,867.0,25.85,312.4,276.5,275.1,277.3,210.7,211.8,209.8,314.0,611.7,60.14,174.2,1280697.0,312.1,192.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,50.65,871.0,209.2,214.6,208.6,60.0,59.8,62.9,0.0,273.0,272.0,274.0,171.1,21.67,172.5,587.0,1235614.0,47598.0,113292.0,0.992,0.772,0.531,0.842,69.06,93.3,92.4,93.6,79.42,80.2,64.65,21.57,29.14,28.85,29.23,24.81,25.03,20.19,32044.0,44427.0,44039.0,44703.0,38194.0,38059.0,30756.0,1.622,243.1,8.37,2.5,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,53.69,55.54,52.47,52.94,50.11,55.06,53.79,56.2,50.42,45.69
2016-08-23 11:20:00-05:00,868.9619,881.7124,909.3266,614623.0,40.15,0.0,838.0,868.0,26.18,312.3,276.4,275.3,277.4,210.8,212.1,209.9,313.3,612.5,60.14,174.4,1280700.0,311.9,191.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,51.32,872.0,209.4,214.7,208.7,60.0,59.8,62.9,0.0,273.0,272.0,274.0,171.3,21.67,172.7,587.0,1235616.0,47598.0,113292.0,0.992,0.772,0.531,0.842,69.0,93.2,92.5,94.0,79.41,79.83,64.79,21.55,29.12,28.88,29.37,24.8,24.93,20.24,32044.0,44427.0,44040.0,44704.0,38195.0,38060.0,30756.0,2.127,252.5,11.23,3.1,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,54.16,56.24,52.78,53.01,50.24,55.19,54.03,56.5,50.36,45.69
2016-08-23 11:21:00-05:00,868.9619,882.78125,909.9027,614624.0,40.18,0.0,839.0,869.0,25.96,312.4,276.4,275.0,277.1,211.0,212.2,210.1,313.6,612.2,60.18,174.4,1280702.0,312.6,192.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,50.18,871.0,209.5,214.9,208.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,171.3,21.68,172.6,587.0,1235619.0,47598.0,113292.0,0.992,0.772,0.531,0.842,68.82,93.3,92.3,94.0,79.5,79.77,64.74,21.49,29.14,28.82,29.37,24.83,24.91,20.22,32045.0,44427.0,44040.0,44704.0,38195.0,38060.0,30756.0,1.935,253.2,12.79,2.7,3.477,2.0,-1.0,13.26,0.005,0.263,3.0,2.0,0.0,0.001,53.94,56.19,52.86,52.53,49.72,54.92,53.98,56.12,49.93,45.67
2016-08-23 11:22:00-05:00,868.9619,882.38043,909.2113,614625.0,40.24,0.0,838.0,868.0,25.8,312.0,276.2,275.2,277.2,210.1,211.5,209.3,313.2,611.4,60.22,173.7,1280705.0,311.5,191.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,51.3,870.0,208.8,214.3,208.2,60.0,59.8,62.9,0.0,273.0,272.0,274.0,170.7,21.63,172.1,587.0,1235622.0,47598.0,113293.0,0.992,0.772,0.531,0.842,68.76,93.2,92.1,93.7,79.64,79.72,64.68,21.45,29.08,28.72,29.24,24.84,24.87,20.18,32045.0,44428.0,44041.0,44705.0,38196.0,38061.0,30757.0,1.012,245.4,25.81,1.8,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,54.33,56.14,53.18,53.31,50.68,55.26,54.61,56.37,49.97,45.7
2016-08-23 11:23:00-05:00,870.03345,882.51404,909.2113,614626.0,40.29,0.0,839.0,867.0,26.56,311.0,276.0,275.1,277.2,210.4,211.7,209.6,312.5,612.9,60.22,173.9,1280708.0,311.2,191.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,50.36,870.0,208.9,214.4,208.3,60.0,59.8,62.9,0.0,273.0,272.0,274.0,170.7,21.65,172.1,587.0,1235625.0,47598.0,113293.0,0.992,0.772,0.531,0.842,68.97,93.4,92.4,93.9,79.67,79.96,64.84,21.45,29.04,28.74,29.19,24.78,24.87,20.17,32045.0,44428.0,44041.0,44705.0,38196.0,38061.0,30757.0,2.088,192.0,12.84,3.6,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,54.01,55.74,53.61,53.93,51.22,55.66,55.26,56.74,50.84,45.71
2016-08-23 11:24:00-05:00,871.1049,884.38464,910.1332,614627.0,40.34,0.0,841.0,868.0,27.26,311.6,275.8,274.9,277.0,210.9,212.3,210.1,313.3,613.5,60.22,174.2,1280711.0,311.5,192.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,49.94,872.0,209.5,215.0,208.8,60.0,59.8,62.9,0.0,272.9,272.0,273.9,171.1,21.73,172.5,587.0,1235628.0,47598.0,113293.0,0.992,0.772,0.531,0.842,69.08,93.8,92.6,93.8,79.61,80.3,64.78,21.52,29.24,28.86,29.23,24.81,25.01,20.18,32046.0,44429.0,44042.0,44706.0,38197.0,38062.0,30757.0,1.33,192.8,17.36,2.6,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,53.54,54.99,53.42,53.72,51.12,55.47,55.36,56.13,51.29,45.67
2016-08-23 11:25:00-05:00,874.3196,886.65607,912.2073,614628.0,40.39,0.0,843.0,870.0,27.39,311.1,275.9,274.8,276.9,211.1,212.4,210.2,311.8,614.8,60.14,174.3,1280714.0,310.7,191.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,49.32,872.0,209.8,215.2,209.1,60.0,59.8,62.9,0.0,273.0,272.0,273.9,171.2,21.72,172.6,587.0,1235631.0,47598.0,113294.0,0.992,0.772,0.531,0.842,68.93,93.6,93.0,94.3,79.57,80.2,64.95,21.44,29.11,28.93,29.34,24.75,24.94,20.21,32046.0,44429.0,44042.0,44706.0,38197.0,38062.0,30758.0,1.81,180.8,18.18,3.0,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,52.94,54.25,53.55,53.74,51.22,55.48,55.55,55.96,51.88,45.67
2016-08-23 11:26:00-05:00,876.46265,888.5267,913.4748,614629.0,40.44,0.0,845.0,872.0,27.01,311.4,275.4,274.7,276.8,211.9,213.3,211.1,312.8,616.2,60.14,174.9,1280717.0,311.1,192.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,49.11,874.0,210.5,215.9,209.9,60.0,59.8,62.9,0.0,272.1,271.6,273.1,171.7,21.83,173.1,587.0,1235634.0,47598.0,113294.0,0.992,0.772,0.531,0.842,69.2,93.9,93.1,94.3,79.89,80.4,65.07,21.55,29.24,28.99,29.36,24.87,25.04,20.26,32046.0,44430.0,44043.0,44707.0,38197.0,38063.0,30758.0,1.605,188.6,24.33,2.9,3.477,2.0,-1.0,13.26,-0.009,0.263,3.0,2.0,0.0,0.001,52.67,54.01,53.34,53.79,51.56,55.42,55.36,55.55,51.62,45.75
2016-08-23 11:27:00-05:00,879.6772,891.3325,916.2403,614630.0,40.47,0.0,848.0,874.0,27.22,311.3,275.6,274.6,276.7,212.8,214.0,211.9,312.5,619.1,60.15,175.6,1280720.0,311.0,193.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,49.1,876.0,211.5,216.9,210.8,60.0,59.8,62.9,0.0,272.0,271.6,273.0,172.5,21.97,173.9,587.0,1235636.0,47598.0,113294.0,0.992,0.772,0.531,0.842,69.5,94.3,93.6,94.8,80.2,80.9,65.37,21.64,29.35,29.13,29.51,24.96,25.18,20.35,32047.0,44430.0,44043.0,44707.0,38198.0,38063.0,30758.0,2.322,180.2,14.67,3.8,3.477,2.0,-1.0,13.26,0.018,0.264,3.0,2.0,0.0,0.001,52.61,53.37,53.26,53.75,51.36,55.19,55.47,55.45,51.4,45.77
2016-08-23 11:28:00-05:00,885.0349,896.14264,920.619,614631.0,40.5,0.0,853.0,879.0,27.52,311.4,276.0,274.4,276.5,213.7,215.3,213.0,313.8,621.8,60.14,176.4,1280722.0,311.4,195.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,48.96,875.0,212.6,217.9,212.0,60.0,59.8,62.9,0.0,272.3,271.6,273.1,173.4,22.1,174.8,587.0,1235639.0,47598.0,113295.0,0.992,0.772,0.531,0.842,69.76,94.7,94.1,95.1,80.7,81.4,65.85,21.72,29.5,29.3,29.62,25.12,25.34,20.51,32047.0,44431.0,44044.0,44708.0,38198.0,38063.0,30759.0,0.792,193.5,52.19,1.9,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,52.62,53.09,53.15,53.49,50.94,54.8,55.44,55.11,51.79,45.77
2016-08-23 11:29:00-05:00,891.4642,902.95685,927.53265,614632.0,40.53,0.0,860.0,884.0,27.53,311.0,275.9,274.5,276.7,214.7,216.1,213.9,313.7,625.5,60.13,177.3,1280725.0,310.7,196.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,48.67,886.0,213.6,218.9,213.0,60.0,59.8,62.9,0.0,272.8,271.9,273.3,174.2,22.25,175.6,587.0,1235642.0,47598.0,113295.0,0.992,0.772,0.531,0.842,70.01,95.3,94.7,95.5,81.4,82.1,66.32,21.77,29.63,29.45,29.7,25.3,25.52,20.62,32048.0,44431.0,44044.0,44708.0,38199.0,38064.0,30759.0,0.4,198.0,84.0,1.2,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,52.29,53.35,53.65,53.97,51.24,54.97,55.85,55.45,52.17,45.87
2016-08-23 11:30:00-05:00,893.6072,904.6938,928.685,614633.0,40.55,0.0,862.0,886.0,27.3,311.3,275.6,274.6,276.8,215.3,216.5,214.4,312.1,626.6,60.14,177.7,1280728.0,310.8,195.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,49.49,887.0,214.0,219.3,213.4,60.0,59.8,62.9,0.0,272.6,271.6,273.2,174.6,22.3,176.0,587.0,1235645.0,47598.0,113296.0,0.992,0.772,0.531,0.842,70.05,95.6,95.0,96.0,81.4,82.2,66.45,21.81,29.77,29.57,29.88,25.32,25.59,20.69,32048.0,44432.0,44045.0,44709.0,38199.0,38064.0,30759.0,1.743,145.2,13.05,3.4,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,52.86,53.23,53.54,53.9,51.33,55.03,55.87,55.37,52.55,45.87
2016-08-23 11:31:00-05:00,893.6072,904.0258,928.685,614634.0,40.58,0.0,862.0,886.0,26.65,311.3,275.6,274.4,276.6,215.0,216.3,214.1,312.7,626.0,60.15,177.4,1280731.0,310.9,195.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,50.29,810.0,213.8,219.2,213.2,60.0,59.8,62.9,0.0,272.1,271.1,273.0,174.3,22.3,175.7,587.0,1235648.0,47598.0,113296.0,0.992,0.772,0.531,0.842,70.13,95.6,94.8,95.9,81.2,81.8,66.16,21.83,29.75,29.5,29.86,25.27,25.46,20.59,32048.0,44432.0,44045.0,44709.0,38200.0,38065.0,30760.0,1.05,116.8,26.96,1.7,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,53.74,54.13,53.25,54.06,51.64,54.87,55.81,55.35,52.6,45.91
2016-08-23 11:32:00-05:00,892.5357,901.75433,926.3805,614635.0,40.62,0.0,861.0,883.0,25.99,311.0,275.6,274.5,276.7,214.5,215.9,213.7,312.3,625.3,60.15,177.0,1280734.0,310.7,195.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,50.99,885.0,213.3,218.7,212.7,60.0,59.8,62.9,0.0,272.8,271.7,273.2,174.0,22.23,175.4,587.0,1235651.0,47598.0,113296.0,0.992,0.772,0.531,0.842,69.93,95.7,94.7,95.8,81.0,81.7,66.15,21.74,29.74,29.45,29.8,25.18,25.41,20.57,32049.0,44433.0,44045.0,44710.0,38200.0,38065.0,30760.0,1.548,86.9,9.06,2.0,3.477,2.0,-1.0,13.26,0.005,0.264,3.0,2.0,0.0,0.001,54.33,55.02,53.24,54.22,52.13,55.11,55.79,55.66,52.65,45.96
2016-08-23 11:33:00-05:00,891.4642,900.5518,924.07587,614636.0,40.64,0.0,861.0,883.0,25.63,310.9,275.4,274.4,276.6,214.2,215.4,213.3,312.2,624.2,60.15,176.7,1280737.0,310.4,194.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,51.56,884.0,213.0,218.4,212.4,60.0,59.8,62.9,0.0,272.3,271.3,273.0,173.7,22.17,175.1,587.0,1235654.0,47598.0,113297.0,0.992,0.772,0.531,0.842,69.76,95.5,94.5,95.7,80.8,81.4,65.93,21.68,29.67,29.36,29.73,25.12,25.3,20.5,32049.0,44433.0,44046.0,44710.0,38201.0,38066.0,30761.0,0.953,58.67,49.5,1.4,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,54.74,55.56,53.26,54.32,52.56,55.08,55.77,55.93,52.92,45.96
2016-08-23 11:34:00-05:00,893.6072,901.88794,925.22815,614637.0,40.67,0.0,862.0,884.0,25.84,309.8,275.4,274.5,276.7,214.2,215.3,213.2,311.2,625.7,60.14,176.6,1280740.0,309.4,194.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,52.81,885.0,212.8,218.2,212.2,60.0,59.8,62.9,0.0,272.3,271.3,273.1,173.5,22.15,174.9,587.0,1235657.0,47598.0,113297.0,0.992,0.772,0.531,0.842,70.08,95.9,94.7,96.0,81.1,81.6,66.2,21.71,29.72,29.35,29.75,25.13,25.29,20.51,32049.0,44434.0,44046.0,44710.0,38201.0,38066.0,30761.0,1.5,300.6,28.04,31.6,,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,55.44,56.48,53.84,54.87,53.34,55.27,55.83,56.57,52.37,45.98
2016-08-23 11:35:00-05:00,896.82184,905.09467,928.685,614638.0,40.72,0.0,865.0,886.0,25.72,309.6,275.3,274.4,276.6,214.6,216.0,213.8,310.8,627.7,60.14,177.0,1280743.0,309.3,195.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,52.84,887.0,213.4,218.7,212.7,60.0,59.8,62.9,0.0,272.0,271.1,273.0,173.9,22.22,175.3,587.0,1235660.0,47598.0,113297.0,0.992,0.772,0.531,0.842,70.14,96.0,94.9,96.2,81.4,81.7,66.41,21.71,29.72,29.38,29.79,25.19,25.3,20.56,32050.0,44434.0,44047.0,44711.0,38202.0,38067.0,30761.0,1.495,278.2,6.77,1.9,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,55.43,56.59,54.42,55.12,53.18,55.6,56.04,57.05,51.78,46.06
2016-08-23 11:36:00-05:00,901.108,909.5039,932.1418,614639.0,40.75,0.0,870.0,890.0,25.79,309.0,276.1,274.9,277.0,215.0,216.3,214.1,310.3,631.3,60.15,177.7,1280746.0,308.7,195.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,52.48,891.0,213.9,219.2,213.2,60.0,59.8,62.9,0.0,272.9,271.9,273.9,174.7,22.32,176.1,587.0,1235663.0,47598.0,113298.0,0.992,0.772,0.531,0.842,70.47,96.5,95.5,96.8,82.1,82.4,66.96,21.78,29.82,29.51,29.92,25.37,25.45,20.69,32050.0,44434.0,44047.0,44711.0,38202.0,38067.0,30762.0,1.425,258.6,19.88,2.3,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,55.46,57.13,54.63,54.97,52.96,55.75,56.07,57.25,51.94,46.06
