TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 11:37:00-05:00,906.4656,915.2492,937.90326,614640.0,40.81,0.0,875.0,895.0,26.66,309.4,276.1,274.9,277.1,216.7,218.0,215.8,310.9,635.2,60.15,179.1,1280749.0,309.1,197.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,50.36,896.0,215.5,220.8,214.9,60.0,59.8,62.9,0.0,273.0,272.0,274.0,176.0,22.55,177.4,587.0,1235665.0,47598.0,113298.0,0.992,0.772,0.531,0.842,70.69,97.0,96.3,97.4,82.7,83.2,67.58,21.87,30.01,29.78,30.15,25.59,25.74,20.91,32050.0,44435.0,44048.0,44712.0,38203.0,38068.0,30762.0,2.83,203.2,13.72,3.7,3.477,2.0,-1.0,13.26,-0.009,0.264,3.0,2.0,0.0,0.001,54.13,55.11,54.59,54.43,52.13,55.41,55.72,56.47,51.75,46.06
2016-08-23 11:38:00-05:00,908.6087,916.8526,937.90326,614641.0,40.82,0.0,875.0,895.0,27.26,310.9,275.9,274.8,277.0,216.8,217.9,215.8,312.0,633.1,60.15,179.0,1280751.0,310.0,197.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,51.31,897.0,215.7,221.0,215.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,176.1,22.57,177.5,587.0,1235668.0,47598.0,113299.0,0.992,0.772,0.531,0.842,70.4,96.3,95.7,96.8,82.4,82.7,67.35,21.89,29.94,29.76,30.11,25.62,25.7,20.94,32051.0,44435.0,44048.0,44712.0,38203.0,38068.0,30762.0,1.59,166.4,14.82,2.7,3.477,2.0,-1.0,13.26,0.018,0.265,3.0,2.0,0.0,0.001,54.39,55.22,54.51,54.49,52.34,55.25,56.03,56.32,52.47,46.15
2016-08-23 11:39:00-05:00,903.25104,912.17615,933.2941,614642.0,40.86,0.0,871.0,889.0,27.39,310.6,275.6,274.6,276.8,216.0,217.3,215.1,312.3,630.5,60.14,178.3,1280754.0,310.3,196.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,50.62,892.0,214.8,220.1,214.2,60.0,59.8,62.9,0.0,272.5,271.8,273.4,175.2,22.43,176.7,587.0,1235671.0,47598.0,113299.0,0.992,0.772,0.531,0.842,70.11,96.2,95.6,96.6,82.0,82.6,67.25,21.77,29.88,29.69,29.99,25.47,25.66,20.89,32051.0,44436.0,44049.0,44713.0,38204.0,38069.0,30763.0,2.222,183.3,14.56,3.9,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,54.11,54.86,54.27,54.54,52.15,55.09,56.02,55.86,52.57,46.15
2016-08-23 11:40:00-05:00,904.3226,912.7106,933.2941,614643.0,40.87,0.0,872.0,889.0,27.68,309.8,276.0,275.0,277.2,215.4,216.6,214.4,311.0,631.3,60.15,178.0,1280757.0,309.4,196.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,51.55,872.0,214.2,219.5,213.6,60.0,59.8,62.9,0.0,273.0,272.0,274.0,175.0,22.38,176.4,587.0,1235674.0,47598.0,113299.0,0.992,0.772,0.531,0.842,70.09,96.1,95.6,96.7,82.1,82.6,67.41,21.71,29.76,29.61,29.94,25.42,25.58,20.88,32051.0,44436.0,44049.0,44713.0,38204.0,38069.0,30763.0,0.278,228.3,73.93,1.0,3.477,2.0,-1.0,13.36,0.004,0.265,3.0,2.0,0.0,0.0,54.55,55.51,54.26,54.8,52.36,55.29,55.93,56.34,52.86,46.17
2016-08-23 11:41:00-05:00,904.3226,912.44336,933.2941,614644.0,40.9,0.0,872.0,889.0,27.1,309.4,276.1,274.9,277.0,215.1,216.4,214.2,310.7,631.3,60.15,177.7,1280760.0,309.0,196.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,52.44,892.0,214.0,219.3,213.3,60.0,59.8,62.9,0.0,273.0,272.0,274.0,174.7,22.34,176.2,587.0,1235677.0,47598.0,113300.0,0.992,0.772,0.531,0.842,70.05,96.1,95.4,96.6,82.1,82.5,67.4,21.67,29.71,29.53,29.89,25.4,25.53,20.85,32052.0,44437.0,44050.0,44714.0,38204.0,38070.0,30763.0,0.955,353.6,29.28,1.9,3.477,2.0,-1.0,13.36,0.004,0.265,3.0,2.0,0.0,0.0,55.51,56.38,54.57,55.22,53.2,55.69,55.88,56.78,52.42,46.22
2016-08-23 11:42:00-05:00,906.4656,913.77954,934.4464,614645.0,40.91,0.0,874.0,891.0,26.44,309.3,276.0,275.0,277.2,215.7,217.0,214.8,310.8,633.0,60.14,178.2,1280763.0,309.1,196.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,52.52,883.0,214.5,219.8,213.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,175.2,22.4,176.6,587.0,1235680.0,47598.0,113300.0,0.992,0.772,0.531,0.842,70.31,96.4,95.6,96.7,82.5,82.7,67.58,21.74,29.8,29.58,29.9,25.5,25.56,20.9,32052.0,44437.0,44050.0,44714.0,38205.0,38070.0,30764.0,0.917,349.6,21.74,1.9,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,55.62,56.39,53.82,54.57,53.39,55.56,55.31,55.35,52.28,46.25
2016-08-23 11:43:00-05:00,908.6087,915.5165,935.59875,614646.0,40.95,0.0,877.0,892.0,26.02,309.1,276.0,274.8,277.0,216.0,217.4,215.1,310.4,634.9,60.14,178.5,1280766.0,308.5,197.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,52.98,894.0,215.1,220.3,214.4,60.0,59.8,62.9,0.0,273.0,272.0,274.0,175.6,22.46,177.0,587.0,1235683.0,47598.0,113300.0,0.992,0.772,0.531,0.842,70.31,96.6,96.1,97.3,82.5,82.9,67.95,21.73,29.86,29.71,30.06,25.49,25.61,21.0,32052.0,44438.0,44051.0,44715.0,38205.0,38070.0,30764.0,1.365,45.19,14.57,2.0,3.477,2.0,-1.0,13.26,0.005,0.264,3.0,2.0,0.0,0.001,56.07,56.67,53.82,54.42,53.71,55.62,54.88,55.31,51.82,46.25
2016-08-23 11:44:00-05:00,912.89484,918.0552,939.0556,614647.0,40.98,0.0,880.0,895.0,25.75,308.7,276.3,275.1,277.3,216.4,217.8,215.6,310.3,636.9,60.22,179.1,1280769.0,307.9,197.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,53.6,896.0,215.4,220.7,214.7,60.0,59.8,62.9,0.0,273.0,272.0,274.0,176.0,22.58,177.4,587.0,1235686.0,47598.0,113301.0,0.992,0.772,0.531,0.842,70.73,97.2,96.4,97.6,83.0,83.1,68.15,21.83,30.01,29.74,30.13,25.62,25.66,21.04,32053.0,44438.0,44051.0,44715.0,38206.0,38071.0,30764.0,1.325,29.99,13.88,2.0,3.477,2.0,-1.0,13.36,0.005,0.264,3.0,2.0,0.0,0.0,56.72,57.33,53.98,54.61,53.86,55.56,54.83,55.41,51.63,46.33
2016-08-23 11:45:00-05:00,915.03796,919.124,940.2079,614648.0,41.01,0.0,882.0,896.0,25.82,308.6,276.0,275.1,277.3,216.8,217.9,215.8,309.5,637.3,60.19,179.2,1280772.0,307.6,197.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.34,54.52,897.0,215.4,220.7,214.7,60.0,59.8,62.9,0.0,273.0,272.0,274.0,176.0,22.55,177.5,587.0,1235689.0,47598.0,113301.0,0.992,0.772,0.531,0.842,70.71,97.1,96.2,97.7,83.1,83.0,68.13,21.82,29.97,29.67,30.14,25.65,25.61,21.02,32053.0,44439.0,44052.0,44716.0,38206.0,38071.0,30765.0,0.415,275.7,90.3,1.1,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,57.47,57.71,54.26,55.0,54.3,55.57,54.73,55.45,52.07,46.35
2016-08-23 11:46:00-05:00,912.89484,916.9862,936.751,614649.0,41.06,0.0,881.0,894.0,25.88,308.5,276.1,274.9,277.1,215.7,217.1,214.9,309.8,635.2,60.2,178.4,1280775.0,308.2,196.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,55.29,895.0,214.6,220.0,214.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,175.3,22.45,176.7,587.0,1235692.0,47598.0,113302.0,0.992,0.772,0.531,0.842,70.51,96.7,95.8,97.4,82.8,82.5,67.92,21.75,29.82,29.57,30.06,25.53,25.44,20.95,32053.0,44439.0,44052.0,44716.0,38207.0,38072.0,30765.0,1.125,294.1,23.27,1.7,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,58.07,58.36,54.66,55.4,54.9,55.67,54.88,55.98,52.21,46.4
2016-08-23 11:47:00-05:00,910.75183,914.71484,934.4464,614650.0,41.1,0.0,879.0,891.0,26.25,308.0,276.2,275.1,277.2,215.5,216.8,214.6,309.3,635.2,60.15,178.2,1280778.0,308.0,196.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.8,54.77,894.0,214.3,219.6,213.7,60.0,59.8,62.9,0.0,273.0,272.0,274.0,175.1,22.38,176.5,587.0,1235695.0,47598.0,113302.0,0.992,0.772,0.531,0.842,70.54,96.8,96.0,97.6,82.6,82.3,67.92,21.73,29.81,29.56,30.05,25.45,25.34,20.92,32054.0,44440.0,44052.0,44717.0,38207.0,38072.0,30765.0,1.44,246.8,26.43,2.7,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,58.42,58.68,54.83,55.25,54.59,55.92,54.96,56.26,52.45,46.44
2016-08-23 11:48:00-05:00,915.03796,918.7232,937.90326,614651.0,41.17,0.0,883.0,894.0,26.42,307.6,275.8,274.9,277.0,216.6,217.8,215.7,309.1,639.0,60.15,178.9,1280781.0,307.3,197.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.85,54.37,896.0,215.4,220.7,214.8,60.0,59.8,62.9,0.0,273.0,272.0,273.7,175.8,22.54,177.2,587.0,1235698.0,47598.0,113302.0,0.992,0.772,0.531,0.842,71.2,97.8,96.4,98.0,83.2,82.8,68.13,21.9,30.08,29.67,30.14,25.58,25.46,20.96,32054.0,44440.0,44053.0,44717.0,38208.0,38073.0,30766.0,1.745,278.9,21.12,2.8,3.477,2.0,-1.0,13.29,-0.012,0.264,1.0,2.0,0.0,0.001,58.37,58.33,54.88,54.78,53.44,55.78,54.48,56.23,51.76,46.44
2016-08-23 11:49:00-05:00,919.3241,923.1324,941.3601,614652.0,41.22,0.0,887.0,898.0,26.16,308.3,275.9,274.7,276.8,217.5,218.9,216.7,309.6,640.7,60.15,179.7,1280784.0,308.0,198.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,53.04,899.0,216.4,221.7,215.8,60.0,59.8,62.9,0.0,272.9,271.9,273.5,176.6,22.68,178.0,587.0,1235701.0,47598.0,113303.0,0.992,0.772,0.531,0.842,71.43,98.2,96.7,98.2,83.3,83.0,68.38,22.02,30.26,29.83,30.29,25.7,25.6,21.08,32055.0,44441.0,44053.0,44717.0,38208.0,38073.0,30766.0,0.955,281.6,44.41,2.5,3.478,2.0,-1.0,13.29,0.022,0.265,3.0,2.0,0.0,0.001,57.02,57.16,55.13,54.69,53.28,55.9,55.39,56.48,50.94,46.54
2016-08-23 11:50:00-05:00,922.5387,925.9383,943.66473,614653.0,41.28,0.0,889.0,899.0,26.54,308.3,275.8,274.8,276.8,218.0,218.9,216.8,309.8,641.5,60.14,179.9,1280786.0,308.0,198.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,52.83,899.0,216.8,222.1,216.2,60.0,59.8,62.9,0.0,272.7,272.0,273.3,176.8,22.73,178.3,587.0,1235704.0,47598.0,113303.0,0.992,0.772,0.531,0.842,71.63,98.2,96.8,98.2,83.5,83.1,68.49,22.08,30.27,29.84,30.26,25.74,25.61,21.11,32055.0,44441.0,44054.0,44718.0,38209.0,38074.0,30767.0,1.323,246.2,27.88,2.5,3.478,2.0,-1.0,13.36,0.004,0.265,3.0,2.0,0.0,0.0,56.58,56.48,55.57,55.27,53.48,56.32,41.76,56.43,51.28,46.54
2016-08-23 11:51:00-05:00,922.5387,926.6063,943.66473,614654.0,41.33,0.0,889.0,899.0,26.64,308.6,275.6,274.7,276.8,218.0,219.0,216.9,309.8,641.2,60.16,179.8,1280789.0,308.3,198.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,52.25,900.0,216.9,222.2,216.3,60.0,59.8,62.9,0.0,272.8,272.0,273.0,176.9,22.74,178.3,587.0,1235706.0,47598.0,113303.0,0.992,0.772,0.531,0.842,71.38,98.1,96.8,98.1,83.3,83.3,68.57,22.03,30.28,29.86,30.28,25.71,25.69,21.16,32055.0,44442.0,44054.0,44718.0,38209.0,38074.0,30767.0,1.123,245.1,15.82,2.2,3.477,2.0,-1.0,13.36,0.004,0.265,3.0,2.0,0.0,0.0,56.19,56.22,55.77,55.3,53.32,56.48,54.78,56.52,51.38,46.63
2016-08-23 11:52:00-05:00,922.5387,926.8736,943.66473,614655.0,41.38,0.0,889.0,899.0,27.11,308.3,275.8,274.6,276.7,217.7,219.0,216.8,309.7,641.0,60.15,179.7,1280792.0,308.1,198.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,51.35,900.0,216.6,221.9,216.0,60.0,59.8,62.9,0.0,272.9,271.9,273.1,176.7,22.69,178.1,587.0,1235709.0,47598.0,113304.0,0.992,0.772,0.531,0.842,71.14,97.8,96.9,98.2,83.2,83.2,68.68,21.93,30.14,29.87,30.27,25.65,25.65,21.17,32056.0,44442.0,44055.0,44719.0,38210.0,38075.0,30767.0,0.993,179.8,37.23,2.0,3.477,2.0,-1.0,13.36,0.004,0.265,3.0,2.0,0.0,0.0,55.82,55.79,55.78,55.51,53.35,56.48,56.15,56.52,51.62,46.67
2016-08-23 11:53:00-05:00,924.6817,928.3433,944.817,614656.0,41.43,0.0,891.0,900.0,27.6,308.3,277.6,276.7,278.8,216.6,218.0,215.8,308.8,641.7,60.14,180.1,1280795.0,308.1,198.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,50.87,901.0,215.4,220.7,214.9,60.0,59.8,62.9,0.0,274.9,274.0,275.1,177.0,22.63,178.5,587.0,1235712.0,47598.0,113304.0,0.992,0.772,0.531,0.842,71.3,98.0,97.2,98.3,83.6,83.6,68.73,21.98,30.22,29.97,30.29,25.76,25.77,21.19,32056.0,44442.0,44055.0,44719.0,38210.0,38075.0,30768.0,1.305,157.9,20.02,2.6,3.477,2.0,-1.0,13.36,0.004,0.265,3.0,2.0,0.0,0.0,54.97,55.01,55.64,55.66,53.27,56.16,56.48,56.15,52.46,46.73
2016-08-23 11:54:00-05:00,927.89636,931.81726,948.27386,614657.0,41.47,0.0,894.0,903.0,28.32,307.9,282.5,281.6,283.6,213.8,215.2,213.1,309.9,644.1,60.14,181.0,1280798.0,307.7,199.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,49.52,904.0,212.5,217.8,211.8,60.0,59.8,62.9,0.0,279.5,279.0,280.0,177.8,22.49,179.2,587.0,1235715.0,47598.0,113305.0,0.992,0.772,0.531,0.842,71.37,98.4,97.9,98.7,83.5,84.0,69.09,21.97,30.31,30.15,30.38,25.71,25.87,21.27,32056.0,44443.0,44056.0,44720.0,38211.0,38076.0,30768.0,1.832,195.1,25.28,3.0,3.477,2.0,-1.0,13.28,0.005,0.265,3.0,2.0,0.0,0.001,53.89,54.35,55.73,55.64,53.02,56.09,56.97,56.15,52.89,46.78
2016-08-23 11:55:00-05:00,932.18256,935.9593,951.7307,614658.0,41.48,0.0,898.0,906.0,28.42,308.2,282.6,281.5,283.5,215.1,216.4,214.3,309.1,647.1,60.13,182.1,1280801.0,307.6,200.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,48.19,898.0,213.8,219.0,213.1,60.0,59.8,62.9,0.0,279.3,278.9,280.0,178.8,22.67,180.2,587.0,1235718.0,47598.0,113305.0,0.992,0.772,0.531,0.842,71.79,98.6,98.2,99.2,84.2,84.4,69.35,22.13,30.4,30.27,30.56,25.93,26.0,21.37,32057.0,44443.0,44056.0,44720.0,38211.0,38076.0,30768.0,2.362,194.2,12.42,3.3,3.477,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,52.66,52.88,55.54,55.18,52.59,55.88,56.86,55.95,53.0,46.83
2016-08-23 11:56:00-05:00,936.4687,939.70044,955.1876,614659.0,41.48,0.0,901.0,909.0,28.5,309.3,281.2,280.4,282.4,216.9,218.4,216.2,309.9,648.9,60.15,182.9,1280804.0,308.6,201.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,47.4,910.0,215.8,221.1,215.2,60.0,59.8,62.9,0.0,278.0,277.3,279.0,179.6,22.88,181.1,587.0,1235721.0,47598.0,113305.0,0.992,0.772,0.531,0.842,71.83,99.1,98.7,99.3,84.4,84.9,69.79,22.21,30.64,30.52,30.71,26.11,26.25,21.58,32057.0,44444.0,44057.0,44721.0,38212.0,38077.0,30769.0,2.193,205.8,19.37,3.3,3.477,2.0,-1.0,13.36,0.004,0.265,3.0,2.0,0.0,0.0,51.9,52.4,55.57,55.12,52.17,55.87,57.0,55.75,53.23,46.83
2016-08-23 11:57:00-05:00,940.7548,943.57526,958.6445,614660.0,41.48,0.0,905.0,912.0,28.82,309.2,279.8,279.0,281.0,218.9,220.3,218.1,309.8,651.2,60.14,183.6,1280807.0,309.3,201.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,46.59,913.0,217.9,223.1,217.2,60.0,59.8,62.9,0.0,277.0,276.0,277.7,180.4,23.1,181.9,587.0,1235724.0,47598.0,113306.0,0.992,0.772,0.531,0.842,72.12,99.3,99.1,99.5,84.7,85.1,70.16,22.3,30.71,30.63,30.75,26.2,26.31,21.69,32057.0,44444.0,44057.0,44721.0,38212.0,38077.0,30769.0,2.3,196.6,14.63,3.0,3.477,2.0,-1.0,13.36,0.004,0.265,3.0,2.0,0.0,0.0,50.82,51.68,55.57,55.19,51.68,55.83,57.2,55.51,53.16,46.92
2016-08-23 11:58:00-05:00,941.82635,944.9113,959.79675,614661.0,41.48,0.0,907.0,912.0,28.85,309.7,279.8,278.9,280.9,219.2,220.5,218.4,310.1,651.9,60.19,183.8,1280810.0,308.9,202.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,45.95,914.0,218.3,223.5,217.6,60.0,59.8,62.9,0.0,277.0,276.0,277.2,180.7,23.17,182.2,587.0,1235727.0,47598.0,113306.0,0.992,0.772,0.531,0.842,71.95,99.2,99.0,99.2,84.7,85.2,70.23,22.28,30.71,30.67,30.73,26.23,26.4,21.75,32058.0,44445.0,44058.0,44722.0,38212.0,38078.0,30769.0,2.548,186.4,7.662,3.3,3.477,2.0,-1.0,13.37,0.004,0.265,3.0,2.0,0.0,0.0,50.14,51.01,55.64,55.27,51.95,55.8,57.39,55.72,53.82,46.96
2016-08-23 11:59:00-05:00,946.1125,948.1181,962.10126,614662.0,41.48,0.0,910.0,915.0,29.03,309.5,279.9,278.7,280.7,220.2,221.6,219.4,312.2,654.3,60.17,184.6,1280813.0,309.1,204.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,46.06,916.0,219.1,224.4,218.5,60.0,59.8,62.9,0.0,277.0,276.0,277.0,181.3,23.31,182.8,587.0,1235730.0,47598.0,113306.0,0.992,0.772,0.531,0.842,72.08,99.4,99.3,99.8,84.9,85.4,70.47,22.31,30.75,30.74,30.9,26.28,26.44,21.81,32058.0,44445.0,44058.0,44722.0,38213.0,38078.0,30770.0,2.758,187.4,11.64,3.4,3.478,2.0,-1.0,13.09,-0.018,0.265,1.0,2.0,0.0,0.001,49.69,50.54,55.59,55.12,52.04,55.56,57.52,55.33,53.85,47.02
2016-08-23 12:00:00-05:00,947.18396,949.05334,963.2536,614663.0,41.46,0.0,911.0,916.0,28.56,310.3,279.7,278.8,280.8,220.2,221.6,219.4,311.3,653.4,60.22,184.6,1280816.0,310.1,203.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,47.03,915.0,219.2,224.5,218.5,60.0,59.8,62.9,0.0,277.0,276.0,277.1,181.4,23.33,182.9,587.0,1235733.0,47598.0,113307.0,0.992,0.772,0.531,0.842,72.07,99.4,99.3,99.6,85.0,85.4,70.51,22.36,30.84,30.82,30.91,26.37,26.5,21.88,32058.0,44446.0,44059.0,44723.0,38213.0,38078.0,30770.0,1.592,187.9,14.9,2.8,3.478,2.0,-1.0,13.04,0.022,0.268,1.0,2.0,0.0,0.003,50.3,50.83,55.2,54.93,52.13,55.43,57.48,55.21,53.99,47.04
2016-08-23 12:01:00-05:00,941.82635,943.70886,957.4921,614664.0,41.43,0.0,907.0,911.0,28.45,310.4,279.7,278.8,280.9,218.6,220.0,217.8,311.5,648.7,60.22,183.3,1280819.0,309.7,202.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,47.09,910.0,217.7,223.0,217.0,60.0,59.8,62.9,0.0,277.0,276.0,277.4,180.2,23.12,181.7,587.0,1235736.0,47598.0,113307.0,0.992,0.772,0.531,0.842,71.37,98.4,98.4,98.8,84.3,84.7,70.01,22.15,30.56,30.54,30.67,26.16,26.3,21.73,32059.0,44446.0,44059.0,44723.0,38214.0,38079.0,30770.0,0.337,225.2,54.8,0.8,3.477,2.0,-1.0,13.33,0.007,0.266,3.0,2.0,0.0,0.001,50.98,51.45,55.28,55.5,52.54,55.77,57.62,55.43,54.56,47.12
2016-08-23 12:02:00-05:00,935.3971,935.9593,949.42615,614665.0,41.43,0.0,900.0,903.0,28.54,310.3,279.7,278.8,280.8,217.2,218.5,216.4,312.4,643.9,60.18,182.0,1280822.0,310.2,201.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,46.97,902.0,216.0,221.3,215.3,60.0,59.8,62.9,0.0,277.0,276.0,277.3,178.8,22.86,180.3,587.0,1235739.0,47598.0,113308.0,0.992,0.772,0.531,0.842,70.75,97.9,97.9,98.2,83.9,84.5,69.75,21.95,30.36,30.37,30.48,26.02,26.21,21.64,32059.0,44447.0,44060.0,44724.0,38214.0,38079.0,30771.0,1.465,185.5,22.78,3.0,3.477,2.0,-1.0,13.33,0.005,0.265,3.0,2.0,0.0,0.001,50.84,51.16,55.25,55.61,52.58,55.72,57.52,55.02,54.5,47.12
2016-08-23 12:03:00-05:00,931.11096,930.88196,943.66473,614666.0,41.43,0.0,896.0,898.0,28.81,309.8,279.9,278.7,280.7,216.2,217.6,215.5,312.4,641.7,60.13,181.2,1280825.0,309.8,200.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,46.96,898.0,215.1,220.4,214.5,60.0,59.8,62.9,0.0,276.8,276.0,277.0,178.0,22.69,179.5,587.0,1235742.0,47598.0,113308.0,0.992,0.772,0.531,0.842,70.17,97.4,97.8,97.9,83.2,84.3,69.73,21.74,30.17,30.29,30.32,25.78,26.12,21.6,32059.0,44447.0,44060.0,44724.0,38215.0,38080.0,30771.0,1.527,213.3,17.3,2.9,3.477,2.0,-1.0,13.33,0.005,0.265,3.0,2.0,0.0,0.0,50.71,51.08,55.32,55.5,52.43,55.8,57.63,55.04,54.47,47.21
2016-08-23 12:04:00-05:00,928.96783,928.0761,940.2079,614667.0,41.4,0.0,894.0,895.0,28.98,310.1,279.8,278.4,280.4,215.8,217.2,215.1,311.3,639.9,60.14,180.7,1280828.0,309.4,199.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,46.73,895.0,214.6,219.9,214.0,60.0,59.8,62.9,0.0,276.1,275.6,277.0,177.5,22.61,178.9,587.0,1235745.0,47598.0,113308.0,0.992,0.772,0.531,0.842,69.96,96.9,97.5,97.7,83.0,83.8,69.61,21.69,30.03,30.23,30.29,25.75,25.99,21.58,32060.0,44448.0,44060.0,44725.0,38215.0,38080.0,30771.0,1.602,206.5,17.44,2.4,3.477,2.0,-1.0,13.33,0.004,0.265,3.0,2.0,0.0,0.0,50.73,51.14,55.25,55.27,51.96,55.51,57.54,55.28,54.75,47.21
2016-08-23 12:05:00-05:00,926.8248,926.20557,937.90326,614668.0,41.38,0.0,893.0,892.0,29.12,310.1,279.4,278.5,280.6,215.6,216.9,214.8,311.3,639.0,60.14,180.5,1280831.0,309.6,198.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,45.35,892.0,214.4,219.8,213.8,60.0,59.8,62.9,0.0,276.1,275.6,277.0,177.3,22.6,178.8,587.0,1235748.0,47598.0,113309.0,0.992,0.772,0.531,0.842,70.09,96.9,97.2,97.3,83.0,83.8,69.34,21.73,30.03,30.13,30.15,25.73,25.97,21.5,32060.0,44448.0,44061.0,44725.0,38216.0,38081.0,30772.0,1.397,195.8,20.87,2.4,3.477,2.0,-1.0,13.33,0.007,0.265,3.0,2.0,0.0,0.0,49.8,50.38,55.36,55.25,51.81,55.61,57.57,55.22,54.62,47.24
2016-08-23 12:06:00-05:00,925.7533,924.7358,935.59875,614669.0,41.38,0.0,892.0,890.0,29.16,310.5,279.5,278.7,280.7,215.6,216.9,214.8,311.5,638.4,60.17,180.6,1280834.0,310.1,198.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,45.98,890.0,214.2,219.6,213.6,60.0,59.8,62.9,0.0,276.4,275.9,277.0,177.3,22.56,178.7,587.0,1235751.0,47598.0,113309.0,0.992,0.772,0.531,0.842,70.13,96.7,97.2,97.3,83.0,83.6,69.35,21.78,30.02,30.18,30.2,25.77,25.97,21.53,32061.0,44449.0,44061.0,44725.0,38216.0,38081.0,30772.0,1.878,181.9,13.77,2.9,3.477,2.0,-1.0,13.09,0.002,0.265,1.0,2.0,0.0,0.002,49.45,49.97,55.35,55.06,51.67,55.24,57.52,54.59,54.56,47.31
2016-08-23 12:07:00-05:00,928.96783,927.0072,937.90326,614670.0,41.38,0.0,895.0,892.0,29.06,309.8,279.7,278.8,280.8,215.7,217.0,214.9,311.3,640.5,60.22,180.7,1280837.0,309.3,199.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,46.25,892.0,214.5,219.9,213.8,60.0,59.8,62.9,0.0,276.7,276.0,277.1,177.5,22.64,179.0,587.0,1235754.0,47598.0,113309.0,0.992,0.772,0.531,0.842,70.34,97.0,97.4,97.4,83.2,83.9,69.58,21.79,30.05,30.19,30.17,25.77,25.98,21.55,32061.0,44449.0,44062.0,44726.0,38217.0,38082.0,30772.0,1.912,193.5,10.95,2.9,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.001,49.84,50.26,55.62,55.43,52.12,55.53,57.81,54.95,54.98,47.31
2016-08-23 12:08:00-05:00,934.32556,931.41644,942.5124,614671.0,41.38,0.0,900.0,896.0,28.9,309.3,279.4,278.6,280.6,216.7,218.0,215.9,310.2,643.8,60.16,181.4,1280840.0,308.9,199.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,46.34,896.0,215.4,220.8,214.8,60.0,59.8,62.9,0.0,276.0,275.7,277.0,178.2,22.75,179.6,587.0,1235757.0,47598.0,113310.0,0.992,0.772,0.531,0.842,70.67,97.7,98.0,98.0,83.6,84.4,70.01,21.86,30.22,30.32,30.31,25.86,26.12,21.65,32061.0,44449.0,44062.0,44726.0,38217.0,38082.0,30773.0,2.472,184.0,19.08,32.5,,2.0,-1.0,13.33,0.005,0.266,3.0,2.0,0.0,0.0,49.87,50.63,55.67,55.54,52.37,55.63,57.94,55.33,55.37,47.31
2016-08-23 12:09:00-05:00,941.82635,937.96344,948.27386,614672.0,41.38,0.0,907.0,902.0,28.97,308.7,279.5,278.5,280.6,218.1,219.3,217.2,310.0,649.0,60.13,182.6,1280843.0,308.4,201.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,47.07,903.0,216.9,222.1,216.3,60.0,59.8,62.9,0.0,276.1,275.7,277.0,179.4,22.94,180.8,587.0,1235760.0,47598.0,113310.0,0.992,0.772,0.531,0.842,71.17,98.1,98.6,98.8,84.2,84.7,70.38,21.97,30.27,30.43,30.49,25.98,26.15,21.73,32062.0,44450.0,44063.0,44727.0,38218.0,38083.0,30773.0,1.997,174.4,13.1,2.8,3.477,2.0,-1.0,13.33,0.004,0.266,3.0,2.0,0.0,0.0,50.47,51.23,55.69,55.62,52.45,55.66,58.09,55.27,55.52,47.36
2016-08-23 12:10:00-05:00,948.25555,944.2433,955.1876,614673.0,41.38,0.0,914.0,909.0,28.6,308.2,279.5,278.5,280.5,219.1,220.4,218.3,309.1,653.9,60.14,183.5,1280846.0,307.3,202.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,47.41,910.0,218.1,223.3,217.5,60.0,59.8,62.9,0.0,276.0,275.3,277.0,180.3,23.11,181.8,587.0,1235763.0,47598.0,113311.0,0.992,0.772,0.531,0.842,71.73,99.0,99.5,99.7,84.7,85.3,70.84,22.11,30.52,30.65,30.74,26.1,26.28,21.83,32062.0,44450.0,44063.0,44727.0,38218.0,38083.0,30774.0,1.118,152.5,31.17,1.8,3.477,2.0,-1.0,13.33,0.004,0.266,3.0,2.0,0.0,0.0,51.04,51.86,55.56,55.77,52.79,55.79,57.37,55.34,55.63,47.4
2016-08-23 12:11:00-05:00,952.5417,947.9845,958.6445,614674.0,41.38,0.0,919.0,912.0,28.6,308.3,279.5,278.3,280.4,219.6,221.0,218.8,311.1,654.9,60.14,183.8,1280849.0,308.1,203.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,47.82,912.0,218.6,223.8,217.9,60.0,59.8,62.9,0.0,276.1,275.2,277.0,180.6,23.15,182.1,587.0,1235766.0,47598.0,113311.0,0.992,0.772,0.531,0.842,71.66,99.6,100.0,100.0,84.8,85.7,71.33,22.09,30.71,30.81,30.82,26.14,26.43,21.99,32062.0,44451.0,44064.0,44728.0,38219.0,38084.0,30774.0,1.285,187.7,23.87,2.7,3.477,2.0,-1.0,13.27,0.024,0.266,1.0,2.0,0.0,0.0,51.52,52.29,55.93,55.8,53.03,55.7,58.3,55.17,55.67,47.4
2016-08-23 12:12:00-05:00,960.04236,954.3979,964.4059,614675.0,41.38,0.0,926.0,918.0,28.86,307.3,279.3,278.1,280.2,221.1,222.5,220.3,308.8,660.7,60.14,185.0,1280852.0,307.4,204.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,47.42,917.0,220.1,225.3,219.5,60.0,59.8,62.9,0.0,276.0,275.0,277.0,181.7,23.37,183.2,587.0,1235769.0,47598.0,113311.0,0.992,0.772,0.531,0.842,72.4,100.4,100.7,100.9,85.8,86.5,71.95,22.25,30.86,30.96,31.0,26.37,26.58,22.11,32063.0,44451.0,44064.0,44728.0,38219.0,38084.0,30774.0,1.927,179.0,23.51,3.7,3.475,2.0,-1.0,13.27,-0.011,0.266,1.0,2.0,0.0,0.001,51.44,52.19,56.12,55.81,52.79,55.85,58.38,55.3,55.48,47.44
2016-08-23 12:13:00-05:00,963.2571,957.33734,967.86273,614676.0,41.38,0.0,929.0,921.0,28.77,308.6,279.4,278.2,280.3,222.3,223.6,221.4,309.4,661.6,60.18,186.0,1280855.0,308.5,204.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,46.76,920.0,221.3,226.6,220.7,60.0,59.8,62.9,0.0,276.0,275.0,277.0,182.8,23.58,184.3,587.0,1235772.0,47598.0,113312.0,0.992,0.772,0.531,0.842,72.5,100.6,101.0,101.0,85.9,86.6,71.97,22.37,31.04,31.18,31.17,26.49,26.74,22.21,32063.0,44452.0,44065.0,44729.0,38219.0,38085.0,30775.0,2.457,154.7,15.15,3.8,3.475,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,51.11,51.25,55.79,55.47,52.69,55.49,58.11,54.22,55.38,47.5
2016-08-23 12:14:00-05:00,963.2571,956.8029,966.71045,614677.0,41.38,0.0,929.0,920.0,28.31,308.4,279.2,278.3,280.4,222.4,223.9,221.6,309.9,663.4,60.21,186.2,1280858.0,308.0,205.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,47.04,920.0,234.3,239.6,233.7,75.67,10.1,62.9,0.235,276.0,275.0,277.0,183.0,23.63,184.5,587.0,1235775.0,47598.0,113312.0,0.992,0.772,0.531,0.842,72.56,101.0,101.5,101.3,85.9,86.8,72.02,22.37,31.15,31.29,31.22,26.49,26.75,22.21,32063.0,44452.0,44065.0,44729.0,38220.0,38085.0,30775.0,2.548,142.8,9.35,3.2,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,51.14,50.77,55.2,55.17,52.37,54.92,57.71,53.93,55.09,47.5
2016-08-23 12:15:00-05:00,969.6862,962.94916,972.47186,614678.0,41.38,0.0,935.0,926.0,27.75,308.2,279.3,278.1,280.3,223.9,225.3,223.0,309.5,666.6,60.13,187.3,1280861.0,308.0,206.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,47.77,926.0,223.0,228.1,222.4,60.0,59.8,62.9,0.0,276.0,275.0,277.0,184.1,23.78,185.6,587.0,1235778.0,47598.0,113313.0,0.992,0.772,0.531,0.842,72.88,101.5,101.9,102.1,86.4,87.1,72.24,22.46,31.3,31.42,31.48,26.61,26.85,22.27,32064.0,44453.0,44066.0,44730.0,38220.0,38085.0,30775.0,1.783,145.6,6.929,2.6,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,51.67,51.58,54.9,55.21,52.36,54.45,57.45,53.65,54.81,47.5
2016-08-23 12:16:00-05:00,972.9009,965.755,975.9287,614679.0,41.38,0.0,938.0,929.0,28.15,308.5,279.2,277.9,280.1,224.0,225.3,223.1,309.5,667.1,60.15,187.3,1280864.0,308.2,206.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,47.96,928.0,223.3,228.4,222.6,60.0,59.8,62.9,0.0,276.0,275.0,277.0,184.2,23.83,185.7,587.0,1235781.0,47598.0,113313.0,0.992,0.772,0.531,0.842,72.93,101.7,102.0,101.9,86.5,87.2,72.09,22.5,31.36,31.45,31.44,26.68,26.91,22.24,32064.0,44453.0,44066.0,44730.0,38221.0,38086.0,30776.0,1.918,169.4,16.36,2.7,3.477,2.0,-1.0,13.37,0.005,0.266,3.0,2.0,0.0,0.0,52.11,52.05,55.31,55.48,53.07,54.58,57.93,54.05,55.34,47.5
2016-08-23 12:17:00-05:00,967.5432,960.8113,971.3196,614680.0,41.43,0.0,933.0,924.0,28.52,308.6,279.6,278.2,280.4,222.5,223.9,221.6,310.6,663.0,60.14,186.3,1280867.0,308.3,205.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,47.84,923.0,221.8,226.9,221.1,60.0,59.8,62.9,0.0,276.0,275.0,277.0,183.2,23.61,184.7,587.0,1235784.0,47598.0,113313.0,0.992,0.772,0.531,0.842,72.45,100.8,101.3,101.1,86.0,86.5,71.56,22.36,31.11,31.25,31.21,26.53,26.71,22.08,32064.0,44454.0,44067.0,44731.0,38221.0,38086.0,30776.0,1.612,209.9,12.75,2.6,3.477,2.0,-1.0,13.27,0.006,0.266,1.0,2.0,0.0,0.001,52.07,51.39,55.59,55.59,52.98,54.84,57.98,54.19,55.34,47.6
2016-08-23 12:18:00-05:00,966.4716,958.8071,969.015,614681.0,41.43,0.0,932.0,922.0,28.4,307.8,279.3,278.3,280.5,222.0,223.3,221.1,308.5,662.5,60.14,185.8,1280870.0,307.6,204.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,48.87,922.0,221.1,226.2,220.4,60.0,59.8,62.9,0.0,276.0,275.0,277.0,182.6,23.5,184.1,587.0,1235787.0,47598.0,113314.0,0.992,0.772,0.531,0.842,72.34,100.7,101.3,101.3,86.0,86.7,71.71,22.26,30.99,31.17,31.17,26.48,26.68,22.07,32065.0,44454.0,44067.0,44731.0,38222.0,38087.0,30776.0,1.185,193.8,19.63,2.4,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,52.42,51.91,55.93,55.53,53.4,55.14,58.04,54.69,55.75,47.6
2016-08-23 12:19:00-05:00,963.2571,955.734,966.71045,614682.0,41.43,0.0,930.0,920.0,28.26,307.7,279.0,278.2,280.4,221.3,222.6,220.4,309.0,660.9,60.19,185.1,1280873.0,307.3,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,48.42,920.0,220.4,225.6,219.7,60.0,59.8,62.9,0.0,276.0,275.0,277.0,182.0,23.42,183.5,587.0,1235791.0,47598.0,113314.0,0.992,0.772,0.531,0.842,72.28,100.4,100.9,100.9,85.7,86.3,71.49,22.24,30.9,31.04,31.04,26.38,26.56,21.99,32065.0,44455.0,44067.0,44732.0,38222.0,38087.0,30777.0,1.138,211.8,40.82,2.2,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,52.43,52.34,56.21,55.84,53.81,55.58,58.12,54.81,56.24,47.6
2016-08-23 12:20:00-05:00,961.11395,953.4626,964.4059,614683.0,41.45,0.0,928.0,918.0,28.6,307.4,279.2,278.1,280.3,220.8,222.1,219.9,308.8,660.0,60.23,184.7,1280876.0,307.0,203.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,49.71,918.0,220.0,225.3,219.2,60.0,59.8,62.9,0.0,276.0,275.0,277.0,181.6,23.4,183.1,587.0,1235794.0,47598.0,113315.0,0.992,0.772,0.531,0.842,72.17,100.4,100.8,100.8,85.7,86.3,71.62,22.18,30.85,30.97,30.98,26.33,26.51,22.01,32065.0,44455.0,44068.0,44732.0,38223.0,38088.0,30777.0,1.173,208.3,45.31,2.4,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,52.92,53.03,56.33,56.07,54.13,56.0,57.97,55.4,56.32,47.6
2016-08-23 12:21:00-05:00,961.11395,952.6609,963.2536,614684.0,41.48,0.0,928.0,918.0,27.9,307.2,279.1,278.0,280.3,220.6,222.0,219.8,308.1,659.8,60.14,184.5,1280879.0,306.4,203.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,49.98,918.0,219.7,224.9,219.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,181.3,23.29,182.8,587.0,1235797.0,47598.0,113315.0,0.992,0.772,0.531,0.842,72.24,100.7,100.9,100.9,86.0,86.5,71.68,22.19,30.94,30.98,30.99,26.42,26.57,22.02,32066.0,44456.0,44068.0,44732.0,38223.0,38088.0,30777.0,1.048,220.5,34.76,1.6,3.475,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,53.34,54.06,56.35,56.06,54.15,56.26,57.64,55.78,55.61,47.6
2016-08-23 12:22:00-05:00,961.11395,952.6609,963.2536,614685.0,41.48,0.0,928.0,918.0,28.27,306.2,278.8,278.0,280.2,220.5,221.9,219.7,306.9,661.5,60.14,184.3,1280882.0,305.7,203.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,49.49,909.0,219.7,224.9,219.1,60.0,59.8,62.9,0.0,276.0,275.0,277.0,181.3,23.28,182.8,587.0,1235800.0,47598.0,113315.0,0.992,0.772,0.531,0.842,72.02,100.5,101.3,101.3,85.8,86.4,71.84,22.05,30.78,31.0,31.0,26.27,26.45,21.99,32066.0,44456.0,44069.0,44733.0,38224.0,38089.0,30778.0,1.753,201.8,16.77,3.6,3.477,2.0,-1.0,13.23,0.018,0.265,1.0,2.0,0.0,0.0,53.17,53.68,56.64,56.01,53.63,56.37,57.75,56.06,55.68,47.66
2016-08-23 12:23:00-05:00,964.3286,955.1996,965.5581,614686.0,41.48,0.0,931.0,920.0,28.5,307.1,278.9,277.7,279.9,221.5,223.0,220.7,308.6,662.2,60.15,185.1,1280885.0,306.6,204.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,48.9,917.0,220.7,225.9,220.0,60.0,59.8,62.9,0.0,275.7,275.0,276.7,182.0,23.44,183.5,587.0,1235803.0,47598.0,113316.0,0.992,0.772,0.531,0.842,72.16,100.6,101.0,101.1,86.1,86.5,71.68,22.16,30.88,31.01,31.04,26.45,26.55,22.01,32066.0,44457.0,44069.0,44733.0,38224.0,38089.0,30778.0,1.697,189.7,26.61,3.6,3.477,2.0,-1.0,13.23,-0.007,0.266,1.0,2.0,0.0,0.001,52.71,53.06,56.64,55.57,52.95,56.01,57.81,55.44,55.14,47.69
2016-08-23 12:24:00-05:00,967.5432,958.27264,969.015,614687.0,41.52,0.0,933.0,922.0,28.42,306.2,278.8,277.8,280.0,221.8,223.0,220.8,307.5,664.5,60.15,185.3,1280888.0,305.8,204.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,49.85,922.0,220.8,226.1,220.2,60.0,59.8,62.9,0.0,276.0,275.0,276.9,182.1,23.47,183.6,587.0,1235806.0,47598.0,113316.0,0.992,0.772,0.531,0.842,72.4,101.0,101.4,101.6,86.3,86.7,72.08,22.17,30.92,31.05,31.1,26.44,26.56,22.07,32067.0,44457.0,44070.0,44734.0,38225.0,38090.0,30778.0,1.088,157.9,24.73,2.1,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,53.58,53.84,56.78,55.85,53.34,56.31,58.12,55.58,55.71,47.69
2016-08-23 12:25:00-05:00,971.82935,962.4147,972.47186,614688.0,41.53,0.0,938.0,926.0,28.11,305.6,278.8,277.9,280.1,222.1,223.5,221.3,307.2,667.3,60.15,185.6,1280891.0,305.4,205.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,49.42,925.0,221.3,226.5,220.7,60.0,59.8,62.9,0.0,276.0,275.0,277.0,182.5,23.54,184.1,587.0,1235809.0,47598.0,113317.0,0.992,0.772,0.531,0.842,72.79,101.6,102.1,102.1,86.6,87.2,72.46,22.25,31.05,31.21,31.2,26.46,26.65,22.14,32067.0,44457.0,44070.0,44734.0,38225.0,38090.0,30779.0,1.268,137.2,10.27,2.1,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,53.5,54.03,57.09,56.34,53.73,56.57,58.61,56.2,56.44,47.69
2016-08-23 12:26:00-05:00,972.9009,962.94916,973.6242,614689.0,41.57,0.0,938.0,926.0,28.22,306.4,279.1,277.8,280.0,222.3,223.7,221.5,307.7,666.2,60.14,185.9,1280894.0,306.2,205.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,49.23,925.0,221.5,226.6,220.8,60.0,59.8,62.9,0.0,276.0,275.0,277.0,182.7,23.56,184.2,587.0,1235812.0,47598.0,113317.0,0.992,0.772,0.531,0.842,72.72,101.4,101.7,101.7,86.6,86.9,71.98,22.28,31.05,31.14,31.14,26.52,26.63,22.05,32068.0,44458.0,44071.0,44735.0,38226.0,38091.0,30779.0,2.073,148.0,17.28,2.8,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,53.3,53.62,56.95,56.36,53.77,56.19,58.68,55.25,56.32,47.73
2016-08-23 12:27:00-05:00,969.6862,959.4752,969.015,614690.0,41.6,0.0,935.0,922.0,28.09,306.4,279.0,277.8,280.1,221.4,222.7,220.5,309.3,663.1,60.14,185.0,1280897.0,306.4,205.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,49.88,921.0,220.4,225.6,219.8,60.0,59.8,62.9,0.0,276.0,275.0,277.0,181.9,23.38,183.4,587.0,1235815.0,47598.0,113317.0,0.992,0.772,0.531,0.842,72.09,100.8,101.4,101.8,85.9,86.3,71.81,22.09,30.87,31.08,31.18,26.33,26.45,22.0,32068.0,44458.0,44071.0,44735.0,38226.0,38091.0,30780.0,1.41,119.0,12.49,2.0,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,53.8,53.99,56.85,56.54,54.0,56.01,58.83,55.26,56.25,47.76
2016-08-23 12:28:00-05:00,973.97235,963.3499,971.3196,614691.0,41.64,0.0,940.0,926.0,27.23,304.5,278.8,277.8,280.0,222.3,223.8,221.5,306.5,669.9,60.13,185.8,1280900.0,304.6,205.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,50.9,926.0,221.4,226.6,220.8,60.0,59.8,62.9,0.0,276.0,275.0,276.6,182.6,23.53,184.1,587.0,1235818.0,47598.0,113318.0,0.992,0.772,0.531,0.842,72.83,102.0,102.5,102.9,87.0,87.2,72.71,22.18,31.05,31.2,31.32,26.47,26.56,22.14,32068.0,44459.0,44072.0,44736.0,38227.0,38092.0,30780.0,1.345,79.41,16.28,1.9,3.477,2.0,-1.0,13.2,0.006,0.265,1.0,2.0,0.0,0.001,54.93,54.9,57.1,56.9,54.26,56.18,58.99,55.48,56.17,47.79
2016-08-23 12:29:00-05:00,986.83075,974.97424,983.99475,614692.0,41.67,0.0,954.0,938.0,26.61,304.3,278.7,277.8,280.0,223.8,225.1,222.9,305.8,674.9,60.15,187.0,1280904.0,304.1,206.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.62,51.92,898.0,223.1,228.2,222.5,60.0,59.8,62.9,0.0,276.0,275.0,276.8,183.9,23.79,185.4,587.0,1235821.0,47598.0,113318.0,0.992,0.772,0.531,0.842,71.34,103.2,102.3,104.3,88.4,87.2,73.46,21.71,31.39,31.15,31.73,26.91,26.53,22.36,32069.0,44459.0,44072.0,44736.0,38227.0,38092.0,30780.0,1.36,95.4,22.19,2.3,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,56.19,55.8,57.17,56.99,54.61,55.98,58.63,55.65,55.37,47.79
2016-08-23 12:30:00-05:00,565.9316,553.9596,563.98645,614693.0,41.73,0.0,528.9,518.4,26.37,314.9,277.2,276.2,278.4,82.2,84.5,83.3,316.7,253.9,60.13,67.53,1280905.0,314.2,79.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,48.32,190.4,79.81,84.3,79.88,60.0,59.8,62.9,0.0,276.0,275.0,276.8,66.7,3.358,66.95,587.0,1235822.0,47598.0,113318.0,-0.067,0.772,0.531,0.842,21.3,31.2,22.84,36.13,40.98,24.74,37.9,6.659,9.75,7.153,11.26,12.77,7.73,11.82,32069.0,44459.0,44072.0,44736.0,38227.0,38092.0,30780.0,0.875,38.67,37.6,1.5,3.477,2.0,-1.0,13.36,0.005,0.258,3.0,2.0,0.0,0.0,53.68,53.41,56.33,56.12,54.15,55.13,57.7,55.35,54.68,47.81
2016-08-23 12:31:00-05:00,185.42928,182.78262,190.53052,614694.0,41.77,0.0,176.9,178.5,26.21,306.2,276.7,275.6,277.8,46.57,49.04,48.01,307.6,155.2,60.14,37.5,1280905.0,306.1,47.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,44.33,188.6,43.76,47.64,43.95,60.0,59.8,62.9,0.0,276.0,275.0,276.3,36.89,-1.673,36.94,587.0,1235823.0,47598.0,113318.0,-0.932,0.772,0.531,0.842,17.05,20.41,20.92,19.71,16.77,18.11,13.94,5.193,6.234,6.389,6.03,5.129,5.532,4.259,32069.0,44459.0,44072.0,44736.0,38227.0,38092.0,30781.0,0.748,80.6,33.96,1.9,3.477,2.0,-1.0,13.36,0.005,0.244,3.0,2.0,0.0,0.0,48.78,48.86,53.19,53.38,51.09,51.8,54.5,52.5,52.56,47.89
2016-08-23 12:32:00-05:00,314.8708,310.6503,316.70587,614695.0,41.77,0.0,314.6,309.0,26.72,295.7,277.3,276.3,278.5,118.2,121.0,119.4,297.0,368.8,60.15,98.0,1280907.0,295.7,109.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,44.31,698.9,115.0,120.9,115.2,60.0,59.8,62.9,0.0,275.3,274.3,276.1,96.0,8.24,96.4,587.0,1235824.0,47598.0,113318.0,0.997,0.772,0.531,0.842,48.79,55.43,71.04,46.84,38.08,49.21,32.64,14.43,16.39,21.01,13.85,11.26,14.55,9.65,32069.0,44460.0,44073.0,44737.0,38227.0,38092.0,30781.0,1.965,142.5,9.13,2.2,3.477,2.0,-1.0,13.36,0.005,0.246,3.0,2.0,0.0,0.0,47.83,47.1,50.67,50.99,48.49,49.33,30.72,49.61,50.12,47.89
2016-08-23 12:33:00-05:00,616.1866,608.8746,618.0286,614696.0,41.74,0.0,602.9,597.6,26.52,297.9,277.8,276.9,279.1,181.3,183.5,181.3,299.3,551.8,60.14,151.0,1280909.0,297.8,165.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,45.53,791.0,178.8,185.2,178.6,60.0,59.8,62.9,0.0,275.0,274.1,276.0,148.0,17.52,149.1,587.0,1235827.0,47598.0,113319.0,0.993,0.772,0.531,0.842,69.06,84.8,94.0,84.4,69.14,70.62,45.81,20.58,25.29,27.96,25.11,20.58,20.99,13.6,32069.0,44460.0,44073.0,44737.0,38228.0,38093.0,30781.0,1.498,123.9,11.11,2.0,3.477,2.0,-1.0,13.25,0.02,0.256,1.0,2.0,0.0,0.0,49.16,47.71,50.52,50.93,48.56,49.32,52.4,49.52,48.64,47.89
2016-08-23 12:34:00-05:00,953.6132,937.0282,944.817,614697.0,41.7,0.0,928.0,907.0,26.33,298.3,278.2,277.5,279.7,206.6,208.3,206.0,299.7,628.2,60.14,172.4,1280912.0,298.3,188.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,46.47,853.0,204.8,210.5,204.4,60.0,59.8,62.9,0.0,275.7,274.7,276.5,169.1,21.35,170.5,587.0,1235830.0,47598.0,113319.0,0.992,0.772,0.531,0.842,74.58,105.3,96.7,101.9,83.7,78.39,54.54,22.25,31.4,28.84,30.38,24.95,23.38,16.26,32070.0,44461.0,44074.0,44738.0,38228.0,38093.0,30781.0,1.528,83.4,16.48,2.1,3.477,2.0,-1.0,13.08,-0.012,0.265,1.0,2.0,0.0,0.002,50.16,48.54,51.22,51.8,49.55,50.61,26.57,50.45,48.76,47.89
2016-08-23 12:35:00-05:00,969.6862,953.5962,962.10126,614698.0,41.67,0.0,939.0,919.0,26.14,307.5,278.5,277.9,280.1,225.2,226.5,224.3,308.7,672.2,60.14,188.1,1280915.0,306.9,207.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,47.41,900.0,224.5,229.6,223.9,60.0,59.8,62.9,0.0,276.0,275.0,276.8,185.1,24.11,186.6,587.0,1235833.0,47598.0,113319.0,0.992,0.772,0.531,0.842,72.96,102.9,102.2,103.5,88.3,86.8,73.08,22.43,31.62,31.41,31.83,27.14,26.68,22.47,32070.0,44461.0,44074.0,44738.0,38229.0,38094.0,30782.0,1.483,67.79,13.28,2.8,3.477,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.001,51.4,49.69,51.83,52.29,50.11,51.02,-1.915,50.61,48.79,47.95
2016-08-23 12:36:00-05:00,976.1155,959.876,966.71045,614699.0,41.66,0.0,945.0,923.0,26.24,311.5,278.6,277.6,279.9,227.5,229.0,226.7,313.0,671.9,60.13,190.1,1280918.0,311.3,210.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,48.78,924.0,226.9,232.0,226.3,60.0,59.8,62.9,0.0,275.6,274.7,276.2,186.9,24.38,188.5,587.0,1235836.0,47598.0,113320.0,0.992,0.772,0.531,0.842,72.46,102.2,102.2,102.9,87.5,87.3,73.34,22.57,31.84,31.84,32.05,27.26,27.19,22.85,32071.0,44462.0,44075.0,44738.0,38229.0,38094.0,30782.0,0.997,58.14,25.52,1.6,3.477,2.0,-1.0,13.33,0.005,0.266,3.0,2.0,0.0,0.0,52.37,51.04,52.72,53.01,51.1,51.89,31.9,51.74,49.6,47.98
2016-08-23 12:37:00-05:00,994.3316,978.4482,985.147,614700.0,41.67,0.0,962.0,940.0,26.87,310.2,278.8,277.7,279.9,229.9,231.5,229.1,310.8,682.9,60.14,192.2,1280922.0,309.7,212.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,48.96,941.0,229.5,234.4,229.0,60.0,59.8,62.9,0.0,275.6,274.9,276.3,189.0,24.75,190.6,587.0,1235839.0,47598.0,113320.0,0.992,0.772,0.531,0.842,73.59,103.9,103.9,104.7,89.1,88.9,74.56,22.82,32.23,32.23,32.47,27.63,27.57,23.13,32071.0,44462.0,44075.0,44739.0,38230.0,38095.0,30782.0,0.993,198.2,48.88,1.8,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,52.77,51.87,53.89,54.08,52.25,52.89,54.39,52.67,50.41,48.0
2016-08-23 12:38:00-05:00,1002.9039,987.53394,993.2131,614701.0,41.66,0.0,970.0,947.0,27.62,308.9,278.5,278.0,280.1,230.5,231.8,229.5,309.2,687.1,60.15,192.6,1280925.0,308.3,212.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,50.97,922.0,230.1,234.9,229.4,60.0,59.8,62.9,0.0,275.6,275.0,276.5,189.4,24.81,191.1,587.0,1235842.0,47598.0,113321.0,0.992,0.772,0.531,0.842,74.24,104.5,104.3,105.1,89.7,89.3,74.78,22.93,32.27,32.22,32.46,27.7,27.58,23.09,32071.0,44463.0,44075.0,44739.0,38230.0,38095.0,30783.0,1.035,192.1,17.66,2.0,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,54.15,53.38,54.87,54.95,53.41,53.96,-90.6,53.38,51.85,48.08
2016-08-23 12:39:00-05:00,1008.2616,993.27924,997.8222,614702.0,41.67,0.0,975.0,951.0,27.98,307.2,278.9,277.7,279.9,230.3,231.6,229.3,307.9,688.9,60.14,192.5,1280928.0,306.8,212.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,50.03,950.0,229.9,234.7,229.3,60.0,59.8,62.9,0.0,275.5,275.0,276.6,189.3,24.78,190.9,587.0,1235845.0,47598.0,113321.0,0.992,0.772,0.531,0.842,74.31,104.7,105.0,105.6,90.0,89.6,75.51,22.82,32.15,32.26,32.42,27.64,27.51,23.19,32072.0,44463.0,44076.0,44740.0,38231.0,38095.0,30783.0,0.555,259.4,41.87,1.1,3.477,2.0,-1.0,13.2,-0.018,0.267,1.0,2.0,0.0,0.001,54.45,54.22,55.66,55.67,54.16,54.95,-34.48,54.47,52.85,48.16
2016-08-23 12:40:00-05:00,1009.333,994.08093,997.8222,614703.0,41.68,0.0,977.0,951.0,27.61,306.4,278.9,277.5,279.7,229.8,231.4,229.0,308.8,689.5,60.14,192.1,1280931.0,305.8,212.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,51.12,952.0,229.5,234.3,228.9,60.0,59.8,62.9,0.0,275.3,274.8,276.3,188.9,24.7,190.6,587.0,1235848.0,47598.0,113321.0,0.992,0.772,0.531,0.842,74.84,105.1,105.1,105.3,90.4,89.9,75.65,22.93,32.2,32.2,32.27,27.68,27.54,23.18,32072.0,44464.0,44076.0,44740.0,38231.0,38096.0,30783.0,0.868,257.9,49.43,1.5,3.477,2.0,-1.0,13.36,0.033,0.267,3.0,2.0,0.0,0.001,55.06,54.96,56.32,55.88,54.6,55.47,-83.3,54.74,53.45,48.17
2016-08-23 12:41:00-05:00,1013.61914,998.6238,1001.27905,614704.0,41.72,0.0,982.0,955.0,27.96,305.2,278.4,277.7,279.8,230.4,231.6,229.3,307.6,693.2,60.14,192.4,1280934.0,304.6,213.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,50.47,955.0,230.2,235.0,229.6,60.0,59.8,62.9,0.0,275.0,274.3,276.0,189.4,24.79,191.0,587.0,1235851.0,47598.0,113322.0,0.992,0.772,0.531,0.842,75.47,106.1,105.7,106.0,90.8,90.3,75.91,23.03,32.36,32.27,32.33,27.71,27.57,23.16,32072.0,44464.0,44077.0,44741.0,38231.0,38096.0,30784.0,1.252,237.4,29.23,3.1,3.478,2.0,-1.0,13.36,0.005,0.267,3.0,2.0,0.0,0.0,54.89,54.8,56.88,56.6,54.94,55.93,-67.48,55.09,53.75,48.26
2016-08-23 12:42:00-05:00,1027.5492,1011.5842,1012.80194,614705.0,41.77,0.0,996.0,967.0,27.38,304.8,278.7,277.5,279.7,232.6,233.8,231.5,307.6,700.4,60.13,194.2,1280937.0,304.7,215.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,50.02,962.0,232.4,237.0,231.8,60.0,59.8,62.9,0.0,275.1,274.6,276.0,191.2,25.09,192.8,587.0,1235855.0,47598.0,113322.0,0.991,0.772,0.531,0.842,76.28,107.2,106.6,107.4,91.6,91.0,76.58,23.25,32.67,32.5,32.73,27.93,27.73,23.34,32073.0,44465.0,44077.0,44741.0,38232.0,38097.0,30784.0,1.127,241.6,27.99,2.8,3.477,2.0,-1.0,13.36,0.005,0.268,3.0,2.0,0.0,0.0,54.21,54.29,57.2,56.19,54.08,56.11,-89.4,55.2,53.31,48.27
2016-08-23 12:43:00-05:00,1022.1915,1005.97253,1007.04047,614706.0,41.8,0.0,989.0,959.0,27.54,305.9,278.4,277.7,279.9,231.2,232.7,230.3,307.0,694.9,60.17,193.2,1280940.0,305.3,213.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,51.15,957.0,231.0,235.8,230.4,60.0,59.8,62.9,0.0,275.2,274.7,276.0,190.2,24.91,191.8,587.0,1235858.0,47598.0,113323.0,0.992,0.772,0.531,0.842,75.56,106.2,105.8,106.4,90.4,90.1,76.2,23.11,32.49,32.36,32.56,27.65,27.56,23.31,32073.0,44465.0,44078.0,44742.0,38232.0,38097.0,30784.0,0.87,230.2,41.21,2.1,3.477,2.0,-1.0,13.36,0.005,0.267,3.0,2.0,0.0,0.0,54.72,55.1,57.52,56.46,54.33,56.63,-73.45,55.83,53.92,48.27
2016-08-23 12:44:00-05:00,1022.1915,1005.70526,1005.8882,614707.0,41.84,0.0,988.0,957.0,27.55,305.9,278.5,277.5,279.6,231.1,232.3,230.0,306.9,693.2,60.14,192.8,1280944.0,305.9,212.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.28,51.84,953.0,230.7,235.4,230.1,60.0,59.8,62.9,0.0,275.0,274.1,276.0,189.7,24.85,191.4,587.0,1235861.0,47598.0,113323.0,0.992,0.772,0.531,0.842,75.53,106.4,105.5,106.2,90.1,89.8,75.86,23.1,32.55,32.26,32.47,27.56,27.48,23.2,32073.0,44465.0,44078.0,44742.0,38233.0,38098.0,30785.0,1.742,257.4,9.38,2.4,3.477,2.0,-1.0,13.36,0.005,0.268,3.0,2.0,0.0,0.0,55.41,55.62,57.91,56.64,54.27,56.84,-88.5,56.14,53.44,48.34
2016-08-23 12:45:00-05:00,1003.97546,988.3356,988.60394,614708.0,41.87,0.0,971.0,941.0,26.95,306.8,278.4,277.2,279.4,227.3,228.7,226.4,308.7,679.9,60.14,189.6,1280947.0,306.7,209.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,52.89,938.0,226.7,231.7,226.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,186.5,24.27,188.1,587.0,1235864.0,47598.0,113323.0,0.992,0.772,0.531,0.842,73.83,103.8,103.3,104.3,88.3,87.7,74.32,22.65,31.84,31.69,31.99,27.08,26.91,22.8,32074.0,44466.0,44079.0,44743.0,38233.0,38098.0,30785.0,1.185,260.1,27.88,2.4,3.477,2.0,-1.0,13.2,0.007,0.267,3.0,2.0,0.0,0.001,56.01,56.51,58.09,56.45,54.58,57.21,-35.51,56.66,53.2,48.31
2016-08-23 12:46:00-05:00,993.26,976.71124,977.081,614709.0,41.93,0.0,960.0,930.0,26.95,305.4,278.4,277.3,279.4,224.3,225.5,223.4,306.6,673.6,60.14,187.0,1280950.0,305.3,206.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,54.02,927.0,223.6,228.6,222.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,184.0,23.8,185.5,587.0,1235867.0,47598.0,113324.0,0.992,0.772,0.531,0.842,72.89,102.7,102.5,103.3,87.3,86.9,73.94,22.26,31.36,31.31,31.55,26.67,26.55,22.58,32074.0,44466.0,44079.0,44743.0,38234.0,38099.0,30785.0,0.648,300.6,23.98,1.6,3.475,2.0,-1.0,13.36,0.005,0.267,3.0,2.0,0.0,0.0,56.93,57.65,58.3,57.05,55.3,57.84,-87.2,57.41,53.99,48.29
2016-08-23 12:47:00-05:00,991.117,974.039,975.9287,614710.0,41.98,0.0,959.0,928.0,26.86,303.4,278.3,277.1,279.3,223.9,225.3,223.0,304.5,676.7,60.15,186.7,1280953.0,303.1,206.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.93,54.09,899.0,223.2,228.3,222.6,60.0,59.8,62.9,0.0,275.0,274.0,276.0,183.6,23.75,185.1,587.0,1235870.0,47598.0,113324.0,0.992,0.772,0.531,0.842,73.58,103.6,102.9,103.7,88.0,87.5,74.05,22.33,31.44,31.23,31.45,26.7,26.56,22.47,32074.0,44467.0,44080.0,44744.0,38234.0,38099.0,30786.0,1.483,277.6,43.49,3.1,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,57.56,58.03,58.89,57.35,55.75,58.25,-64.85,57.7,54.22,48.25
2016-08-23 12:48:00-05:00,992.1885,974.3063,975.9287,614711.0,42.04,0.0,960.0,929.0,26.78,303.8,278.1,277.1,279.3,224.5,226.0,223.7,305.0,677.5,60.15,187.1,1280956.0,303.4,206.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,54.65,929.0,223.8,228.9,223.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,184.0,23.84,185.5,587.0,1235873.0,47598.0,113325.0,0.992,0.772,0.531,0.842,73.76,103.6,103.0,103.8,88.1,87.5,74.02,22.41,31.46,31.3,31.53,26.77,26.57,22.48,32075.0,44467.0,44080.0,44744.0,38235.0,38100.0,30786.0,1.362,260.2,23.06,2.0,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,57.62,58.41,58.86,57.05,54.94,58.06,-56.06,57.88,53.61,48.32
2016-08-23 12:49:00-05:00,996.4746,978.3146,979.3856,614712.0,42.09,0.0,964.0,932.0,26.73,303.9,278.2,277.1,279.3,225.6,226.9,224.6,305.4,680.4,60.14,188.0,1280959.0,303.7,207.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.97,54.59,931.0,224.9,230.0,224.2,60.0,59.8,62.9,0.0,275.0,274.0,276.0,184.9,23.99,186.5,587.0,1235876.0,47598.0,113325.0,0.992,0.772,0.531,0.842,74.21,104.3,103.6,104.2,88.4,87.9,74.2,22.55,31.68,31.48,31.66,26.87,26.7,22.55,32075.0,44468.0,44081.0,44745.0,38235.0,38100.0,30786.0,1.955,274.3,33.14,2.8,3.477,2.0,-1.0,13.36,0.005,0.267,3.0,2.0,0.0,0.0,57.57,58.89,58.57,56.61,54.5,57.95,-29.39,58.12,53.39,48.35
2016-08-23 12:50:00-05:00,1003.97546,985.3961,985.147,614713.0,42.15,0.0,971.0,938.0,26.47,304.3,278.1,277.2,279.4,226.7,228.0,225.8,305.6,683.2,60.15,189.0,1280962.0,304.1,208.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,54.3,933.0,226.1,231.1,225.5,60.0,59.8,62.9,0.0,275.0,274.0,276.0,185.9,24.17,187.5,587.0,1235879.0,47598.0,113325.0,0.992,0.772,0.531,0.842,74.42,104.8,103.9,104.7,89.1,88.0,74.47,22.64,31.89,31.6,31.86,27.09,26.78,22.66,32075.0,44468.0,44081.0,44745.0,38236.0,38101.0,30787.0,2.007,285.7,11.52,2.7,3.477,2.0,-1.0,13.08,-0.026,0.266,1.0,2.0,0.0,0.001,57.24,59.01,58.11,56.15,53.86,57.63,-21.93,57.78,52.43,48.35
2016-08-23 12:51:00-05:00,1008.2616,988.3356,987.4516,614714.0,42.2,0.0,974.0,940.0,26.28,305.0,278.2,277.2,279.3,227.1,228.2,226.0,306.4,682.5,60.14,189.2,1280965.0,304.7,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,55.14,932.0,226.4,231.4,225.7,60.0,59.8,62.9,0.0,275.0,274.0,276.0,186.2,24.21,187.7,587.0,1235883.0,47598.0,113326.0,0.992,0.772,0.531,0.842,74.42,104.6,103.6,104.6,89.1,87.8,74.56,22.7,31.91,31.6,31.92,27.16,26.78,22.74,32076.0,44469.0,44082.0,44745.0,38236.0,38101.0,30787.0,1.168,299.0,21.04,1.9,3.477,2.0,-1.0,13.08,0.037,0.268,1.0,2.0,0.0,0.002,57.58,59.62,58.02,56.25,53.83,57.81,-40.47,57.89,52.52,48.45
2016-08-23 12:52:00-05:00,1008.2616,987.66754,986.2993,614715.0,42.25,0.0,974.0,938.0,26.75,304.9,278.4,277.2,279.3,225.8,227.2,224.9,306.6,679.8,60.15,188.3,1280968.0,304.6,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,54.12,929.0,225.3,230.4,224.7,60.0,59.8,62.9,0.0,275.0,274.0,276.0,185.4,24.05,186.9,587.0,1235886.0,47598.0,113326.0,0.992,0.772,0.531,0.842,74.17,104.5,103.5,104.3,88.6,87.6,74.15,22.61,31.85,31.55,31.81,27.01,26.7,22.6,32076.0,44469.0,44082.0,44746.0,38237.0,38102.0,30788.0,0.9,236.9,26.5,1.8,3.477,2.0,-1.0,13.36,0.006,0.267,3.0,2.0,0.0,0.0,57.53,59.41,58.44,56.33,53.77,58.08,-31.15,58.36,53.07,48.45
