TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 12:53:00-05:00,1006.11847,986.19775,983.99475,614716.0,42.29,0.0,971.0,936.0,27.67,304.4,278.1,277.2,279.4,225.7,226.9,224.7,306.1,680.1,60.18,188.1,1280971.0,303.7,208.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,52.3,928.0,225.0,230.1,224.4,60.0,59.8,62.9,0.0,275.0,274.0,276.0,185.1,24.0,186.6,587.0,1235889.0,47598.0,113327.0,0.992,0.772,0.531,0.842,73.87,104.1,103.7,104.3,88.5,87.7,74.29,22.48,31.67,31.58,31.75,26.93,26.71,22.61,32076.0,44470.0,44082.0,44746.0,38237.0,38102.0,30788.0,1.363,193.0,19.05,2.6,3.477,2.0,-1.0,13.36,0.005,0.267,3.0,2.0,0.0,0.0,56.56,58.1,58.84,56.65,53.8,58.13,-64.04,57.89,54.0,48.45
2016-08-23 12:54:00-05:00,993.26,974.4398,972.47186,614717.0,42.35,0.0,959.0,925.0,28.42,305.6,278.2,277.2,279.5,223.8,225.0,222.8,306.5,671.5,60.19,186.6,1280974.0,305.3,205.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,50.57,918.0,222.8,228.0,222.1,60.0,59.8,62.9,0.0,275.0,274.1,276.0,183.4,23.7,184.9,587.0,1235892.0,47598.0,113327.0,0.992,0.772,0.531,0.842,72.79,102.6,102.4,102.9,87.5,86.9,73.47,22.25,31.34,31.3,31.45,26.74,26.54,22.45,32077.0,44470.0,44083.0,44747.0,38238.0,38103.0,30788.0,2.345,168.9,13.86,3.6,3.477,2.0,-1.0,13.36,0.005,0.267,3.0,2.0,0.0,0.0,55.1,56.2,58.33,56.61,53.33,57.65,-41.76,56.82,54.49,48.45
2016-08-23 12:55:00-05:00,999.6893,981.1205,978.23334,614718.0,42.4,0.0,966.0,931.0,28.77,303.2,278.3,277.3,279.6,224.9,226.4,224.1,304.8,681.0,60.22,187.7,1280977.0,302.8,207.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,50.51,924.0,224.4,229.6,223.7,60.0,59.8,62.9,0.0,275.0,274.0,276.0,184.7,23.95,186.3,587.0,1235895.0,47598.0,113327.0,0.992,0.772,0.531,0.842,73.95,104.2,104.0,104.2,88.5,88.1,74.18,22.42,31.58,31.52,31.59,26.84,26.7,22.49,32077.0,44471.0,44083.0,44747.0,38238.0,38103.0,30789.0,2.312,162.3,19.93,3.0,3.475,2.0,-1.0,13.36,0.005,0.267,3.0,2.0,0.0,0.0,54.55,56.0,58.16,56.26,53.27,57.13,-22.37,56.13,54.72,48.5
2016-08-23 12:56:00-05:00,1000.76074,981.38776,978.23334,614719.0,42.44,0.0,966.0,930.0,28.16,305.1,278.3,277.1,279.3,225.3,226.7,224.4,306.0,677.4,60.19,187.8,1280980.0,305.0,207.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,51.3,924.0,224.5,229.7,223.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,184.7,23.97,186.3,587.0,1235898.0,47598.0,113328.0,0.992,0.772,0.531,0.842,73.26,103.5,103.6,103.9,87.6,87.7,73.96,22.35,31.58,31.61,31.69,26.73,26.74,22.56,32078.0,44471.0,44084.0,44748.0,38238.0,38103.0,30789.0,1.288,154.3,29.36,2.6,3.477,2.0,-1.0,13.08,-0.056,0.267,1.0,2.0,0.0,0.002,55.15,56.09,57.82,56.23,53.17,56.81,39.35,55.93,54.58,48.54
2016-08-23 12:57:00-05:00,996.4746,976.44403,972.47186,614720.0,42.45,0.0,963.0,925.0,28.52,305.0,278.4,277.0,279.3,224.1,225.7,223.3,306.3,674.3,60.18,186.9,1280983.0,304.8,206.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,51.79,908.0,223.3,228.6,222.7,60.0,59.8,62.9,0.0,275.0,274.0,276.0,183.7,23.79,185.3,587.0,1235901.0,47598.0,113328.0,0.992,0.772,0.531,0.842,73.07,102.9,103.0,102.9,87.7,87.3,73.75,22.28,31.38,31.41,31.39,26.75,26.62,22.49,32078.0,44472.0,44084.0,44748.0,38239.0,38104.0,30789.0,1.468,177.5,15.61,2.2,3.478,2.0,-1.0,13.2,0.065,0.267,3.0,2.0,0.0,0.001,55.44,56.47,58.13,56.57,53.73,57.14,38.05,56.6,55.19,48.54
2016-08-23 12:58:00-05:00,1008.2616,987.53394,982.84247,614721.0,42.5,0.0,976.0,937.0,28.63,302.1,278.2,276.9,279.2,226.2,227.8,225.4,303.3,686.6,60.15,188.6,1280987.0,301.8,208.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,50.45,929.0,225.7,230.8,225.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,185.6,24.11,187.1,587.0,1235904.0,47598.0,113329.0,0.992,0.772,0.531,0.842,74.4,104.9,105.0,104.9,89.5,88.8,75.27,22.47,31.69,31.7,31.7,27.02,26.84,22.73,32078.0,44472.0,44085.0,44749.0,38239.0,38104.0,30790.0,2.33,175.7,11.47,4.0,3.477,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.001,55.12,56.01,58.42,56.92,54.27,57.43,22.53,57.04,55.64,48.62
2016-08-23 12:59:00-05:00,1009.333,988.20197,983.99475,614722.0,42.52,0.0,977.0,938.0,28.68,306.7,278.4,277.1,279.4,226.9,228.2,225.9,308.1,679.5,60.14,189.2,1280990.0,306.4,209.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,50.35,931.0,226.3,231.4,225.7,60.0,59.8,62.9,0.0,275.0,274.0,276.0,186.2,24.22,187.8,587.0,1235907.0,47598.0,113329.0,0.992,0.772,0.531,0.842,73.22,103.1,103.8,103.8,88.4,88.1,74.79,22.45,31.6,31.83,31.81,27.11,27.02,22.93,32079.0,44472.0,44085.0,44749.0,38240.0,38105.0,30790.0,2.435,154.3,14.08,3.7,3.477,2.0,-1.0,13.33,0.005,0.268,3.0,2.0,0.0,0.0,54.48,55.06,58.06,56.52,53.8,56.85,-12.09,55.7,55.47,48.62
2016-08-23 13:00:00-05:00,1001.83234,980.0516,975.9287,614723.0,42.55,0.0,970.0,930.0,28.06,305.0,278.4,277.1,279.4,225.0,226.3,224.0,305.6,677.0,60.14,187.6,1280993.0,304.3,206.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,51.19,921.0,224.3,229.4,223.6,60.0,59.8,62.9,0.0,275.0,274.0,276.0,184.5,23.87,186.1,587.0,1235910.0,47598.0,113329.0,0.992,0.772,0.531,0.842,73.38,103.4,103.4,103.4,88.0,87.5,74.17,22.38,31.54,31.53,31.54,26.83,26.67,22.62,32079.0,44473.0,44086.0,44750.0,38240.0,38105.0,30790.0,0.79,148.8,15.24,1.6,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,55.36,55.79,58.12,56.38,54.08,56.54,-45.65,55.35,55.62,48.64
2016-08-23 13:01:00-05:00,987.90234,965.8886,960.949,614724.0,42.58,0.0,956.0,916.0,28.27,305.9,278.1,277.2,279.4,222.6,224.2,221.8,307.3,668.0,60.23,185.7,1280996.0,305.5,205.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,50.07,912.0,221.9,227.2,221.2,60.0,59.8,62.9,0.0,275.0,274.0,276.0,182.6,23.6,184.1,587.0,1235913.0,47598.0,113330.0,0.992,0.772,0.531,0.842,72.16,101.6,102.2,102.0,86.2,86.4,72.87,22.07,31.08,31.26,31.21,26.37,26.43,22.29,32079.0,44473.0,44086.0,44750.0,38241.0,38106.0,30791.0,2.23,141.9,14.91,3.4,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,54.93,55.18,58.21,56.63,54.28,56.36,10.1,55.3,55.76,48.64
2016-08-23 13:02:00-05:00,979.3301,956.9365,952.883,614725.0,42.6,0.0,947.0,906.0,27.81,306.2,278.2,277.2,279.5,220.9,222.2,220.0,307.9,661.9,60.21,184.2,1280999.0,305.8,203.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,50.02,899.0,219.9,225.3,219.2,60.0,59.8,62.9,0.0,275.0,274.0,276.0,181.1,23.33,182.6,587.0,1235916.0,47598.0,113330.0,0.992,0.772,0.531,0.842,71.5,100.8,101.1,101.0,85.8,85.4,72.24,21.89,30.87,30.95,30.92,26.27,26.14,22.12,32080.0,44474.0,44087.0,44751.0,38241.0,38106.0,30791.0,2.137,131.1,17.74,3.3,3.477,2.0,-1.0,13.26,0.007,0.266,1.0,2.0,0.0,0.001,54.73,54.51,57.71,56.26,53.88,55.59,9.03,54.68,55.32,48.66
2016-08-23 13:03:00-05:00,977.187,954.1307,949.42615,614726.0,42.64,0.0,945.0,904.0,27.64,305.7,278.0,277.2,279.4,220.7,222.1,219.8,307.3,662.2,60.14,184.0,1281002.0,305.8,203.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,50.05,896.0,219.8,225.0,219.2,60.0,59.8,62.9,0.0,275.0,274.0,276.0,180.9,23.23,182.4,587.0,1235919.0,47598.0,113331.0,0.992,0.772,0.531,0.842,71.63,101.1,101.1,101.1,86.0,85.5,71.96,21.89,30.91,30.9,30.9,26.29,26.14,21.99,32080.0,44474.0,44087.0,44751.0,38242.0,38107.0,30791.0,1.737,114.8,29.97,2.9,3.477,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.001,55.02,54.16,57.12,56.26,53.62,55.15,-28.08,54.49,55.02,48.73
2016-08-23 13:04:00-05:00,982.5446,959.4752,954.03534,614727.0,42.65,0.0,950.0,908.0,27.71,305.4,278.1,276.9,279.1,221.7,223.2,220.8,308.4,665.2,60.13,184.7,1281005.0,305.5,205.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,51.07,900.0,220.8,225.9,220.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,181.6,23.37,183.1,587.0,1235922.0,47598.0,113331.0,0.992,0.772,0.531,0.842,71.8,102.2,101.9,101.7,86.1,86.2,72.53,21.93,31.23,31.13,31.06,26.29,26.32,22.15,32080.0,44475.0,44088.0,44752.0,38242.0,38107.0,30792.0,1.298,203.0,49.38,2.5,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,55.46,54.34,56.99,56.39,53.77,55.06,9.65,54.67,54.79,48.73
2016-08-23 13:05:00-05:00,983.6162,959.876,954.03534,614728.0,42.66,0.0,951.0,908.0,28.16,306.0,278.0,277.0,279.2,221.6,223.1,220.8,307.3,664.5,60.14,184.7,1281008.0,305.5,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,50.77,900.0,220.7,226.0,220.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,181.6,23.39,183.1,587.0,1235925.0,47598.0,113331.0,0.992,0.772,0.531,0.842,71.7,101.8,101.7,101.7,85.7,85.5,72.3,21.94,31.13,31.11,31.13,26.21,26.17,22.12,32081.0,44475.0,44088.0,44752.0,38243.0,38108.0,30792.0,1.485,216.5,47.29,2.4,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,55.2,54.57,57.71,56.36,54.09,55.53,58.58,55.16,54.15,48.73
2016-08-23 13:06:00-05:00,980.4016,955.3332,949.42615,614729.0,42.7,0.0,947.0,903.0,28.18,306.3,278.8,277.5,279.6,220.5,221.9,219.6,308.0,661.6,60.14,184.1,1281011.0,306.0,203.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,50.07,895.0,219.5,224.8,218.9,60.0,59.8,62.9,0.0,275.8,274.9,276.8,181.0,23.25,182.5,587.0,1235928.0,47598.0,113332.0,0.992,0.772,0.531,0.842,71.7,101.2,101.1,100.9,85.6,85.2,71.87,21.96,31.01,30.97,30.9,26.23,26.11,22.01,32081.0,44476.0,44089.0,44753.0,38243.0,38108.0,30792.0,0.84,247.8,71.8,1.8,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,54.73,54.22,57.57,56.27,53.87,55.55,58.25,54.63,54.79,48.78
2016-08-23 13:07:00-05:00,970.75775,945.5794,939.0556,614730.0,42.7,0.0,938.0,893.0,28.2,307.7,278.6,277.6,279.8,219.5,220.8,218.6,308.8,655.3,60.15,183.2,1281014.0,307.4,202.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,48.98,886.0,218.4,223.6,217.7,60.0,59.8,62.9,0.0,275.3,275.0,276.6,180.0,23.09,181.5,587.0,1235931.0,47598.0,113332.0,0.992,0.772,0.531,0.842,70.86,100.2,100.1,100.1,84.4,84.3,71.42,21.8,30.84,30.81,30.79,25.97,25.93,21.98,32081.0,44476.0,44089.0,44753.0,38244.0,38109.0,30793.0,1.84,245.3,64.51,3.7,3.477,2.0,-1.0,13.32,0.03,0.266,3.0,2.0,0.0,0.0,53.69,53.47,56.89,55.69,52.96,54.75,16.47,53.28,54.44,48.83
2016-08-23 13:08:00-05:00,968.61475,942.90717,935.59875,614731.0,42.7,0.0,936.0,890.0,28.48,307.2,278.5,277.6,279.9,219.5,220.7,218.5,308.5,656.4,60.14,183.1,1281017.0,306.9,202.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,49.2,883.0,218.4,223.6,217.6,60.0,59.8,62.9,0.0,275.4,275.0,277.0,180.0,23.11,181.5,587.0,1235934.0,47598.0,113333.0,0.992,0.772,0.531,0.842,71.23,100.7,100.2,100.1,84.6,84.3,71.62,21.88,30.93,30.77,30.74,26.0,25.9,22.0,32082.0,44477.0,44090.0,44753.0,38244.0,38109.0,30793.0,1.557,227.1,42.78,3.8,3.477,2.0,-1.0,13.22,-0.017,0.267,3.0,2.0,0.0,0.001,53.46,53.39,56.95,55.37,52.78,54.67,57.35,53.58,53.8,48.83
2016-08-23 13:09:00-05:00,973.97235,948.3853,940.2079,614732.0,42.7,0.0,942.0,895.0,27.66,307.8,278.4,277.6,279.9,221.0,222.4,220.1,308.8,660.5,60.15,184.5,1281020.0,307.2,204.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,49.24,888.0,220.2,225.4,219.5,60.0,59.8,62.9,0.0,275.1,275.0,276.8,181.5,23.36,183.0,587.0,1235937.0,47598.0,113333.0,0.992,0.772,0.531,0.842,71.68,101.6,100.6,100.5,85.2,84.7,71.92,22.06,31.29,30.98,30.95,26.23,26.08,22.14,32082.0,44477.0,44090.0,44754.0,38245.0,38110.0,30794.0,2.658,254.6,13.0,4.0,3.477,2.0,-1.0,13.33,0.006,0.267,3.0,2.0,0.0,0.0,53.47,53.65,56.4,54.57,52.04,54.31,34.4,53.57,52.86,48.83
2016-08-23 13:10:00-05:00,976.1155,949.85504,942.5124,614733.0,42.7,0.0,943.0,896.0,28.17,308.8,278.4,277.6,279.9,221.6,222.9,220.6,309.2,659.7,60.17,184.9,1281023.0,308.7,203.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,48.49,889.0,220.5,225.8,219.8,60.0,59.8,62.9,0.0,275.2,275.0,276.9,181.8,23.4,183.3,587.0,1235941.0,47598.0,113333.0,0.992,0.772,0.531,0.842,71.55,101.5,100.8,100.6,85.1,84.7,72.24,22.09,31.35,31.14,31.07,26.29,26.17,22.31,32082.0,44478.0,44090.0,44754.0,38245.0,38110.0,30794.0,1.397,221.7,19.03,2.4,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,52.7,52.9,56.49,54.43,51.47,54.4,56.3,53.72,52.64,48.91
2016-08-23 13:11:00-05:00,972.9009,946.7819,939.0556,614734.0,42.7,0.0,939.0,892.0,28.58,309.8,278.2,277.6,279.8,221.0,222.1,219.9,311.8,655.1,60.15,184.3,1281026.0,309.5,204.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,49.1,884.0,219.8,225.0,219.1,60.0,59.8,62.9,0.0,275.2,274.8,276.7,181.2,23.28,182.6,587.0,1235944.0,47598.0,113334.0,0.992,0.772,0.531,0.842,71.02,100.6,99.7,99.9,84.5,83.9,71.54,22.0,31.16,30.88,30.94,26.17,25.98,22.16,32083.0,44478.0,44091.0,44755.0,38246.0,38110.0,30794.0,0.95,231.6,31.87,2.1,3.477,2.0,-1.0,13.33,0.005,0.267,3.0,2.0,0.0,0.0,52.61,52.74,56.57,54.64,51.58,54.51,56.47,53.73,52.85,48.93
2016-08-23 13:12:00-05:00,962.1855,935.2912,927.53265,614735.0,42.7,0.0,928.0,880.0,27.72,310.4,278.4,277.7,279.9,218.4,219.8,217.5,310.4,646.6,60.14,182.3,1281029.0,310.3,200.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.69,50.38,873.0,217.2,222.4,216.5,60.0,59.8,62.9,0.0,275.4,274.7,276.6,179.1,22.89,180.5,587.0,1235947.0,47598.0,113334.0,0.992,0.772,0.531,0.842,70.19,99.6,98.5,98.5,83.4,82.7,70.59,21.79,30.91,30.58,30.57,25.89,25.68,21.91,32083.0,44479.0,44091.0,44755.0,38246.0,38111.0,30795.0,2.328,272.6,21.7,3.9,3.477,2.0,-1.0,13.33,0.005,0.266,3.0,2.0,0.0,0.0,53.62,53.91,56.62,54.78,51.82,54.88,56.5,54.37,52.12,48.93
2016-08-23 13:13:00-05:00,949.3271,921.52905,913.82056,614736.0,42.7,0.0,915.0,867.0,27.08,310.8,278.9,277.9,280.1,215.6,217.0,214.8,311.9,638.7,60.15,180.2,1281032.0,310.4,199.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,49.78,859.0,214.4,219.7,213.6,60.0,59.8,62.9,0.0,276.0,275.0,277.0,177.0,22.53,178.4,587.0,1235949.0,47598.0,113334.0,0.992,0.772,0.531,0.842,69.21,98.5,97.4,97.4,82.5,81.7,69.59,21.51,30.63,30.28,30.25,25.64,25.38,21.63,32084.0,44479.0,44092.0,44756.0,38246.0,38111.0,30795.0,2.377,264.5,18.22,3.3,3.477,2.0,-1.0,13.17,0.007,0.265,1.0,2.0,0.0,0.001,53.56,53.87,56.36,54.27,51.03,54.36,26.95,54.17,50.93,48.93
2016-08-23 13:14:00-05:00,938.6117,910.4392,902.4129,614737.0,42.7,0.0,905.0,856.0,27.14,311.4,278.8,277.8,280.1,213.6,214.8,212.7,312.4,631.7,60.16,178.3,1281035.0,310.8,197.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,49.53,849.0,212.3,217.7,211.6,60.0,59.8,62.9,0.0,276.0,275.0,277.0,175.3,22.24,176.7,587.0,1235952.0,47598.0,113335.0,0.992,0.772,0.531,0.842,68.17,97.0,95.9,96.2,81.3,80.4,68.76,21.23,30.2,29.85,29.94,25.31,25.02,21.41,32084.0,44480.0,44092.0,44756.0,38247.0,38112.0,30795.0,2.158,257.4,10.37,3.1,3.475,2.0,-1.0,13.33,0.007,0.265,3.0,2.0,0.0,0.001,53.16,52.99,56.47,53.65,50.47,54.22,55.64,54.09,50.52,48.93
2016-08-23 13:15:00-05:00,931.11096,902.02155,893.6555,614738.0,42.73,0.0,897.0,847.0,27.19,311.4,278.6,277.7,279.9,212.1,213.5,211.3,312.6,626.7,60.14,177.0,1281038.0,310.9,195.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,50.09,840.0,210.7,216.1,209.9,60.0,59.8,62.9,0.0,276.0,275.0,277.0,173.9,21.98,175.3,587.0,1235955.0,47598.0,113335.0,0.992,0.772,0.531,0.842,67.7,96.5,95.5,95.5,80.8,79.77,68.46,21.08,30.03,29.72,29.73,25.15,24.84,21.31,32084.0,44480.0,44093.0,44757.0,38247.0,38112.0,30796.0,1.797,265.5,22.57,2.7,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,53.58,53.28,56.18,53.23,50.09,54.01,55.14,54.01,50.33,48.93
2016-08-23 13:16:00-05:00,927.89636,898.2804,889.2768,614739.0,42.75,0.0,894.0,843.0,26.91,311.0,278.7,277.7,279.9,211.3,212.6,210.4,313.1,625.0,60.14,176.3,1281040.0,310.6,195.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,50.55,835.0,209.8,215.2,209.1,60.0,59.8,62.9,0.0,276.0,275.0,277.0,173.2,21.85,174.6,587.0,1235958.0,47598.0,113336.0,0.992,0.772,0.531,0.842,67.41,96.0,94.8,95.1,80.5,79.31,68.02,20.97,29.85,29.49,29.58,25.04,24.67,21.16,32085.0,44480.0,44093.0,44757.0,38248.0,38113.0,30796.0,1.648,271.4,19.44,2.5,3.477,2.0,-1.0,13.33,0.005,0.265,3.0,2.0,0.0,0.0,53.86,53.71,56.31,53.64,50.43,54.32,55.24,54.5,49.93,48.96
2016-08-23 13:17:00-05:00,925.7533,896.27625,887.08746,614740.0,42.76,0.0,893.0,841.0,26.61,311.1,278.6,277.4,279.5,211.5,212.8,210.6,311.9,624.7,60.14,176.4,1281043.0,310.5,194.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,50.32,834.0,210.0,215.3,209.3,60.0,59.8,62.9,0.0,275.4,275.0,276.7,173.2,21.85,174.6,587.0,1235961.0,47598.0,113336.0,0.992,0.772,0.531,0.842,67.26,96.1,95.3,95.0,80.4,79.5,68.33,20.92,29.9,29.65,29.56,25.01,24.73,21.25,32085.0,44481.0,44094.0,44758.0,38248.0,38113.0,30796.0,2.352,269.5,8.01,4.0,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,53.51,54.09,56.24,53.56,50.52,54.25,54.07,54.59,49.49,49.02
2016-08-23 13:18:00-05:00,925.7533,895.87537,886.51135,614741.0,42.8,0.0,893.0,841.0,26.47,311.8,278.4,277.7,279.9,211.6,213.0,210.8,312.6,624.6,60.14,176.6,1281046.0,311.6,195.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,49.7,833.0,210.3,215.7,209.6,60.0,59.8,62.9,0.0,275.6,275.0,277.0,173.6,21.9,174.9,587.0,1235964.0,47598.0,113336.0,0.992,0.772,0.531,0.842,67.06,95.7,95.3,95.4,80.3,79.37,68.35,20.91,29.85,29.7,29.74,25.04,24.74,21.31,32085.0,44481.0,44094.0,44758.0,38249.0,38114.0,30797.0,1.657,271.3,18.96,3.0,3.477,2.0,-1.0,13.33,0.007,0.265,3.0,2.0,0.0,0.0,52.58,53.52,55.6,53.01,49.93,53.85,54.0,54.47,49.05,49.02
2016-08-23 13:19:00-05:00,926.8248,896.14264,886.74176,614742.0,42.8,0.0,894.0,841.0,27.08,311.5,278.7,277.8,280.0,211.5,212.8,210.6,313.9,625.0,60.13,176.5,1281049.0,310.9,196.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,49.08,834.0,210.2,215.4,209.4,60.0,59.8,62.9,0.0,276.0,275.0,277.0,173.6,21.86,174.9,587.0,1235967.0,47598.0,113337.0,0.992,0.772,0.531,0.842,67.15,95.7,94.9,95.0,80.9,79.66,68.33,20.92,29.81,29.57,29.58,25.2,24.82,21.29,32086.0,44482.0,44095.0,44759.0,38249.0,38114.0,30797.0,0.897,200.1,41.73,2.1,3.477,2.0,-1.0,13.17,0.006,0.265,1.0,2.0,0.0,0.001,52.42,53.04,55.84,53.14,49.83,53.98,54.21,54.36,49.45,49.02
2016-08-23 13:20:00-05:00,926.8248,896.009,886.51135,614743.0,42.81,0.0,894.0,841.0,27.82,311.4,278.8,277.9,280.1,211.4,212.5,210.4,312.3,624.3,60.18,176.4,1281052.0,311.2,195.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,49.24,834.0,209.7,215.1,208.9,60.0,59.8,62.9,0.0,276.0,275.0,277.0,173.3,21.85,174.7,587.0,1235970.0,47598.0,113337.0,0.992,0.772,0.531,0.842,67.0,95.6,95.2,95.0,80.7,79.81,68.7,20.86,29.78,29.66,29.57,25.13,24.85,21.39,32086.0,44482.0,44095.0,44759.0,38250.0,38115.0,30797.0,1.033,156.3,43.29,1.8,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,52.45,52.64,56.07,53.67,50.35,54.19,54.9,54.13,50.56,49.02
2016-08-23 13:21:00-05:00,925.7533,894.80646,884.7829,614744.0,42.88,0.0,894.0,840.0,27.62,310.4,278.4,277.7,280.0,210.6,212.1,209.9,311.6,624.2,60.18,175.8,1281055.0,310.5,194.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,50.93,832.0,209.2,214.6,208.4,60.0,59.8,62.9,0.0,275.9,275.0,277.0,172.7,21.78,174.0,587.0,1235973.0,47598.0,113337.0,0.992,0.772,0.531,0.842,67.09,95.6,94.9,94.6,80.7,79.75,68.45,20.82,29.66,29.46,29.36,25.04,24.75,21.24,32086.0,44483.0,44096.0,44760.0,38250.0,38115.0,30798.0,0.975,356.4,77.77,2.0,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,53.79,53.74,56.28,54.08,51.04,54.46,55.21,54.66,50.98,49.02
2016-08-23 13:22:00-05:00,923.6102,891.3325,880.98035,614745.0,42.9,0.0,891.0,836.0,27.34,310.6,278.2,277.7,280.0,210.0,211.5,209.2,311.7,622.2,60.13,175.2,1281058.0,310.3,194.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.04,51.24,828.0,208.6,214.0,207.8,60.0,59.8,62.9,0.0,275.8,275.0,277.0,172.2,21.66,173.6,587.0,1235975.0,47598.0,113338.0,0.992,0.772,0.531,0.842,67.0,95.4,94.7,94.5,80.4,79.19,68.16,20.81,29.64,29.42,29.36,24.97,24.6,21.17,32087.0,44483.0,44096.0,44760.0,38251.0,38116.0,30798.0,2.443,268.4,20.73,4.4,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,54.18,54.51,56.39,54.2,51.37,54.66,55.12,54.89,50.19,49.02
2016-08-23 13:23:00-05:00,918.25256,886.1216,875.21893,614746.0,42.9,0.0,886.0,830.0,26.92,312.4,278.6,277.7,280.0,209.6,210.9,208.8,313.0,617.8,60.14,174.9,1281061.0,311.8,193.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.4,49.6,821.0,208.1,213.5,207.3,60.0,59.8,62.9,0.0,276.0,275.0,277.0,171.9,21.6,173.2,587.0,1235978.0,47598.0,113338.0,0.992,0.772,0.531,0.842,66.01,94.5,93.9,93.9,79.59,78.52,67.76,20.62,29.51,29.34,29.33,24.86,24.53,21.16,32087.0,44484.0,44097.0,44760.0,38251.0,38116.0,30798.0,2.378,250.5,15.09,4.7,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,52.98,54.08,55.63,52.92,50.22,53.66,53.71,53.87,49.13,49.02
2016-08-23 13:24:00-05:00,912.89484,879.5746,868.30524,614747.0,42.9,0.0,880.0,823.0,26.67,312.5,278.6,277.6,279.8,208.3,209.5,207.4,315.0,613.2,60.13,173.8,1281063.0,312.0,193.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,50.69,815.0,206.7,212.1,205.9,60.0,59.8,62.9,0.0,276.0,275.0,277.0,170.7,21.37,172.1,587.0,1235981.0,47598.0,113338.0,0.992,0.772,0.531,0.842,65.34,93.2,93.4,93.4,79.06,77.56,67.46,20.42,29.14,29.18,29.2,24.71,24.24,21.08,32087.0,44484.0,44097.0,44761.0,38252.0,38117.0,30799.0,1.635,292.7,6.993,2.5,3.477,2.0,-1.0,13.24,0.006,0.264,3.0,2.0,0.0,0.001,53.31,54.38,55.31,52.61,49.98,53.53,53.37,53.54,49.38,49.04
2016-08-23 13:25:00-05:00,909.6803,876.10065,864.3874,614748.0,42.9,0.0,877.0,819.0,26.63,312.4,278.7,277.7,279.9,207.6,208.9,206.8,314.6,611.5,60.12,173.2,1281066.0,312.2,192.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.01,50.71,808.0,206.1,211.5,205.3,60.0,59.8,62.9,0.0,276.0,275.0,277.0,170.2,21.28,171.6,587.0,1235984.0,47598.0,113339.0,0.992,0.772,0.531,0.842,65.27,93.7,93.3,92.9,79.09,77.88,67.4,20.39,29.27,29.16,29.01,24.71,24.33,21.06,32088.0,44485.0,44097.0,44761.0,38252.0,38117.0,30799.0,1.837,296.0,12.78,2.2,3.477,2.0,-1.0,13.33,0.008,0.264,3.0,2.0,0.0,0.001,53.56,54.63,54.84,52.37,49.71,53.46,53.31,53.54,48.94,49.1
2016-08-23 13:26:00-05:00,907.5372,872.8939,860.81537,614749.0,42.9,0.0,875.0,816.0,26.56,312.6,278.5,277.6,279.8,207.0,208.3,206.1,315.1,609.0,60.13,172.6,1281069.0,312.2,191.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,51.03,807.0,205.3,210.7,204.5,60.0,59.8,62.9,0.0,276.0,275.0,277.0,169.5,21.18,170.9,587.0,1235987.0,47598.0,113339.0,0.992,0.772,0.531,0.842,64.66,92.6,92.9,92.9,78.62,77.08,67.17,20.21,28.94,29.03,29.04,24.57,24.09,21.0,32088.0,44485.0,44098.0,44762.0,38253.0,38118.0,30799.0,1.185,300.3,33.72,2.3,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,53.65,54.86,54.78,52.45,49.78,53.61,53.2,53.85,49.03,49.06
2016-08-23 13:27:00-05:00,907.5372,871.825,859.3174,614750.0,42.9,0.0,874.0,814.0,26.79,311.7,278.6,277.6,279.8,206.2,207.7,205.5,312.9,609.4,60.15,172.1,1281072.0,310.9,190.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.63,50.83,806.0,204.8,210.2,204.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,169.1,21.1,170.5,587.0,1235990.0,47598.0,113340.0,0.992,0.772,0.531,0.842,64.62,92.7,92.6,92.7,78.68,77.16,66.93,20.14,28.89,28.86,28.9,24.52,24.05,20.86,32088.0,44486.0,44098.0,44762.0,38253.0,38118.0,30800.0,1.778,283.8,26.47,32.8,,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,53.88,54.95,55.35,52.56,49.63,53.81,53.39,54.3,49.28,49.02
2016-08-23 13:28:00-05:00,908.6087,872.6267,859.54785,614751.0,42.9,0.0,876.0,815.0,27.2,311.8,278.2,277.9,280.1,206.6,208.1,205.9,312.3,610.0,60.14,172.4,1281075.0,311.5,190.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,50.63,805.0,205.0,210.5,204.3,60.0,59.8,62.9,0.0,276.0,275.0,277.0,169.4,21.15,170.7,587.0,1235993.0,47598.0,113340.0,0.992,0.772,0.531,0.842,64.68,92.9,93.2,92.8,79.11,77.6,67.43,20.17,28.97,29.07,28.95,24.66,24.19,21.03,32089.0,44486.0,44099.0,44763.0,38253.0,38118.0,30800.0,1.832,218.9,13.26,2.7,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,53.8,54.75,55.32,51.98,49.13,53.4,53.1,53.8,49.47,49.02
2016-08-23 13:29:00-05:00,907.5372,872.3595,858.3955,614752.0,42.9,0.0,876.0,814.0,27.29,311.8,278.7,277.5,279.7,206.2,207.6,205.5,313.4,608.8,60.14,172.0,1281077.0,311.4,190.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,51.0,805.0,204.7,210.1,203.9,60.0,59.8,62.9,0.0,276.0,275.0,277.0,169.1,21.11,170.4,587.0,1235995.0,47598.0,113340.0,0.992,0.772,0.531,0.842,64.32,92.7,92.9,92.4,78.84,77.4,67.28,20.06,28.89,28.96,28.82,24.58,24.13,20.98,32089.0,44487.0,44099.0,44763.0,38254.0,38119.0,30801.0,1.363,233.6,15.57,1.8,3.475,2.0,-1.0,13.33,0.008,0.264,1.0,2.0,0.0,0.0,53.75,55.04,55.16,52.13,49.49,53.43,26.7,53.4,50.14,49.02
2016-08-23 13:30:00-05:00,904.3226,868.88556,854.70825,614753.0,42.9,0.0,873.0,810.0,27.1,311.5,278.4,277.7,280.0,205.3,206.4,204.4,312.8,606.5,60.15,171.1,1281080.0,311.0,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,51.4,800.0,203.7,209.2,202.9,60.0,59.8,62.9,0.0,276.0,275.0,277.0,168.2,20.97,169.5,587.0,1235998.0,47598.0,113341.0,0.992,0.772,0.531,0.842,63.95,92.2,92.6,92.2,78.7,77.12,67.25,19.92,28.73,28.84,28.72,24.52,24.03,20.95,32089.0,44487.0,44100.0,44764.0,38254.0,38119.0,30801.0,0.983,237.0,20.35,1.7,3.477,2.0,-1.0,13.17,0.0,0.264,1.0,2.0,0.0,0.001,54.06,55.71,55.39,52.39,49.87,53.84,53.41,54.01,49.76,49.02
2016-08-23 13:31:00-05:00,827.70776,792.72614,782.8056,614754.0,42.9,0.0,787.5,732.9,27.35,310.6,278.2,277.4,279.6,190.1,191.7,189.7,311.2,564.5,60.15,158.4,1281083.0,310.2,175.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.73,52.15,767.8,188.8,194.4,188.1,60.0,59.8,62.9,0.0,275.7,275.0,277.0,155.3,18.69,156.4,587.0,1236001.0,47598.0,113341.0,0.993,0.772,0.531,0.842,52.6,78.72,86.1,83.9,75.54,74.73,66.93,16.32,24.42,26.72,26.05,23.45,23.2,20.78,32090.0,44487.0,44100.0,44764.0,38255.0,38120.0,30801.0,0.308,328.3,80.8,1.0,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,54.52,56.13,55.64,52.76,50.52,54.16,53.58,54.45,50.06,49.02
2016-08-23 13:32:00-05:00,747.7712,720.44147,706.1786,614755.0,42.9,0.0,733.9,680.3,27.18,312.2,277.7,277.0,279.3,164.7,166.6,164.8,313.6,489.4,60.14,137.0,1281085.0,311.9,152.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.59,52.72,676.4,161.1,166.7,160.6,60.0,59.8,62.9,0.0,275.4,275.0,277.0,134.8,15.08,135.6,587.0,1236003.0,47598.0,113341.0,0.994,0.772,0.531,0.842,54.74,76.01,75.49,72.91,61.55,61.34,53.2,17.04,23.64,23.48,22.65,19.12,19.07,16.54,32090.0,44488.0,44101.0,44765.0,38255.0,38120.0,30802.0,0.86,28.6,11.38,1.2,3.477,2.0,-1.0,13.33,0.006,0.258,3.0,2.0,0.0,0.0,54.96,56.25,54.62,52.13,50.31,53.46,52.37,53.71,49.7,49.02
2016-08-23 13:33:00-05:00,908.6087,870.62256,855.7453,614756.0,42.9,0.0,878.0,812.0,26.99,309.5,278.3,277.3,279.6,205.5,206.9,204.7,310.3,611.0,60.15,171.3,1281088.0,308.9,189.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,53.43,801.0,204.0,209.5,203.2,60.0,59.8,62.9,0.0,275.1,274.8,276.9,168.3,21.04,169.6,587.0,1236006.0,47598.0,113342.0,0.992,0.772,0.531,0.842,64.33,93.3,93.1,92.8,79.32,77.61,67.75,19.91,28.88,28.82,28.73,24.55,24.02,20.97,32090.0,44488.0,44101.0,44765.0,38256.0,38121.0,30802.0,0.73,26.0,53.77,1.3,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,55.6,56.61,54.67,52.15,50.88,53.74,52.53,53.59,49.78,49.02
2016-08-23 13:34:00-05:00,913.96643,875.56616,860.0088,614757.0,42.9,0.0,883.0,816.0,27.0,308.9,278.0,277.4,279.7,206.5,207.6,205.5,310.5,614.5,60.14,172.0,1281091.0,308.7,190.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.24,53.19,805.0,204.8,210.3,204.0,60.0,59.8,62.9,0.0,275.1,274.8,276.9,169.0,21.15,170.3,587.0,1236009.0,47598.0,113342.0,0.992,0.772,0.531,0.842,64.57,93.6,93.7,93.6,79.65,78.02,68.17,19.95,28.93,28.95,28.91,24.6,24.1,21.06,32091.0,44489.0,44102.0,44766.0,38256.0,38121.0,30802.0,1.06,264.5,21.61,1.8,3.475,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,55.55,56.99,55.23,52.64,51.26,53.99,53.04,54.03,49.86,49.02
2016-08-23 13:35:00-05:00,926.8248,887.9922,871.30115,614758.0,42.94,0.0,897.0,828.0,26.81,308.4,278.1,277.6,280.0,209.0,210.3,208.1,308.2,623.6,60.15,174.3,1281094.0,308.3,192.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,52.73,813.0,207.5,212.9,206.7,60.0,59.8,62.9,0.0,275.2,275.0,277.0,171.2,21.52,172.6,587.0,1236011.0,47598.0,113342.0,0.992,0.772,0.531,0.842,65.66,95.3,95.1,94.6,80.9,79.14,69.13,20.25,29.37,29.31,29.16,24.94,24.4,21.32,32091.0,44489.0,44102.0,44766.0,38257.0,38122.0,30803.0,2.395,272.2,19.06,3.5,3.475,2.0,-1.0,13.17,-0.024,0.264,1.0,2.0,0.0,0.001,55.37,57.07,55.28,52.75,51.32,54.06,53.15,54.02,49.63,49.02
2016-08-23 13:36:00-05:00,930.0394,890.6644,873.4905,614759.0,42.95,0.0,899.0,829.0,26.8,311.2,278.4,277.4,279.7,210.0,211.2,209.0,312.2,621.3,60.17,175.0,1281096.0,310.8,194.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,52.31,814.0,208.5,214.0,207.7,60.0,59.8,62.9,0.0,275.1,274.9,276.9,172.0,21.69,173.4,587.0,1236014.0,47598.0,113343.0,0.992,0.772,0.531,0.842,65.47,94.7,94.6,94.5,80.7,78.65,68.85,20.37,29.45,29.43,29.4,25.11,24.47,21.42,32091.0,44490.0,44103.0,44766.0,38257.0,38122.0,30803.0,2.053,254.8,10.43,2.6,3.477,2.0,-1.0,13.31,0.038,0.265,3.0,2.0,0.0,0.001,54.77,56.82,54.82,52.05,50.59,53.63,52.61,53.48,49.12,49.02
2016-08-23 13:37:00-05:00,919.3241,879.8418,862.659,614760.0,42.98,0.0,887.0,818.0,26.71,312.1,278.2,277.2,279.5,208.1,209.4,207.2,313.2,613.0,60.22,173.4,1281099.0,311.8,192.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.48,52.16,805.0,206.5,212.0,205.6,60.0,59.8,62.9,0.0,275.0,274.3,276.3,170.3,21.41,171.6,587.0,1236017.0,47598.0,113343.0,0.992,0.772,0.531,0.842,64.57,93.4,93.3,93.1,79.43,77.54,67.8,20.15,29.14,29.12,29.06,24.79,24.2,21.16,32092.0,44490.0,44103.0,44767.0,38258.0,38123.0,30803.0,2.223,258.1,9.18,2.8,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,54.52,56.85,54.8,51.87,50.32,53.67,52.47,53.5,48.87,49.02
2016-08-23 13:38:00-05:00,913.96643,874.2301,856.6671,614761.0,43.0,0.0,881.0,812.0,26.88,311.7,278.2,277.4,279.6,206.9,208.0,206.0,312.8,610.2,60.22,172.3,1281102.0,310.9,190.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.29,51.8,798.7,205.1,210.7,204.3,60.0,59.8,62.9,0.0,275.0,274.8,276.6,169.3,21.22,170.6,587.0,1236020.0,47598.0,113343.0,0.992,0.772,0.531,0.842,64.23,93.0,93.0,92.8,79.04,77.22,67.51,20.02,28.99,28.97,28.92,24.63,24.07,21.04,32092.0,44491.0,44103.0,44767.0,38258.0,38123.0,30804.0,1.628,256.7,10.56,2.2,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,54.23,56.84,54.81,51.54,49.86,53.37,52.08,53.64,48.82,49.02
2016-08-23 13:39:00-05:00,912.89484,873.16113,855.3996,614762.0,43.02,0.0,881.0,810.0,26.98,311.8,278.2,277.4,279.7,206.3,207.7,205.5,313.3,608.5,60.14,172.0,1281105.0,311.2,190.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.06,51.7,797.7,204.7,210.2,203.9,60.0,59.8,62.9,0.0,275.2,274.8,276.8,168.9,21.12,170.2,587.0,1236023.0,47598.0,113344.0,0.992,0.772,0.531,0.842,64.02,92.7,92.8,92.5,78.91,77.14,67.36,19.96,28.91,28.94,28.84,24.6,24.05,21.0,32093.0,44491.0,44104.0,44768.0,38259.0,38123.0,30804.0,0.995,261.1,22.81,1.5,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,54.0,56.65,54.99,51.54,49.87,53.53,30.19,53.77,49.37,49.02
2016-08-23 13:40:00-05:00,902.17944,862.7394,845.1442,614763.0,43.05,0.0,871.0,800.0,27.07,312.2,278.3,277.2,279.5,203.6,204.9,202.8,314.0,600.2,60.15,169.6,1281108.0,311.7,188.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,52.3,788.3,202.0,207.5,201.2,60.0,59.8,62.9,0.0,275.3,274.9,276.9,166.7,20.7,168.0,587.0,1236026.0,47598.0,113344.0,0.992,0.772,0.531,0.842,63.06,91.1,91.3,91.1,77.74,75.9,66.35,19.68,28.44,28.5,28.44,24.27,23.69,20.71,32093.0,44492.0,44104.0,44768.0,38259.0,38124.0,30804.0,0.655,290.2,19.14,1.0,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,54.47,57.19,55.28,52.07,50.41,53.96,52.64,53.77,49.93,49.02
2016-08-23 13:41:00-05:00,892.5357,852.31757,834.65845,614764.0,43.05,0.0,862.0,790.5,27.12,310.8,278.2,277.0,279.3,201.2,202.7,200.6,311.9,595.5,60.15,167.6,1281110.0,310.3,185.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,53.04,766.6,199.5,205.1,198.7,60.0,59.8,62.9,0.0,275.0,274.6,276.3,164.7,20.36,165.9,587.0,1236028.0,47598.0,113344.0,0.992,0.772,0.531,0.842,62.39,90.6,90.7,90.4,77.03,75.35,65.97,19.39,28.14,28.2,28.08,23.94,23.42,20.5,32093.0,44492.0,44105.0,44769.0,38259.0,38124.0,30805.0,0.75,283.8,14.91,1.1,3.477,2.0,-1.0,13.24,0.008,0.264,3.0,2.0,0.0,0.001,54.94,57.51,55.73,52.7,50.92,54.45,31.71,54.44,50.83,49.02
2016-08-23 13:42:00-05:00,888.2496,847.24023,829.5884,614765.0,43.1,0.0,858.0,785.7,27.24,310.0,278.5,277.9,280.1,199.6,200.9,198.9,311.1,593.2,60.14,166.5,1281113.0,309.4,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,53.43,774.8,197.7,203.3,196.9,60.0,59.8,62.9,0.0,275.9,275.0,277.0,163.6,20.15,164.8,587.0,1236031.0,47598.0,113345.0,0.992,0.772,0.531,0.842,62.03,90.1,90.6,90.0,76.85,75.15,66.02,19.23,27.94,28.09,27.9,23.82,23.3,20.47,32094.0,44493.0,44105.0,44769.0,38260.0,38125.0,30805.0,0.235,301.3,47.14,0.5,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,55.4,57.52,55.97,52.93,51.25,54.76,-14.46,54.67,51.65,49.02
2016-08-23 13:43:00-05:00,886.10645,844.3008,826.82294,614766.0,43.1,0.0,857.0,783.5,27.52,309.1,278.7,277.9,280.2,198.9,200.1,198.1,310.2,593.0,60.15,165.9,1281116.0,308.5,183.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.8,52.74,772.8,197.0,202.6,196.2,60.0,59.8,62.9,0.0,276.0,275.0,277.0,163.0,20.04,164.3,587.0,1236034.0,47598.0,113345.0,0.993,0.772,0.531,0.842,61.93,90.0,90.5,89.9,76.79,75.09,65.87,19.14,27.82,27.96,27.79,23.73,23.21,20.36,32094.0,44493.0,44106.0,44770.0,38260.0,38125.0,30805.0,0.54,227.8,33.58,1.3,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,55.35,57.38,56.46,53.31,51.61,54.97,53.67,54.92,52.18,49.02
2016-08-23 13:44:00-05:00,887.17804,845.3696,827.39905,614767.0,43.15,0.0,858.0,784.1,28.31,309.0,278.6,277.8,280.1,199.4,200.6,198.6,310.5,594.3,60.15,166.3,1281119.0,308.9,184.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,52.37,773.6,197.4,203.1,196.7,60.0,59.8,62.9,0.0,276.0,275.0,277.0,163.4,20.1,164.6,587.0,1236036.0,47598.0,113345.0,0.993,0.772,0.531,0.842,61.94,90.3,91.0,90.0,76.77,75.45,66.29,19.14,27.91,28.13,27.8,23.73,23.32,20.48,32094.0,44493.0,44106.0,44770.0,38261.0,38126.0,30806.0,1.822,194.5,9.38,2.8,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,54.82,56.49,56.58,53.26,51.56,54.91,-21.78,54.61,52.37,49.02
2016-08-23 13:45:00-05:00,890.3926,848.30914,829.5884,614768.0,43.17,0.0,860.0,785.9,29.04,309.3,278.6,277.7,280.0,200.2,201.7,199.6,311.0,596.3,60.15,167.1,1281121.0,308.9,185.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.31,50.34,775.7,198.3,204.0,197.6,60.0,59.8,62.9,0.0,276.0,275.0,277.0,164.1,20.23,165.3,587.0,1236039.0,47598.0,113346.0,0.992,0.772,0.531,0.842,62.21,90.3,91.1,90.2,77.14,75.54,66.37,19.24,27.92,28.18,27.88,23.85,23.36,20.52,32095.0,44494.0,44107.0,44771.0,38261.0,38126.0,30806.0,2.143,184.6,21.39,3.7,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,53.57,55.02,56.29,53.09,51.28,54.45,27.55,53.86,52.53,49.02
2016-08-23 13:46:00-05:00,893.6072,851.6495,832.23865,614769.0,43.2,0.0,863.0,788.2,29.3,310.1,278.5,277.2,279.5,201.3,202.7,200.6,310.6,597.2,60.13,167.7,1281124.0,309.6,185.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,49.49,777.8,199.5,205.0,198.7,60.0,59.8,62.9,0.0,275.3,275.0,276.9,164.7,20.34,166.0,587.0,1236042.0,47598.0,113346.0,0.992,0.772,0.531,0.842,62.33,90.7,91.2,90.1,77.29,75.88,66.5,19.33,28.14,28.29,27.95,23.97,23.53,20.62,32095.0,44494.0,44107.0,44771.0,38262.0,38127.0,30806.0,1.742,201.2,14.31,2.8,3.477,2.0,-1.0,13.11,0.0,0.264,1.0,2.0,0.0,0.001,52.79,54.11,56.24,53.06,50.89,54.12,54.08,53.62,52.45,49.02
2016-08-23 13:47:00-05:00,895.7503,853.78723,833.85187,614770.0,43.2,0.0,865.0,789.2,29.41,310.2,278.0,277.4,279.6,201.9,203.2,201.1,310.8,598.5,60.17,168.1,1281127.0,309.5,186.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.31,48.21,779.1,200.1,205.7,199.3,60.0,59.8,62.9,0.0,275.0,275.0,276.8,165.2,20.45,166.4,587.0,1236045.0,47598.0,113346.0,0.992,0.772,0.531,0.842,62.45,90.9,91.8,90.4,77.33,76.08,66.92,19.37,28.21,28.47,28.04,23.99,23.6,20.76,32095.0,44495.0,44108.0,44772.0,38262.0,38127.0,30807.0,2.073,188.5,21.39,3.4,3.477,2.0,-1.0,13.07,0.013,0.265,1.0,2.0,0.0,0.002,51.75,53.25,56.18,52.86,50.48,53.87,10.31,53.56,52.32,49.02
2016-08-23 13:48:00-05:00,897.8933,855.257,834.88885,614771.0,43.2,0.0,866.0,790.1,29.4,310.6,278.2,277.2,279.5,202.4,203.8,201.7,311.9,599.4,60.23,168.6,1281130.0,310.0,186.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,47.16,779.7,200.7,206.3,199.9,60.0,59.8,62.9,0.0,275.0,275.0,276.9,165.7,20.57,166.9,587.0,1236047.0,47598.0,113347.0,0.992,0.772,0.531,0.842,62.59,91.1,91.9,90.7,77.37,76.18,66.77,19.44,28.3,28.55,28.16,24.03,23.66,20.73,32096.0,44495.0,44108.0,44772.0,38263.0,38128.0,30807.0,1.48,193.4,37.02,2.8,3.477,2.0,-1.0,13.33,0.007,0.265,3.0,2.0,0.0,0.0,50.72,51.49,55.9,52.3,49.74,53.54,53.77,52.99,52.14,49.02
2016-08-23 13:49:00-05:00,898.9649,855.9251,835.1194,614772.0,43.2,0.0,867.0,789.9,29.25,311.5,278.1,277.3,279.5,202.8,204.2,202.1,314.2,599.1,60.14,168.9,1281132.0,311.1,188.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,46.34,779.8,201.0,206.6,200.2,60.0,59.8,62.9,0.0,275.0,275.0,276.9,165.9,20.57,167.2,587.0,1236050.0,47598.0,113347.0,0.992,0.772,0.531,0.842,62.62,91.1,92.0,90.3,77.15,75.98,66.63,19.5,28.39,28.66,28.14,24.03,23.66,20.75,32096.0,44496.0,44109.0,44773.0,38263.0,38128.0,30808.0,1.725,151.1,27.97,2.9,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,50.21,50.89,55.52,52.27,49.83,53.1,53.83,52.45,52.13,49.02
2016-08-23 13:50:00-05:00,900.03644,856.05865,835.2346,614773.0,43.2,0.0,868.0,789.9,29.1,311.7,278.1,277.2,279.4,203.1,204.5,202.3,312.7,599.4,60.15,169.1,1281135.0,311.2,187.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,46.29,779.5,201.3,206.9,200.6,60.0,59.8,62.9,0.0,275.0,274.8,276.4,166.1,20.65,167.4,587.0,1236053.0,47598.0,113347.0,0.992,0.772,0.531,0.842,62.81,91.4,92.3,90.6,77.15,76.06,66.64,19.58,28.5,28.75,28.25,24.05,23.7,20.77,32096.0,44496.0,44109.0,44773.0,38264.0,38129.0,30808.0,1.498,150.0,18.49,2.5,3.475,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,49.84,50.29,55.26,52.35,49.88,52.68,39.0,52.03,52.36,49.02
2016-08-23 13:51:00-05:00,898.9649,854.9898,834.1976,614774.0,43.16,0.0,868.0,788.7,28.88,311.8,278.3,277.3,279.5,202.6,203.8,201.8,312.8,598.2,60.15,168.7,1281138.0,311.1,187.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,47.14,778.4,200.9,206.5,200.1,60.0,59.8,62.9,0.0,275.0,275.0,276.9,165.8,20.6,167.1,587.0,1236056.0,47598.0,113348.0,0.992,0.772,0.531,0.842,62.68,91.2,92.1,90.4,76.85,75.87,66.46,19.55,28.44,28.73,28.19,23.96,23.66,20.72,32097.0,44497.0,44110.0,44774.0,38264.0,38129.0,30808.0,1.397,158.4,19.59,2.6,3.475,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,50.31,50.57,55.6,52.61,50.31,52.75,54.24,52.11,52.29,49.02
2016-08-23 13:52:00-05:00,897.8933,853.3864,832.5843,614775.0,43.15,0.0,867.0,787.1,28.7,311.1,277.8,277.3,279.5,202.2,203.5,201.4,312.6,597.7,60.14,168.3,1281141.0,310.8,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,47.3,777.3,200.4,206.0,199.6,60.0,59.8,62.9,0.0,275.0,275.0,276.6,165.4,20.5,166.7,587.0,1236058.0,47598.0,113348.0,0.992,0.772,0.531,0.842,62.62,91.3,92.1,90.4,76.82,75.92,66.32,19.48,28.41,28.64,28.11,23.9,23.62,20.63,32097.0,44497.0,44110.0,44774.0,38265.0,38130.0,30809.0,1.168,145.7,30.9,2.0,3.477,2.0,-1.0,13.07,-0.031,0.264,1.0,2.0,0.0,0.001,50.8,50.51,55.6,52.93,50.75,52.67,51.77,51.88,52.61,49.02
2016-08-23 13:53:00-05:00,898.9649,853.6536,832.93005,614776.0,43.15,0.0,867.0,787.5,28.79,311.0,277.9,277.4,279.5,202.1,203.3,201.3,311.7,597.7,60.15,168.2,1281143.0,310.2,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,47.77,777.6,200.3,205.8,199.5,60.0,59.8,62.9,0.0,275.0,275.0,276.6,165.3,20.47,166.6,587.0,1236061.0,47598.0,113348.0,0.992,0.772,0.531,0.842,62.49,91.1,91.9,90.3,76.77,75.8,66.19,19.43,28.32,28.58,28.08,23.87,23.57,20.58,32097.0,44498.0,44110.0,44774.0,38265.0,38130.0,30809.0,1.3,159.3,14.15,1.9,3.472,2.0,-1.0,13.07,0.056,0.265,1.0,2.0,0.0,0.002,51.43,50.47,55.73,53.11,51.05,52.57,54.67,51.49,52.84,49.02
2016-08-23 13:54:00-05:00,896.82184,851.6495,831.2016,614777.0,43.15,0.0,866.0,785.4,29.17,310.7,278.0,277.1,279.3,201.4,202.8,200.8,311.8,596.0,60.15,167.6,1281146.0,310.3,185.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,47.98,775.2,199.6,205.2,198.9,60.0,59.8,62.9,0.0,275.0,274.5,276.0,164.7,20.4,165.9,587.0,1236064.0,47598.0,113349.0,0.992,0.772,0.531,0.842,62.29,90.8,91.7,90.0,76.6,75.57,66.12,19.35,28.21,28.49,27.97,23.8,23.48,20.54,32098.0,44498.0,44111.0,44775.0,38266.0,38131.0,30809.0,0.935,200.5,31.11,1.7,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,51.73,50.79,56.17,53.3,51.22,52.9,54.81,52.1,53.0,49.02
2016-08-23 13:55:00-05:00,891.4642,845.63684,825.2097,614778.0,43.2,0.0,860.0,779.4,29.71,311.3,277.9,277.1,279.3,199.8,201.2,199.2,312.1,590.8,60.15,166.3,1281149.0,310.8,184.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,48.13,764.4,198.1,203.7,197.3,60.0,59.8,62.9,0.0,275.0,274.6,276.0,163.4,20.16,164.7,587.0,1236067.0,47598.0,113349.0,0.992,0.772,0.531,0.842,61.74,89.9,90.6,89.3,75.92,74.66,65.57,19.22,27.98,28.2,27.79,23.63,23.24,20.41,32098.0,44499.0,44111.0,44775.0,38266.0,38131.0,30810.0,0.645,197.9,37.78,1.7,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,51.66,51.21,56.47,53.29,51.3,53.05,55.03,52.41,52.82,49.02
2016-08-23 13:56:00-05:00,885.0349,838.42175,817.71985,614779.0,43.2,0.0,853.0,772.3,29.54,310.7,277.9,277.1,279.3,198.4,199.7,197.7,313.5,587.1,60.14,165.0,1281152.0,310.7,184.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,48.58,763.0,196.4,202.1,195.7,60.0,59.8,62.9,0.0,275.0,274.7,276.0,162.1,19.9,163.4,587.0,1236069.0,47598.0,113349.0,0.993,0.772,0.531,0.842,61.28,89.7,90.0,88.5,75.19,74.34,65.07,19.04,27.86,27.95,27.48,23.36,23.09,20.21,32099.0,44499.0,44112.0,44776.0,38266.0,38131.0,30810.0,1.167,223.8,27.36,2.3,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,52.11,51.64,56.75,53.69,51.72,53.56,55.06,53.06,52.57,49.02
2016-08-23 13:57:00-05:00,878.6058,832.4092,811.4975,614780.0,43.22,0.0,848.0,766.2,29.12,310.4,277.9,277.1,279.2,197.4,198.8,196.8,313.6,584.9,60.14,164.3,1281154.0,310.1,183.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,48.77,737.5,195.6,201.2,194.9,60.0,59.8,62.9,0.0,275.0,274.7,276.0,161.4,19.78,162.7,587.0,1236072.0,47598.0,113350.0,0.993,0.772,0.531,0.842,61.06,89.2,89.8,88.4,74.92,73.79,64.99,18.95,27.69,27.86,27.45,23.25,22.9,20.17,32099.0,44500.0,44112.0,44776.0,38267.0,38132.0,30810.0,1.705,235.7,20.09,2.7,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,52.04,51.88,56.62,53.13,51.3,53.25,54.78,52.57,52.04,49.02
2016-08-23 13:58:00-05:00,880.7488,833.4781,812.30414,614781.0,43.25,0.0,850.0,767.4,28.18,310.7,277.9,277.1,279.3,198.5,200.0,197.9,311.3,587.8,60.13,165.2,1281157.0,309.9,183.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.54,49.35,759.5,196.6,202.2,195.9,60.0,59.8,62.9,0.0,275.0,274.7,276.0,162.3,19.94,163.5,587.0,1236075.0,47598.0,113350.0,0.993,0.772,0.531,0.842,61.59,89.9,90.0,88.5,75.56,74.06,65.25,19.14,27.94,27.97,27.5,23.48,23.01,20.27,32099.0,44500.0,44113.0,44777.0,38267.0,38132.0,30811.0,2.883,258.7,8.14,4.5,3.477,2.0,-1.0,13.05,-0.062,0.264,1.0,2.0,0.0,0.002,52.41,52.53,56.13,52.68,50.77,52.94,41.5,51.94,51.03,49.1
2016-08-23 13:59:00-05:00,886.10645,837.3529,816.22186,614782.0,43.28,0.0,855.0,771.0,27.06,311.8,277.9,276.9,279.1,200.5,201.9,199.8,312.6,591.2,60.12,166.8,1281160.0,310.6,184.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.2,49.43,762.9,198.5,204.1,197.8,60.0,59.8,62.9,0.0,275.0,274.3,276.0,163.8,20.18,165.0,587.0,1236078.0,47598.0,113350.0,0.992,0.772,0.531,0.842,61.79,90.5,90.3,89.1,76.04,74.34,65.53,19.26,28.23,28.14,27.77,23.7,23.17,20.43,32100.0,44500.0,44113.0,44777.0,38268.0,38133.0,30811.0,3.253,259.0,5.582,4.5,3.477,2.0,-1.0,13.05,0.075,0.265,1.0,2.0,0.0,0.002,52.44,52.46,55.3,51.86,49.69,52.39,53.14,51.78,49.64,49.12
2016-08-23 14:00:00-05:00,891.4642,841.3612,820.6006,614783.0,43.3,0.0,860.0,775.7,26.88,312.7,278.3,276.9,279.1,201.4,202.9,200.8,315.6,593.5,60.14,167.7,1281162.0,312.0,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,49.69,738.7,199.8,205.4,199.1,60.0,59.8,62.9,0.0,275.0,274.7,276.2,164.9,20.39,166.2,587.0,1236080.0,47598.0,113351.0,0.992,0.772,0.531,0.842,61.42,91.2,91.1,90.1,76.29,74.52,66.18,19.2,28.52,28.47,28.17,23.85,23.3,20.69,32100.0,44501.0,44114.0,44778.0,38268.0,38133.0,30811.0,2.527,259.9,11.19,3.5,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.001,52.67,52.57,55.08,51.35,48.99,51.99,52.42,51.75,48.85,49.12
2016-08-23 14:01:00-05:00,860.38965,809.9622,791.10205,614784.0,43.33,0.0,826.0,744.7,26.96,314.8,277.5,276.3,278.5,162.5,164.5,162.8,318.2,477.3,60.13,134.9,1281165.0,314.3,151.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.69,49.28,567.4,160.8,166.7,160.6,60.0,59.8,62.9,0.0,275.0,274.3,276.0,133.2,14.75,134.0,587.0,1236083.0,47598.0,113351.0,0.994,0.772,0.531,0.842,45.91,71.9,64.6,74.36,66.14,56.05,57.15,14.46,22.63,20.31,23.37,20.78,17.62,17.96,32100.0,44501.0,44114.0,44778.0,38269.0,38134.0,30812.0,1.818,251.7,19.83,3.1,3.477,2.0,-1.0,13.33,0.007,0.263,3.0,2.0,0.0,0.0,52.23,52.51,54.56,50.84,48.41,51.59,51.71,51.62,48.09,49.12
2016-08-23 14:02:00-05:00,819.0283,773.35223,753.76794,614785.0,43.35,0.0,796.6,717.8,27.14,310.6,277.4,276.8,279.0,186.3,188.0,185.9,310.9,551.8,60.21,154.8,1281167.0,310.1,171.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,48.88,684.6,183.2,189.0,182.7,60.0,59.8,62.9,0.0,275.0,274.1,276.0,151.4,18.05,152.4,587.0,1236085.0,47598.0,113351.0,0.993,0.772,0.531,0.842,60.53,88.0,84.2,84.1,70.61,67.44,59.52,18.79,27.3,26.13,26.08,21.9,20.91,18.46,32101.0,44502.0,44115.0,44779.0,38269.0,38134.0,30812.0,1.377,239.8,28.47,2.5,3.477,2.0,-1.0,13.33,0.006,0.262,3.0,2.0,0.0,0.0,51.78,52.25,54.05,50.4,47.98,51.19,51.17,51.23,48.12,49.12
2016-08-23 14:03:00-05:00,479.5658,450.67676,446.10757,614786.0,43.38,0.0,443.7,407.1,27.23,321.1,276.1,275.4,277.7,78.61,80.7,79.47,322.1,242.0,60.22,64.24,1281168.0,320.9,77.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,47.82,204.4,78.06,82.5,78.02,60.0,59.8,62.9,0.0,275.0,274.0,276.0,64.88,3.259,65.29,587.0,1236086.0,47598.0,113351.0,-0.13,0.772,0.531,0.842,16.98,30.77,25.31,36.42,36.72,24.01,32.24,5.407,9.78,8.05,11.58,11.68,7.64,10.26,32101.0,44502.0,44115.0,44779.0,38269.0,38134.0,30812.0,0.967,268.3,24.05,1.8,3.477,2.0,-1.0,13.33,0.006,0.256,3.0,2.0,0.0,0.0,50.87,51.51,53.57,50.2,47.7,50.92,12.88,51.06,48.26,49.17
2016-08-23 14:04:00-05:00,264.2943,249.32191,247.91437,614787.0,43.38,0.0,252.9,232.9,27.11,313.2,275.9,274.8,277.1,38.91,41.26,40.17,314.6,133.5,60.22,30.88,1281169.0,312.6,41.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,45.98,125.2,36.35,40.09,36.45,60.0,59.8,62.9,0.0,275.0,274.0,276.0,30.53,-2.563,30.66,587.0,1236087.0,47598.0,113351.0,-0.995,0.772,0.531,0.842,11.43,17.23,14.64,17.76,16.06,12.51,12.75,3.58,5.39,4.582,5.552,5.014,3.915,3.98,32101.0,44502.0,44115.0,44779.0,38269.0,38134.0,30812.0,0.855,312.3,19.64,1.5,3.474,2.0,-1.0,13.17,0.007,0.246,3.0,2.0,0.0,0.001,48.38,49.1,50.76,48.07,45.43,48.65,33.87,49.29,46.03,49.18
2016-08-23 14:05:00-05:00,139.24608,130.53992,134.64464,614788.0,43.35,0.0,129.6,123.1,26.91,313.7,275.3,274.8,277.1,31.68,33.97,32.95,315.1,113.4,60.2,24.78,1281169.0,313.1,35.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.23,44.47,116.4,29.39,32.94,29.6,60.0,59.8,62.9,0.0,275.0,274.0,276.0,24.59,-3.544,24.84,587.0,1236087.0,47598.0,113351.0,-0.99,0.772,0.531,0.842,9.52,13.48,13.3,13.58,11.62,11.39,9.62,2.986,4.226,4.172,4.259,3.644,3.571,3.019,32101.0,44502.0,44115.0,44779.0,38269.0,38134.0,30812.0,0.42,346.3,52.28,0.9,3.474,2.0,-1.0,13.17,0.008,0.244,3.0,2.0,0.0,0.001,46.56,47.41,48.53,46.22,43.92,46.82,33.3,47.39,44.36,49.22
2016-08-23 14:06:00-05:00,138.81746,128.80296,134.18372,614789.0,43.3,0.0,130.3,123.6,26.84,309.0,275.2,274.6,276.9,31.91,34.22,33.17,310.1,115.3,60.15,24.96,1281170.0,308.6,35.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,42.55,115.9,29.59,33.17,29.8,60.0,59.8,62.9,0.0,274.8,274.0,276.0,24.75,-3.519,25.0,587.0,1236087.0,47598.0,113351.0,-0.99,0.772,0.531,0.842,9.85,13.98,13.66,13.88,11.8,11.59,9.73,3.044,4.319,4.22,4.287,3.645,3.581,3.005,32101.0,44502.0,44115.0,44779.0,38269.0,38134.0,30812.0,0.42,335.7,22.59,0.8,3.475,2.0,-1.0,13.33,0.007,0.244,3.0,2.0,0.0,0.0,44.72,45.59,46.68,44.67,42.52,45.15,40.99,45.81,42.89,49.12
2016-08-23 14:07:00-05:00,146.96114,135.75084,142.24973,614790.0,43.22,0.0,138.8,132.0,26.77,311.9,275.2,274.6,276.9,34.4,36.74,35.63,313.0,121.0,60.14,27.05,1281170.0,311.7,37.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,41.5,120.0,31.92,35.6,32.11,60.0,59.8,62.9,0.0,274.7,274.0,276.0,26.77,-3.183,26.96,587.0,1236088.0,47598.0,113351.0,-0.993,0.772,0.531,0.842,10.34,14.74,14.54,14.84,12.74,12.4,10.6,3.225,4.598,4.534,4.629,3.975,3.868,3.305,32101.0,44502.0,44115.0,44779.0,38269.0,38134.0,30812.0,0.683,282.7,29.44,1.2,3.477,2.0,-1.0,13.33,0.006,0.244,3.0,2.0,0.0,0.0,43.13,44.05,44.94,43.27,41.37,43.73,43.0,44.36,41.46,49.12
2016-08-23 14:08:00-05:00,141.60345,130.00548,137.52536,614791.0,43.12,0.0,132.6,126.8,26.7,319.2,275.6,274.5,276.9,33.61,35.97,34.87,321.1,116.8,60.14,26.41,1281171.0,318.4,37.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.23,40.16,109.1,31.21,34.82,31.43,60.0,59.8,62.9,0.0,275.0,274.0,276.0,26.15,-3.305,26.36,587.0,1236088.0,47598.0,113351.0,-0.992,0.772,0.531,0.842,9.99,14.11,13.98,14.16,12.04,11.93,9.99,3.189,4.505,4.461,4.519,3.844,3.808,3.187,32101.0,44502.0,44115.0,44779.0,38269.0,38134.0,30812.0,0.75,295.0,23.25,1.1,3.477,2.0,-1.0,13.33,0.006,0.244,3.0,2.0,0.0,0.0,41.93,43.0,43.53,41.99,40.01,42.38,41.8,42.97,39.99,49.12
