TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 14:09:00-05:00,143.31792,131.20801,138.79288,614792.0,43.0,0.0,134.5,128.3,26.68,317.8,275.5,274.6,277.0,34.18,36.51,35.45,317.9,118.8,60.18,26.88,1281171.0,316.8,37.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,38.96,122.4,31.76,35.43,31.94,60.0,59.8,62.9,0.0,274.9,274.0,276.0,26.63,-3.213,26.82,587.0,1236089.0,47598.0,113351.0,-0.993,0.772,0.531,0.842,10.25,14.5,14.33,14.45,12.27,12.16,10.19,3.256,4.607,4.555,4.594,3.899,3.864,3.239,32101.0,44502.0,44115.0,44779.0,38269.0,38134.0,30812.0,1.25,254.0,34.64,32.3,,2.0,-1.0,13.33,0.006,0.244,3.0,2.0,0.0,0.0,40.63,41.77,42.35,40.86,39.01,41.11,14.89,41.58,38.84,49.04
2016-08-23 14:10:00-05:00,154.99765,142.16426,149.27867,614793.0,42.86,0.0,146.0,138.7,26.8,316.5,275.3,274.7,277.0,37.09,39.47,38.32,317.2,127.0,60.2,29.33,1281172.0,316.3,40.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,37.97,133.0,34.51,38.27,34.63,60.0,59.8,62.9,0.0,274.4,274.0,276.0,28.97,-2.799,29.11,587.0,1236089.0,47598.0,113351.0,-0.995,0.772,0.531,0.842,11.2,15.91,15.64,15.75,13.44,13.26,11.17,3.544,5.033,4.95,4.983,4.253,4.196,3.534,32101.0,44502.0,44115.0,44779.0,38269.0,38134.0,30812.0,1.787,230.4,13.27,2.5,3.475,2.0,-1.0,13.19,0.009,0.243,1.0,2.0,0.0,0.001,39.5,40.65,41.24,39.67,37.93,40.0,9.5,40.49,37.8,49.02
2016-08-23 14:11:00-05:00,182.21466,168.35243,174.39851,614794.0,42.69,0.0,173.2,163.3,26.97,309.1,275.3,274.6,276.9,43.1,45.56,44.35,310.0,145.7,60.18,34.38,1281172.0,309.9,45.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,37.25,155.9,40.28,44.2,40.34,60.0,59.8,62.9,0.0,274.1,274.0,276.0,33.84,-2.012,33.9,587.0,1236090.0,47598.0,113351.0,-0.998,0.772,0.531,0.842,13.45,19.09,18.69,18.78,15.98,15.69,13.32,4.153,5.895,5.771,5.798,4.934,4.844,4.114,32101.0,44502.0,44115.0,44779.0,38269.0,38134.0,30812.0,1.168,212.9,10.62,2.2,3.475,2.0,-1.0,13.33,0.007,0.244,3.0,2.0,0.0,0.0,38.66,39.84,39.91,38.46,36.88,38.84,9.38,39.4,36.88,49.07
2016-08-23 14:12:00-05:00,531.64246,497.17407,487.12897,614795.0,42.53,0.0,531.7,475.4,27.25,304.3,276.1,275.5,277.8,117.3,119.5,117.8,307.9,364.4,60.12,96.8,1281174.0,304.5,109.7,4.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,37.55,541.3,115.9,121.1,115.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,95.3,8.51,96.1,587.0,1236091.0,47598.0,113352.0,0.464,0.772,0.531,0.842,47.02,62.77,58.93,53.07,36.96,43.19,26.87,13.97,18.63,17.48,15.77,10.96,12.81,7.995,32101.0,44502.0,44115.0,44779.0,38270.0,38134.0,30813.0,0.245,219.1,71.69,0.5,3.477,2.0,-1.0,13.33,0.007,0.25,3.0,2.0,0.0,0.0,38.86,39.9,39.79,38.37,37.01,38.93,37.96,39.2,36.84,49.06
2016-08-23 14:13:00-05:00,928.96783,867.95026,848.7164,614796.0,42.38,0.0,898.0,806.0,27.56,396.5,275.8,275.2,277.6,103.9,104.9,103.7,397.9,254.0,60.14,85.6,1281175.0,396.3,98.7,4.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,40.56,798.1,103.5,107.3,102.6,60.0,59.8,62.9,0.0,274.0,273.8,275.8,82.5,5.802,85.6,587.0,1236093.0,47598.0,113352.0,0.673,0.772,0.531,0.842,27.5,37.34,36.88,40.13,31.86,30.6,29.31,10.61,14.36,14.18,15.48,12.26,11.76,11.31,32101.0,44502.0,44115.0,44779.0,38270.0,38135.0,30813.0,0.152,282.6,89.0,0.3,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,41.74,42.54,42.34,40.54,39.48,41.41,12.54,40.91,38.84,49.04
2016-08-23 14:14:00-05:00,916.10944,857.79565,837.42395,614797.0,42.25,0.0,886.0,794.4,27.91,365.8,276.9,276.2,278.5,184.8,185.6,183.7,366.9,469.4,60.15,152.8,1281178.0,365.4,159.0,4.983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.74,41.99,785.9,181.9,187.4,180.5,60.0,59.8,62.9,0.0,274.1,274.0,276.0,149.7,17.84,150.7,587.0,1236095.0,47598.0,113352.0,0.993,0.772,0.531,0.842,48.77,69.7,69.94,71.56,59.5,57.8,52.18,17.82,25.46,25.55,26.15,21.74,21.11,19.06,32101.0,44503.0,44116.0,44780.0,38270.0,38135.0,30813.0,0.488,192.2,48.59,1.6,3.477,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,43.91,44.66,44.77,42.67,41.68,43.39,22.04,42.99,41.05,49.04
2016-08-23 14:15:00-05:00,906.4656,848.84357,827.8599,614798.0,42.14,0.0,875.0,783.9,28.21,343.3,277.1,276.3,278.6,205.1,206.2,204.0,344.1,551.7,60.13,170.1,1281180.0,342.7,177.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.39,43.0,776.5,203.4,208.8,202.3,60.0,59.8,62.9,0.0,274.3,273.9,275.9,167.1,20.89,168.4,587.0,1236098.0,47598.0,113352.0,0.992,0.772,0.531,0.842,57.07,83.3,83.6,83.6,71.24,69.21,61.69,19.58,28.58,28.67,28.68,24.44,23.74,21.16,32102.0,44503.0,44116.0,44780.0,38271.0,38135.0,30813.0,1.557,212.9,25.19,2.6,3.477,2.0,-1.0,13.28,0.028,0.262,3.0,2.0,0.0,0.0,45.36,45.99,46.42,43.94,43.12,44.76,8.04,44.19,42.41,48.95
2016-08-23 14:16:00-05:00,881.8203,825.0605,804.12286,614799.0,42.07,0.0,849.0,759.4,28.01,326.7,277.3,276.2,278.6,204.9,206.2,204.0,327.9,577.8,60.14,170.1,1281183.0,325.9,189.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,42.7,754.6,203.4,209.0,202.6,60.0,59.8,62.9,0.0,274.3,273.7,275.8,167.3,20.91,168.6,587.0,1236101.0,47598.0,113353.0,0.992,0.772,0.531,0.842,59.23,87.3,88.0,87.2,74.58,72.51,64.62,19.35,28.53,28.74,28.48,24.36,23.69,21.11,32102.0,44504.0,44117.0,44781.0,38271.0,38136.0,30814.0,1.798,194.3,44.74,3.0,3.477,2.0,-1.0,13.24,-0.013,0.262,3.0,2.0,0.0,0.001,45.79,46.34,47.43,44.93,44.03,45.67,19.38,44.79,43.48,48.95
2016-08-23 14:17:00-05:00,882.8919,826.53015,804.12286,614800.0,42.01,0.0,851.0,759.5,28.42,322.7,277.0,276.1,278.5,204.5,205.9,203.7,323.2,582.6,60.14,169.6,1281186.0,322.3,188.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,42.06,751.5,202.9,208.5,202.1,60.0,59.8,62.9,0.0,274.0,273.3,275.6,166.8,20.86,168.1,587.0,1236104.0,47598.0,113353.0,0.992,0.772,0.531,0.842,59.76,88.7,89.5,88.0,75.31,73.5,65.6,19.28,28.62,28.88,28.4,24.3,23.71,21.17,32103.0,44504.0,44117.0,44781.0,38271.0,38136.0,30814.0,2.682,158.1,10.21,3.6,3.477,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,45.59,46.09,48.08,45.57,44.5,45.94,-21.43,44.45,44.44,48.95
2016-08-23 14:18:00-05:00,878.6058,822.9226,800.0899,614801.0,41.96,0.0,846.0,754.9,27.99,322.5,276.9,276.2,278.6,203.3,204.8,202.6,323.8,579.9,60.14,168.7,1281189.0,322.0,188.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,42.64,748.5,201.7,207.4,200.9,60.0,59.8,62.9,0.0,274.0,273.5,275.6,165.8,20.71,167.1,587.0,1236106.0,47598.0,113353.0,0.992,0.772,0.531,0.842,59.23,87.8,88.9,87.8,74.98,73.03,65.3,19.1,28.32,28.68,28.31,24.18,23.55,21.06,32103.0,44505.0,44118.0,44782.0,38272.0,38137.0,30814.0,2.138,133.8,18.77,3.3,3.477,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,46.25,46.43,48.55,46.26,44.79,46.13,18.76,44.57,45.07,48.91
2016-08-23 14:19:00-05:00,890.3926,833.74536,809.8843,614802.0,41.93,0.0,858.0,765.0,27.55,319.0,276.8,275.9,278.3,204.9,206.3,204.1,320.5,589.7,60.14,169.8,1281192.0,318.5,188.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,43.51,755.5,203.2,208.9,202.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,166.9,20.94,168.2,587.0,1236109.0,47598.0,113354.0,0.992,0.772,0.531,0.842,60.43,89.9,90.6,89.3,76.15,74.28,66.19,19.27,28.67,28.91,28.49,24.29,23.69,21.11,32103.0,44505.0,44118.0,44782.0,38272.0,38137.0,30815.0,0.81,99.3,17.1,1.5,3.477,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,47.12,46.94,49.21,46.92,45.7,46.63,21.96,45.26,45.52,48.85
2016-08-23 14:20:00-05:00,897.8933,840.29236,815.99146,614803.0,41.91,0.0,866.0,770.8,27.32,318.7,277.0,276.0,278.4,205.9,207.1,205.0,319.8,593.4,60.15,170.7,1281194.0,318.4,189.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,44.87,763.3,204.2,209.8,203.4,60.0,59.8,62.9,0.0,274.0,273.1,275.1,167.8,21.07,169.1,587.0,1236112.0,47598.0,113354.0,0.992,0.772,0.531,0.842,60.64,90.1,91.4,89.8,76.65,74.7,66.67,19.32,28.71,29.11,28.61,24.42,23.8,21.24,32104.0,44506.0,44118.0,44783.0,38273.0,38138.0,30815.0,0.78,83.3,29.41,1.5,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,47.98,47.54,50.4,47.8,46.77,47.28,39.31,46.13,46.49,48.85
2016-08-23 14:21:00-05:00,889.32104,831.07306,807.234,614804.0,41.91,0.0,858.0,762.4,27.79,318.8,277.0,275.9,278.2,203.5,204.8,202.7,320.4,586.3,60.14,168.7,1281197.0,318.0,189.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,45.09,756.4,201.7,207.4,201.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,165.7,20.7,167.0,587.0,1236115.0,47598.0,113354.0,0.992,0.772,0.531,0.842,59.88,89.1,90.0,88.7,75.77,73.98,65.64,19.09,28.39,28.68,28.28,24.15,23.58,20.92,32104.0,44506.0,44119.0,44783.0,38273.0,38138.0,30815.0,1.295,200.6,47.52,3.3,3.477,2.0,-1.0,13.17,0.008,0.263,1.0,2.0,0.0,0.001,48.69,48.35,51.35,48.37,47.06,48.01,49.24,47.04,47.38,48.85
2016-08-23 14:22:00-05:00,886.10645,827.5991,802.85535,614805.0,41.91,0.0,855.0,759.0,28.8,317.7,276.8,275.9,278.2,202.2,203.7,201.5,318.6,584.1,60.13,167.6,1281200.0,317.1,187.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,43.99,749.7,200.4,206.1,199.7,60.0,59.8,62.9,0.0,274.0,273.0,275.0,164.7,20.51,166.0,587.0,1236117.0,47598.0,113355.0,0.992,0.772,0.531,0.842,59.4,88.8,90.2,88.6,75.24,73.62,65.95,18.87,28.21,28.66,28.14,23.91,23.39,20.95,32104.0,44507.0,44119.0,44783.0,38274.0,38139.0,30816.0,3.155,197.1,11.09,4.1,3.475,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.001,47.94,47.65,51.42,48.51,46.86,48.15,-3.799,47.05,47.73,48.85
2016-08-23 14:23:00-05:00,719.91125,670.7374,654.55615,614806.0,41.91,0.0,677.9,605.9,29.21,322.9,276.1,275.4,277.7,136.8,138.7,137.1,323.8,398.5,60.17,112.9,1281202.0,322.9,181.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,43.59,449.9,136.1,141.3,135.8,60.0,59.8,62.9,0.0,274.0,273.3,275.1,112.4,11.42,113.0,587.0,1236119.0,47598.0,113355.0,0.596,0.772,0.531,0.842,35.32,57.06,52.76,61.04,55.7,45.41,48.53,11.33,18.3,16.91,19.59,17.89,14.57,15.59,32105.0,44507.0,44120.0,44784.0,38274.0,38139.0,30816.0,2.392,196.4,11.44,3.6,3.477,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,47.21,46.9,51.5,48.38,46.87,48.18,-44.68,47.06,47.93,48.85
2016-08-23 14:24:00-05:00,624.75885,586.0268,565.13873,614807.0,41.91,0.0,618.3,545.4,29.06,322.1,276.4,275.2,277.5,125.3,127.6,125.9,325.8,366.7,60.14,103.4,1281203.0,322.2,127.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,42.17,393.4,121.0,126.3,120.8,60.0,59.8,62.9,0.0,274.1,273.5,275.4,100.2,9.24,100.7,587.0,1236121.0,47598.0,113355.0,0.496,0.772,0.531,0.842,45.24,64.55,51.81,58.03,45.66,38.22,32.76,14.47,20.63,16.51,18.52,14.55,12.16,10.42,32105.0,44507.0,44120.0,44784.0,38274.0,38139.0,30816.0,2.112,198.1,12.8,2.8,3.477,2.0,-1.0,13.33,0.007,0.254,3.0,2.0,0.0,0.0,45.09,45.16,50.06,47.19,45.44,47.06,-9.56,46.31,47.34,48.85
2016-08-23 14:25:00-05:00,548.3584,511.06985,500.265,614808.0,41.87,0.0,516.5,463.5,28.7,318.0,276.5,275.4,277.8,149.9,152.1,150.3,320.6,436.1,60.13,124.0,1281205.0,317.4,123.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.28,43.77,685.2,148.2,154.1,148.1,60.0,59.8,62.9,0.0,274.1,273.3,275.2,122.6,13.04,123.3,587.0,1236123.0,47598.0,113355.0,0.995,0.772,0.531,0.842,38.21,55.0,75.1,58.85,53.35,63.43,52.96,12.11,17.42,23.84,18.64,16.89,20.14,16.79,32105.0,44508.0,44120.0,44784.0,38275.0,38139.0,30817.0,0.942,166.2,23.91,1.5,3.477,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,46.36,46.27,50.27,47.35,46.02,47.35,-43.39,46.33,47.37,48.85
2016-08-23 14:26:00-05:00,704.8026,656.8416,636.00433,614809.0,41.86,0.0,693.5,611.0,28.44,314.6,276.5,275.7,278.1,160.6,163.0,161.1,314.8,469.8,60.14,133.1,1281208.0,314.4,139.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,44.08,638.7,157.6,163.7,157.4,60.0,59.8,62.9,0.0,274.3,273.8,275.7,130.3,14.39,131.1,587.0,1236125.0,47598.0,113356.0,0.994,0.772,0.531,0.842,48.72,73.24,76.09,70.18,55.63,62.07,49.44,15.3,22.97,23.91,21.99,17.42,19.5,15.5,32105.0,44508.0,44121.0,44785.0,38275.0,38140.0,30817.0,0.963,173.8,16.62,2.0,3.477,2.0,-1.0,13.33,0.036,0.256,3.0,2.0,0.0,0.0,46.94,46.61,50.08,47.31,45.9,47.14,-8.35,46.45,46.61,48.85
2016-08-23 14:27:00-05:00,662.5841,617.42584,600.9748,614810.0,41.81,0.0,642.1,570.9,28.86,315.6,276.4,275.4,277.7,128.8,131.1,129.5,317.2,380.6,60.17,106.3,1281209.0,315.4,147.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,42.19,397.3,125.6,131.4,125.6,60.0,59.8,62.9,0.0,274.3,273.7,275.5,104.2,9.88,104.7,587.0,1236127.0,47598.0,113356.0,0.996,0.772,0.531,0.842,41.26,61.68,49.98,59.64,52.2,40.47,42.17,12.99,19.4,15.7,18.74,16.41,12.71,13.25,32105.0,44508.0,44121.0,44785.0,38275.0,38140.0,30817.0,1.837,185.5,20.63,2.7,3.477,2.0,-1.0,13.09,-0.022,0.258,1.0,2.0,0.0,0.001,45.69,45.6,49.94,47.1,45.67,47.17,-26.95,46.16,46.88,48.85
2016-08-23 14:28:00-05:00,656.79785,610.8788,597.86365,614811.0,41.81,0.0,621.3,556.3,29.21,307.5,276.6,275.7,278.0,151.8,153.8,151.9,307.9,455.4,60.22,125.6,1281211.0,307.2,124.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,42.66,601.4,150.8,156.7,150.6,60.0,59.8,62.9,0.0,274.4,273.9,275.8,124.7,13.65,125.5,587.0,1236129.0,47598.0,113356.0,0.995,0.772,0.531,0.842,40.59,62.84,68.09,66.92,61.69,58.33,57.32,12.45,19.27,20.87,20.51,18.91,17.88,17.58,32106.0,44509.0,44121.0,44786.0,38276.0,38140.0,30817.0,1.412,182.0,18.66,2.3,3.477,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.001,45.71,45.73,50.08,47.15,45.64,47.48,43.76,45.98,47.24,48.85
2016-08-23 14:29:00-05:00,715.30365,668.1987,646.3749,614812.0,41.77,0.0,709.0,625.5,28.77,303.3,276.3,275.8,278.1,157.8,159.8,157.9,304.2,476.6,60.19,130.6,1281214.0,304.2,136.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,42.93,558.3,153.6,159.5,153.5,60.0,59.8,62.9,0.0,274.2,274.0,275.9,127.0,14.07,127.8,587.0,1236131.0,47598.0,113356.0,0.994,0.772,0.531,0.842,56.5,81.2,72.28,74.23,59.72,55.7,47.17,17.09,24.55,21.8,22.4,18.01,16.79,14.21,32106.0,44509.0,44122.0,44786.0,38276.0,38141.0,30818.0,0.947,153.5,30.47,1.7,3.477,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.0,45.77,45.56,49.57,46.85,45.36,47.18,-18.77,45.51,46.83,48.85
2016-08-23 14:30:00-05:00,895.7503,832.4092,807.4645,614813.0,41.76,0.0,868.0,766.2,28.19,309.9,277.1,276.0,278.3,204.6,206.1,203.8,310.9,602.3,60.14,169.7,1281216.0,309.2,146.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,44.1,765.6,202.8,208.5,202.2,60.0,59.8,62.9,0.0,274.0,273.4,275.3,166.7,21.0,168.0,587.0,1236134.0,47598.0,113357.0,0.992,0.772,0.531,0.842,61.89,92.3,93.6,91.2,77.94,76.3,68.51,19.17,28.61,28.98,28.27,24.15,23.64,21.22,32106.0,44510.0,44122.0,44786.0,38277.0,38141.0,30818.0,1.035,108.2,32.53,1.5,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,47.27,46.95,50.24,47.64,46.29,47.9,-30.48,46.01,47.59,48.85
2016-08-23 14:31:00-05:00,894.6787,831.6075,806.3122,614814.0,41.72,0.0,866.0,765.0,27.78,317.7,277.0,276.1,278.5,204.7,205.8,203.7,318.7,591.4,60.15,169.6,1281219.0,317.3,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,45.44,761.6,202.9,208.5,202.1,60.0,59.8,62.9,0.0,274.0,273.4,275.3,166.8,20.89,168.1,587.0,1236137.0,47598.0,113357.0,0.992,0.772,0.531,0.842,60.37,89.8,91.2,89.3,76.24,74.53,66.65,19.18,28.53,28.97,28.38,24.22,23.68,21.18,32107.0,44510.0,44123.0,44787.0,38277.0,38141.0,30818.0,1.177,56.9,20.02,1.9,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,48.59,48.21,51.19,48.44,47.33,48.36,17.18,46.71,47.7,48.85
2016-08-23 14:32:00-05:00,901.108,836.8184,811.03656,614815.0,41.72,0.0,874.0,769.9,27.58,314.5,276.8,275.9,278.3,205.1,206.6,204.3,315.2,597.9,60.14,170.1,1281222.0,313.9,188.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,46.83,766.1,203.3,209.0,202.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,167.0,20.96,168.3,587.0,1236140.0,47598.0,113357.0,0.992,0.772,0.531,0.842,61.03,90.9,92.2,90.4,77.08,75.24,67.48,19.19,28.6,28.99,28.44,24.24,23.66,21.22,32107.0,44511.0,44123.0,44787.0,38277.0,38142.0,30819.0,0.482,50.2,55.34,0.9,3.475,2.0,-1.0,13.18,0.009,0.263,3.0,2.0,0.0,0.001,49.71,49.4,52.23,49.26,48.35,49.03,-25.18,47.65,48.06,48.85
2016-08-23 14:33:00-05:00,858.2465,797.8034,775.89185,614816.0,41.75,0.0,826.0,733.8,27.97,320.1,276.9,275.7,278.1,189.3,190.9,188.9,321.2,544.9,60.15,156.8,1281225.0,319.5,188.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,46.62,740.6,187.5,193.4,186.8,60.0,59.8,62.9,0.0,274.0,273.1,275.2,154.3,18.64,155.4,587.0,1236142.0,47598.0,113358.0,0.993,0.772,0.531,0.842,48.08,75.45,84.1,82.0,74.05,71.76,66.27,15.36,24.09,26.88,26.19,23.68,22.95,21.2,32107.0,44511.0,44124.0,44788.0,38278.0,38142.0,30819.0,0.902,189.9,34.47,2.0,3.477,2.0,-1.0,13.18,0.006,0.264,3.0,2.0,0.0,0.001,49.93,49.71,53.39,50.19,49.12,49.75,25.52,48.61,49.15,48.95
2016-08-23 14:34:00-05:00,696.8733,652.43243,634.73676,614817.0,41.77,0.0,677.9,605.6,28.86,321.9,276.7,275.8,278.1,186.0,187.4,185.5,321.5,530.9,60.14,154.0,1281227.0,321.1,174.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,47.18,756.6,183.4,189.3,182.7,60.0,59.8,62.9,0.0,274.0,273.3,275.3,151.0,18.0,152.1,587.0,1236145.0,47598.0,113358.0,0.993,0.772,0.531,0.842,49.91,74.44,86.4,77.91,67.52,70.66,61.97,16.07,23.97,27.8,25.07,21.72,22.74,19.94,32108.0,44511.0,44124.0,44788.0,38278.0,38143.0,30819.0,1.462,219.1,10.6,2.0,3.477,2.0,-1.0,13.33,0.007,0.259,3.0,2.0,0.0,0.0,50.23,49.65,53.71,50.46,49.21,50.07,19.97,49.16,49.59,48.95
2016-08-23 14:35:00-05:00,845.1738,785.64465,761.2578,614818.0,41.79,0.0,821.0,722.9,29.42,313.4,277.0,275.9,278.3,198.6,199.9,197.9,313.4,580.7,60.14,164.6,1281230.0,312.5,170.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,46.65,756.6,196.5,202.2,195.8,60.0,59.8,62.9,0.0,274.0,273.3,275.1,161.6,19.91,162.8,587.0,1236147.0,47598.0,113358.0,0.993,0.772,0.531,0.842,58.92,87.5,89.7,87.6,74.92,73.75,66.0,18.46,27.41,28.11,27.45,23.47,23.11,20.68,32108.0,44512.0,44125.0,44789.0,38279.0,38143.0,30820.0,2.3,179.1,13.89,3.1,3.477,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,50.5,49.83,54.27,50.92,49.62,50.39,31.15,49.25,49.47,49.0
2016-08-23 14:36:00-05:00,895.7503,831.4739,804.4685,614819.0,41.81,0.0,866.0,761.0,29.71,313.7,277.4,276.8,279.1,201.2,202.4,200.4,314.4,588.7,60.13,167.2,1281232.0,313.2,182.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,46.49,755.3,199.3,204.8,198.5,60.0,59.8,62.9,0.0,274.9,274.0,276.0,164.2,20.34,165.4,587.0,1236150.0,47598.0,113359.0,0.992,0.772,0.531,0.842,59.92,89.4,91.1,89.5,75.57,73.92,66.73,18.8,28.06,28.59,28.06,23.71,23.19,20.94,32108.0,44512.0,44125.0,44789.0,38279.0,38144.0,30820.0,1.403,212.9,57.56,3.1,3.477,2.0,-1.0,13.33,0.007,0.264,3.0,2.0,0.0,0.0,50.17,49.56,54.27,50.83,49.28,50.21,6.386,48.77,49.59,49.04
2016-08-23 14:37:00-05:00,883.96344,820.25037,793.52185,614820.0,41.85,0.0,855.0,749.9,29.46,314.6,277.5,277.2,279.4,198.1,199.4,197.4,314.3,578.9,60.13,164.7,1281235.0,313.9,185.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,47.69,745.0,196.2,201.7,195.4,60.0,59.8,62.9,0.0,275.0,274.4,276.1,161.8,19.88,163.0,587.0,1236153.0,47598.0,113359.0,0.993,0.772,0.531,0.842,59.01,87.6,89.1,87.7,74.37,72.46,65.38,18.56,27.54,28.02,27.59,23.39,22.79,20.57,32109.0,44513.0,44126.0,44790.0,38280.0,38144.0,30820.0,0.543,272.0,48.65,1.1,3.477,2.0,-1.0,13.33,0.007,0.263,3.0,2.0,0.0,0.0,50.93,50.29,54.79,51.17,49.61,50.7,20.47,49.4,50.06,49.04
2016-08-23 14:38:00-05:00,871.1049,807.95795,781.65326,614821.0,41.89,0.0,844.0,739.0,29.13,312.8,277.8,276.9,279.1,195.4,196.6,194.7,313.6,574.3,60.14,162.4,1281238.0,312.3,181.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.63,48.83,734.3,193.4,199.0,192.6,60.0,59.8,62.9,0.0,275.0,274.1,276.0,159.5,19.49,160.7,587.0,1236155.0,47598.0,113359.0,0.993,0.772,0.531,0.842,58.57,87.4,88.9,86.8,73.76,72.1,65.27,18.32,27.33,27.81,27.16,23.07,22.55,20.41,32109.0,44513.0,44126.0,44790.0,38280.0,38145.0,30821.0,0.793,273.7,54.21,2.4,3.477,2.0,-1.0,13.2,0.009,0.263,1.0,2.0,0.0,0.001,51.79,51.31,55.03,51.62,50.27,51.03,-3.149,50.1,50.54,49.09
2016-08-23 14:39:00-05:00,873.24805,808.89325,781.8838,614822.0,41.95,0.0,846.0,739.5,28.71,311.3,277.4,276.9,279.1,195.6,197.0,195.0,313.0,576.5,60.19,162.5,1281240.0,310.8,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,49.25,732.7,193.4,199.2,192.6,60.0,59.8,62.9,0.0,275.0,274.0,276.0,159.6,19.55,160.7,587.0,1236158.0,47598.0,113360.0,0.993,0.772,0.531,0.842,58.97,88.1,88.7,87.1,74.08,72.18,64.9,18.35,27.42,27.61,27.11,23.06,22.47,20.2,32109.0,44514.0,44126.0,44791.0,38281.0,38145.0,30821.0,1.525,266.0,27.19,3.1,3.477,2.0,-1.0,13.33,0.007,0.263,3.0,2.0,0.0,0.001,52.27,51.72,55.19,51.92,50.47,51.34,6.281,50.3,50.42,49.14
2016-08-23 14:40:00-05:00,876.46265,810.76385,783.3817,614823.0,42.0,0.0,848.0,740.7,27.9,312.1,277.3,276.8,279.0,196.4,197.7,195.7,312.9,577.9,60.17,163.1,1281243.0,311.4,180.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.86,49.06,733.6,194.3,200.0,193.6,60.0,59.8,62.9,0.0,274.9,274.0,276.0,160.2,19.65,161.4,587.0,1236161.0,47598.0,113360.0,0.993,0.772,0.531,0.842,58.98,88.7,89.3,87.5,74.04,72.47,65.31,18.41,27.69,27.86,27.3,23.11,22.62,20.38,32110.0,44514.0,44127.0,44791.0,38281.0,38146.0,30822.0,2.753,252.8,5.503,3.3,3.477,2.0,-1.0,13.33,0.007,0.263,3.0,2.0,0.0,0.0,52.16,51.84,54.92,51.29,49.95,51.19,15.3,50.18,49.52,49.14
2016-08-23 14:41:00-05:00,847.63837,782.70514,758.838,614824.0,42.07,0.0,812.0,711.9,27.48,313.5,277.2,276.6,278.9,188.3,189.8,187.9,313.8,552.3,60.14,156.4,1281246.0,313.7,180.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,49.64,720.6,187.0,192.7,186.3,60.0,59.8,62.9,0.0,274.8,274.0,276.0,154.2,18.57,155.3,587.0,1236163.0,47598.0,113360.0,0.993,0.772,0.531,0.842,50.98,79.94,84.5,84.3,73.5,69.97,64.96,15.98,25.06,26.48,26.43,23.04,21.93,20.36,32110.0,44515.0,44127.0,44791.0,38282.0,38146.0,30822.0,1.937,271.1,13.24,2.9,3.477,2.0,-1.0,13.33,0.007,0.263,3.0,2.0,0.0,0.0,52.19,51.84,54.75,50.91,49.36,51.08,25.27,50.11,48.87,49.14
2016-08-23 14:42:00-05:00,256.36496,242.24043,242.49863,614825.0,42.13,0.0,238.9,222.9,27.52,317.7,275.7,275.1,277.3,55.84,58.2,57.11,319.7,178.1,60.15,45.12,1281246.0,317.6,162.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,48.45,188.4,53.87,57.92,53.84,60.0,59.8,62.9,0.0,275.0,274.0,276.0,45.17,-0.141,45.21,587.0,1236164.0,47598.0,113360.0,-0.6,0.772,0.531,0.842,14.35,20.6,21.02,22.58,22.59,19.8,23.23,4.559,6.543,6.672,7.166,7.162,6.283,7.364,32110.0,44515.0,44127.0,44792.0,38282.0,38146.0,30822.0,1.597,245.6,25.57,3.5,3.477,2.0,-1.0,13.33,0.007,0.249,3.0,2.0,0.0,0.0,51.33,51.2,53.77,50.04,48.07,50.16,24.16,49.95,47.3,49.15
2016-08-23 14:43:00-05:00,195.716,185.5885,188.22595,614826.0,42.18,0.0,185.6,175.9,27.68,315.5,275.6,274.9,277.2,45.43,47.78,46.67,316.7,149.8,60.15,36.34,1281247.0,315.0,56.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,46.46,167.7,42.69,46.52,42.7,60.0,59.8,62.9,0.0,275.0,274.0,276.0,35.87,-1.685,35.91,587.0,1236165.0,47598.0,113360.0,-0.999,0.772,0.531,0.842,13.61,19.45,19.1,19.55,16.68,16.3,13.98,4.293,6.134,6.027,6.167,5.262,5.143,4.409,32110.0,44515.0,44127.0,44792.0,38282.0,38146.0,30822.0,1.868,256.5,28.44,3.6,3.477,2.0,-1.0,13.33,0.036,0.245,3.0,2.0,0.0,0.0,49.07,49.09,51.37,47.71,45.72,47.91,-93.3,48.08,45.22,49.14
2016-08-23 14:44:00-05:00,211.14613,197.8809,200.44019,614827.0,42.2,0.0,201.0,188.2,27.27,310.0,275.8,274.8,277.1,47.87,50.28,49.1,310.2,158.5,60.13,38.39,1281248.0,309.5,47.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.85,44.14,175.4,44.95,48.91,44.97,60.0,59.8,62.9,0.0,275.0,274.0,276.0,37.78,-1.384,37.8,587.0,1236165.0,47598.0,113360.0,-0.999,0.772,0.531,0.842,14.54,20.83,20.71,20.79,17.82,17.55,15.29,4.506,6.455,6.418,6.445,5.524,5.439,4.737,32110.0,44515.0,44127.0,44792.0,38282.0,38146.0,30822.0,2.22,257.2,16.25,3.5,3.477,2.0,-1.0,13.21,-0.02,0.245,3.0,2.0,0.0,0.001,46.48,47.04,48.57,45.17,43.49,45.63,5.078,45.95,42.84,49.14
2016-08-23 14:45:00-05:00,623.7945,574.5361,556.9575,614828.0,42.2,0.0,616.9,537.8,27.13,300.5,276.3,275.7,278.1,128.7,131.1,129.2,301.7,396.9,60.14,106.4,1281250.0,300.5,49.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.98,42.28,446.6,124.6,130.1,124.5,60.0,59.8,62.9,0.0,274.7,274.0,276.0,103.3,9.91,103.9,587.0,1236167.0,47598.0,113360.0,0.563,0.772,0.531,0.842,44.02,66.24,58.75,62.27,50.86,46.12,40.41,13.15,19.78,17.53,18.59,15.17,13.75,12.05,32111.0,44515.0,44128.0,44792.0,38282.0,38146.0,30822.0,2.485,248.9,16.13,3.5,3.477,2.0,-1.0,13.33,0.007,0.253,3.0,2.0,0.0,0.0,44.39,45.07,46.72,43.59,41.85,44.73,-40.13,44.11,41.43,49.18
2016-08-23 14:46:00-05:00,844.85236,772.41693,748.4674,614829.0,42.15,0.0,811.0,702.5,27.76,305.7,277.3,276.2,278.6,190.4,192.4,190.0,307.2,565.3,60.15,158.2,1281252.0,305.1,128.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,42.12,696.9,188.6,194.8,188.2,60.0,59.8,62.9,0.0,274.8,274.0,276.0,155.6,19.13,156.8,587.0,1236170.0,47598.0,113361.0,0.993,0.772,0.531,0.842,56.59,87.1,87.5,86.2,74.61,71.2,66.39,17.28,26.59,26.73,26.34,22.81,21.76,20.29,32111.0,44516.0,44128.0,44792.0,38282.0,38147.0,30823.0,2.042,192.0,14.12,3.7,3.475,2.0,-1.0,13.33,0.007,0.262,3.0,2.0,0.0,0.0,44.36,44.58,47.54,43.96,42.18,45.46,-33.09,44.25,42.35,49.15
2016-08-23 14:47:00-05:00,290.1183,269.89832,267.04233,614830.0,42.08,0.0,279.0,251.6,28.27,320.0,275.7,275.2,277.6,90.8,93.3,91.8,320.0,271.2,60.14,74.45,1281253.0,319.3,173.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,42.12,427.8,88.2,93.3,88.3,60.0,59.8,62.9,0.0,274.4,274.0,276.0,73.6,4.634,73.79,587.0,1236171.0,47598.0,113361.0,0.998,0.772,0.531,0.842,23.29,34.09,46.35,34.76,29.24,38.96,30.9,7.452,10.9,14.8,11.1,9.33,12.43,9.85,32111.0,44516.0,44129.0,44793.0,38283.0,38147.0,30823.0,1.472,218.1,27.34,2.6,3.475,2.0,-1.0,13.33,0.007,0.249,3.0,2.0,0.0,0.0,44.3,44.65,47.28,43.94,42.17,45.21,-37.04,44.42,42.59,49.14
2016-08-23 14:48:00-05:00,231.82677,212.44472,216.57219,614831.0,42.03,0.0,207.9,193.2,28.05,322.0,275.4,274.8,277.2,57.74,60.15,58.9,324.0,182.0,60.15,46.67,1281254.0,321.8,86.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,40.68,249.6,56.26,60.57,56.4,60.0,59.8,62.9,0.0,274.2,274.0,276.0,46.96,0.2,47.2,587.0,1236172.0,47598.0,113361.0,-0.362,0.772,0.531,0.842,11.79,18.37,24.46,22.49,23.24,22.86,24.09,3.784,5.885,7.809,7.186,7.416,7.296,7.678,32111.0,44516.0,44129.0,44793.0,38283.0,38147.0,30823.0,1.56,230.1,40.62,3.5,3.477,2.0,-1.0,13.33,0.007,0.247,3.0,2.0,0.0,0.0,43.29,43.57,46.03,42.86,40.92,43.88,-26.7,43.69,41.32,49.14
2016-08-23 14:49:00-05:00,130.78094,120.652565,126.11773,614832.0,41.94,0.0,121.0,115.4,27.85,320.7,275.6,274.5,276.9,30.46,32.84,31.72,322.8,107.9,60.17,23.77,1281255.0,320.1,58.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,38.49,111.1,28.25,31.81,28.47,60.0,59.8,62.9,0.0,274.8,274.0,276.0,23.6,-3.709,23.89,587.0,1236172.0,47598.0,113361.0,-0.988,0.772,0.531,0.842,8.96,12.63,12.5,12.82,10.96,10.8,9.03,2.874,4.05,4.009,4.11,3.514,3.464,2.895,32111.0,44516.0,44129.0,44793.0,38283.0,38147.0,30823.0,2.777,197.2,20.88,3.9,3.477,2.0,-1.0,13.16,0.009,0.243,1.0,2.0,0.0,0.001,40.99,41.25,43.92,41.22,39.25,41.99,20.07,41.88,39.96,49.14
2016-08-23 14:50:00-05:00,132.49539,120.919785,126.34818,614833.0,41.83,0.0,123.1,115.8,28.21,316.5,275.1,274.6,277.0,31.16,33.46,32.31,318.5,110.3,60.21,24.3,1281255.0,315.9,34.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.18,36.53,111.5,28.76,32.41,28.96,60.0,59.8,62.9,0.0,274.6,274.0,276.0,24.06,-3.586,24.32,587.0,1236172.0,47599.0,113361.0,-0.989,0.772,0.531,0.842,9.21,13.13,13.01,13.16,11.26,11.08,9.39,2.914,4.156,4.116,4.164,3.564,3.508,2.97,32111.0,44516.0,44129.0,44793.0,38283.0,38147.0,30823.0,2.228,179.7,19.4,3.2,3.477,2.0,-1.0,13.33,0.008,0.243,3.0,2.0,0.0,0.001,38.87,39.28,42.07,39.75,37.82,40.32,14.69,40.31,38.62,49.07
2016-08-23 14:51:00-05:00,142.56783,129.2038,133.95326,614834.0,41.71,0.0,132.9,122.9,28.09,318.2,275.1,274.6,277.0,33.48,35.87,34.7,320.7,116.4,60.14,26.29,1281256.0,317.7,35.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,35.01,118.2,31.07,34.72,31.24,60.0,59.8,62.9,0.0,274.6,274.0,276.0,26.03,-3.292,26.24,587.0,1236173.0,47599.0,113361.0,-0.992,0.772,0.531,0.842,9.75,14.11,14.02,14.1,12.08,11.81,10.21,3.101,4.49,4.461,4.486,3.843,3.758,3.249,32111.0,44516.0,44129.0,44793.0,38283.0,38147.0,30823.0,2.167,178.2,20.59,3.2,3.477,2.0,-1.0,13.33,0.007,0.243,3.0,2.0,0.0,0.0,37.14,37.61,40.45,38.47,36.67,38.87,-34.22,38.78,37.63,49.04
2016-08-23 14:52:00-05:00,144.38945,130.2727,134.99033,614835.0,41.56,0.0,134.3,123.3,28.07,324.5,275.0,274.3,276.7,34.17,36.48,35.35,326.3,116.0,60.13,26.8,1281256.0,324.3,37.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,33.9,119.1,31.75,35.42,31.91,60.0,59.8,62.9,0.0,274.0,273.5,275.8,26.58,-3.188,26.77,587.0,1236173.0,47599.0,113361.0,-0.993,0.772,0.531,0.842,9.7,14.12,14.1,14.14,12.04,11.81,10.25,3.148,4.581,4.577,4.589,3.907,3.834,3.326,32111.0,44516.0,44129.0,44793.0,38283.0,38147.0,30823.0,2.758,170.1,9.95,4.2,3.478,2.0,-1.0,13.33,0.007,0.243,3.0,2.0,0.0,0.0,35.92,36.31,39.3,37.5,35.8,37.71,-31.99,37.65,36.63,48.98
2016-08-23 14:53:00-05:00,146.85399,132.1433,136.83398,614836.0,41.41,0.0,136.5,124.8,27.93,325.6,275.1,274.5,276.8,34.76,37.16,36.04,326.6,117.7,60.15,27.37,1281256.0,324.8,37.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,33.02,120.5,32.41,36.07,32.54,60.0,59.8,62.9,0.0,274.0,274.0,276.0,27.15,-3.109,27.32,587.0,1236174.0,47599.0,113361.0,-0.993,0.772,0.531,0.842,9.95,14.44,14.34,14.4,12.28,12.01,10.35,3.238,4.702,4.669,4.686,3.997,3.911,3.37,32111.0,44516.0,44129.0,44793.0,38283.0,38147.0,30823.0,2.072,201.6,8.28,3.6,3.477,2.0,-1.0,13.33,0.007,0.243,3.0,2.0,0.0,0.0,34.75,35.17,38.04,36.38,34.8,36.56,15.27,36.49,35.61,48.99
2016-08-23 14:54:00-05:00,160.46248,144.30208,148.35684,614837.0,41.24,0.0,149.9,136.0,27.88,321.2,275.0,274.5,276.9,38.21,40.67,39.45,323.2,127.9,60.13,30.27,1281257.0,320.7,38.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,32.54,132.8,35.67,39.44,35.75,60.0,59.8,62.9,0.0,274.0,274.0,276.0,29.93,-2.655,30.05,587.0,1236174.0,47599.0,113361.0,-0.996,0.772,0.531,0.842,11.19,16.26,16.2,15.94,13.53,13.36,11.52,3.594,5.22,5.203,5.117,4.344,4.291,3.699,32111.0,44516.0,44129.0,44793.0,38283.0,38147.0,30823.0,1.028,196.9,51.35,2.2,3.477,2.0,-1.0,13.33,0.01,0.244,3.0,2.0,0.0,0.0,34.15,34.5,37.18,35.65,34.15,35.76,-16.8,35.79,35.02,48.95
2016-08-23 14:55:00-05:00,178.67859,161.27094,164.48885,614838.0,41.06,0.0,167.3,151.4,27.98,325.1,275.0,274.6,277.0,42.93,45.37,44.12,326.5,138.7,60.15,34.21,1281258.0,324.2,41.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,31.97,149.3,40.28,44.14,40.3,60.0,59.8,62.9,0.0,274.1,273.9,275.9,33.81,-2.018,33.87,587.0,1236175.0,47599.0,113361.0,-0.998,0.772,0.531,0.842,12.32,18.02,18.06,17.63,15.02,14.95,12.88,4.004,5.859,5.871,5.731,4.884,4.862,4.189,32111.0,44516.0,44129.0,44793.0,38283.0,38147.0,30823.0,1.948,172.8,12.75,2.8,3.477,2.0,-1.0,13.1,0.007,0.244,1.0,2.0,0.0,0.001,33.53,34.0,36.52,35.14,33.78,35.12,6.585,35.18,34.59,48.87
2016-08-23 14:56:00-05:00,265.473,241.83958,238.58086,614839.0,40.88,0.0,261.8,229.1,28.2,318.7,275.2,274.4,276.8,53.66,56.15,54.87,320.2,170.0,60.15,43.2,1281258.0,318.3,45.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,31.84,174.2,50.27,54.46,50.3,60.0,59.8,62.9,0.0,274.0,273.1,275.4,42.15,-0.625,42.18,587.0,1236175.0,47599.0,113361.0,-0.6,0.772,0.531,0.842,17.44,25.87,21.57,23.44,19.04,17.86,16.06,5.526,8.19,6.86,7.438,6.05,5.68,5.104,32111.0,44516.0,44129.0,44793.0,38283.0,38147.0,30823.0,1.168,169.4,28.71,2.1,3.477,2.0,-1.0,13.36,0.008,0.245,3.0,2.0,0.0,0.0,33.32,33.64,36.06,34.8,33.55,34.77,-87.4,34.65,34.35,48.87
2016-08-23 14:57:00-05:00,792.2399,716.29944,688.5485,614840.0,40.7,0.0,769.7,652.2,27.97,300.2,276.6,275.7,278.2,169.3,171.8,169.4,299.9,510.9,60.14,140.4,1281261.0,300.1,54.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,33.04,600.1,166.1,172.6,166.0,60.0,59.8,62.9,0.0,274.0,273.1,275.4,137.3,15.88,138.2,587.0,1236178.0,47599.0,113361.0,0.993,0.772,0.531,0.842,55.62,85.3,80.2,79.88,64.74,61.13,53.77,16.7,25.6,24.05,23.96,19.4,18.31,16.1,32112.0,44516.0,44129.0,44793.0,38283.0,38147.0,30824.0,0.998,105.4,15.38,1.8,3.477,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.0,34.34,34.53,36.9,35.48,34.45,37.27,-78.52,35.16,35.18,48.77
2016-08-23 14:58:00-05:00,801.24084,724.4498,696.4993,614841.0,40.52,0.0,770.5,653.6,27.56,310.3,276.7,275.7,278.1,182.3,184.4,182.1,312.9,530.2,60.14,151.1,1281263.0,309.9,153.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,35.37,643.7,179.7,186.1,179.5,60.0,59.8,62.9,0.0,274.0,273.1,275.1,148.2,17.87,149.3,587.0,1236180.0,47599.0,113361.0,0.993,0.772,0.531,0.842,53.57,82.4,83.1,80.3,69.15,66.35,62.2,16.62,25.56,25.77,24.91,21.45,20.58,19.3,32112.0,44517.0,44130.0,44794.0,38283.0,38148.0,30824.0,0.563,56.4,30.19,0.9,3.477,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,36.79,36.88,39.21,37.34,36.53,38.87,-33.8,36.95,36.97,48.71
2016-08-23 14:59:00-05:00,785.27496,709.6188,681.4044,614842.0,40.39,0.0,755.0,638.6,27.67,327.5,276.8,275.6,278.0,184.0,185.9,183.8,327.2,513.5,60.14,152.5,1281266.0,326.7,165.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,37.11,628.6,181.9,188.0,181.4,60.0,59.8,62.9,0.0,274.0,273.1,275.1,149.8,17.92,150.9,587.0,1236183.0,47599.0,113362.0,0.993,0.772,0.531,0.842,51.06,78.77,79.68,77.2,66.56,63.86,59.62,16.72,25.79,26.09,25.28,21.8,20.91,19.52,32112.0,44517.0,44130.0,44794.0,38284.0,38148.0,30824.0,0.448,185.8,70.54,1.1,3.477,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,38.69,38.86,41.23,39.07,38.31,40.39,-54.51,38.43,38.54,48.75
2016-08-23 15:00:00-05:00,771.23785,695.9903,667.57697,614843.0,40.27,0.0,741.5,625.2,27.8,334.1,276.6,275.6,278.0,180.7,182.3,180.4,335.1,498.1,60.14,149.6,1281268.0,333.9,168.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,38.34,616.0,178.3,184.3,177.7,60.0,59.8,62.9,0.0,274.0,273.0,275.0,146.8,17.32,147.9,587.0,1236185.0,47599.0,113362.0,0.993,0.772,0.531,0.842,48.84,75.47,76.82,74.4,63.73,61.38,57.38,16.32,25.21,25.67,24.85,21.29,20.51,19.17,32112.0,44518.0,44131.0,44795.0,38284.0,38148.0,30825.0,1.083,270.0,32.78,2.0,3.478,2.0,-1.0,13.36,0.009,0.259,3.0,2.0,0.0,0.0,40.19,40.36,42.78,40.49,39.69,41.56,-1.485,39.75,39.98,48.62
2016-08-23 15:01:00-05:00,756.6649,681.96094,653.4038,614844.0,40.18,0.0,727.5,611.4,27.57,332.3,276.6,275.6,278.0,176.6,178.4,176.5,334.0,489.5,60.15,146.2,1281270.0,332.2,166.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,39.29,603.1,174.0,180.2,173.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,143.4,16.72,144.4,587.0,1236188.0,47599.0,113362.0,0.993,0.772,0.531,0.842,47.97,74.26,75.45,72.95,62.69,60.26,56.42,15.94,24.67,25.07,24.24,20.83,20.02,18.74,32112.0,44518.0,44131.0,44795.0,38285.0,38148.0,30825.0,2.027,284.9,19.2,3.2,3.477,2.0,-1.0,13.08,0.006,0.259,1.0,2.0,0.0,0.002,41.3,41.61,43.71,41.4,40.6,42.37,-76.82,40.71,40.33,48.61
2016-08-23 15:02:00-05:00,748.5213,673.81055,644.87695,614845.0,40.14,0.0,719.4,603.3,27.32,330.6,276.3,275.8,278.2,174.2,176.0,174.2,331.0,485.3,60.15,144.2,1281273.0,330.6,163.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,39.24,596.2,171.5,177.8,171.1,60.0,59.8,62.9,0.0,274.0,273.1,275.0,141.5,16.36,142.4,587.0,1236190.0,47599.0,113362.0,0.993,0.772,0.531,0.842,47.57,73.56,74.73,72.26,62.16,59.6,55.83,15.73,24.32,24.71,23.89,20.55,19.7,18.46,32113.0,44519.0,44131.0,44796.0,38285.0,38149.0,30825.0,1.767,264.2,18.27,2.7,3.478,2.0,-1.0,13.37,0.008,0.258,3.0,2.0,0.0,0.0,41.67,41.95,44.63,41.93,41.04,42.84,-81.3,41.41,40.5,48.58
2016-08-23 15:03:00-05:00,743.48505,668.8668,639.5764,614846.0,40.08,0.0,714.6,597.9,27.4,330.6,276.5,275.8,278.2,167.5,169.7,167.8,331.9,467.9,60.22,138.8,1281275.0,330.8,160.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,39.98,578.2,165.3,171.6,164.9,60.0,59.8,62.9,0.0,274.1,273.6,275.6,136.6,15.48,137.4,587.0,1236192.0,47599.0,113363.0,0.994,0.772,0.531,0.842,42.8,69.11,70.42,70.74,61.3,57.25,55.44,14.14,22.84,23.27,23.38,20.26,18.92,18.32,32113.0,44519.0,44132.0,44796.0,38285.0,38149.0,30826.0,1.863,261.8,9.72,2.8,3.477,2.0,-1.0,13.37,0.007,0.258,3.0,2.0,0.0,0.0,42.22,42.55,45.55,42.39,41.38,43.25,-16.75,41.89,40.88,48.51
2016-08-23 15:04:00-05:00,699.7664,628.5157,599.59204,614847.0,40.04,0.0,673.2,560.6,27.2,331.8,275.8,275.2,277.6,120.2,122.4,120.9,333.3,340.9,60.2,99.0,1281277.0,331.5,155.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,39.72,326.4,116.8,122.4,116.6,60.0,59.8,62.9,0.0,274.0,273.3,275.4,96.9,8.6,97.3,587.0,1236194.0,47599.0,113363.0,0.996,0.772,0.531,0.842,38.61,59.02,44.48,53.17,44.29,33.38,35.12,12.77,19.52,14.64,17.56,14.62,10.98,11.58,32113.0,44520.0,44132.0,44796.0,38285.0,38149.0,30826.0,2.115,268.0,25.07,3.1,3.477,2.0,-1.0,13.36,0.007,0.257,3.0,2.0,0.0,0.0,42.15,42.44,45.4,42.26,40.94,42.9,12.5,42.04,40.97,48.48
2016-08-23 15:05:00-05:00,744.128,668.466,637.9632,614848.0,40.02,0.0,715.3,596.0,27.69,329.4,276.3,275.9,278.3,172.3,174.0,172.2,330.8,481.8,60.21,142.7,1281279.0,329.4,113.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,39.66,590.2,169.6,175.8,169.1,60.0,59.8,62.9,0.0,274.0,273.3,275.3,139.9,16.07,140.8,587.0,1236196.0,47599.0,113363.0,0.993,0.772,0.531,0.842,46.98,72.99,74.37,71.69,61.49,59.15,55.6,15.48,24.04,24.5,23.62,20.26,19.49,18.32,32113.0,44520.0,44133.0,44797.0,38286.0,38149.0,30826.0,1.243,195.5,24.48,2.8,3.475,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.0,42.03,42.08,46.06,42.68,41.19,43.27,-52.08,42.31,41.34,48.41
2016-08-23 15:06:00-05:00,737.48444,662.05255,631.39514,614849.0,39.98,0.0,709.0,589.8,28.36,328.9,276.7,275.8,278.1,170.4,172.3,170.5,330.1,477.4,60.22,141.1,1281281.0,328.3,159.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,40.12,584.8,167.6,173.9,167.1,60.0,59.8,62.9,0.0,274.0,273.2,275.5,138.4,15.82,139.3,587.0,1236198.0,47599.0,113363.0,0.994,0.772,0.531,0.842,46.44,71.98,73.66,71.06,60.97,58.49,55.14,15.27,23.68,24.23,23.37,20.05,19.24,18.14,32114.0,44520.0,44133.0,44797.0,38286.0,38149.0,30827.0,0.883,198.5,29.51,2.0,3.475,2.0,-1.0,13.36,0.026,0.258,3.0,2.0,0.0,0.0,42.36,42.39,46.75,43.21,41.98,43.79,-52.47,42.75,42.31,48.37
2016-08-23 15:07:00-05:00,728.05493,652.566,622.98346,614850.0,39.98,0.0,697.3,580.0,28.57,327.4,276.5,275.7,278.1,170.1,172.1,170.3,328.8,478.6,60.23,140.9,1281284.0,327.2,157.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,41.4,586.9,167.4,173.7,167.0,60.0,59.8,62.9,0.0,274.0,273.0,275.1,138.2,15.8,139.1,587.0,1236201.0,47599.0,113364.0,0.994,0.772,0.531,0.842,46.66,72.3,74.19,71.07,61.0,58.8,55.42,15.27,23.66,24.29,23.26,19.97,19.25,18.14,32114.0,44521.0,44134.0,44798.0,38286.0,38150.0,30827.0,0.827,253.3,47.66,2.0,3.477,2.0,-1.0,13.21,-0.01,0.257,3.0,2.0,0.0,0.001,43.28,43.26,47.35,43.87,42.53,44.24,-101.4,43.26,42.95,48.25
2016-08-23 15:08:00-05:00,412.80914,371.84506,358.3034,614851.0,39.94,0.0,388.8,328.7,27.93,334.1,276.1,275.2,277.6,136.8,138.9,137.4,335.7,381.9,60.21,112.8,1281286.0,334.4,157.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,42.08,575.6,134.5,140.4,134.2,60.0,59.8,62.9,0.0,274.0,273.0,275.0,111.3,11.09,111.9,587.0,1236203.0,47599.0,113364.0,0.995,0.772,0.531,0.842,34.68,49.06,66.07,49.6,44.18,53.7,46.05,11.57,16.34,22.04,16.51,14.71,17.92,15.35,32114.0,44521.0,44134.0,44798.0,38286.0,38150.0,30827.0,1.575,277.5,10.5,2.3,3.477,2.0,-1.0,13.36,0.007,0.251,3.0,2.0,0.0,0.0,44.18,44.14,47.63,43.96,42.58,44.41,-89.1,43.43,42.64,48.27
2016-08-23 15:09:00-05:00,411.52332,370.24173,355.30743,614852.0,39.94,0.0,397.9,334.0,27.38,340.0,275.5,274.9,277.3,108.1,110.3,109.0,342.1,300.7,60.21,88.7,1281287.0,340.2,128.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,42.27,480.7,104.9,110.2,104.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,87.1,6.859,87.3,587.0,1236204.0,47599.0,113364.0,0.997,0.772,0.531,0.842,27.29,41.17,50.01,40.77,34.16,40.12,33.27,9.28,14.0,17.0,13.85,11.61,13.63,11.3,32114.0,44521.0,44134.0,44798.0,38286.0,38150.0,30827.0,0.903,280.0,21.22,1.6,3.477,2.0,-1.0,13.36,0.007,0.249,3.0,2.0,0.0,0.0,44.26,44.54,47.17,43.73,42.17,44.0,-101.2,43.4,41.87,48.27
2016-08-23 15:10:00-05:00,628.2949,562.24365,535.4097,614853.0,39.94,0.0,613.6,507.0,27.21,331.7,275.8,275.1,277.5,141.7,143.9,142.3,333.2,397.1,60.15,117.0,1281289.0,331.4,102.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.02,42.17,501.0,138.2,144.1,137.9,60.0,59.8,62.9,0.0,274.0,273.0,275.0,114.2,11.53,114.8,587.0,1236206.0,47599.0,113364.0,0.995,0.772,0.531,0.842,39.36,60.37,61.58,58.86,49.62,48.8,44.6,13.01,19.95,20.36,19.46,16.4,16.14,14.74,32114.0,44522.0,44135.0,44799.0,38287.0,38150.0,30828.0,1.925,278.5,47.28,3.1,3.477,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,44.21,44.5,46.77,43.46,41.88,43.75,-67.46,43.26,41.19,48.19
2016-08-23 15:11:00-05:00,739.0918,659.3803,628.62964,614854.0,39.95,0.0,710.4,586.9,28.0,328.1,276.0,275.6,278.0,169.7,171.6,169.8,328.1,476.2,60.14,140.4,1281291.0,328.3,131.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,41.7,580.6,167.0,173.2,166.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,137.7,15.65,138.6,587.0,1236208.0,47599.0,113364.0,0.994,0.772,0.531,0.842,46.53,72.54,73.34,71.02,60.97,58.09,54.85,15.26,23.8,24.06,23.3,20.0,19.06,17.99,32115.0,44522.0,44135.0,44799.0,38287.0,38151.0,30828.0,2.178,187.3,13.43,3.7,3.477,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.0,44.04,44.1,47.21,43.55,42.09,43.91,7.754,43.11,41.29,48.12
2016-08-23 15:12:00-05:00,735.1271,656.30725,624.5967,614855.0,39.97,0.0,706.0,582.5,28.61,327.6,275.9,275.2,277.7,168.6,170.5,168.7,329.4,473.3,60.14,139.3,1281294.0,327.3,156.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,41.37,575.5,165.7,172.0,165.3,60.0,59.8,62.9,0.0,273.9,273.0,275.0,136.6,15.48,137.5,587.0,1236211.0,47599.0,113365.0,0.994,0.772,0.531,0.842,46.14,72.0,72.93,70.53,60.54,57.75,54.56,15.12,23.59,23.89,23.11,19.83,18.92,17.88,32115.0,44523.0,44135.0,44800.0,38287.0,38151.0,30828.0,1.862,225.4,23.02,2.8,3.477,2.0,-1.0,13.21,0.008,0.257,1.0,2.0,0.0,0.001,43.58,43.49,47.22,43.64,42.02,43.91,17.46,42.84,42.02,48.12
2016-08-23 15:13:00-05:00,736.5201,657.6433,625.0576,614856.0,39.96,0.0,707.4,582.9,28.39,327.0,275.9,275.2,277.7,168.4,170.3,168.5,327.9,473.6,60.14,139.1,1281296.0,326.8,155.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,41.57,574.9,165.5,171.8,165.1,60.0,59.8,62.9,0.0,273.8,273.0,275.0,136.4,15.46,137.3,587.0,1236213.0,47599.0,113365.0,0.994,0.772,0.531,0.842,46.08,72.0,72.78,70.49,60.54,57.75,54.57,15.07,23.54,23.8,23.05,19.8,18.89,17.84,32115.0,44523.0,44136.0,44800.0,38287.0,38151.0,30829.0,1.383,250.6,43.29,2.5,3.477,2.0,-1.0,13.36,0.008,0.258,3.0,2.0,0.0,0.001,43.81,43.67,47.64,43.67,41.99,44.14,-51.2,43.26,42.2,48.12
2016-08-23 15:14:00-05:00,735.77,656.8416,623.9053,614857.0,39.94,0.0,706.4,581.4,27.86,326.8,276.0,275.1,277.6,167.9,169.9,168.0,328.0,472.8,60.15,138.7,1281298.0,326.8,155.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,41.16,574.3,165.1,171.3,164.7,60.0,59.8,62.9,0.0,273.8,273.0,275.0,136.1,15.37,136.9,587.0,1236215.0,47599.0,113365.0,0.994,0.772,0.531,0.842,45.98,71.84,72.68,70.3,60.33,57.67,54.53,15.03,23.47,23.75,22.97,19.71,18.84,17.82,32115.0,44524.0,44136.0,44801.0,38288.0,38151.0,30829.0,1.258,271.2,28.42,2.1,3.477,2.0,-1.0,13.36,0.007,0.257,3.0,2.0,0.0,0.0,43.67,43.43,48.33,44.12,42.31,44.64,-42.13,43.9,42.42,48.13
2016-08-23 15:15:00-05:00,733.5198,654.43665,621.48553,614858.0,39.94,0.0,703.9,578.7,27.72,326.9,276.0,275.1,277.5,166.7,168.8,167.0,327.2,470.2,60.15,137.9,1281300.0,326.6,155.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,41.61,571.4,164.1,170.3,163.7,60.0,59.8,62.9,0.0,273.9,273.0,275.0,135.3,15.23,136.1,587.0,1236217.0,47599.0,113365.0,0.994,0.772,0.531,0.842,45.63,71.34,72.24,69.85,59.92,57.26,54.31,14.92,23.32,23.62,22.84,19.59,18.72,17.76,32116.0,44524.0,44137.0,44801.0,38288.0,38151.0,30829.0,1.495,240.7,19.91,2.6,3.477,2.0,-1.0,13.36,0.007,0.257,3.0,2.0,0.0,0.0,43.87,43.71,48.78,44.54,42.6,44.96,-34.03,44.33,42.58,48.12
2016-08-23 15:16:00-05:00,728.05493,648.95844,615.8393,614859.0,39.94,0.0,698.5,572.9,28.19,325.8,275.6,275.1,277.5,165.3,167.4,165.6,326.3,466.8,60.13,136.5,1281303.0,325.2,153.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,41.68,565.7,162.4,168.7,162.1,60.0,59.8,62.9,0.0,273.5,273.0,275.0,133.9,14.95,134.7,587.0,1236220.0,47599.0,113366.0,0.994,0.772,0.531,0.842,45.33,70.92,71.83,69.39,59.62,56.92,53.99,14.77,23.11,23.4,22.61,19.42,18.54,17.59,32116.0,44525.0,44137.0,44801.0,38288.0,38152.0,30830.0,1.263,242.0,30.59,31.8,,2.0,-1.0,13.36,0.007,0.257,3.0,2.0,0.0,0.0,43.99,44.02,49.27,45.0,43.16,45.36,-71.86,44.46,43.07,48.14
2016-08-23 15:17:00-05:00,721.30426,642.1442,609.15607,614860.0,39.96,0.0,692.0,566.1,28.32,326.0,276.1,275.4,277.9,163.0,165.1,163.4,326.3,461.3,60.14,134.8,1281305.0,325.8,152.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,41.86,559.5,160.2,166.5,159.9,60.0,59.8,62.9,0.0,274.0,273.0,275.0,132.3,14.65,133.1,587.0,1236222.0,47599.0,113366.0,0.994,0.772,0.531,0.842,44.54,70.21,71.07,68.45,58.54,56.31,53.41,14.52,22.89,23.17,22.31,19.08,18.36,17.41,32116.0,44525.0,44138.0,44802.0,38288.0,38152.0,30830.0,0.497,236.0,57.84,1.0,3.477,2.0,-1.0,13.36,0.01,0.257,3.0,2.0,0.0,0.0,44.0,44.12,49.64,45.39,43.6,45.76,-99.5,44.81,43.56,48.21
2016-08-23 15:18:00-05:00,714.3393,634.52826,601.4357,614861.0,39.98,0.0,685.2,558.7,28.56,325.0,276.7,275.9,278.4,160.7,162.9,161.1,327.4,457.0,60.14,133.2,1281307.0,325.1,150.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,42.53,552.8,157.9,164.2,157.6,60.0,59.8,62.9,0.0,274.7,273.8,275.8,130.7,14.32,131.5,587.0,1236224.0,47599.0,113366.0,0.994,0.772,0.531,0.842,43.94,69.21,70.66,67.96,57.89,55.5,53.2,14.28,22.49,22.96,22.09,18.81,18.04,17.29,32116.0,44526.0,44138.0,44802.0,38289.0,38152.0,30830.0,0.243,92.6,72.98,0.6,3.477,2.0,-1.0,13.1,0.005,0.258,1.0,2.0,0.0,0.001,44.78,44.78,49.73,45.63,44.11,45.95,-96.9,45.1,43.91,48.21
2016-08-23 15:19:00-05:00,710.37463,630.1191,597.05707,614862.0,39.98,0.0,681.8,554.7,28.35,324.1,278.0,277.3,279.8,158.9,161.0,159.4,324.8,455.1,60.14,132.4,1281309.0,323.7,149.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,42.59,550.0,156.0,162.2,155.7,60.0,59.8,62.9,0.0,275.8,275.0,277.2,129.8,14.1,130.6,587.0,1236226.0,47599.0,113366.0,0.994,0.772,0.531,0.842,43.82,68.82,70.14,67.7,57.83,55.19,52.88,14.2,22.3,22.73,21.94,18.74,17.88,17.14,32116.0,44526.0,44139.0,44803.0,38289.0,38152.0,30830.0,0.222,359.6,74.92,0.5,3.477,2.0,-1.0,13.36,0.008,0.257,3.0,2.0,0.0,0.001,45.1,44.93,50.29,46.06,44.54,46.26,-61.38,45.33,44.24,48.21
2016-08-23 15:20:00-05:00,710.0531,629.1838,596.01996,614863.0,39.99,0.0,682.8,554.4,27.97,323.3,278.4,277.4,279.8,158.8,160.9,159.2,324.9,455.7,60.14,132.3,1281311.0,323.2,147.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,43.13,550.3,155.9,162.1,155.6,60.0,59.8,62.9,0.0,276.0,275.0,277.2,129.8,14.08,130.6,587.0,1236228.0,47599.0,113367.0,0.994,0.772,0.531,0.842,43.95,69.27,70.37,67.5,58.01,55.4,52.98,14.21,22.39,22.75,21.82,18.75,17.91,17.12,32117.0,44527.0,44139.0,44803.0,38289.0,38153.0,30831.0,1.538,273.7,52.71,3.3,3.477,2.0,-1.0,13.36,0.007,0.257,3.0,2.0,0.0,0.0,45.39,45.13,50.54,46.25,44.69,46.45,-98.2,45.46,43.9,48.29
2016-08-23 15:21:00-05:00,712.8391,630.9207,597.51794,614864.0,40.03,0.0,685.5,555.8,27.77,323.3,278.3,277.1,279.5,159.3,161.5,159.8,326.9,457.1,60.14,132.7,1281314.0,323.7,148.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,43.73,551.8,156.5,162.7,156.2,60.0,59.8,62.9,0.0,276.0,275.0,277.0,130.2,14.15,130.9,587.0,1236230.0,47599.0,113367.0,0.994,0.772,0.531,0.842,44.03,69.47,70.8,68.09,58.19,55.51,53.35,14.24,22.46,22.89,22.02,18.81,17.95,17.25,32117.0,44527.0,44140.0,44804.0,38289.0,38153.0,30831.0,1.88,249.7,61.29,3.7,3.475,2.0,-1.0,13.36,0.007,0.257,3.0,2.0,0.0,0.0,45.71,45.52,50.25,46.11,44.81,46.4,-95.9,45.28,43.59,48.29
2016-08-23 15:22:00-05:00,711.9819,629.451,596.4809,614865.0,40.07,0.0,682.4,553.6,27.38,325.6,277.9,277.1,279.5,141.7,144.0,142.4,326.7,406.7,60.19,117.9,1281316.0,325.7,148.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.35,43.26,463.6,139.6,145.6,139.4,60.0,59.8,62.9,0.0,276.0,275.0,277.0,116.3,11.8,116.9,587.0,1236232.0,47599.0,113367.0,0.995,0.772,0.531,0.842,31.71,58.0,56.11,63.37,57.45,48.11,52.95,10.29,18.84,18.21,20.61,18.7,15.63,17.24,32117.0,44527.0,44140.0,44804.0,38289.0,38153.0,30831.0,3.263,254.5,15.9,4.3,3.477,2.0,-1.0,13.36,0.007,0.257,3.0,2.0,0.0,0.0,45.67,45.62,49.84,45.83,44.42,46.08,-99.4,45.08,42.45,48.34
2016-08-23 15:23:00-05:00,173.53522,154.18944,153.42691,614866.0,40.12,0.0,151.0,132.1,27.19,334.0,276.6,275.7,278.1,32.63,34.82,33.84,335.6,110.8,60.14,25.64,1281316.0,333.8,132.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,41.86,105.5,30.85,34.28,31.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,25.79,-3.382,26.1,587.0,1236233.0,47599.0,113367.0,-0.853,0.772,0.531,0.842,7.712,11.42,11.21,12.67,13.64,9.61,13.22,2.574,3.81,3.741,4.228,4.55,3.207,4.411,32117.0,44527.0,44140.0,44804.0,38290.0,38153.0,30831.0,1.358,247.9,20.51,2.5,3.477,2.0,-1.0,13.36,0.009,0.245,3.0,2.0,0.0,0.0,44.08,43.99,48.06,44.3,42.59,44.54,-64.03,44.08,41.5,48.39
