TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 15:24:00-05:00,151.14012,134.81555,133.72281,614867.0,40.15,0.0,142.6,122.8,27.04,315.2,276.5,275.6,278.0,35.5,37.82,36.71,316.5,122.7,60.15,28.09,1281316.0,314.8,37.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,39.96,124.8,32.79,36.4,32.9,60.0,59.8,62.9,0.0,275.7,275.0,277.0,27.53,-3.094,27.73,587.0,1236233.0,47599.0,113367.0,-0.959,0.772,0.531,0.842,11.7,16.47,16.13,14.85,12.07,12.35,10.35,3.664,5.166,5.061,4.667,3.799,3.88,3.258,32117.0,44527.0,44140.0,44804.0,38290.0,38153.0,30831.0,2.252,276.1,18.74,3.6,3.477,2.0,-1.0,13.28,0.007,0.242,1.0,2.0,0.0,0.001,42.23,42.53,45.77,42.17,40.61,42.6,-104.2,42.5,39.79,48.39
2016-08-23 15:25:00-05:00,537.5359,473.7918,451.0624,614868.0,40.16,0.0,521.9,423.5,26.73,298.8,277.1,276.3,278.7,97.1,99.8,98.3,300.7,305.9,60.15,80.2,1281318.0,298.5,38.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,39.08,328.6,94.1,99.5,94.2,60.0,59.8,62.9,0.0,275.5,275.0,277.0,78.83,5.447,79.07,587.0,1236235.0,47599.0,113367.0,0.598,0.772,0.531,0.842,26.24,45.27,42.8,46.0,41.28,35.04,37.58,7.843,13.51,12.76,13.71,12.29,10.44,11.18,32117.0,44528.0,44140.0,44804.0,38290.0,38153.0,30831.0,1.777,254.3,32.65,3.6,3.477,2.0,-1.0,13.36,0.007,0.251,3.0,2.0,0.0,0.0,40.99,41.49,44.42,40.71,39.31,41.82,-104.1,41.16,38.28,48.39
2016-08-23 15:26:00-05:00,277.15274,245.58075,240.19406,614869.0,40.12,0.0,256.9,218.5,26.93,301.0,276.5,275.5,277.8,57.94,60.38,59.15,302.5,191.3,60.15,46.99,1281319.0,300.9,91.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,38.5,190.7,55.38,59.62,55.41,60.0,59.8,62.9,0.0,275.1,274.8,276.8,46.5,0.031,46.6,587.0,1236235.0,47599.0,113367.0,0.035,0.772,0.531,0.842,12.34,20.96,23.6,26.11,27.62,21.95,27.55,3.712,6.309,7.084,7.849,8.28,6.583,8.25,32117.0,44528.0,44140.0,44805.0,38290.0,38153.0,30832.0,1.193,281.6,37.68,2.3,3.477,2.0,-1.0,13.36,0.007,0.247,3.0,2.0,0.0,0.0,40.25,40.56,43.78,40.09,38.63,43.64,-75.43,40.88,38.38,48.39
2016-08-23 15:27:00-05:00,173.21376,153.38776,152.966,614870.0,40.09,0.0,161.1,139.9,26.85,303.5,276.3,275.4,277.7,40.04,42.52,41.31,305.0,138.7,60.14,31.93,1281319.0,303.4,57.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.98,37.87,159.4,37.45,41.21,37.48,60.0,59.8,62.9,0.0,275.0,275.0,277.0,31.49,-2.431,31.61,587.0,1236236.0,47599.0,113367.0,-0.996,0.772,0.531,0.842,10.17,15.55,17.93,16.57,16.05,15.76,16.87,3.087,4.718,5.434,5.027,4.863,4.772,5.103,32117.0,44528.0,44140.0,44805.0,38290.0,38153.0,30832.0,1.868,259.9,13.64,2.5,3.477,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.0,39.4,39.83,42.46,39.13,37.53,42.25,-106.3,40.07,37.33,48.44
2016-08-23 15:28:00-05:00,415.59512,366.9014,350.46783,614871.0,40.04,0.0,409.7,334.6,26.91,297.3,276.3,275.9,278.2,78.65,81.3,79.88,298.9,252.6,60.15,64.51,1281320.0,297.2,42.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,37.4,268.2,75.03,79.91,75.08,60.0,59.8,62.9,0.0,275.0,274.8,276.9,62.92,2.756,63.05,587.0,1236237.0,47599.0,113367.0,0.432,0.772,0.531,0.842,21.16,35.76,34.58,36.94,34.55,28.73,32.85,6.275,10.6,10.26,10.95,10.24,8.52,9.74,32117.0,44528.0,44141.0,44805.0,38290.0,38154.0,30832.0,1.235,238.5,24.74,2.4,3.477,2.0,-1.0,13.36,0.007,0.247,3.0,2.0,0.0,0.0,38.76,39.09,41.63,38.27,36.85,42.02,-106.2,39.28,36.49,48.52
2016-08-23 15:29:00-05:00,675.3354,590.0351,561.79706,614872.0,39.98,0.0,643.6,517.8,27.16,298.3,277.2,276.5,278.8,144.1,147.0,145.0,299.7,441.6,60.15,119.8,1281322.0,297.9,75.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,37.38,507.8,140.9,147.7,141.2,60.0,59.8,62.9,0.0,275.0,274.5,276.6,117.4,12.09,118.1,587.0,1236239.0,47599.0,113367.0,0.995,0.772,0.531,0.842,41.69,67.01,69.09,66.35,58.06,53.66,53.17,12.43,19.98,20.61,19.78,17.32,16.01,15.86,32118.0,44528.0,44141.0,44805.0,38290.0,38154.0,30832.0,0.817,252.2,38.85,1.8,3.477,2.0,-1.0,13.1,-0.042,0.256,1.0,2.0,0.0,0.001,39.25,39.19,42.32,38.89,37.67,44.42,-106.6,39.27,37.08,48.6
2016-08-23 15:30:00-05:00,633.5455,554.8949,526.7676,614873.0,39.92,0.0,609.1,488.5,27.58,311.1,277.1,276.6,279.0,145.9,148.6,146.7,312.2,429.6,60.15,121.3,1281324.0,310.8,132.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,37.36,518.0,142.8,149.5,143.0,60.0,59.8,62.9,0.0,275.0,275.0,276.9,119.0,12.34,119.6,587.0,1236241.0,47599.0,113368.0,0.995,0.772,0.531,0.842,41.95,66.19,68.31,62.9,54.2,53.12,51.23,13.05,20.59,21.25,19.57,16.86,16.52,15.93,32118.0,44528.0,44141.0,44805.0,38290.0,38154.0,30832.0,0.52,162.7,61.19,1.3,3.477,2.0,-1.0,13.1,0.057,0.255,3.0,2.0,0.0,0.001,39.52,39.39,43.19,39.71,38.37,44.04,-105.1,39.59,38.15,48.6
2016-08-23 15:31:00-05:00,681.4432,596.18134,565.02344,614874.0,39.87,0.0,654.0,523.0,27.93,326.7,277.2,276.7,279.0,155.1,157.6,155.8,328.0,437.7,60.15,129.0,1281326.0,326.1,134.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,37.34,519.8,152.3,158.7,152.2,60.0,59.8,62.9,0.0,275.0,274.8,276.6,126.6,13.61,127.3,587.0,1236243.0,47599.0,113368.0,0.994,0.772,0.531,0.842,42.03,67.13,68.2,65.16,56.07,53.0,51.54,13.73,21.93,22.28,21.28,18.31,17.31,16.83,32118.0,44529.0,44142.0,44806.0,38291.0,38154.0,30833.0,2.095,197.6,20.15,3.5,3.477,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.0,39.55,39.23,43.87,40.18,38.87,43.75,-84.6,39.87,38.88,48.6
2016-08-23 15:32:00-05:00,684.5506,599.38806,567.2128,614875.0,39.81,0.0,656.3,524.6,28.08,333.0,277.0,276.6,278.9,156.4,158.5,156.9,334.5,435.3,60.15,129.9,1281328.0,332.4,143.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,37.22,520.9,153.6,159.8,153.4,60.0,59.8,62.9,0.0,275.0,274.4,276.0,127.5,13.71,128.2,587.0,1236245.0,47599.0,113368.0,0.994,0.772,0.531,0.842,41.33,66.28,67.41,64.42,55.14,52.55,50.77,13.76,22.07,22.44,21.45,18.36,17.5,16.9,32118.0,44529.0,44142.0,44806.0,38291.0,38154.0,30833.0,2.773,178.2,10.68,3.6,3.475,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.0,39.36,39.2,44.23,40.53,39.36,43.43,-103.6,40.01,39.52,48.6
2016-08-23 15:33:00-05:00,678.7643,594.3107,562.0275,614876.0,39.77,0.0,649.8,518.7,28.11,333.3,277.0,276.3,278.6,154.6,156.6,155.1,333.8,429.6,60.14,128.2,1281331.0,332.5,145.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,37.51,514.5,151.6,157.8,151.4,60.0,59.8,62.9,0.0,275.0,274.0,276.0,125.8,13.4,126.5,587.0,1236247.0,47599.0,113368.0,0.994,0.772,0.531,0.842,40.73,64.98,66.66,63.62,54.45,51.55,50.25,13.57,21.65,22.21,21.2,18.14,17.18,16.75,32119.0,44530.0,44143.0,44806.0,38291.0,38155.0,30833.0,2.042,177.8,20.93,3.6,3.477,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.0,39.62,39.43,44.62,40.95,39.83,43.3,-103.2,40.15,40.0,48.6
2016-08-23 15:34:00-05:00,661.5126,578.2772,547.1631,614877.0,39.73,0.0,631.9,503.7,27.91,333.7,276.9,276.3,278.6,150.1,152.1,150.6,335.0,417.3,60.14,124.4,1281333.0,333.7,143.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,38.2,501.3,147.2,153.3,146.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,122.1,12.76,122.8,587.0,1236249.0,47599.0,113369.0,0.995,0.772,0.531,0.842,39.42,63.16,64.38,61.61,52.81,50.24,48.66,13.15,21.08,21.49,20.56,17.62,16.77,16.24,32119.0,44530.0,44143.0,44807.0,38291.0,38155.0,30833.0,1.802,221.6,33.73,2.9,3.477,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,40.23,39.85,45.18,41.44,40.22,43.38,-33.0,40.64,40.31,48.65
2016-08-23 15:35:00-05:00,651.9759,569.45874,538.63617,614878.0,39.7,0.0,622.3,495.5,28.02,331.0,277.0,276.2,278.6,147.9,150.0,148.5,332.3,414.1,60.15,122.6,1281335.0,330.5,139.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,38.5,493.9,144.9,151.1,144.7,60.0,59.8,62.9,0.0,275.0,274.0,276.0,120.3,12.44,121.0,587.0,1236251.0,47599.0,113369.0,0.995,0.772,0.531,0.842,39.16,62.86,64.28,61.17,52.26,49.84,48.41,12.96,20.8,21.27,20.25,17.3,16.5,16.02,32119.0,44530.0,44144.0,44807.0,38292.0,38155.0,30833.0,1.18,232.5,44.24,3.0,3.477,2.0,-1.0,13.26,0.008,0.255,1.0,2.0,0.0,0.001,40.68,40.3,45.58,41.58,40.31,43.25,-96.1,40.97,40.64,48.69
2016-08-23 15:36:00-05:00,654.6548,571.19574,539.7884,614879.0,39.67,0.0,626.0,496.7,28.31,330.6,276.8,276.3,278.7,147.9,150.0,148.5,331.8,414.7,60.14,122.6,1281337.0,330.1,137.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,38.38,493.5,144.9,151.1,144.7,60.0,59.8,62.9,0.0,275.0,274.0,276.1,120.4,12.44,121.0,587.0,1236253.0,47599.0,113369.0,0.995,0.772,0.531,0.842,39.22,62.84,64.15,61.38,52.57,49.75,48.36,12.96,20.77,21.2,20.29,17.38,16.45,15.98,32119.0,44531.0,44144.0,44807.0,38292.0,38155.0,30834.0,2.372,233.2,21.32,4.1,3.477,2.0,-1.0,13.36,0.009,0.255,3.0,2.0,0.0,0.001,40.91,40.42,46.05,41.84,40.49,43.3,-50.21,41.27,40.86,48.69
2016-08-23 15:37:00-05:00,619.50836,538.3269,510.5204,614880.0,39.64,0.0,582.3,463.1,27.88,334.8,276.7,275.6,278.1,102.2,104.6,103.2,334.2,292.8,60.14,84.2,1281338.0,334.2,137.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,37.43,264.3,100.3,105.5,100.2,60.0,59.8,62.9,0.0,275.0,274.1,276.3,83.5,6.225,83.9,587.0,1236255.0,47599.0,113369.0,0.499,0.772,0.531,0.842,26.47,45.67,35.0,45.83,40.42,28.07,33.96,8.81,15.22,11.63,15.27,13.48,9.33,11.31,32119.0,44531.0,44144.0,44807.0,38292.0,38156.0,30834.0,2.133,225.1,20.16,4.8,3.477,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,40.12,39.8,45.68,41.32,40.01,42.55,-60.17,40.91,40.45,48.76
2016-08-23 15:38:00-05:00,240.18475,211.24222,203.66658,614881.0,39.61,0.0,224.3,183.5,27.76,339.6,275.7,274.7,277.2,28.78,30.94,29.9,341.2,98.8,60.14,22.29,1281338.0,339.5,97.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,36.07,88.3,26.77,30.14,26.99,60.0,59.8,62.9,0.0,275.0,274.0,276.0,22.2,-3.966,22.62,587.0,1236255.0,47599.0,113369.0,-0.979,0.772,0.531,0.842,9.08,13.76,9.42,12.37,9.72,7.811,7.191,3.085,4.669,3.197,4.197,3.299,2.652,2.441,32120.0,44531.0,44144.0,44807.0,38292.0,38156.0,30834.0,2.198,201.2,14.01,3.6,3.477,2.0,-1.0,13.36,0.007,0.246,3.0,2.0,0.0,0.0,38.34,38.34,43.79,39.78,38.45,40.8,-20.59,39.84,39.94,48.79
2016-08-23 15:39:00-05:00,116.20806,104.08455,105.14611,614882.0,39.56,0.0,106.4,94.6,28.02,324.8,275.6,274.9,277.5,25.38,27.58,26.53,325.6,92.8,60.14,19.47,1281339.0,324.5,33.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,34.41,86.7,23.43,26.86,23.8,60.0,59.8,62.9,0.0,275.0,274.1,276.6,19.41,-4.425,19.91,587.0,1236255.0,47599.0,113369.0,-0.975,0.772,0.531,0.842,7.058,10.49,10.46,10.46,8.92,8.69,7.559,2.292,3.406,3.397,3.398,2.897,2.822,2.454,32120.0,44531.0,44144.0,44807.0,38292.0,38156.0,30834.0,2.292,184.2,16.33,4.2,3.477,2.0,-1.0,13.36,0.007,0.242,3.0,2.0,0.0,0.0,36.69,36.75,41.97,38.55,37.19,39.23,-12.38,38.42,38.79,48.79
2016-08-23 15:40:00-05:00,112.77914,99.80893,101.91971,614883.0,39.49,0.0,103.2,91.4,27.99,321.1,275.6,274.9,277.4,24.92,27.28,26.15,322.6,92.4,60.14,19.15,1281339.0,321.1,30.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,33.28,84.3,23.11,26.58,23.51,60.0,59.8,62.9,0.0,275.0,274.1,276.5,19.13,-4.474,19.65,587.0,1236256.0,47599.0,113369.0,-0.974,0.772,0.531,0.842,7.016,10.52,10.4,10.43,8.89,8.63,7.525,2.253,3.377,3.339,3.349,2.854,2.771,2.416,32120.0,44531.0,44144.0,44807.0,38292.0,38156.0,30834.0,1.472,199.3,31.99,3.6,3.477,2.0,-1.0,13.36,0.009,0.242,3.0,2.0,0.0,0.0,35.24,35.26,40.24,37.27,35.96,37.76,-10.84,36.82,37.47,48.79
2016-08-23 15:41:00-05:00,226.8977,197.07922,190.30006,614884.0,39.4,0.0,223.2,178.8,27.89,314.2,275.8,274.8,277.3,36.21,38.65,37.41,314.5,124.4,60.14,28.63,1281340.0,313.6,29.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,32.14,107.4,33.61,37.32,33.79,60.0,59.8,62.9,0.0,275.0,274.0,276.0,28.08,-3.012,28.37,587.0,1236256.0,47599.0,113369.0,-0.786,0.772,0.531,0.842,16.1,21.95,14.33,15.49,10.5,10.25,8.14,5.013,6.838,4.479,4.84,3.29,3.212,2.556,32120.0,44531.0,44144.0,44807.0,38292.0,38156.0,30834.0,2.715,175.8,15.03,4.7,3.477,2.0,-1.0,13.2,0.007,0.243,3.0,2.0,0.0,0.001,34.04,33.99,38.69,36.13,34.81,36.56,21.85,35.65,36.27,48.79
2016-08-23 15:42:00-05:00,615.5437,529.9093,501.18683,614885.0,39.29,0.0,592.1,461.9,27.85,298.8,277.2,275.9,278.4,127.8,130.7,128.9,299.9,392.9,60.15,106.0,1281341.0,298.6,38.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,32.62,467.5,124.5,130.8,124.7,60.0,59.8,62.9,0.0,275.0,274.0,276.2,103.9,9.65,104.3,587.0,1236258.0,47599.0,113369.0,0.996,0.772,0.531,0.842,39.23,63.38,63.26,59.16,48.4,47.25,42.52,11.72,18.93,18.89,17.67,14.44,14.11,12.68,32120.0,44531.0,44144.0,44808.0,38292.0,38156.0,30834.0,2.417,201.8,12.61,4.4,3.477,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,34.07,33.94,38.42,35.83,34.65,36.95,-11.28,35.27,36.19,48.79
2016-08-23 15:43:00-05:00,444.63376,383.20218,365.33234,614886.0,39.18,0.0,419.2,330.7,27.96,307.0,276.0,275.3,277.7,67.97,70.53,69.12,308.4,216.3,60.15,55.42,1281342.0,306.5,117.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,32.73,192.1,65.8,70.39,65.84,60.0,59.8,62.9,0.0,275.0,274.0,276.0,55.06,1.529,55.24,587.0,1236259.0,47599.0,113369.0,-0.233,0.772,0.531,0.842,17.32,30.74,25.8,31.41,29.35,21.61,26.71,5.301,9.4,7.883,9.6,8.97,6.602,8.17,32120.0,44531.0,44144.0,44808.0,38292.0,38156.0,30834.0,2.29,202.0,8.45,2.8,3.474,2.0,-1.0,13.36,0.007,0.251,3.0,2.0,0.0,0.0,34.51,34.37,39.12,36.31,35.21,38.1,7.904,35.8,37.02,48.79
2016-08-23 15:44:00-05:00,208.25298,181.17928,177.74014,614887.0,39.07,0.0,193.7,160.1,27.83,306.7,275.5,274.8,277.3,43.32,45.75,44.49,308.1,145.7,60.14,34.56,1281343.0,306.4,66.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,32.29,166.9,40.57,44.45,40.55,60.0,59.8,62.9,0.0,275.0,274.0,276.0,34.08,-1.991,34.15,587.0,1236259.0,47599.0,113369.0,-0.998,0.772,0.531,0.842,11.7,18.26,19.92,17.97,15.88,16.6,16.14,3.586,5.595,6.108,5.508,4.868,5.088,4.942,32120.0,44531.0,44144.0,44808.0,38292.0,38156.0,30834.0,1.62,192.0,13.44,2.4,3.477,2.0,-1.0,13.36,0.007,0.245,3.0,2.0,0.0,0.0,33.84,33.74,38.04,35.59,34.49,37.57,-9.38,35.21,36.42,48.83
2016-08-23 15:45:00-05:00,368.12613,319.60236,304.26117,614888.0,38.95,0.0,361.1,285.8,27.72,299.5,276.5,275.7,278.0,83.9,86.5,85.0,301.1,265.9,60.14,68.89,1281344.0,299.4,44.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,32.24,354.5,80.6,85.6,80.6,60.0,59.8,62.9,0.0,275.0,274.3,276.4,67.48,3.523,67.66,587.0,1236260.0,47599.0,113369.0,0.198,0.772,0.531,0.842,24.98,39.1,43.06,36.42,30.04,33.93,29.98,7.446,11.64,12.83,10.84,8.95,10.12,8.94,32120.0,44531.0,44145.0,44808.0,38293.0,38156.0,30834.0,1.682,211.7,22.88,2.4,3.477,2.0,-1.0,13.36,0.007,0.246,3.0,2.0,0.0,0.0,33.73,33.64,37.49,35.17,34.08,36.82,13.98,34.83,35.74,48.79
2016-08-23 15:46:00-05:00,404.98694,351.80313,336.87085,614889.0,38.83,0.0,388.6,311.6,27.94,299.0,276.4,275.8,278.2,111.3,114.0,112.4,300.4,344.5,60.15,91.9,1281346.0,298.5,79.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,33.13,464.4,108.2,114.0,108.3,60.0,59.8,62.9,0.0,275.0,274.0,276.0,90.3,7.356,90.6,587.0,1236262.0,47599.0,113369.0,0.997,0.772,0.531,0.842,29.81,45.46,58.84,45.37,41.7,47.86,45.3,8.9,13.57,17.58,13.54,12.44,14.3,13.53,32120.0,44532.0,44145.0,44808.0,38293.0,38156.0,30835.0,1.455,200.1,18.49,2.7,3.477,2.0,-1.0,13.08,-0.017,0.248,1.0,2.0,0.0,0.001,34.6,34.56,38.16,35.65,34.71,37.1,14.63,35.25,35.93,48.81
2016-08-23 15:47:00-05:00,513.21204,442.12552,422.0248,614890.0,38.73,0.0,481.0,381.7,27.88,304.7,276.3,275.5,277.9,87.3,90.0,88.5,306.0,273.1,60.15,71.75,1281347.0,304.6,103.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,33.91,288.8,84.9,90.0,85.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,70.9,4.169,71.16,587.0,1236263.0,47599.0,113370.0,0.199,0.772,0.531,0.842,22.04,38.4,36.77,39.76,36.68,30.78,35.29,6.663,11.6,11.11,12.02,11.09,9.3,10.67,32120.0,44532.0,44145.0,44808.0,38293.0,38156.0,30835.0,1.475,253.9,27.74,2.5,3.477,2.0,-1.0,13.08,0.035,0.254,1.0,2.0,0.0,0.002,35.64,35.55,38.99,36.19,35.35,38.29,10.04,35.84,36.36,48.79
2016-08-23 15:48:00-05:00,354.94623,310.24945,295.8495,614891.0,38.64,0.0,348.4,279.0,27.62,307.2,276.5,275.6,278.0,81.3,83.9,82.5,309.8,253.2,60.14,66.71,1281348.0,306.8,83.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,33.53,293.3,78.18,83.1,78.23,60.0,59.8,62.9,0.0,275.0,274.2,276.1,65.42,3.165,65.61,587.0,1236264.0,47599.0,113370.0,0.166,0.772,0.531,0.842,25.89,40.06,39.35,36.63,29.6,29.1,25.48,7.898,12.21,11.99,11.15,9.01,8.86,7.751,32121.0,44532.0,44145.0,44808.0,38293.0,38156.0,30835.0,0.937,246.9,25.75,1.7,3.477,2.0,-1.0,13.36,0.007,0.246,3.0,2.0,0.0,0.0,35.29,35.29,38.48,35.87,34.9,38.26,-11.88,35.66,35.96,48.81
2016-08-23 15:49:00-05:00,228.2907,198.01453,195.83104,614892.0,38.55,0.0,203.9,171.4,27.74,309.0,275.7,275.0,277.4,40.01,42.4,41.25,310.5,136.8,60.14,31.85,1281349.0,308.3,78.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,32.84,110.9,38.02,41.82,38.22,60.0,59.8,62.9,0.0,275.0,274.0,276.0,31.76,-2.387,32.06,587.0,1236265.0,47599.0,113370.0,-0.688,0.772,0.531,0.842,10.14,17.01,14.64,18.19,17.19,12.63,15.32,3.113,5.211,4.499,5.566,5.252,3.879,4.678,32121.0,44532.0,44145.0,44808.0,38293.0,38157.0,30835.0,2.35,181.8,11.15,3.1,3.475,2.0,-1.0,13.36,0.007,0.247,3.0,2.0,0.0,0.0,34.72,34.84,38.55,35.82,34.93,39.14,9.78,35.59,36.04,48.81
2016-08-23 15:50:00-05:00,113.3149,100.61061,103.76337,614893.0,38.47,0.0,103.9,93.7,27.66,324.8,275.7,274.7,277.0,25.9,28.11,27.09,326.0,93.1,60.15,19.9,1281349.0,324.5,42.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,31.88,87.6,23.99,27.39,24.33,60.0,59.8,62.9,0.0,275.0,274.0,276.0,19.86,-4.364,20.34,587.0,1236265.0,47599.0,113370.0,-0.977,0.772,0.531,0.842,7.216,10.66,10.64,10.67,9.12,8.9,7.726,2.342,3.461,3.455,3.465,2.959,2.89,2.508,32121.0,44532.0,44145.0,44808.0,38293.0,38157.0,30835.0,2.64,174.6,19.22,4.2,3.475,2.0,-1.0,13.36,0.007,0.242,3.0,2.0,0.0,0.0,33.63,33.71,37.17,34.92,33.91,37.54,35.33,34.55,35.12,48.81
2016-08-23 15:51:00-05:00,105.707,92.593834,96.50396,614894.0,38.37,0.0,96.5,86.5,27.64,327.8,275.7,274.7,277.1,24.02,26.2,25.18,329.8,87.8,60.14,18.31,1281349.0,328.0,30.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,31.19,81.0,22.27,25.61,22.68,60.0,59.8,62.9,0.0,275.0,274.0,276.0,18.33,-4.621,18.9,587.0,1236265.0,47600.0,113370.0,-0.97,0.772,0.531,0.842,6.601,9.79,9.78,9.81,8.35,8.15,7.076,2.164,3.209,3.206,3.216,2.737,2.673,2.319,32121.0,44532.0,44145.0,44808.0,38293.0,38157.0,30835.0,1.823,201.9,18.38,2.5,3.477,2.0,-1.0,13.36,0.007,0.241,3.0,2.0,0.0,0.0,32.79,32.86,36.15,34.06,33.09,36.2,34.51,33.75,34.2,48.74
2016-08-23 15:52:00-05:00,104.84978,91.124084,95.12122,614895.0,38.26,0.0,96.1,85.2,27.66,324.8,275.3,274.8,277.1,24.03,26.2,25.09,328.0,88.1,60.13,18.28,1281350.0,324.5,28.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,30.62,80.1,22.21,25.54,22.62,60.0,59.8,62.9,0.0,274.9,274.0,276.0,18.26,-4.633,18.84,587.0,1236266.0,47600.0,113370.0,-0.969,0.772,0.531,0.842,6.622,9.91,9.88,9.84,8.37,8.17,7.141,2.151,3.219,3.209,3.197,2.719,2.652,2.319,32121.0,44532.0,44145.0,44808.0,38293.0,38157.0,30835.0,1.443,176.8,10.73,2.2,3.477,2.0,-1.0,13.2,0.002,0.241,3.0,2.0,0.0,0.001,32.14,32.23,35.27,33.37,32.47,35.21,33.89,33.16,33.53,48.71
2016-08-23 15:53:00-05:00,117.92252,101.94674,105.14611,614896.0,38.15,0.0,111.0,96.0,27.63,319.7,275.5,274.9,277.2,32.45,34.8,33.66,322.4,111.4,60.14,25.45,1281350.0,318.7,28.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,30.09,146.0,30.2,33.73,30.42,60.0,59.8,62.9,0.0,275.0,274.0,276.0,25.15,-3.51,25.5,587.0,1236266.0,47600.0,113370.0,-0.917,0.772,0.531,0.842,9.78,13.53,16.34,12.39,10.09,12.73,9.73,3.111,4.308,5.196,3.949,3.219,4.048,3.099,32121.0,44532.0,44145.0,44808.0,38293.0,38157.0,30835.0,1.915,171.8,8.15,2.6,3.478,2.0,-1.0,13.4,0.017,0.241,3.0,2.0,0.0,0.0,31.47,31.66,34.47,32.8,31.95,34.26,33.27,32.49,33.01,48.63
2016-08-23 15:54:00-05:00,521.7843,443.59528,419.1441,614897.0,38.03,0.0,505.7,387.2,27.5,304.8,276.6,275.8,278.1,115.7,118.5,116.8,306.8,349.8,60.22,95.7,1281352.0,304.3,35.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,31.05,418.2,112.6,118.5,112.6,60.0,59.8,62.9,0.0,275.0,274.0,276.0,93.8,7.933,94.2,587.0,1236268.0,47600.0,113370.0,0.996,0.772,0.531,0.842,34.09,55.56,56.77,51.56,42.76,42.05,39.22,10.38,16.92,17.29,15.69,13.01,12.8,11.93,32121.0,44532.0,44145.0,44809.0,38293.0,38157.0,30835.0,1.47,169.3,13.69,2.0,3.477,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,32.17,32.36,34.9,33.02,32.45,34.36,33.6,32.64,33.09,48.55
2016-08-23 15:55:00-05:00,594.86304,504.92365,476.067,614898.0,37.91,0.0,567.7,433.4,27.69,316.9,276.6,276.0,278.3,130.7,133.5,131.7,318.9,377.9,60.17,108.3,1281353.0,316.5,107.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,32.27,435.3,127.8,134.0,127.8,60.0,59.8,62.9,0.0,274.9,274.0,276.0,106.3,10.03,106.8,587.0,1236269.0,47600.0,113370.0,0.996,0.772,0.531,0.842,34.38,58.63,59.64,56.11,48.46,45.27,45.79,10.89,18.58,18.89,17.78,15.35,14.34,14.51,32121.0,44532.0,44146.0,44809.0,38294.0,38157.0,30836.0,0.92,194.2,13.65,1.3,3.477,2.0,-1.0,13.4,0.007,0.253,3.0,2.0,0.0,0.0,33.53,33.66,36.45,34.26,33.63,35.38,34.78,33.73,34.29,48.49
2016-08-23 15:56:00-05:00,591.8628,502.91943,473.18628,614899.0,37.82,0.0,564.9,430.7,28.0,333.9,276.7,276.1,278.4,134.2,136.8,135.2,335.7,370.4,60.14,111.2,1281355.0,332.7,120.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,33.41,432.2,131.4,137.4,131.4,60.0,59.8,62.9,0.0,274.9,274.0,276.0,109.3,10.49,109.8,587.0,1236271.0,47600.0,113370.0,0.995,0.772,0.531,0.842,32.63,57.01,58.31,55.08,47.61,44.37,44.85,10.89,19.03,19.47,18.39,15.89,14.81,14.97,32121.0,44533.0,44146.0,44809.0,38294.0,38157.0,30836.0,1.28,188.7,21.84,29.5,,2.0,-1.0,13.4,0.007,0.253,3.0,2.0,0.0,0.0,34.68,34.76,37.81,35.28,34.77,36.28,35.79,34.66,35.33,48.42
2016-08-23 15:57:00-05:00,591.7556,502.78583,472.4949,614900.0,37.71,0.0,564.6,429.8,28.23,341.2,276.9,276.0,278.3,134.3,136.5,135.1,343.1,365.3,60.14,111.1,1281357.0,341.1,124.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,34.05,432.3,131.5,137.2,131.3,60.0,59.8,62.9,0.0,275.0,274.0,276.0,109.2,10.44,109.7,587.0,1236273.0,47600.0,113370.0,0.995,0.772,0.531,0.842,31.38,55.5,57.52,54.11,46.38,43.42,44.04,10.7,18.93,19.62,18.46,15.82,14.81,15.02,32121.0,44533.0,44146.0,44809.0,38294.0,38157.0,30836.0,1.083,181.0,11.79,1.4,3.477,2.0,-1.0,13.4,0.007,0.253,3.0,2.0,0.0,0.0,35.57,35.63,39.14,36.21,35.72,37.05,36.68,35.6,36.25,48.42
2016-08-23 15:58:00-05:00,591.21985,502.65222,471.6883,614901.0,37.64,0.0,563.3,429.0,28.36,338.4,277.0,275.9,278.2,133.5,135.8,134.3,340.4,365.4,60.17,110.5,1281359.0,337.9,125.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,34.91,431.4,130.6,136.4,130.4,60.0,59.8,62.9,0.0,275.0,274.0,276.0,108.5,10.31,109.0,587.0,1236275.0,47600.0,113370.0,0.996,0.772,0.531,0.842,31.36,55.66,57.37,54.14,46.62,43.54,43.95,10.61,18.83,19.41,18.31,15.77,14.73,14.87,32122.0,44533.0,44146.0,44810.0,38294.0,38158.0,30836.0,1.007,171.8,8.54,1.4,3.478,2.0,-1.0,13.05,-0.054,0.254,1.0,2.0,0.0,0.002,36.41,36.5,40.25,37.12,36.59,37.75,37.55,36.45,37.13,48.46
2016-08-23 15:59:00-05:00,588.9696,500.5144,469.2685,614902.0,37.61,0.0,561.3,426.2,28.38,338.1,277.0,275.9,278.2,132.2,134.4,133.0,340.3,363.1,60.18,109.4,1281361.0,336.9,124.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,35.67,429.1,129.3,135.2,129.2,60.0,59.8,62.9,0.0,275.0,274.0,276.0,107.5,10.16,108.0,587.0,1236277.0,47600.0,113371.0,0.996,0.772,0.531,0.842,30.93,55.48,57.13,53.56,46.12,43.42,43.77,10.45,18.75,19.31,18.1,15.59,14.67,14.79,32122.0,44533.0,44147.0,44810.0,38294.0,38158.0,30836.0,0.913,160.1,13.2,1.3,3.477,2.0,-1.0,13.26,0.067,0.253,3.0,2.0,0.0,0.001,37.25,37.2,41.16,37.71,37.38,38.36,38.17,37.15,37.84,48.44
2016-08-23 16:00:00-05:00,524.8918,446.53473,418.91364,614903.0,37.57,0.0,501.3,381.3,28.31,342.7,276.5,275.8,278.1,117.4,119.5,118.2,344.9,321.2,60.15,96.8,1281362.0,342.4,123.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,36.21,382.5,114.5,119.8,114.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,95.2,8.07,95.5,587.0,1236278.0,47600.0,113371.0,0.996,0.772,0.531,0.842,27.24,48.22,49.7,47.14,40.52,37.88,38.05,9.33,16.52,17.02,16.14,13.88,12.97,13.03,32122.0,44534.0,44147.0,44810.0,38295.0,38158.0,30837.0,0.563,141.5,18.32,1.0,3.477,2.0,-1.0,13.36,0.008,0.252,3.0,2.0,0.0,0.0,37.92,37.94,41.88,38.4,37.99,38.84,12.25,37.58,38.41,48.42
2016-08-23 16:01:00-05:00,522.32007,443.19443,415.57202,614904.0,37.57,0.0,499.0,378.1,28.27,332.9,276.5,276.0,278.4,116.6,119.2,117.7,333.3,325.7,60.14,96.4,1281364.0,333.2,110.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,36.8,378.1,113.7,119.2,113.5,60.0,59.8,62.9,0.0,275.0,274.0,276.0,94.7,7.996,95.1,587.0,1236280.0,47600.0,113371.0,0.996,0.772,0.531,0.842,27.6,49.64,50.95,48.0,41.43,38.67,39.27,9.18,16.52,16.95,15.97,13.79,12.87,13.07,32122.0,44534.0,44147.0,44810.0,38295.0,38158.0,30837.0,0.218,45.7,44.69,0.5,3.477,2.0,-1.0,13.36,0.007,0.252,3.0,2.0,0.0,0.0,38.47,38.56,42.25,38.65,38.37,39.05,-14.19,37.82,38.56,48.42
2016-08-23 16:02:00-05:00,549.10846,464.3053,434.69995,614905.0,37.57,0.0,524.2,394.9,28.22,332.9,276.6,275.8,278.2,122.0,124.4,123.0,334.6,340.1,60.13,100.8,1281366.0,331.6,108.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,37.49,395.4,119.1,124.7,118.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,99.1,8.73,99.5,587.0,1236282.0,47600.0,113371.0,0.996,0.772,0.531,0.842,28.71,51.93,53.15,50.22,43.37,40.41,41.05,9.56,17.29,17.69,16.72,14.44,13.45,13.66,32122.0,44534.0,44147.0,44811.0,38295.0,38159.0,30837.0,0.448,11.52,23.71,0.9,3.478,2.0,-1.0,13.36,0.01,0.252,3.0,2.0,0.0,0.0,38.95,39.28,42.71,39.02,38.84,39.53,12.64,38.27,38.92,48.45
2016-08-23 16:03:00-05:00,563.8957,475.39517,444.37918,614906.0,37.57,0.0,538.2,402.9,27.88,332.0,276.9,276.0,278.4,124.4,126.8,125.4,333.6,347.9,60.16,102.9,1281367.0,330.3,113.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,37.6,404.2,121.6,127.2,121.4,60.0,59.8,62.9,0.0,275.0,274.0,276.0,101.2,9.07,101.6,587.0,1236283.0,47600.0,113371.0,0.996,0.772,0.531,0.842,29.21,53.15,54.74,51.55,44.37,41.29,42.34,9.7,17.64,18.17,17.11,14.73,13.7,14.05,32122.0,44534.0,44148.0,44811.0,38295.0,38159.0,30837.0,0.457,353.2,49.91,0.8,3.477,2.0,-1.0,13.4,0.008,0.252,3.0,2.0,0.0,0.0,39.34,39.51,43.24,39.37,39.21,39.82,-57.77,38.48,38.95,48.52
2016-08-23 16:04:00-05:00,545.3581,458.69354,428.59283,614907.0,37.58,0.0,519.9,387.8,27.84,336.0,276.7,276.0,278.4,120.3,122.5,121.1,337.3,333.8,60.22,99.3,1281369.0,335.7,116.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,38.05,391.1,117.3,122.9,117.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,97.7,8.52,98.0,587.0,1236285.0,47600.0,113371.0,0.996,0.772,0.531,0.842,27.79,50.63,52.27,49.03,42.18,39.47,40.28,9.34,17.01,17.56,16.47,14.17,13.26,13.53,32122.0,44535.0,44148.0,44811.0,38296.0,38159.0,30838.0,0.383,117.1,69.78,1.1,3.475,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,39.77,39.75,43.63,39.65,39.52,40.06,13.05,38.85,39.15,48.61
2016-08-23 16:05:00-05:00,542.1435,455.3532,424.79028,614908.0,37.61,0.0,517.6,384.6,27.67,332.5,276.5,276.1,278.5,119.1,121.6,120.1,334.0,333.4,60.19,98.5,1281371.0,333.0,112.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,37.46,386.9,116.2,121.8,116.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,96.8,8.37,97.1,587.0,1236286.0,47600.0,113371.0,0.996,0.772,0.531,0.842,27.79,50.86,52.4,49.18,42.42,39.41,40.54,9.23,16.9,17.42,16.34,14.1,13.1,13.48,32123.0,44535.0,44148.0,44811.0,38296.0,38159.0,30838.0,1.638,115.3,11.99,2.6,3.477,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.0,39.6,39.46,44.05,40.0,39.63,40.22,-82.8,38.92,39.31,48.68
2016-08-23 16:06:00-05:00,543.1079,455.48685,424.5598,614909.0,37.64,0.0,517.6,383.1,27.81,333.4,276.5,276.0,278.5,119.2,121.6,120.1,335.8,333.1,60.13,98.5,1281372.0,332.5,111.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,37.48,386.4,116.2,121.8,116.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,96.8,8.34,97.1,587.0,1236288.0,47600.0,113372.0,0.996,0.772,0.531,0.842,27.6,50.81,52.09,48.94,42.37,39.32,40.25,9.2,16.94,17.36,16.32,14.13,13.11,13.42,32123.0,44535.0,44148.0,44812.0,38296.0,38160.0,30838.0,1.21,165.7,25.33,2.1,3.477,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,39.44,39.06,44.02,39.97,39.5,40.11,-78.9,38.81,39.47,48.78
2016-08-23 16:07:00-05:00,538.17883,451.0776,420.06592,614910.0,37.66,0.0,513.0,378.7,28.29,332.6,276.8,275.8,278.4,117.9,120.3,118.9,335.2,330.1,60.12,97.4,1281374.0,331.7,111.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,38.08,382.5,114.9,120.5,114.7,60.0,59.8,62.9,0.0,275.0,274.0,276.1,95.7,8.16,96.1,587.0,1236290.0,47600.0,113372.0,0.996,0.772,0.531,0.842,27.25,50.41,51.68,48.61,42.04,38.96,39.95,9.06,16.76,17.18,16.16,13.98,12.96,13.29,32123.0,44535.0,44149.0,44812.0,38296.0,38160.0,30838.0,0.652,204.1,27.17,1.5,3.477,2.0,-1.0,13.24,0.02,0.251,1.0,2.0,0.0,0.0,39.74,39.41,44.33,40.18,39.74,40.25,18.35,39.07,39.66,48.91
2016-08-23 16:08:00-05:00,550.71576,460.56412,428.36237,614911.0,37.74,0.0,524.7,385.2,28.18,332.1,276.5,276.2,278.6,120.1,122.4,121.0,334.3,336.4,60.14,99.3,1281375.0,332.0,110.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,37.7,389.3,117.1,122.6,116.9,60.0,59.8,62.9,0.0,275.0,274.0,276.3,97.5,8.47,97.9,587.0,1236291.0,47600.0,113372.0,0.996,0.772,0.531,0.842,27.4,51.43,52.95,49.66,42.9,39.68,41.07,9.1,17.08,17.58,16.49,14.25,13.18,13.64,32123.0,44535.0,44149.0,44812.0,38297.0,38160.0,30839.0,1.895,145.8,13.02,2.6,3.478,2.0,-1.0,13.24,-0.002,0.252,1.0,2.0,0.0,0.001,39.69,39.32,44.39,40.24,39.6,40.23,-41.65,39.0,39.76,49.06
2016-08-23 16:09:00-05:00,531.5353,443.9961,412.92175,614912.0,37.77,0.0,505.3,370.4,27.91,335.6,276.8,275.9,278.3,115.3,117.7,116.3,336.9,321.3,60.14,95.2,1281377.0,335.3,112.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,37.81,373.8,112.3,117.8,112.1,60.0,59.8,62.9,0.0,275.0,274.1,276.2,93.6,7.812,93.9,587.0,1236293.0,47600.0,113372.0,0.997,0.772,0.531,0.842,25.66,48.69,50.37,47.15,40.6,37.52,39.13,8.61,16.34,16.9,15.82,13.63,12.59,13.13,32123.0,44536.0,44149.0,44812.0,38297.0,38160.0,30839.0,0.602,106.1,20.82,1.2,3.477,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,39.81,39.41,44.31,40.22,39.57,40.03,-79.2,38.86,39.84,49.2
2016-08-23 16:10:00-05:00,497.3533,415.00208,386.0735,614913.0,37.8,0.0,473.1,346.2,28.01,337.1,276.5,275.9,278.3,107.3,109.6,108.2,338.1,299.5,60.14,88.4,1281378.0,336.5,106.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,38.38,348.7,104.3,109.5,104.0,60.0,59.8,62.9,0.0,275.0,274.1,276.3,86.9,6.663,87.2,587.0,1236294.0,47600.0,113372.0,0.997,0.772,0.531,0.842,23.66,45.0,46.35,43.78,37.72,34.29,36.09,7.974,15.16,15.62,14.75,12.71,11.55,12.16,32123.0,44536.0,44149.0,44812.0,38297.0,38160.0,30839.0,0.232,334.5,56.0,0.7,3.477,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,40.1,39.88,44.59,40.38,39.87,40.15,-60.33,39.29,39.98,49.35
2016-08-23 16:11:00-05:00,494.88876,411.79535,382.9623,614914.0,37.83,0.0,471.5,343.4,28.16,336.1,277.3,275.6,278.0,106.6,109.2,107.8,336.4,298.7,60.15,88.0,1281380.0,335.7,100.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,38.05,346.5,103.8,109.0,103.6,60.0,59.8,62.9,0.0,275.0,274.2,276.5,86.6,6.592,86.8,587.0,1236296.0,47600.0,113372.0,0.997,0.772,0.531,0.842,23.64,45.17,46.37,43.81,37.82,34.16,36.09,7.942,15.18,15.58,14.72,12.71,11.48,12.13,32123.0,44536.0,44149.0,44813.0,38297.0,38161.0,30839.0,0.36,45.92,72.22,0.9,3.477,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,40.13,39.66,44.63,40.38,39.87,40.04,-35.39,39.25,39.9,49.49
2016-08-23 16:12:00-05:00,478.38712,396.9643,369.01965,614915.0,37.86,0.0,455.7,330.7,28.03,336.7,276.4,275.8,278.1,103.1,105.5,104.1,338.2,288.6,60.14,84.9,1281381.0,336.3,97.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.91,37.59,334.3,100.1,105.2,99.9,60.0,59.8,62.9,0.0,275.0,274.1,276.1,83.5,6.091,83.7,587.0,1236297.0,47600.0,113372.0,0.997,0.772,0.531,0.842,22.57,43.54,45.0,42.06,36.32,32.6,35.06,7.599,14.66,15.15,14.16,12.22,10.98,11.8,32123.0,44536.0,44150.0,44813.0,38297.0,38161.0,30840.0,0.617,243.1,55.08,1.3,3.477,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,39.85,39.35,44.6,40.24,39.58,39.82,5.265,38.96,39.66,49.66
2016-08-23 16:13:00-05:00,471.7436,390.6845,362.91254,614916.0,37.9,0.0,448.8,324.4,28.25,332.7,276.8,275.9,278.3,101.3,103.7,102.3,334.7,286.2,60.17,83.4,1281383.0,332.8,95.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,37.23,327.3,98.2,103.4,98.0,60.0,59.8,62.9,0.0,275.0,274.6,276.9,82.0,5.841,82.2,587.0,1236299.0,47600.0,113372.0,0.997,0.772,0.531,0.842,21.89,43.44,44.86,41.87,36.24,32.13,35.17,7.279,14.44,14.92,13.92,12.05,10.68,11.7,32123.0,44537.0,44150.0,44813.0,38298.0,38161.0,30840.0,0.48,197.9,36.5,1.3,3.478,2.0,-1.0,13.05,-0.074,0.25,1.0,2.0,0.0,0.002,39.16,38.76,44.49,39.95,39.08,39.61,40.2,38.7,39.53,49.82
2016-08-23 16:14:00-05:00,441.41913,365.56525,339.40588,614917.0,37.93,0.0,421.3,304.2,28.48,336.6,276.6,275.6,278.0,94.1,96.5,95.2,338.4,266.0,60.21,77.35,1281384.0,336.7,90.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,37.03,303.8,91.3,96.3,91.1,60.0,59.8,62.9,0.0,275.0,274.1,276.2,76.27,4.916,76.43,587.0,1236300.0,47600.0,113373.0,0.998,0.772,0.531,0.842,19.91,40.07,41.32,38.69,33.47,29.33,32.56,6.701,13.49,13.9,13.02,11.26,9.87,10.96,32124.0,44537.0,44150.0,44813.0,38298.0,38161.0,30840.0,0.783,196.5,33.96,1.8,3.477,2.0,-1.0,13.02,0.087,0.252,1.0,2.0,0.0,0.004,38.91,38.65,44.21,39.85,38.94,39.48,-8.07,38.41,39.32,49.97
2016-08-23 16:15:00-05:00,438.74026,362.62576,336.2947,614918.0,37.95,0.0,417.2,300.0,28.65,330.7,276.3,275.8,278.1,93.9,96.4,95.0,331.3,268.2,60.14,77.2,1281385.0,330.7,88.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,36.1,302.7,90.8,95.9,90.7,60.0,59.8,62.9,0.0,275.0,274.1,276.1,75.9,4.828,76.05,587.0,1236301.0,47600.0,113373.0,0.998,0.772,0.531,0.842,19.86,40.71,41.9,39.13,33.94,29.6,33.0,6.564,13.45,13.85,12.93,11.22,9.78,10.91,32124.0,44537.0,44150.0,44814.0,38298.0,38162.0,30840.0,1.948,200.0,9.35,3.4,3.477,2.0,-1.0,13.4,0.012,0.249,3.0,2.0,0.0,0.001,38.23,37.94,43.87,39.5,38.57,39.24,-8.76,38.33,39.23,50.13
2016-08-23 16:16:00-05:00,453.20602,373.98288,345.74344,614919.0,37.95,0.0,431.8,308.7,28.77,329.6,276.2,275.7,278.1,96.7,99.4,97.9,330.9,275.7,60.13,79.62,1281387.0,329.3,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,35.54,312.3,93.8,99.0,93.7,60.0,59.8,62.9,0.0,275.0,274.0,276.0,78.37,5.266,78.54,587.0,1236302.0,47600.0,113373.0,0.998,0.772,0.531,0.842,20.49,42.37,43.65,40.64,35.17,30.49,34.24,6.751,13.96,14.38,13.39,11.59,10.05,11.28,32124.0,44537.0,44151.0,44814.0,38298.0,38162.0,30840.0,1.685,181.7,22.07,2.6,3.477,2.0,-1.0,13.4,0.008,0.249,3.0,2.0,0.0,0.0,37.54,37.3,43.39,39.03,38.14,38.85,-15.88,38.01,38.95,50.26
2016-08-23 16:17:00-05:00,430.48947,354.47537,327.99826,614920.0,37.95,0.0,407.6,291.0,28.62,333.3,276.3,275.4,277.8,92.3,94.8,93.5,334.2,262.8,60.14,75.82,1281388.0,332.6,87.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,35.14,297.3,89.1,94.2,89.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,74.47,4.62,74.61,587.0,1236304.0,47600.0,113373.0,0.998,0.772,0.531,0.842,18.89,39.54,41.11,38.05,32.94,28.75,32.26,6.29,13.16,13.69,12.67,10.97,9.57,10.74,32124.0,44538.0,44151.0,44814.0,38299.0,38162.0,30841.0,2.367,167.6,11.29,3.3,3.474,2.0,-1.0,13.4,0.008,0.249,3.0,2.0,0.0,0.0,37.1,36.85,43.15,38.76,37.8,38.56,-36.17,37.46,38.63,50.4
2016-08-23 16:18:00-05:00,382.2704,314.92593,291.81647,614921.0,37.95,0.0,364.2,260.3,28.58,336.1,276.2,275.4,277.8,81.2,83.6,82.3,337.4,232.9,60.14,66.45,1281389.0,336.0,78.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,34.8,259.7,78.49,83.2,78.34,60.0,59.8,62.9,0.0,275.0,274.0,276.0,65.66,3.133,65.73,587.0,1236305.0,47600.0,113373.0,0.999,0.772,0.531,0.842,16.44,34.7,35.88,33.6,29.05,25.12,28.32,5.525,11.66,12.06,11.29,9.76,8.44,9.52,32124.0,44538.0,44151.0,44814.0,38299.0,38162.0,30841.0,2.012,199.6,11.17,3.5,3.477,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,36.62,36.23,42.55,38.21,37.27,38.05,-16.19,36.95,38.15,50.55
2016-08-23 16:19:00-05:00,428.13208,351.93674,324.8871,614922.0,37.95,0.0,407.3,288.7,28.37,335.5,276.4,275.3,277.8,91.2,93.8,92.4,336.9,258.9,60.15,74.95,1281390.0,335.2,87.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,34.55,292.9,88.5,93.5,88.3,60.0,59.8,62.9,0.0,275.0,274.0,276.0,73.92,4.523,74.06,587.0,1236306.0,47600.0,113373.0,0.998,0.772,0.531,0.842,18.29,39.27,40.66,37.78,32.66,28.3,31.87,6.136,13.17,13.64,12.67,10.96,9.49,10.69,32124.0,44538.0,44151.0,44815.0,38299.0,38163.0,30841.0,1.637,187.5,22.98,2.5,3.477,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,36.41,35.85,42.15,37.75,36.95,37.65,10.12,36.7,37.78,50.63
2016-08-23 16:20:00-05:00,413.77353,339.5107,313.7099,614923.0,37.92,0.0,392.5,278.0,28.55,336.8,276.2,275.6,278.0,88.0,90.5,89.2,337.9,250.2,60.14,72.24,1281391.0,336.4,84.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,34.19,281.7,85.1,90.0,85.0,60.0,59.8,62.9,0.0,275.0,274.1,276.2,71.17,4.054,71.29,587.0,1236307.0,47600.0,113373.0,0.998,0.772,0.531,0.842,17.21,37.52,39.03,36.22,31.3,27.19,30.74,5.796,12.64,13.14,12.2,10.54,9.16,10.35,32124.0,44538.0,44152.0,44815.0,38299.0,38163.0,30841.0,0.658,190.7,40.39,1.4,3.478,2.0,-1.0,13.3,0.009,0.248,1.0,2.0,0.0,0.001,36.06,35.58,41.98,37.69,36.76,37.54,-15.08,36.52,37.63,50.77
2016-08-23 16:21:00-05:00,422.77444,346.45862,319.58655,614924.0,37.91,0.0,400.9,282.9,28.77,335.6,276.6,275.5,278.0,89.7,92.4,90.9,336.8,254.9,60.15,73.73,1281393.0,335.4,85.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,34.2,287.2,86.8,91.8,86.7,60.0,59.8,62.9,0.0,275.0,274.2,276.4,72.6,4.282,72.73,587.0,1236308.0,47600.0,113373.0,0.998,0.772,0.531,0.842,17.25,38.48,39.96,37.04,32.12,27.87,31.59,5.786,12.91,13.41,12.42,10.77,9.35,10.6,32124.0,44539.0,44152.0,44815.0,38300.0,38163.0,30841.0,0.658,179.4,29.2,1.3,3.477,2.0,-1.0,13.4,0.008,0.249,3.0,2.0,0.0,0.0,35.9,35.49,41.88,37.68,36.67,37.44,11.38,36.51,37.54,50.86
2016-08-23 16:22:00-05:00,354.30328,289.80667,268.77075,614925.0,37.87,0.0,335.8,238.2,28.71,338.0,276.2,275.3,277.8,74.96,77.38,76.12,339.6,216.0,60.15,61.21,1281394.0,337.7,73.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,34.28,238.8,72.09,76.54,71.91,60.0,59.8,62.9,0.0,275.0,274.0,276.1,60.35,2.248,60.39,587.0,1236309.0,47600.0,113373.0,0.999,0.772,0.531,0.842,14.24,31.55,32.88,30.7,26.65,23.08,26.15,4.812,10.66,11.11,10.38,9.01,7.801,8.84,32125.0,44539.0,44152.0,44815.0,38300.0,38163.0,30841.0,0.862,185.2,17.78,1.4,3.477,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,35.99,35.69,41.66,37.58,36.6,37.41,-53.83,36.62,37.48,50.95
2016-08-23 16:23:00-05:00,357.62506,291.94446,270.49918,614926.0,37.86,0.0,340.2,240.3,28.69,333.0,276.1,275.5,278.0,76.07,78.59,77.27,333.7,221.2,60.15,62.21,1281395.0,332.5,73.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,33.86,244.4,73.42,78.0,73.3,60.0,59.8,62.9,0.0,275.0,274.2,276.4,61.47,2.427,61.52,587.0,1236310.0,47600.0,113373.0,0.999,0.772,0.531,0.842,14.74,32.96,34.14,31.63,27.42,23.85,26.89,4.907,10.97,11.37,10.53,9.13,7.94,8.95,32125.0,44539.0,44152.0,44815.0,38300.0,38164.0,30842.0,0.35,238.9,47.29,0.8,3.477,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,35.66,35.49,41.44,37.29,36.38,37.1,-51.15,36.46,37.11,51.03
2016-08-23 16:24:00-05:00,321.19284,261.6143,243.42044,614927.0,37.85,0.0,304.9,216.0,28.82,340.8,276.2,275.3,277.7,68.0,70.23,69.08,342.0,196.6,60.15,55.28,1281396.0,340.3,67.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,33.38,216.7,65.27,69.44,65.05,60.0,59.8,62.9,0.0,275.0,274.2,276.3,54.58,1.282,54.6,587.0,1236311.0,47600.0,113373.0,1.0,0.772,0.531,0.842,12.69,28.21,29.44,27.52,23.9,20.76,23.46,4.323,9.61,10.03,9.38,8.14,7.073,7.992,32125.0,44539.0,44153.0,44816.0,38300.0,38164.0,30842.0,1.31,183.0,19.6,2.3,3.477,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,35.24,35.08,41.2,37.11,36.2,36.91,-16.69,36.25,36.92,51.11
2016-08-23 16:25:00-05:00,297.72623,242.9085,226.02094,614928.0,37.82,0.0,286.2,202.9,28.7,340.2,276.2,275.5,278.0,63.08,65.31,64.1,340.6,183.7,60.15,51.16,1281397.0,340.3,62.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,32.91,201.7,60.23,64.28,59.98,60.0,59.8,62.9,0.0,275.0,274.7,277.0,50.56,0.627,50.57,587.0,1236312.0,47600.0,113373.0,0.9,0.772,0.531,0.842,12.12,26.83,27.56,25.92,22.42,19.47,21.76,4.117,9.12,9.36,8.81,7.619,6.615,7.393,32125.0,44539.0,44153.0,44816.0,38300.0,38164.0,30842.0,1.672,169.8,9.51,2.5,3.477,2.0,-1.0,13.4,0.008,0.246,3.0,2.0,0.0,0.0,34.65,34.52,40.53,36.63,35.77,36.38,-59.26,35.7,36.63,51.22
2016-08-23 16:26:00-05:00,460.49246,374.5173,343.43887,614929.0,37.8,0.0,438.3,303.3,28.31,327.2,276.7,275.8,278.3,95.5,98.2,96.6,328.8,274.2,60.14,78.68,1281398.0,326.7,90.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,32.81,308.4,92.6,97.9,92.5,60.0,59.8,62.9,0.0,275.0,274.7,276.9,77.58,5.142,77.75,587.0,1236313.0,47600.0,113373.0,0.998,0.772,0.531,0.842,17.8,42.95,44.09,40.86,35.43,30.35,34.99,5.822,14.05,14.42,13.37,11.59,9.93,11.45,32125.0,44540.0,44153.0,44816.0,38301.0,38164.0,30842.0,1.443,135.0,16.27,2.5,3.477,2.0,-1.0,13.07,0.008,0.25,1.0,2.0,0.0,0.002,34.53,34.51,40.49,36.53,35.74,36.29,-53.99,35.53,36.41,51.27
2016-08-23 16:27:00-05:00,465.85016,378.79294,347.011,614930.0,37.77,0.0,441.0,304.7,28.19,337.4,276.4,276.1,278.5,97.9,100.4,99.0,339.1,274.0,60.14,80.7,1281399.0,336.9,92.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,33.1,312.3,95.0,100.2,94.8,60.0,59.8,62.9,0.0,275.0,274.9,277.0,79.42,5.43,79.61,587.0,1236315.0,47600.0,113373.0,0.998,0.772,0.531,0.842,17.24,42.09,43.78,40.35,35.06,30.23,34.76,5.816,14.2,14.77,13.61,11.83,10.2,11.72,32125.0,44540.0,44153.0,44816.0,38301.0,38164.0,30842.0,1.227,145.7,20.39,2.7,3.475,2.0,-1.0,13.4,0.009,0.25,3.0,2.0,0.0,0.0,34.74,34.73,40.92,36.76,35.95,36.53,15.5,35.69,36.57,51.41
2016-08-23 16:28:00-05:00,449.9914,366.36694,335.25766,614931.0,37.74,0.0,428.1,295.5,28.16,342.1,276.7,275.7,278.2,94.5,96.8,95.5,343.5,263.2,60.15,77.67,1281400.0,341.6,90.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,33.28,302.9,91.6,96.5,91.3,60.0,59.8,62.9,0.0,275.0,274.5,276.8,76.48,4.939,76.64,587.0,1236316.0,47600.0,113373.0,0.998,0.772,0.531,0.842,16.5,40.26,42.13,38.56,33.32,28.91,33.2,5.638,13.76,14.4,13.18,11.39,9.88,11.35,32125.0,44540.0,44153.0,44817.0,38301.0,38164.0,30842.0,1.122,156.6,21.46,2.1,3.475,2.0,-1.0,13.4,0.008,0.249,3.0,2.0,0.0,0.0,35.1,34.94,41.1,36.94,36.11,36.54,10.84,35.83,36.7,51.43
2016-08-23 16:29:00-05:00,485.3521,394.6929,360.14703,614932.0,37.71,0.0,460.5,316.1,28.29,336.9,276.5,276.0,278.4,101.7,104.2,102.7,338.3,283.5,60.14,83.8,1281402.0,336.6,95.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,33.34,324.5,98.7,104.0,98.5,60.0,59.8,62.9,0.0,275.0,274.7,277.0,82.5,5.952,82.7,587.0,1236317.0,47600.0,113373.0,0.997,0.772,0.531,0.842,17.66,43.98,45.93,42.18,36.51,31.4,36.38,5.947,14.81,15.47,14.21,12.3,10.58,12.25,32125.0,44540.0,44154.0,44817.0,38301.0,38165.0,30843.0,1.302,158.1,26.4,2.2,3.475,2.0,-1.0,13.4,0.008,0.25,3.0,2.0,0.0,0.0,35.05,34.89,41.14,36.84,36.14,36.55,-11.32,35.74,36.75,51.51
2016-08-23 16:30:00-05:00,464.24286,377.59042,344.82162,614933.0,37.69,0.0,440.0,302.2,28.17,342.3,276.6,275.9,278.4,96.9,99.3,97.9,341.9,269.1,60.13,79.75,1281403.0,341.6,92.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,33.87,309.6,94.0,99.0,93.7,60.0,59.8,62.9,0.0,275.0,274.8,277.0,78.5,5.262,78.68,587.0,1236319.0,47600.0,113374.0,0.998,0.772,0.531,0.842,16.56,40.94,43.07,39.57,34.13,29.43,34.12,5.668,14.01,14.74,13.54,11.68,10.07,11.67,32125.0,44541.0,44154.0,44817.0,38302.0,38165.0,30843.0,1.352,142.3,29.05,2.3,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,35.52,35.2,41.18,36.78,36.02,36.45,-43.11,35.73,36.81,51.53
2016-08-23 16:31:00-05:00,480.10156,390.4173,355.76837,614934.0,37.69,0.0,455.7,311.8,27.88,334.1,276.7,275.6,278.2,100.1,102.7,101.2,334.3,280.9,60.13,82.5,1281405.0,334.0,93.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,34.07,320.0,97.1,102.5,97.0,60.0,59.8,62.9,0.0,275.0,274.2,276.8,81.2,5.742,81.4,587.0,1236320.0,47600.0,113374.0,0.998,0.772,0.531,0.842,17.56,43.83,45.57,41.96,36.39,31.13,36.14,5.866,14.64,15.22,14.02,12.15,10.4,12.07,32126.0,44541.0,44154.0,44817.0,38302.0,38165.0,30843.0,0.722,142.5,36.22,1.6,3.475,2.0,-1.0,13.4,0.008,0.25,3.0,2.0,0.0,0.0,35.81,35.39,41.19,36.86,36.05,36.4,37.24,35.71,36.79,51.59
2016-08-23 16:32:00-05:00,500.3536,406.45084,369.82623,614935.0,37.69,0.0,474.0,323.0,28.08,336.5,277.1,275.9,278.5,104.0,106.7,105.1,337.6,290.1,60.19,85.9,1281406.0,336.7,97.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,34.15,333.0,101.1,106.5,100.9,60.0,59.8,62.9,0.0,275.0,275.0,277.0,84.5,6.289,84.7,587.0,1236321.0,47600.0,113374.0,0.997,0.772,0.531,0.842,17.93,45.2,47.13,43.32,37.52,32.17,37.29,6.034,15.21,15.86,14.58,12.62,10.82,12.55,32126.0,44541.0,44154.0,44818.0,38302.0,38165.0,30843.0,0.472,150.7,57.89,0.9,3.477,2.0,-1.0,13.19,0.009,0.25,3.0,2.0,0.0,0.001,36.05,35.55,41.49,37.1,36.33,36.61,18.6,36.08,37.18,51.61
2016-08-23 16:33:00-05:00,501.4251,407.25253,370.0567,614936.0,37.69,0.0,474.7,322.8,28.24,337.5,276.7,276.1,278.6,104.2,106.7,105.1,338.3,289.8,60.17,85.9,1281407.0,336.8,98.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,34.39,333.4,101.2,106.5,100.9,60.0,59.8,62.9,0.0,275.0,274.7,277.0,84.5,6.32,84.7,587.0,1236323.0,47600.0,113374.0,0.997,0.772,0.531,0.842,17.84,45.06,47.12,43.16,37.34,32.13,37.28,6.022,15.21,15.9,14.56,12.6,10.84,12.58,32126.0,44541.0,44155.0,44818.0,38302.0,38166.0,30844.0,0.783,154.8,29.86,1.3,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,36.08,35.76,41.87,37.39,36.46,36.92,-5.797,36.24,37.45,51.7
2016-08-23 16:34:00-05:00,490.81693,398.43408,361.76025,614937.0,37.69,0.0,464.7,315.6,28.47,338.2,276.7,276.0,278.4,101.8,104.2,102.7,338.1,283.6,60.14,83.9,1281409.0,337.4,95.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,34.54,326.1,98.8,104.0,98.6,60.0,59.8,62.9,0.0,275.0,274.9,277.0,82.6,5.963,82.8,587.0,1236324.0,47600.0,113374.0,0.997,0.772,0.531,0.842,17.41,43.86,46.04,41.95,36.26,31.32,36.43,5.887,14.83,15.57,14.19,12.26,10.59,12.32,32126.0,44542.0,44155.0,44818.0,38303.0,38166.0,30844.0,1.633,210.6,11.07,2.3,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,36.16,35.9,42.23,37.5,36.62,37.14,-81.1,36.42,37.54,51.82
2016-08-23 16:35:00-05:00,493.3886,400.57187,362.7973,614938.0,37.69,0.0,466.9,316.1,28.48,335.8,276.4,276.0,278.5,102.2,104.7,103.1,337.2,285.8,60.14,84.2,1281410.0,335.1,96.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,34.46,327.2,99.2,104.5,98.9,60.0,59.8,62.9,0.0,275.0,274.4,276.9,82.8,6.035,83.1,587.0,1236326.0,47600.0,113374.0,0.997,0.772,0.531,0.842,17.57,44.47,46.37,42.49,36.74,31.63,36.71,5.899,14.93,15.57,14.27,12.34,10.62,12.33,32126.0,44542.0,44155.0,44818.0,38303.0,38166.0,30844.0,1.792,211.9,11.7,2.9,3.475,2.0,-1.0,13.4,0.008,0.251,3.0,2.0,0.0,0.0,36.16,35.87,42.42,37.42,36.54,37.22,-59.38,36.57,37.29,51.86
2016-08-23 16:36:00-05:00,486.4236,394.6929,356.92065,614939.0,37.69,0.0,459.7,310.8,28.55,338.0,276.4,276.1,278.6,100.5,102.9,101.5,339.4,280.4,60.15,82.8,1281412.0,337.8,95.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,34.14,321.5,97.5,102.7,97.3,60.0,59.8,62.9,0.0,275.0,274.6,277.0,81.5,5.81,81.7,587.0,1236327.0,47600.0,113374.0,0.997,0.772,0.531,0.842,17.23,43.27,45.35,41.58,36.02,30.93,35.91,5.824,14.62,15.33,14.05,12.17,10.45,12.14,32126.0,44542.0,44155.0,44819.0,38303.0,38166.0,30844.0,1.52,182.8,16.78,2.3,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,35.95,35.66,42.39,37.37,36.49,37.2,-85.3,36.53,37.27,51.96
2016-08-23 16:37:00-05:00,489.31677,396.69708,358.3034,614940.0,37.69,0.0,462.1,311.3,28.72,336.6,276.8,276.1,278.6,101.0,103.4,101.9,337.5,282.5,60.15,83.2,1281413.0,335.9,95.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,33.88,322.9,98.0,103.3,97.8,60.0,59.8,62.9,0.0,275.1,275.0,277.0,81.9,5.878,82.1,587.0,1236328.0,47600.0,113374.0,0.997,0.772,0.531,0.842,17.29,43.68,45.72,41.9,36.3,31.16,36.27,5.82,14.7,15.39,14.1,12.22,10.49,12.21,32126.0,44542.0,44156.0,44819.0,38303.0,38167.0,30845.0,2.223,199.6,14.64,3.2,3.475,2.0,-1.0,13.12,-0.039,0.25,1.0,2.0,0.0,0.001,35.61,35.39,42.37,37.38,36.43,37.22,-59.19,36.48,37.45,52.06
2016-08-23 16:38:00-05:00,487.28085,394.9601,355.9988,614941.0,37.69,0.0,459.5,308.8,28.62,337.6,276.7,275.8,278.3,100.4,102.9,101.4,339.0,280.2,60.15,82.7,1281414.0,336.9,95.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,33.73,320.4,97.4,102.7,97.2,60.0,59.8,62.9,0.0,275.0,274.7,277.0,81.4,5.801,81.6,587.0,1236330.0,47600.0,113374.0,0.997,0.772,0.531,0.842,17.12,43.31,45.45,41.44,35.99,30.9,36.11,5.782,14.62,15.34,13.99,12.15,10.43,12.19,32126.0,44543.0,44156.0,44819.0,38304.0,38167.0,30845.0,1.642,186.4,10.29,2.6,3.475,2.0,-1.0,13.12,0.055,0.251,3.0,2.0,0.0,0.001,35.44,35.24,42.31,37.34,36.39,37.25,-84.1,36.54,37.47,52.14
2016-08-23 16:39:00-05:00,482.67328,390.8181,351.85056,614942.0,37.69,0.0,454.8,304.7,28.76,337.6,276.7,275.8,278.3,99.2,101.8,100.3,338.7,277.2,60.14,81.7,1281416.0,337.3,93.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,33.58,316.5,96.3,101.5,96.0,60.0,59.8,62.9,0.0,275.0,274.5,277.0,80.4,5.649,80.6,587.0,1236331.0,47600.0,113374.0,0.998,0.772,0.531,0.842,16.88,42.77,44.86,40.99,35.55,30.53,35.67,5.697,14.44,15.14,13.84,12.0,10.31,12.04,32127.0,44543.0,44156.0,44819.0,38304.0,38167.0,30845.0,0.993,183.0,38.01,2.2,3.475,2.0,-1.0,13.4,0.008,0.25,3.0,2.0,0.0,0.0,35.37,35.12,42.37,37.29,36.39,37.22,-81.6,36.51,37.48,52.22
