TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 16:40:00-05:00,477.5299,386.27527,347.58713,614943.0,37.67,0.0,449.7,300.5,29.01,337.5,276.5,276.2,278.7,98.0,100.5,99.0,338.2,274.3,60.14,80.7,1281417.0,337.1,92.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,33.53,312.8,95.0,100.2,94.8,60.0,59.8,62.9,0.0,275.0,275.0,277.0,79.47,5.472,79.65,587.0,1236332.0,47600.0,113375.0,0.998,0.772,0.531,0.842,16.64,42.28,44.36,40.38,35.1,30.17,35.36,5.616,14.27,14.97,13.63,11.85,10.18,11.93,32127.0,44543.0,44156.0,44819.0,38304.0,38167.0,30845.0,1.722,183.7,7.377,2.2,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,35.18,35.12,42.45,37.34,36.35,37.32,-6.198,36.64,37.56,52.3
2016-08-23 16:41:00-05:00,472.60086,381.86603,343.32367,614944.0,37.61,0.0,444.8,296.4,28.99,337.6,276.5,276.1,278.5,96.9,99.3,97.9,337.2,271.1,60.14,79.76,1281418.0,337.9,91.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,33.72,309.1,93.9,99.0,93.7,60.0,59.8,62.9,0.0,275.0,274.9,277.0,78.51,5.296,78.69,587.0,1236334.0,47600.0,113375.0,0.998,0.772,0.531,0.842,16.47,41.82,43.64,39.86,34.75,29.8,34.8,5.56,14.12,14.73,13.46,11.73,10.06,11.75,32127.0,44543.0,44157.0,44820.0,38304.0,38167.0,30845.0,1.593,182.0,10.24,2.3,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,35.36,35.18,42.43,37.4,36.43,37.35,-48.92,36.7,37.59,52.36
2016-08-23 16:42:00-05:00,468.85043,378.5257,339.98203,614945.0,37.61,0.0,441.2,292.9,28.95,337.3,276.8,276.1,278.6,95.9,98.3,96.9,338.4,269.2,60.14,78.96,1281420.0,336.8,91.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,33.94,306.1,92.9,98.1,92.7,60.0,59.8,62.9,0.0,275.5,275.0,277.0,77.76,5.195,77.94,587.0,1236335.0,47600.0,113375.0,0.998,0.772,0.531,0.842,16.27,41.42,43.47,39.51,34.38,29.45,34.74,5.488,13.97,14.66,13.33,11.59,9.93,11.72,32127.0,44543.0,44157.0,44820.0,38304.0,38168.0,30846.0,1.1,207.6,23.94,2.1,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,35.57,35.29,42.55,37.52,36.62,37.46,-58.61,36.75,37.66,52.46
2016-08-23 16:43:00-05:00,465.10007,375.0518,336.2947,614946.0,37.61,0.0,437.3,289.6,28.82,337.1,276.8,276.0,278.4,94.9,97.5,96.1,338.4,267.4,60.14,78.21,1281421.0,336.9,90.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,33.76,302.9,92.0,97.2,91.8,60.0,59.8,62.9,0.0,275.1,275.0,277.0,77.0,5.079,77.17,587.0,1236336.0,47600.0,113375.0,0.998,0.772,0.531,0.842,16.12,41.11,43.02,39.14,34.05,29.16,34.37,5.434,13.86,14.5,13.19,11.48,9.83,11.59,32127.0,44544.0,44157.0,44820.0,38305.0,38168.0,30846.0,1.458,185.7,16.64,3.1,3.475,2.0,-1.0,13.25,0.007,0.249,1.0,2.0,0.0,0.001,35.58,35.23,42.64,37.5,36.6,37.52,-70.61,36.89,37.45,52.54
2016-08-23 16:44:00-05:00,460.81393,371.04337,332.49216,614947.0,37.58,0.0,433.1,285.8,28.9,337.7,276.7,275.9,278.3,94.1,96.6,95.2,339.4,265.2,60.14,77.43,1281422.0,337.1,90.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,33.31,299.5,91.1,96.3,91.0,60.0,59.8,62.9,0.0,275.0,274.9,277.0,76.24,4.958,76.4,587.0,1236337.0,47600.0,113375.0,0.998,0.772,0.531,0.842,15.86,40.59,42.65,38.76,33.57,28.77,34.11,5.357,13.7,14.4,13.09,11.33,9.71,11.52,32127.0,44544.0,44157.0,44820.0,38305.0,38168.0,30846.0,1.223,221.6,24.09,2.7,3.475,2.0,-1.0,13.4,0.01,0.25,3.0,2.0,0.0,0.001,35.24,34.92,42.39,37.14,36.2,37.27,-74.02,36.56,37.35,52.64
2016-08-23 16:45:00-05:00,455.8849,366.9014,327.99826,614948.0,37.57,0.0,428.2,281.6,28.88,338.0,276.8,276.0,278.4,92.9,95.3,94.0,338.3,262.2,60.16,76.45,1281424.0,337.2,88.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,33.03,295.6,90.0,95.1,89.8,60.0,59.8,62.9,0.0,275.2,274.9,277.0,75.33,4.776,75.48,587.0,1236339.0,47600.0,113375.0,0.998,0.772,0.531,0.842,15.57,39.94,42.19,38.21,33.0,28.32,33.8,5.262,13.5,14.26,12.91,11.15,9.57,11.42,32127.0,44544.0,44157.0,44821.0,38305.0,38168.0,30846.0,1.622,178.9,33.59,2.6,3.475,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,34.96,34.81,42.22,36.97,35.94,37.15,-52.14,36.49,37.03,52.69
2016-08-23 16:46:00-05:00,450.74152,362.35855,323.3891,614949.0,37.57,0.0,423.1,277.3,28.77,337.7,276.0,275.5,277.9,91.8,94.4,93.0,338.5,259.4,60.17,75.43,1281425.0,338.1,87.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,32.79,291.5,89.0,94.1,88.8,60.0,59.8,62.9,0.0,275.1,274.1,276.1,74.35,4.656,74.5,587.0,1236340.0,47600.0,113375.0,0.998,0.772,0.531,0.842,15.44,39.67,41.64,37.79,32.8,28.04,33.39,5.213,13.39,14.06,12.76,11.08,9.47,11.27,32127.0,44544.0,44158.0,44821.0,38305.0,38169.0,30847.0,1.933,174.9,17.18,2.9,3.477,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,34.64,34.53,41.94,36.79,35.72,36.89,-33.19,36.11,36.94,52.8
2016-08-23 16:47:00-05:00,447.84833,359.68628,320.62363,614950.0,37.56,0.0,419.9,274.2,29.0,338.3,276.3,275.2,277.7,91.1,93.6,92.2,339.0,257.0,60.14,74.77,1281426.0,339.0,87.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,32.58,288.7,88.3,93.3,88.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,73.72,4.526,73.86,587.0,1236341.0,47600.0,113375.0,0.998,0.772,0.531,0.842,15.22,39.27,41.22,37.42,32.4,27.72,33.09,5.149,13.28,13.94,12.66,10.96,9.38,11.19,32127.0,44545.0,44158.0,44821.0,38306.0,38169.0,30847.0,1.61,177.9,19.62,2.7,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,34.46,34.38,41.82,36.73,35.63,36.78,-11.32,36.09,36.92,52.85
2016-08-23 16:48:00-05:00,443.77652,355.9451,316.82108,614951.0,37.54,0.0,415.8,270.4,28.82,338.4,276.2,275.1,277.6,90.0,92.6,91.2,338.9,254.3,60.19,73.88,1281427.0,337.8,86.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,32.12,285.1,87.2,92.3,87.1,60.0,59.8,62.9,0.0,274.9,274.0,276.0,72.86,4.411,72.99,587.0,1236342.0,47600.0,113375.0,0.998,0.772,0.531,0.842,15.06,38.73,40.57,36.98,32.14,27.3,32.68,5.098,13.1,13.73,12.51,10.88,9.24,11.06,32128.0,44545.0,44158.0,44821.0,38306.0,38169.0,30847.0,2.143,160.4,11.46,2.9,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,34.03,34.14,41.52,36.52,35.47,36.55,-81.6,35.8,36.79,52.93
2016-08-23 16:49:00-05:00,438.74026,351.40228,312.4424,614952.0,37.52,0.0,410.8,266.0,28.46,338.7,275.8,275.1,277.6,89.0,91.4,90.0,339.7,251.1,60.23,72.92,1281429.0,337.6,85.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,32.33,280.9,86.0,91.1,85.8,60.0,59.8,62.9,0.0,274.7,274.0,276.0,71.85,4.309,71.98,587.0,1236344.0,47600.0,113375.0,0.998,0.772,0.531,0.842,14.77,38.15,39.89,36.4,31.59,26.86,32.33,5.001,12.92,13.51,12.33,10.7,9.1,10.95,32128.0,44545.0,44158.0,44822.0,38306.0,38169.0,30847.0,2.225,181.2,15.37,2.9,3.475,2.0,-1.0,13.24,0.01,0.249,1.0,2.0,0.0,0.001,34.0,34.01,41.29,36.33,35.27,36.3,-86.3,35.54,36.55,52.98
2016-08-23 16:50:00-05:00,433.9184,346.99304,308.06372,614953.0,37.48,0.0,405.9,261.5,28.53,338.7,275.9,275.4,277.9,87.6,90.1,88.7,339.1,247.6,60.17,71.83,1281430.0,338.6,84.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,32.36,276.9,84.7,89.7,84.5,60.0,59.8,62.9,0.0,275.0,274.0,276.0,70.81,4.075,70.93,587.0,1236345.0,47600.0,113375.0,0.998,0.772,0.531,0.842,14.58,37.73,39.02,36.0,31.31,26.48,31.87,4.937,12.78,13.21,12.19,10.6,8.97,10.79,32128.0,44545.0,44159.0,44822.0,38306.0,38170.0,30848.0,1.833,169.9,17.84,2.5,3.475,2.0,-1.0,13.4,0.008,0.249,3.0,2.0,0.0,0.0,33.96,33.98,41.27,36.28,35.27,36.26,-87.4,35.66,36.45,53.03
2016-08-23 16:51:00-05:00,431.56097,344.3208,305.18298,614954.0,37.48,0.0,403.1,258.1,28.42,338.4,276.3,275.2,277.6,86.8,89.2,87.9,339.9,245.6,60.17,71.12,1281431.0,338.5,83.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,32.59,274.2,83.9,88.8,83.7,60.0,59.8,62.9,0.0,275.0,274.0,276.0,70.13,3.953,70.24,587.0,1236346.0,47600.0,113375.0,0.998,0.772,0.531,0.842,14.26,37.45,38.79,35.62,30.82,26.18,31.88,4.827,12.67,13.13,12.06,10.43,8.86,10.79,32128.0,44546.0,44159.0,44822.0,38307.0,38170.0,30848.0,1.713,152.1,18.46,2.3,3.47,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,34.13,34.03,41.33,36.23,35.29,36.24,-82.8,35.65,36.36,53.07
2016-08-23 16:52:00-05:00,423.95312,337.37292,298.96063,614955.0,37.44,0.0,395.3,251.9,28.4,340.5,276.1,275.4,277.8,84.8,87.2,85.9,341.7,239.6,60.21,69.45,1281432.0,340.5,81.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,32.51,267.9,81.9,86.8,81.7,60.0,59.8,62.9,0.0,275.0,274.0,276.0,68.49,3.728,68.59,587.0,1236347.0,47600.0,113375.0,0.999,0.772,0.531,0.842,13.85,36.37,37.48,34.53,29.98,25.41,30.9,4.713,12.38,12.76,11.75,10.21,8.65,10.52,32128.0,44546.0,44159.0,44822.0,38307.0,38170.0,30848.0,1.35,185.3,33.76,2.5,3.475,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,34.06,34.01,41.15,36.19,35.11,36.17,-109.3,35.72,36.22,53.1
2016-08-23 16:53:00-05:00,402.84387,320.40405,283.63525,614956.0,37.44,0.0,376.6,239.5,28.5,340.5,276.1,275.3,277.8,80.3,82.8,81.5,341.5,228.2,60.22,65.71,1281433.0,340.1,77.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,32.44,254.2,77.51,82.3,77.32,60.0,59.8,62.9,0.0,275.0,274.0,276.0,64.87,3.104,64.94,587.0,1236348.0,47600.0,113376.0,0.999,0.772,0.531,0.842,13.25,34.63,35.16,32.86,28.53,24.13,29.4,4.51,11.79,11.97,11.19,9.71,8.21,10.01,32128.0,44546.0,44159.0,44823.0,38307.0,38170.0,30848.0,1.512,208.1,33.85,2.5,3.475,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,33.95,33.95,40.99,36.04,35.0,36.06,-109.3,35.59,36.09,53.17
2016-08-23 16:54:00-05:00,412.80914,327.21832,288.7053,614957.0,37.41,0.0,384.7,242.3,28.51,339.4,276.0,275.2,277.7,81.8,84.3,83.0,340.6,232.8,60.16,66.97,1281434.0,339.0,79.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,32.39,259.2,79.05,83.9,78.89,60.0,59.8,62.9,0.0,275.0,274.0,276.0,66.14,3.31,66.23,587.0,1236349.0,47600.0,113376.0,0.999,0.772,0.531,0.842,13.4,35.59,35.43,33.52,29.28,24.71,30.06,4.546,12.08,12.02,11.37,9.93,8.38,10.2,32128.0,44546.0,44160.0,44823.0,38307.0,38170.0,30848.0,1.363,190.2,16.76,2.4,3.474,2.0,-1.0,13.12,-0.002,0.248,1.0,2.0,0.0,0.001,33.88,33.8,40.81,35.85,34.84,35.95,-90.6,35.54,35.91,53.2
2016-08-23 16:55:00-05:00,398.77203,315.05954,277.98904,614958.0,37.4,0.0,370.7,232.7,28.72,341.9,275.9,275.4,277.8,78.82,81.2,79.93,343.3,223.7,60.16,64.41,1281435.0,341.2,76.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,31.93,249.6,76.03,80.7,75.84,60.0,59.8,62.9,0.0,275.0,274.0,276.0,63.61,2.865,63.68,587.0,1236350.0,47600.0,113376.0,0.999,0.772,0.531,0.842,12.73,33.78,33.89,32.09,27.88,23.53,29.08,4.352,11.54,11.58,10.96,9.53,8.04,9.94,32128.0,44546.0,44160.0,44823.0,38308.0,38171.0,30848.0,2.035,186.2,11.42,2.8,3.47,2.0,-1.0,13.11,0.018,0.249,1.0,2.0,0.0,0.001,33.5,33.55,40.62,35.7,34.58,35.79,-109.3,35.33,35.8,53.26
2016-08-23 16:56:00-05:00,362.3398,285.9319,252.86919,614959.0,37.36,0.0,338.1,212.5,28.89,341.4,276.2,275.2,277.6,71.83,74.21,72.97,343.6,205.8,60.14,58.55,1281436.0,341.4,70.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,31.66,227.8,69.11,73.48,68.91,60.0,59.8,62.9,0.0,275.0,274.1,276.1,57.87,1.901,57.9,587.0,1236351.0,47600.0,113376.0,0.999,0.772,0.531,0.842,11.77,30.87,30.75,29.2,25.44,21.55,26.42,4.017,10.54,10.5,9.97,8.68,7.358,9.02,32129.0,44547.0,44160.0,44823.0,38308.0,38171.0,30848.0,1.995,186.6,7.08,2.7,3.474,2.0,-1.0,13.4,0.008,0.247,3.0,2.0,0.0,0.0,33.16,33.29,40.27,35.5,34.41,35.58,-109.4,35.22,35.67,53.26
2016-08-23 16:57:00-05:00,389.98544,306.24106,269.3469,614960.0,37.33,0.0,362.8,224.3,28.94,331.2,275.8,275.7,278.0,75.69,78.3,76.9,332.4,221.1,60.14,61.9,1281437.0,330.8,73.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,31.57,240.9,72.91,77.59,72.83,60.0,59.8,62.9,0.0,275.0,274.3,276.2,61.13,2.456,61.18,587.0,1236352.0,47600.0,113376.0,0.999,0.772,0.531,0.842,12.62,34.02,33.22,31.94,27.85,23.33,28.94,4.18,11.26,11.0,10.58,9.22,7.725,9.58,32129.0,44547.0,44160.0,44823.0,38308.0,38171.0,30849.0,1.56,175.2,13.64,2.2,3.474,2.0,-1.0,13.4,0.008,0.248,3.0,2.0,0.0,0.0,33.0,33.15,40.09,35.29,34.22,35.42,-83.5,35.01,35.56,53.36
2016-08-23 16:58:00-05:00,394.48587,308.6461,270.6144,614961.0,37.3,0.0,365.7,223.8,28.97,339.8,276.1,275.6,277.9,76.75,79.19,77.91,341.5,219.2,60.14,62.74,1281438.0,339.2,74.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,31.31,242.5,74.0,78.56,73.84,60.0,59.8,62.9,0.0,275.0,274.6,276.5,61.99,2.579,62.04,587.0,1236353.0,47600.0,113376.0,0.999,0.772,0.531,0.842,12.25,33.1,32.93,31.64,27.5,23.05,28.92,4.161,11.25,11.19,10.75,9.34,7.833,9.83,32129.0,44547.0,44160.0,44824.0,38308.0,38171.0,30849.0,1.598,189.7,18.24,2.7,3.475,2.0,-1.0,13.4,0.007,0.248,3.0,2.0,0.0,0.0,32.78,32.89,39.92,35.15,34.04,35.25,-87.2,34.89,35.33,53.36
2016-08-23 16:59:00-05:00,391.9142,305.4394,267.27277,614962.0,37.26,0.0,362.9,220.1,28.87,340.1,276.2,275.8,278.1,75.92,78.25,77.0,340.8,216.8,60.14,62.03,1281439.0,338.9,73.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,31.37,239.6,73.13,77.63,72.95,60.0,59.8,62.9,0.0,275.0,275.0,276.9,61.28,2.456,61.33,587.0,1236354.0,47600.0,113376.0,0.999,0.772,0.531,0.842,12.06,32.56,32.63,31.23,27.25,22.72,28.72,4.1,11.07,11.09,10.62,9.27,7.726,9.77,32129.0,44547.0,44161.0,44824.0,38308.0,38172.0,30849.0,2.277,182.7,12.18,2.8,3.475,2.0,-1.0,13.4,0.008,0.248,3.0,2.0,0.0,0.0,32.69,32.75,39.71,34.97,33.87,35.07,-18.11,34.64,35.16,53.36
2016-08-23 17:00:00-05:00,371.98364,288.73776,252.98444,614963.0,37.25,0.0,343.1,207.4,28.74,344.8,276.6,275.8,278.2,71.52,73.82,72.62,345.8,204.0,60.22,58.36,1281440.0,344.1,70.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,31.45,226.8,68.77,73.16,68.53,60.0,59.8,62.9,0.0,275.6,275.0,277.0,57.69,1.9,57.73,587.0,1236355.0,47600.0,113376.0,0.999,0.772,0.531,0.842,11.14,29.72,30.28,28.9,25.23,21.07,26.66,3.839,10.24,10.43,9.96,8.69,7.258,9.19,32129.0,44548.0,44161.0,44824.0,38309.0,38172.0,30849.0,1.845,177.7,7.848,2.7,3.477,2.0,-1.0,13.12,0.002,0.247,1.0,2.0,0.0,0.001,32.7,32.72,39.58,34.83,33.75,34.89,-33.25,34.42,34.95,53.36
2016-08-23 17:01:00-05:00,353.55322,273.5059,239.50269,614964.0,37.2,0.0,328.4,197.1,28.56,344.9,276.6,275.7,278.1,67.41,69.7,68.51,346.0,193.3,60.22,54.89,1281441.0,344.6,66.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,31.32,214.5,64.67,68.94,64.39,60.0,59.8,62.9,0.0,275.4,274.8,277.0,54.27,1.334,54.29,587.0,1236356.0,47600.0,113376.0,1.0,0.772,0.531,0.842,10.58,28.17,28.68,27.5,23.96,19.9,25.36,3.646,9.71,9.88,9.48,8.25,6.858,8.74,32129.0,44548.0,44161.0,44824.0,38309.0,38172.0,30849.0,1.213,166.6,14.19,1.9,3.475,2.0,-1.0,13.11,0.018,0.248,1.0,2.0,0.0,0.001,32.64,32.71,39.31,34.52,33.56,34.73,-41.17,34.33,34.78,53.36
2016-08-23 17:02:00-05:00,361.58975,277.7815,243.07478,614965.0,37.16,0.0,333.9,197.6,28.52,341.4,276.9,276.1,278.6,68.54,70.98,69.69,342.5,197.6,60.23,55.98,1281442.0,340.7,67.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,31.2,217.8,65.83,70.22,65.61,60.0,59.8,62.9,0.0,276.0,275.0,277.0,55.33,1.49,55.35,587.0,1236357.0,47600.0,113376.0,1.0,0.772,0.531,0.842,10.71,28.79,29.17,28.29,24.69,20.47,26.27,3.656,9.83,9.96,9.66,8.43,6.989,8.97,32129.0,44548.0,44161.0,44825.0,38309.0,38172.0,30849.0,1.547,188.2,8.47,2.0,3.475,2.0,-1.0,13.4,0.008,0.247,3.0,2.0,0.0,0.0,32.51,32.62,39.2,34.41,33.43,34.6,-81.3,34.23,34.68,53.36
2016-08-23 17:03:00-05:00,348.0884,265.75632,232.81941,614966.0,37.12,0.0,320.6,188.3,28.85,342.3,276.7,275.9,278.4,65.34,67.64,66.4,345.4,188.6,60.15,53.19,1281443.0,342.1,65.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,31.01,207.4,62.48,66.74,62.25,60.0,59.8,62.9,0.0,276.0,275.0,277.0,52.5,1.009,52.51,587.0,1236358.0,47600.0,113376.0,1.0,0.772,0.531,0.842,10.16,27.06,27.09,26.89,23.56,19.51,24.98,3.478,9.26,9.27,9.2,8.06,6.676,8.55,32129.0,44548.0,44162.0,44825.0,38309.0,38172.0,30849.0,1.453,198.0,9.49,2.0,3.477,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,32.33,32.42,39.08,34.28,33.29,34.48,-111.0,34.18,34.58,53.36
2016-08-23 17:04:00-05:00,319.37122,242.37404,213.23056,614967.0,37.08,0.0,293.8,172.2,28.74,344.3,276.8,276.0,278.5,59.7,61.94,60.69,344.3,173.5,60.15,48.43,1281444.0,343.7,59.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,30.79,190.0,56.71,60.82,56.46,60.0,59.8,62.9,0.0,276.0,275.0,277.1,47.71,0.256,47.71,587.0,1236359.0,47600.0,113376.0,0.733,0.772,0.531,0.842,9.26,24.03,24.45,24.52,21.36,17.55,22.88,3.188,8.27,8.42,8.44,7.354,6.043,7.875,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30849.0,1.483,203.6,13.74,1.8,3.477,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,32.08,32.19,38.9,34.04,33.03,34.25,-89.0,33.97,34.34,53.36
2016-08-23 17:05:00-05:00,231.07669,173.96417,156.6533,614968.0,36.99,0.0,213.2,128.4,28.77,349.3,277.2,275.7,278.3,43.07,45.31,44.14,350.5,130.3,60.14,34.43,1281445.0,348.8,45.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,30.75,142.2,40.32,44.04,40.21,60.0,59.8,62.9,0.0,276.0,275.0,277.1,33.87,-2.043,33.94,587.0,1236359.0,47600.0,113376.0,-0.998,0.772,0.531,0.842,6.917,16.71,17.2,17.13,14.85,12.58,15.87,2.416,5.834,6.007,5.984,5.185,4.394,5.544,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30850.0,1.438,188.4,8.09,1.8,3.477,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.0,31.89,32.08,38.47,33.72,32.84,33.95,-111.5,33.78,34.02,53.36
2016-08-23 17:06:00-05:00,217.89679,162.8743,147.20456,614969.0,36.98,0.0,203.1,121.3,28.62,336.1,276.2,275.2,277.7,41.28,43.71,42.42,337.7,128.9,60.14,32.91,1281445.0,336.0,43.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,30.51,131.9,38.63,42.5,38.64,60.0,59.8,62.9,0.0,275.3,274.3,276.7,32.56,-2.229,32.63,587.0,1236360.0,47600.0,113376.0,-0.998,0.772,0.531,0.842,6.988,17.25,17.04,17.22,15.03,12.5,15.79,2.347,5.792,5.723,5.782,5.045,4.197,5.303,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30850.0,0.943,158.8,9.63,1.6,3.477,2.0,-1.0,13.29,-0.004,0.244,1.0,2.0,0.0,0.001,31.65,31.78,37.83,33.33,32.5,33.55,-110.7,33.4,33.63,53.36
2016-08-23 17:07:00-05:00,236.64868,175.3003,157.57513,614970.0,36.93,0.0,218.7,127.7,28.31,329.1,276.1,275.3,277.8,44.15,46.68,45.37,330.1,138.6,60.15,35.38,1281446.0,328.4,45.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,30.46,141.2,41.51,45.46,41.5,60.0,59.8,62.9,0.0,275.4,274.5,277.0,34.98,-1.834,35.02,587.0,1236361.0,47600.0,113376.0,-0.999,0.772,0.531,0.842,7.404,18.71,18.48,18.73,16.4,13.51,17.35,2.436,6.154,6.08,6.162,5.397,4.443,5.708,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30850.0,0.898,170.9,7.001,1.3,3.477,2.0,-1.0,13.29,0.021,0.245,3.0,2.0,0.0,0.001,31.49,31.7,37.42,33.05,32.25,33.24,-109.7,33.13,33.3,53.42
2016-08-23 17:08:00-05:00,161.31972,118.51476,110.677086,614971.0,36.85,0.0,152.0,92.9,28.09,335.4,276.4,275.1,277.5,31.38,33.74,32.56,336.0,104.1,60.13,24.58,1281446.0,334.9,34.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,30.23,100.2,29.12,32.71,29.33,60.0,59.8,62.9,0.0,275.3,274.9,277.0,24.42,-3.593,24.69,587.0,1236361.0,47600.0,113376.0,-0.989,0.772,0.531,0.842,5.544,12.83,12.88,12.87,11.2,9.47,11.78,1.858,4.3,4.318,4.313,3.753,3.176,3.949,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30850.0,0.6,145.7,27.13,0.9,3.477,2.0,-1.0,13.4,0.007,0.243,3.0,2.0,0.0,0.0,31.25,31.45,36.93,32.72,31.88,32.88,-111.9,32.81,32.82,53.35
2016-08-23 17:09:00-05:00,239.8633,175.56752,157.34468,614972.0,36.8,0.0,224.9,127.5,27.84,316.8,276.1,275.1,277.5,42.99,45.49,44.17,317.4,139.8,60.15,34.35,1281447.0,317.2,44.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,29.92,141.4,40.29,44.23,40.34,60.0,59.8,62.9,0.0,275.0,274.1,276.4,33.92,-2.003,34.0,587.0,1236362.0,47600.0,113376.0,-0.997,0.772,0.531,0.842,7.559,19.76,18.9,19.28,16.79,13.55,17.78,2.388,6.237,5.966,6.085,5.301,4.279,5.61,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30850.0,0.447,66.13,31.73,0.8,3.477,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,30.97,31.19,36.37,32.39,31.58,32.51,-112.6,32.47,32.37,53.32
2016-08-23 17:10:00-05:00,323.01447,235.29254,206.77776,614973.0,36.75,0.0,295.6,161.1,27.7,306.7,276.3,275.2,277.7,54.97,57.51,56.17,307.0,177.0,60.13,44.45,1281448.0,305.9,54.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,29.92,185.3,51.95,56.23,51.95,60.0,59.8,62.9,0.0,275.0,274.1,276.8,43.75,-0.36,43.75,587.0,1236362.0,47600.0,113376.0,-0.9,0.772,0.531,0.842,9.24,25.92,24.84,25.13,22.03,17.44,23.84,2.832,7.946,7.617,7.706,6.755,5.348,7.31,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30850.0,0.51,85.2,37.32,0.9,3.475,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.0,31.03,31.12,36.28,32.26,31.45,32.28,-112.6,32.26,32.26,53.23
2016-08-23 17:11:00-05:00,237.0773,171.69275,154.34874,614974.0,36.69,0.0,216.7,121.8,27.5,322.1,276.2,275.4,277.8,42.77,45.27,43.96,321.9,137.5,60.14,34.2,1281448.0,322.1,44.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,29.99,138.9,40.15,44.05,40.18,60.0,59.8,62.9,0.0,275.2,274.7,277.0,33.83,-2.036,33.91,587.0,1236363.0,47600.0,113376.0,-0.997,0.772,0.531,0.842,7.176,18.25,18.3,18.43,16.21,12.91,17.44,2.306,5.861,5.88,5.922,5.208,4.147,5.602,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30850.0,0.778,124.4,7.63,1.1,3.47,2.0,-1.0,13.4,0.007,0.245,3.0,2.0,0.0,0.0,31.09,31.21,36.1,32.14,31.45,32.12,-66.06,32.15,32.19,53.16
2016-08-23 17:12:00-05:00,183.92912,132.67773,121.6238,614975.0,36.64,0.0,173.0,99.4,27.56,334.0,275.6,274.5,277.0,34.32,36.7,35.47,334.6,111.3,60.14,26.98,1281449.0,333.4,37.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,29.8,109.8,31.98,35.61,32.08,60.0,59.8,62.9,0.0,274.9,274.1,276.1,26.78,-3.184,26.99,587.0,1236363.0,47600.0,113376.0,-0.992,0.772,0.531,0.842,5.932,14.24,14.24,14.52,12.66,10.02,13.47,1.98,4.752,4.75,4.845,4.224,3.343,4.494,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30850.0,0.462,189.0,71.27,1.1,3.477,2.0,-1.0,13.12,0.009,0.243,1.0,2.0,0.0,0.001,30.83,30.92,35.68,31.88,31.17,31.78,-113.0,31.91,31.91,53.06
2016-08-23 17:13:00-05:00,247.89981,178.3734,158.49696,614976.0,36.59,0.0,229.2,124.6,27.74,326.2,275.4,274.7,277.1,44.25,46.7,45.39,327.5,138.9,60.14,35.33,1281449.0,325.9,45.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,29.51,143.4,41.55,45.47,41.51,60.0,59.8,62.9,0.0,274.6,274.0,276.0,34.92,-1.824,34.97,587.0,1236364.0,47600.0,113376.0,-0.999,0.772,0.531,0.842,7.307,18.82,18.94,19.21,16.84,12.77,18.18,2.383,6.139,6.178,6.267,5.492,4.166,5.928,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30850.0,0.892,217.1,6.784,1.5,3.477,2.0,-1.0,13.44,0.01,0.244,3.0,2.0,0.0,0.0,30.61,30.7,35.37,31.58,30.92,31.56,-91.9,31.74,31.59,52.98
2016-08-23 17:14:00-05:00,260.22244,186.65741,164.83453,614977.0,36.54,0.0,238.9,127.8,27.96,334.1,275.5,274.9,277.2,46.49,48.95,47.64,335.5,142.3,60.14,37.23,1281450.0,333.5,47.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,29.2,149.9,43.78,47.65,43.67,60.0,59.8,62.9,0.0,274.9,274.0,276.0,36.77,-1.527,36.8,587.0,1236364.0,47600.0,113376.0,-0.999,0.772,0.531,0.842,7.32,19.11,19.56,19.73,17.32,13.0,18.92,2.445,6.384,6.533,6.589,5.786,4.341,6.321,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30851.0,1.353,221.1,14.48,2.0,3.475,2.0,-1.0,13.44,0.008,0.244,3.0,2.0,0.0,0.0,30.36,30.39,35.19,31.36,30.65,31.35,-87.0,31.51,31.52,52.83
2016-08-23 17:15:00-05:00,274.36673,196.27756,171.97871,614978.0,36.48,0.0,250.7,131.7,28.13,334.4,276.2,274.9,277.4,48.34,50.73,49.4,335.3,146.5,60.14,38.77,1281451.0,334.2,49.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,29.15,155.7,45.57,49.51,45.44,60.0,59.8,62.9,0.0,275.0,274.0,276.2,38.29,-1.288,38.32,587.0,1236365.0,47600.0,113376.0,-0.999,0.772,0.531,0.842,7.485,19.96,20.09,20.54,18.08,13.4,19.85,2.503,6.673,6.717,6.868,6.047,4.482,6.636,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30851.0,1.077,167.1,13.85,1.6,3.475,2.0,-1.0,13.44,0.008,0.244,3.0,2.0,0.0,0.0,30.33,30.35,34.97,31.22,30.46,31.21,-112.8,31.29,31.35,52.74
2016-08-23 17:16:00-05:00,217.57535,155.12473,137.98628,614979.0,36.43,0.0,201.3,107.8,28.1,338.3,275.5,274.6,277.1,38.93,41.33,40.07,338.5,121.6,60.14,30.85,1281451.0,337.9,41.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,28.97,124.3,36.49,40.18,36.45,60.0,59.8,62.9,0.0,274.4,273.9,276.2,30.59,-2.569,30.71,587.0,1236366.0,47600.0,113376.0,-0.996,0.772,0.531,0.842,6.195,15.87,15.9,16.34,14.34,10.78,15.72,2.093,5.362,5.372,5.52,4.843,3.641,5.309,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30851.0,0.742,179.0,9.38,1.3,3.477,2.0,-1.0,13.44,0.008,0.243,3.0,2.0,0.0,0.0,30.2,30.25,34.87,31.08,30.36,31.08,-114.4,31.22,31.23,52.62
2016-08-23 17:17:00-05:00,240.50621,170.62384,150.54619,614980.0,36.37,0.0,219.2,114.7,28.29,338.6,275.4,274.5,276.9,42.55,44.9,43.62,341.2,130.5,60.13,33.83,1281452.0,338.0,44.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,28.86,136.1,39.96,43.73,39.87,60.0,59.8,62.9,0.0,274.5,273.9,276.0,33.49,-2.081,33.56,587.0,1236366.0,47600.0,113376.0,-0.998,0.772,0.531,0.842,6.53,17.24,17.07,17.72,15.61,11.61,17.23,2.208,5.827,5.772,5.99,5.277,3.926,5.824,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30851.0,0.92,184.0,18.63,1.6,3.477,2.0,-1.0,13.43,0.008,0.244,3.0,2.0,0.0,0.0,29.96,29.99,34.71,30.9,30.2,30.93,-114.3,30.97,31.11,52.48
2016-08-23 17:18:00-05:00,187.35803,132.27689,119.204,614981.0,36.31,0.0,173.4,93.3,28.32,344.9,275.0,274.6,277.0,33.43,35.68,34.52,345.1,106.1,60.15,26.18,1281452.0,344.5,36.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,28.87,107.3,31.17,34.67,31.19,60.0,59.8,62.9,0.0,274.5,274.0,276.0,26.03,-3.329,26.25,587.0,1236367.0,47600.0,113376.0,-0.992,0.772,0.531,0.842,5.292,13.24,13.26,13.73,11.97,9.03,13.25,1.823,4.561,4.568,4.729,4.124,3.112,4.566,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30851.0,0.947,202.6,13.22,1.8,3.477,2.0,-1.0,13.26,0.01,0.242,1.0,2.0,0.0,0.001,29.88,29.81,34.41,30.65,30.01,30.69,-115.2,30.81,30.88,52.37
2016-08-23 17:19:00-05:00,165.92732,116.109726,106.41363,614982.0,36.25,0.0,152.2,83.4,28.33,344.1,275.4,274.6,277.1,29.89,32.12,30.94,345.3,97.4,60.13,23.21,1281453.0,343.5,33.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,28.83,95.7,27.78,31.25,27.94,60.0,59.8,62.9,0.0,274.9,274.0,276.0,23.14,-3.813,23.47,587.0,1236367.0,47600.0,113376.0,-0.985,0.772,0.531,0.842,4.846,11.6,11.69,12.11,10.57,8.05,11.63,1.665,3.985,4.014,4.158,3.629,2.766,3.994,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30851.0,0.298,233.1,34.71,0.6,3.477,2.0,-1.0,13.44,0.008,0.242,3.0,2.0,0.0,0.0,29.76,29.76,34.12,30.49,29.83,30.52,-115.1,30.71,30.67,52.22
2016-08-23 17:20:00-05:00,138.60315,96.20138,90.05116,614983.0,36.18,0.0,129.8,72.73,28.31,338.7,275.3,274.4,276.9,25.68,27.9,26.77,340.9,87.8,60.13,19.67,1281453.0,338.6,29.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,28.61,82.1,23.79,27.22,24.11,60.0,59.8,62.9,0.0,274.5,273.9,276.0,19.69,-4.374,20.17,587.0,1236367.0,47600.0,113376.0,-0.976,0.772,0.531,0.842,4.501,10.51,10.2,10.55,9.21,7.241,9.88,1.523,3.555,3.452,3.57,3.117,2.451,3.344,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30851.0,0.463,219.5,20.59,1.0,3.477,2.0,-1.0,13.43,0.008,0.242,3.0,2.0,0.0,0.0,29.53,29.58,33.75,30.23,29.56,30.29,-69.14,30.5,30.4,52.09
2016-08-23 17:21:00-05:00,183.07188,127.33322,114.13395,614984.0,36.12,0.0,170.1,88.6,28.28,319.2,274.9,274.4,276.8,32.1,34.51,33.22,320.9,108.4,60.14,25.09,1281453.0,318.8,34.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.62,28.27,105.9,29.8,33.45,29.97,60.0,59.8,62.9,0.0,274.3,273.7,275.9,24.92,-3.493,25.18,587.0,1236368.0,47600.0,113376.0,-0.989,0.772,0.531,0.842,5.649,14.42,13.91,14.04,12.32,9.36,13.3,1.8,4.594,4.428,4.473,3.923,2.982,4.235,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30851.0,1.22,185.4,19.97,2.3,3.472,2.0,-1.0,13.44,0.008,0.242,3.0,2.0,0.0,0.0,29.28,29.29,33.36,29.96,29.32,30.02,-115.7,30.25,30.12,51.96
2016-08-23 17:22:00-05:00,243.72083,169.68855,147.55025,614985.0,36.05,0.0,221.7,109.4,28.05,306.3,274.3,273.4,275.9,39.78,42.26,40.92,306.9,132.5,60.14,31.43,1281454.0,306.2,40.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,28.1,134.8,37.15,40.98,37.16,60.0,59.8,62.9,0.0,273.0,272.3,275.0,31.06,-2.438,31.16,587.0,1236368.0,47600.0,113376.0,-0.997,0.772,0.531,0.842,6.778,18.41,18.04,17.98,15.87,11.65,17.54,2.076,5.641,5.527,5.507,4.863,3.57,5.374,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30851.0,1.967,176.2,10.03,2.3,3.477,2.0,-1.0,13.44,0.008,0.243,3.0,2.0,0.0,0.0,29.1,29.12,33.06,29.79,29.21,29.83,-84.7,29.91,29.94,51.82
2016-08-23 17:23:00-05:00,259.36523,180.51122,155.84671,614986.0,35.98,0.0,234.0,113.7,27.93,318.2,274.5,273.5,276.0,42.86,45.36,44.0,319.6,136.9,60.13,34.03,1281455.0,318.4,43.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,28.17,141.5,40.21,44.09,40.18,60.0,59.8,62.9,0.0,273.2,272.7,275.0,33.64,-2.037,33.7,587.0,1236369.0,47600.0,113376.0,-0.998,0.772,0.531,0.842,6.94,18.87,18.65,18.76,16.61,12.12,18.45,2.208,6.001,5.933,5.968,5.282,3.856,5.868,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30851.0,1.663,180.7,4.851,2.2,3.475,2.0,-1.0,13.26,0.02,0.243,1.0,2.0,0.0,0.0,29.1,29.1,33.08,29.67,29.14,29.73,-89.9,29.83,29.89,51.68
2016-08-23 17:24:00-05:00,225.82617,156.8617,136.83398,614987.0,35.89,0.0,204.7,101.2,27.89,334.7,274.4,273.1,275.6,39.06,41.45,40.15,335.8,121.9,60.2,30.77,1281455.0,333.7,40.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,28.13,124.9,36.59,40.34,36.56,60.0,59.8,62.9,0.0,273.0,272.0,274.4,30.53,-2.529,30.64,587.0,1236369.0,47600.0,113376.0,-0.996,0.772,0.531,0.842,6.09,16.18,15.91,16.25,14.36,10.67,16.0,2.037,5.411,5.322,5.435,4.803,3.567,5.351,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30852.0,0.872,185.1,18.1,1.4,3.477,2.0,-1.0,13.04,-0.018,0.246,1.0,2.0,0.0,0.003,29.04,29.05,33.11,29.59,29.06,29.67,-75.77,29.8,29.84,51.54
2016-08-23 17:25:00-05:00,223.04018,154.59029,134.5294,614988.0,35.81,0.0,203.2,99.6,27.9,336.8,274.1,273.5,276.0,38.57,40.96,39.61,338.4,119.5,60.13,30.37,1281456.0,336.8,40.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,28.06,123.6,36.09,39.79,36.04,60.0,59.8,62.9,0.0,273.0,272.3,275.0,30.12,-2.612,30.24,587.0,1236370.0,47601.0,113376.0,-0.996,0.772,0.531,0.842,6.021,15.94,15.54,16.02,14.17,10.52,15.77,2.027,5.368,5.231,5.395,4.772,3.541,5.31,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30852.0,1.087,168.5,15.5,1.5,3.477,2.0,-1.0,13.32,0.02,0.243,3.0,2.0,0.0,0.001,28.93,28.91,32.94,29.47,28.95,29.54,-115.9,29.76,29.71,51.35
2016-08-23 17:26:00-05:00,260.00815,179.57593,153.7726,614989.0,35.71,0.0,234.8,110.9,27.71,334.8,275.6,274.3,276.8,43.33,45.79,44.45,336.3,132.6,60.14,34.53,1281456.0,334.8,44.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,28.05,140.8,40.73,44.56,40.63,60.0,59.8,62.9,0.0,274.0,273.6,275.9,34.14,-1.977,34.2,587.0,1236370.0,47601.0,113376.0,-0.998,0.772,0.531,0.842,6.652,18.16,17.49,18.34,16.27,11.83,18.22,2.227,6.08,5.856,6.139,5.445,3.959,6.1,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30852.0,0.96,158.5,16.55,1.3,3.477,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,28.94,28.89,32.92,29.37,28.84,29.43,-116.1,29.68,29.6,51.23
2016-08-23 17:27:00-05:00,245.86389,169.55495,145.93704,614990.0,35.62,0.0,220.4,105.1,27.66,345.8,275.5,274.9,277.4,41.31,43.66,42.36,346.6,124.6,60.15,32.83,1281457.0,345.3,43.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,27.99,132.9,38.75,42.47,38.65,60.0,59.8,62.9,0.0,274.9,274.0,276.0,32.49,-2.251,32.58,587.0,1236371.0,47601.0,113376.0,-0.997,0.772,0.531,0.842,6.104,16.38,15.85,16.83,14.94,10.91,16.87,2.108,5.655,5.471,5.81,5.156,3.767,5.825,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30852.0,0.95,142.6,23.91,1.4,3.477,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,28.89,28.87,33.03,29.31,28.83,29.35,-113.3,29.6,29.56,51.08
2016-08-23 17:28:00-05:00,164.74863,113.571075,102.38062,614991.0,35.52,0.0,151.2,78.71,27.64,354.0,275.7,274.6,277.1,28.5,30.66,29.55,354.9,91.9,60.15,22.03,1281457.0,353.8,32.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,27.81,94.5,26.48,29.86,26.65,60.0,59.8,62.9,0.0,274.9,274.0,276.0,22.0,-3.987,22.37,587.0,1236371.0,47601.0,113376.0,-0.983,0.772,0.531,0.842,4.527,11.04,10.84,11.04,9.67,7.597,10.96,1.602,3.909,3.836,3.908,3.421,2.689,3.881,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30852.0,0.963,152.3,15.85,1.7,3.477,2.0,-1.0,13.4,0.008,0.242,3.0,2.0,0.0,0.0,28.73,28.7,32.83,29.22,28.73,29.24,-89.8,29.46,29.43,50.94
2016-08-23 17:29:00-05:00,176.74982,121.32063,108.026825,614992.0,35.42,0.0,162.7,81.9,27.57,335.8,276.0,274.7,277.2,31.03,33.34,32.09,335.7,102.0,60.12,24.21,1281458.0,336.2,34.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,27.73,100.3,28.76,32.39,28.94,60.0,59.8,62.9,0.0,275.0,274.0,276.0,24.07,-3.613,24.34,587.0,1236372.0,47601.0,113376.0,-0.989,0.772,0.531,0.842,5.283,12.85,12.32,12.92,11.38,8.72,12.46,1.773,4.311,4.134,4.336,3.82,2.928,4.182,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30852.0,0.993,168.3,20.1,1.3,3.477,2.0,-1.0,13.4,0.01,0.242,3.0,2.0,0.0,0.0,28.56,28.6,32.45,29.0,28.52,29.01,-116.0,29.25,29.24,50.83
2016-08-23 17:30:00-05:00,209.64598,143.63402,124.61975,614993.0,35.32,0.0,190.7,91.2,27.72,329.9,276.0,275.0,277.4,34.95,37.48,36.17,332.2,113.9,60.18,27.62,1281458.0,330.5,37.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,27.61,114.6,32.58,36.37,32.7,60.0,59.8,62.9,0.0,275.0,274.0,276.0,27.4,-3.006,27.57,587.0,1236372.0,47601.0,113376.0,-0.994,0.772,0.531,0.842,5.845,14.91,14.25,14.9,13.22,9.89,14.67,1.927,4.915,4.696,4.91,4.355,3.261,4.833,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30852.0,1.098,180.9,15.17,2.0,3.477,2.0,-1.0,13.43,0.008,0.242,3.0,2.0,0.0,0.0,28.47,28.49,32.32,28.87,28.5,28.87,-116.7,29.11,29.16,50.66
2016-08-23 17:31:00-05:00,233.75552,159.8012,136.71877,614994.0,35.21,0.0,210.2,97.6,27.7,332.6,276.5,275.1,277.5,38.3,40.79,39.49,333.2,122.0,60.15,30.44,1281459.0,331.6,40.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,27.53,125.5,35.76,39.63,35.82,60.0,59.8,62.9,0.0,275.0,274.0,276.0,30.12,-2.525,30.23,587.0,1236373.0,47601.0,113376.0,-0.996,0.772,0.531,0.842,6.21,16.2,15.19,16.19,14.41,10.68,16.18,2.065,5.387,5.053,5.384,4.792,3.551,5.381,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30852.0,1.532,171.3,7.337,2.1,3.477,2.0,-1.0,13.44,0.008,0.243,3.0,2.0,0.0,0.0,28.39,28.41,32.24,28.75,28.45,28.83,-116.7,29.0,29.14,50.57
2016-08-23 17:32:00-05:00,238.47029,162.8743,138.67764,614995.0,35.1,0.0,213.8,98.3,27.61,343.2,276.3,275.4,277.8,39.16,41.53,40.3,344.8,121.1,60.21,31.13,1281459.0,343.1,41.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,27.54,126.8,36.58,40.45,36.56,60.0,59.8,62.9,0.0,275.0,274.1,276.3,30.82,-2.358,30.91,587.0,1236373.0,47601.0,113376.0,-0.997,0.772,0.531,0.842,6.074,16.06,14.65,16.18,14.37,10.62,16.3,2.084,5.511,5.028,5.554,4.93,3.644,5.593,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30853.0,1.182,167.3,8.21,2.0,3.477,2.0,-1.0,13.43,0.008,0.243,3.0,2.0,0.0,0.0,28.44,28.38,32.2,28.8,28.37,28.79,-89.7,28.93,29.07,50.44
2016-08-23 17:33:00-05:00,244.57803,166.61546,141.3279,614996.0,35.0,0.0,218.3,99.0,27.65,346.2,276.3,275.5,277.8,39.64,41.96,40.75,347.6,122.0,60.22,31.52,1281460.0,345.4,42.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,27.51,114.8,37.04,40.96,37.0,60.0,59.8,62.9,0.0,275.0,274.1,276.3,31.21,-2.235,31.3,587.0,1236374.0,47601.0,113376.0,-0.997,0.772,0.531,0.842,6.058,16.15,14.33,16.28,14.45,10.68,16.53,2.097,5.589,4.959,5.635,5.001,3.698,5.721,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30853.0,1.375,186.8,21.54,2.0,3.477,2.0,-1.0,13.44,0.008,0.243,3.0,2.0,0.0,0.0,28.41,28.33,32.26,28.74,28.34,28.78,-45.29,28.85,29.04,50.26
2016-08-23 17:34:00-05:00,227.00485,154.45667,131.76393,614997.0,34.88,0.0,203.1,93.2,27.84,348.8,276.1,275.7,278.0,36.93,39.25,38.04,350.1,114.9,60.22,29.25,1281460.0,348.4,40.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,27.51,87.6,34.42,38.26,34.37,60.0,59.8,62.9,0.0,275.0,274.7,276.8,28.98,-2.594,29.1,587.0,1236374.0,47601.0,113376.0,-0.996,0.772,0.531,0.842,5.742,14.88,13.05,15.05,13.35,9.95,15.25,2.002,5.19,4.553,5.248,4.655,3.471,5.318,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30853.0,1.373,188.3,4.438,1.9,3.475,2.0,-1.0,13.14,0.003,0.242,1.0,2.0,0.0,0.001,28.35,28.31,32.23,28.68,28.28,28.73,-95.0,28.84,28.99,50.11
2016-08-23 17:35:00-05:00,206.96713,140.56091,120.81721,614998.0,34.78,0.0,186.1,86.6,27.97,347.5,276.4,275.7,278.1,33.99,36.25,35.08,349.2,108.0,60.22,26.77,1281461.0,347.1,37.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,27.43,79.22,31.52,35.34,31.51,60.0,59.8,62.9,0.0,275.3,275.0,277.0,26.54,-2.981,26.71,587.0,1236375.0,47601.0,113376.0,-0.994,0.772,0.531,0.842,5.428,13.72,12.02,13.83,12.25,9.26,13.92,1.886,4.769,4.177,4.807,4.259,3.219,4.838,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30853.0,1.363,200.9,13.55,1.6,3.477,2.0,-1.0,13.11,0.014,0.243,1.0,2.0,0.0,0.001,28.27,28.23,32.22,28.6,28.2,28.64,-89.4,28.82,28.89,49.97
2016-08-23 17:36:00-05:00,216.50378,146.30627,124.3893,614999.0,34.67,0.0,193.8,87.7,28.02,339.4,276.3,275.2,277.7,34.98,37.35,36.07,341.1,112.8,60.23,27.59,1281461.0,339.0,38.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,27.36,73.03,32.48,36.46,32.51,60.0,59.8,62.9,0.0,275.0,274.1,276.2,27.37,-2.749,27.51,587.0,1236375.0,47601.0,113376.0,-0.995,0.772,0.531,0.842,5.755,14.6,12.67,14.58,12.95,9.73,14.67,1.952,4.955,4.298,4.947,4.393,3.302,4.977,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30853.0,0.867,175.1,20.92,1.5,3.477,2.0,-1.0,13.43,0.009,0.242,3.0,2.0,0.0,0.0,28.18,28.16,32.13,28.55,28.17,28.56,-116.8,28.75,28.85,49.81
2016-08-23 17:37:00-05:00,214.8965,144.70291,122.89133,615000.0,34.56,0.0,191.5,86.1,28.1,343.4,276.1,275.3,277.8,34.64,36.97,35.71,345.0,110.9,60.22,27.29,1281462.0,342.8,38.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,27.27,60.86,32.08,36.05,32.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,27.02,-2.788,27.17,587.0,1236376.0,47601.0,113376.0,-0.994,0.772,0.531,0.842,5.565,14.18,12.26,14.21,12.63,9.46,14.4,1.91,4.866,4.207,4.878,4.333,3.245,4.942,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30853.0,0.405,184.3,23.69,0.9,3.475,2.0,-1.0,13.43,0.008,0.242,3.0,2.0,0.0,0.0,28.11,28.12,32.11,28.49,28.07,28.5,-116.6,28.69,28.78,49.67
2016-08-23 17:38:00-05:00,229.14792,153.655,128.76799,615001.0,34.45,0.0,204.5,88.8,28.07,339.3,276.3,275.1,277.6,36.02,38.36,37.1,339.1,115.6,60.13,28.45,1281462.0,338.9,39.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,27.1,62.14,33.37,37.37,33.47,60.0,59.8,62.9,0.0,275.0,274.0,276.1,28.16,-2.631,28.29,587.0,1236376.0,47601.0,113376.0,-0.995,0.772,0.531,0.842,5.84,15.24,12.91,15.1,13.42,9.85,15.37,1.98,5.165,4.375,5.117,4.548,3.339,5.209,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30853.0,1.17,181.8,13.75,2.1,3.475,2.0,-1.0,13.43,0.008,0.242,3.0,2.0,0.0,0.0,27.93,28.03,32.02,28.39,28.02,28.41,-116.9,28.62,28.69,49.52
2016-08-23 17:39:00-05:00,247.79265,165.01208,136.83398,615002.0,34.35,0.0,217.7,91.7,28.0,343.7,275.9,274.8,277.2,38.18,40.51,39.24,343.5,119.8,60.14,30.21,1281463.0,343.7,41.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,26.88,56.22,35.52,39.54,35.54,60.0,59.8,62.9,0.0,274.6,273.8,275.8,29.9,-2.287,29.99,587.0,1236376.0,47601.0,113376.0,-0.997,0.772,0.531,0.842,5.882,15.88,13.29,15.75,14.07,10.14,16.31,2.021,5.457,4.566,5.413,4.835,3.485,5.607,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30853.0,1.705,190.1,12.94,2.6,3.475,2.0,-1.0,13.43,0.008,0.243,3.0,2.0,0.0,0.0,27.68,27.91,32.09,28.34,27.97,28.4,-116.6,28.56,28.66,49.41
2016-08-23 17:40:00-05:00,243.82797,162.07262,133.95326,615003.0,34.24,0.0,213.9,89.2,27.93,347.1,274.6,274.0,276.3,37.55,39.83,38.59,350.2,117.0,60.14,29.55,1281463.0,346.4,40.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,26.69,50.12,34.9,38.87,34.93,60.0,59.8,62.9,0.0,273.7,273.0,275.0,29.27,-2.371,29.37,587.0,1236377.0,47601.0,113376.0,-0.997,0.772,0.531,0.842,5.68,15.55,12.72,15.25,13.66,9.82,15.89,1.971,5.395,4.415,5.291,4.741,3.407,5.516,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30853.0,1.828,184.3,7.757,2.3,3.477,2.0,-1.0,13.23,0.006,0.242,3.0,2.0,0.0,0.001,27.43,27.71,32.05,28.26,28.05,28.3,-68.23,28.51,28.66,49.28
2016-08-23 17:41:00-05:00,238.25598,157.797,130.26596,615004.0,34.13,0.0,208.9,86.4,27.79,345.4,274.1,273.8,276.2,36.6,38.86,37.66,347.5,115.1,60.14,28.72,1281464.0,344.9,40.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,26.52,49.23,34.02,37.92,34.06,60.0,59.8,62.9,0.0,273.0,272.8,275.0,28.48,-2.545,28.6,587.0,1236377.0,47601.0,113376.0,-0.996,0.772,0.531,0.842,5.569,15.36,12.43,14.88,13.33,9.63,15.54,1.923,5.305,4.294,5.14,4.603,3.326,5.366,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30854.0,1.838,190.1,8.87,2.4,3.47,2.0,-1.0,13.23,0.011,0.243,3.0,2.0,0.0,0.001,27.24,27.69,32.02,28.2,27.97,28.21,-117.1,28.43,28.53,49.18
2016-08-23 17:42:00-05:00,234.93422,155.12473,127.6157,615005.0,34.03,0.0,205.5,83.8,27.74,344.0,274.5,273.9,276.3,35.93,38.25,37.02,345.7,113.2,60.18,28.21,1281464.0,343.4,39.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,26.37,48.96,33.38,37.25,33.43,60.0,59.8,62.9,0.0,273.4,273.0,275.0,27.96,-2.653,28.08,587.0,1236378.0,47601.0,113376.0,-0.996,0.772,0.531,0.842,5.508,15.21,12.29,14.65,13.13,9.48,15.27,1.894,5.231,4.225,5.038,4.514,3.262,5.252,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30854.0,1.712,183.8,11.78,2.8,3.47,2.0,-1.0,13.43,0.008,0.242,3.0,2.0,0.0,0.0,27.07,27.61,32.02,28.26,27.94,28.26,-42.09,28.38,28.48,49.09
2016-08-23 17:43:00-05:00,232.68399,152.85332,125.426346,615006.0,33.92,0.0,202.9,81.6,27.71,346.4,274.7,274.0,276.5,35.24,37.53,36.34,347.6,111.0,60.23,27.65,1281465.0,345.9,38.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,26.25,48.65,32.72,36.6,32.78,60.0,59.8,62.9,0.0,274.0,273.0,275.0,27.43,-2.774,27.57,587.0,1236378.0,47601.0,113376.0,-0.995,0.772,0.531,0.842,5.337,14.94,11.82,14.3,12.79,9.24,14.98,1.848,5.173,4.092,4.953,4.429,3.2,5.188,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30854.0,1.305,185.6,7.6,1.8,3.47,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.0,26.95,27.54,31.97,28.21,27.89,28.22,-47.03,28.27,28.47,48.91
2016-08-23 17:44:00-05:00,223.57596,146.4399,120.241066,615007.0,33.82,0.0,195.0,78.04,27.76,347.1,274.7,273.9,276.3,34.0,36.27,35.08,348.6,107.3,60.23,26.59,1281465.0,347.1,37.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,26.13,48.24,31.5,35.32,31.59,60.0,59.8,62.9,0.0,273.9,273.0,275.0,26.37,-2.977,26.54,587.0,1236379.0,47601.0,113376.0,-0.994,0.772,0.531,0.842,5.141,14.56,11.31,13.67,12.19,8.85,14.34,1.784,5.055,3.925,4.744,4.232,3.071,4.977,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30854.0,1.707,173.3,11.99,2.5,3.47,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.0,26.85,27.43,31.93,28.14,27.86,28.14,1.221,28.22,28.44,48.77
2016-08-23 17:45:00-05:00,223.57596,145.6382,119.204,615008.0,33.71,0.0,194.4,76.38,27.63,343.9,274.6,273.8,276.3,33.91,36.21,35.01,345.8,107.6,60.21,26.52,1281466.0,343.9,37.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,26.05,48.06,31.45,35.28,31.56,60.0,59.8,62.9,0.0,273.8,273.0,275.0,26.33,-3.013,26.5,587.0,1236379.0,47601.0,113376.0,-0.994,0.772,0.531,0.842,5.182,14.98,11.54,13.66,12.24,8.84,14.32,1.782,5.151,3.97,4.698,4.21,3.041,4.926,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30854.0,1.355,189.5,17.36,2.2,3.47,2.0,-1.0,13.44,0.007,0.242,3.0,2.0,0.0,0.0,26.77,27.32,31.9,28.08,27.79,28.07,1.344,28.16,28.38,48.62
2016-08-23 17:46:00-05:00,217.36104,140.96176,115.28624,615009.0,33.61,0.0,188.7,73.69,27.59,346.6,275.7,274.3,276.8,33.04,35.28,34.05,347.7,104.3,60.19,25.82,1281466.0,346.4,36.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,25.96,47.87,30.55,34.32,30.67,60.0,59.8,62.9,0.0,274.0,273.4,275.9,25.61,-3.188,25.81,587.0,1236380.0,47601.0,113376.0,-0.992,0.772,0.531,0.842,4.955,14.46,11.34,13.13,11.74,8.52,13.83,1.717,5.012,3.931,4.552,4.068,2.952,4.794,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30854.0,1.347,182.3,17.65,1.9,3.477,2.0,-1.0,13.34,0.011,0.241,1.0,2.0,0.0,0.001,26.65,27.16,31.81,27.98,27.7,28.01,11.75,28.08,28.32,48.44
2016-08-23 17:47:00-05:00,209.53882,135.35,110.90754,615010.0,33.51,0.0,182.2,70.95,27.6,344.3,275.2,274.6,277.1,31.92,34.21,33.03,346.3,102.4,60.15,24.93,1281467.0,344.1,35.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,25.87,47.71,29.6,33.27,29.76,60.0,59.8,62.9,0.0,274.1,273.6,276.0,24.78,-3.391,25.01,587.0,1236380.0,47602.0,113376.0,-0.991,0.772,0.531,0.842,4.904,14.1,11.29,12.76,11.38,8.3,13.36,1.688,4.852,3.887,4.392,3.918,2.857,4.6,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30854.0,1.102,174.8,19.4,1.9,3.475,2.0,-1.0,13.47,0.009,0.241,3.0,2.0,0.0,0.0,26.57,27.05,31.76,27.92,27.65,27.93,1.619,27.98,28.23,48.28
2016-08-23 17:48:00-05:00,207.82437,133.61302,109.294334,615011.0,33.41,0.0,180.2,69.29,27.69,346.1,275.5,274.6,277.1,31.54,33.84,32.63,347.0,100.9,60.15,24.61,1281467.0,345.8,35.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,25.81,47.74,29.27,32.91,29.42,60.0,59.8,62.9,0.0,274.1,273.8,275.9,24.48,-3.459,24.73,587.0,1236381.0,47602.0,113376.0,-0.99,0.772,0.531,0.842,4.789,13.83,11.19,12.46,11.14,8.17,13.15,1.657,4.786,3.872,4.311,3.856,2.828,4.551,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30854.0,1.363,181.5,10.61,2.1,3.475,2.0,-1.0,13.47,0.008,0.241,3.0,2.0,0.0,0.0,26.47,26.93,31.68,27.89,27.58,27.87,8.42,27.94,28.19,48.12
2016-08-23 17:49:00-05:00,202.14522,129.47102,105.95271,615012.0,33.29,0.0,175.1,67.08,27.69,345.5,275.6,274.4,276.9,30.79,33.08,31.86,346.8,99.1,60.19,23.97,1281468.0,345.8,34.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,25.78,47.65,28.53,32.15,28.69,60.0,59.8,62.9,0.0,274.1,273.4,275.9,23.83,-3.574,24.1,587.0,1236381.0,47602.0,113376.0,-0.989,0.772,0.531,0.842,4.712,13.43,11.13,12.12,10.83,7.966,12.75,1.627,4.638,3.846,4.188,3.742,2.752,4.404,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.502,196.3,22.43,2.0,3.477,2.0,-1.0,13.47,0.008,0.241,3.0,2.0,0.0,0.0,26.43,26.82,31.72,27.79,27.51,27.8,27.74,27.93,28.09,47.96
2016-08-23 17:50:00-05:00,169.14192,108.493774,91.54913,615013.0,33.17,0.0,147.3,61.14,27.69,351.5,275.5,274.5,277.0,26.48,28.69,27.61,353.0,87.3,60.21,20.36,1281468.0,351.1,30.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,25.74,46.85,24.37,27.88,24.69,60.0,59.8,62.9,0.0,274.1,273.7,276.0,20.2,-4.177,20.65,587.0,1236381.0,47602.0,113376.0,-0.976,0.772,0.531,0.842,4.123,11.1,9.5,10.07,8.91,6.835,10.45,1.447,3.895,3.334,3.533,3.124,2.398,3.666,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.203,178.1,13.92,1.9,3.477,2.0,-1.0,13.47,0.008,0.24,3.0,2.0,0.0,0.0,26.34,26.75,31.53,27.7,27.44,27.67,25.29,27.9,27.96,47.8
2016-08-23 17:51:00-05:00,104.20685,68.00903,64.35518,615014.0,33.08,0.0,96.3,51.48,27.62,348.2,275.5,274.4,276.9,18.88,20.99,19.98,349.9,68.98,60.2,13.96,1281468.0,348.5,24.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,25.68,44.73,17.52,20.9,18.26,60.0,59.8,62.9,0.0,274.4,273.6,276.0,14.09,-5.211,15.03,587.0,1236381.0,47602.0,113376.0,-0.938,0.772,0.531,0.842,3.611,7.699,7.088,7.232,6.286,5.27,6.748,1.257,2.681,2.468,2.518,2.189,1.834,2.351,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.322,180.0,17.76,1.8,3.477,2.0,-1.0,13.47,0.009,0.239,3.0,2.0,0.0,0.0,26.26,26.65,31.21,27.57,27.3,27.54,6.418,27.77,27.82,47.64
2016-08-23 17:52:00-05:00,108.92161,70.28046,65.16178,615015.0,32.99,0.0,100.8,50.57,27.53,329.9,275.2,274.3,276.8,19.74,21.91,20.81,331.7,73.23,60.22,14.67,1281468.0,330.3,24.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,25.61,43.82,18.26,21.77,19.03,60.0,59.8,62.9,0.0,274.0,273.2,275.9,14.82,-5.067,15.67,587.0,1236382.0,47602.0,113376.0,-0.946,0.772,0.531,0.842,3.974,8.63,7.805,7.963,6.977,5.791,7.443,1.31,2.844,2.572,2.624,2.298,1.909,2.451,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.475,188.8,9.6,2.1,3.477,2.0,-1.0,13.08,0.008,0.24,1.0,2.0,0.0,0.002,26.22,26.59,30.76,27.39,27.14,27.37,27.29,27.63,27.63,47.48
2016-08-23 17:53:00-05:00,142.4607,89.92156,77.26078,615016.0,32.89,0.0,126.1,53.04,27.54,320.3,275.3,274.2,276.7,22.72,24.98,23.86,322.3,82.7,60.22,17.2,1281469.0,320.0,26.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,25.55,43.92,20.94,24.51,21.53,60.0,59.8,62.9,0.0,274.0,273.0,275.4,17.25,-4.672,17.87,587.0,1236382.0,47602.0,113376.0,-0.965,0.772,0.531,0.842,4.266,10.39,9.25,9.39,8.34,6.546,9.34,1.366,3.326,2.962,3.007,2.67,2.096,2.99,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.597,187.7,5.48,2.0,3.477,2.0,-1.0,13.47,0.009,0.24,3.0,2.0,0.0,0.0,26.15,26.53,30.47,27.25,27.02,27.25,27.2,27.48,27.5,47.32
2016-08-23 17:54:00-05:00,158.96233,99.274475,82.446075,615017.0,32.8,0.0,138.4,53.29,27.56,325.8,275.3,274.5,276.9,24.29,26.59,25.46,327.7,85.4,60.22,18.55,1281469.0,326.2,27.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,25.49,44.03,22.46,26.01,22.94,60.0,59.8,62.9,0.0,274.0,273.5,276.0,18.58,-4.473,19.12,587.0,1236382.0,47602.0,113376.0,-0.972,0.772,0.531,0.842,4.273,11.08,9.78,9.94,8.86,6.793,10.16,1.392,3.608,3.185,3.238,2.885,2.212,3.308,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.218,181.5,8.84,1.6,3.477,2.0,-1.0,13.47,0.008,0.24,3.0,2.0,0.0,0.0,26.07,26.46,30.33,27.15,26.97,27.14,27.06,27.37,27.37,47.19
2016-08-23 17:55:00-05:00,187.67949,115.57527,92.2405,615018.0,32.71,0.0,159.1,54.84,27.67,327.7,275.6,274.5,276.9,26.91,29.24,28.12,329.0,92.1,60.22,20.77,1281470.0,327.6,30.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,25.44,44.99,24.95,28.55,25.28,60.0,59.8,62.9,0.0,274.2,273.9,276.0,20.77,-4.118,21.18,587.0,1236383.0,47602.0,113376.0,-0.981,0.772,0.531,0.842,4.389,12.29,10.75,10.95,9.83,7.32,11.62,1.438,4.025,3.522,3.586,3.219,2.398,3.807,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.883,201.1,10.8,1.3,3.478,2.0,-1.0,13.47,0.008,0.24,3.0,2.0,0.0,0.0,26.08,26.39,30.36,27.14,26.94,27.07,27.01,27.32,27.34,47.05
