TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 17:56:00-05:00,172.35652,105.95513,85.67248,615019.0,32.62,0.0,147.0,52.87,27.86,343.8,275.4,274.4,276.8,25.7,27.92,26.76,345.0,86.0,60.17,19.68,1281470.0,343.7,29.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,25.38,45.3,23.74,27.24,24.09,60.0,59.8,62.9,0.0,274.0,273.2,275.7,19.66,-4.306,20.13,587.0,1236383.0,47602.0,113376.0,-0.977,0.772,0.531,0.842,4.03,11.06,9.57,9.96,8.89,6.732,10.58,1.385,3.798,3.287,3.422,3.055,2.313,3.635,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.793,190.9,24.82,1.2,3.477,2.0,-1.0,13.47,0.008,0.24,3.0,2.0,0.0,0.0,26.02,26.35,30.35,27.09,26.88,27.0,26.93,27.23,27.33,46.95
2016-08-23 17:57:00-05:00,141.92491,87.65015,73.80393,615020.0,32.53,0.0,123.9,49.97,27.77,347.2,275.5,274.2,276.7,22.51,24.64,23.58,349.0,77.86,60.22,16.98,1281470.0,347.1,27.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,25.35,44.66,20.74,24.2,21.22,60.0,59.8,62.9,0.0,274.0,273.1,275.4,17.01,-4.687,17.65,587.0,1236383.0,47602.0,113376.0,-0.964,0.772,0.531,0.842,3.714,9.37,8.29,8.6,7.585,5.989,8.86,1.289,3.252,2.879,2.985,2.633,2.079,3.076,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.178,217.5,20.22,1.7,3.477,2.0,-1.0,13.47,0.008,0.239,3.0,2.0,0.0,0.0,25.97,26.27,30.25,27.07,26.81,26.94,26.87,27.21,27.28,46.85
2016-08-23 17:58:00-05:00,132.17393,81.50395,69.42524,615021.0,32.44,0.0,116.9,48.54,27.7,340.3,275.1,274.3,276.7,21.5,23.64,22.54,342.0,76.65,60.21,16.13,1281471.0,340.4,26.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,25.31,43.93,19.82,23.35,20.42,60.0,59.8,62.9,0.0,274.0,273.0,275.2,16.24,-4.777,16.93,587.0,1236384.0,47602.0,113376.0,-0.959,0.772,0.531,0.842,3.796,9.16,8.14,8.39,7.404,5.942,8.47,1.292,3.118,2.771,2.853,2.519,2.022,2.881,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.273,184.1,4.266,1.5,3.478,2.0,-1.0,13.22,0.009,0.239,3.0,2.0,0.0,0.001,25.94,26.21,30.06,26.99,26.7,26.81,26.81,27.1,27.21,46.76
2016-08-23 17:59:00-05:00,156.17635,94.86525,76.68464,615022.0,32.35,0.0,134.3,49.01,27.61,333.0,275.6,274.6,277.0,23.41,25.67,24.53,334.8,83.2,60.22,17.8,1281471.0,333.1,27.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,25.28,44.16,21.58,25.22,22.08,60.0,59.8,62.9,0.0,274.2,273.8,275.9,17.86,-4.488,18.41,587.0,1236384.0,47602.0,113376.0,-0.97,0.772,0.531,0.842,3.991,10.33,9.11,9.34,8.32,6.464,9.73,1.329,3.439,3.033,3.109,2.77,2.152,3.241,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.31,180.3,5.989,1.7,3.478,2.0,-1.0,13.47,0.008,0.239,3.0,2.0,0.0,0.0,25.88,26.16,29.91,26.88,26.62,26.8,26.78,27.02,27.12,46.66
2016-08-23 18:00:00-05:00,164.64148,99.007256,78.528305,615023.0,32.27,0.0,139.4,48.53,27.5,338.8,275.6,274.6,277.0,24.09,26.2,25.07,340.6,84.4,60.22,18.3,1281471.0,339.1,28.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,25.26,44.59,22.13,25.77,22.59,60.0,59.8,62.9,0.0,274.1,273.9,276.0,18.35,-4.386,18.87,587.0,1236384.0,47603.0,113376.0,-0.973,0.772,0.531,0.842,3.911,10.44,9.11,9.41,8.42,6.485,10.03,1.325,3.535,3.086,3.189,2.854,2.197,3.399,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.595,181.0,9.2,2.3,3.477,2.0,-1.0,13.47,0.008,0.239,3.0,2.0,0.0,0.0,25.88,26.16,29.87,26.84,26.54,26.77,26.68,26.94,27.03,46.58
2016-08-23 18:01:00-05:00,165.82016,99.007256,77.83693,615024.0,32.18,0.0,139.4,47.52,27.4,343.8,275.9,274.7,277.0,23.91,26.07,24.98,345.6,83.0,60.16,18.19,1281472.0,344.1,28.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,25.21,44.68,22.02,25.61,22.45,60.0,59.8,62.9,0.0,274.3,273.9,276.0,18.24,-4.395,18.77,587.0,1236384.0,47603.0,113376.0,-0.972,0.772,0.531,0.842,3.782,10.21,8.89,9.23,8.27,6.358,9.95,1.3,3.511,3.054,3.172,2.842,2.185,3.42,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.465,183.6,8.95,1.8,3.477,2.0,-1.0,13.47,0.007,0.239,3.0,2.0,0.0,0.0,25.78,26.07,29.77,26.75,26.46,26.69,26.59,26.84,26.95,46.52
2016-08-23 18:02:00-05:00,150.17575,89.52073,71.84504,615025.0,32.09,0.0,126.8,45.85,27.25,347.5,275.9,274.8,277.2,22.16,24.23,23.24,348.6,77.76,60.12,16.71,1281472.0,347.3,27.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,25.19,44.03,20.34,23.88,20.86,60.0,59.8,62.9,0.0,274.4,274.0,276.0,16.73,-4.647,17.37,587.0,1236385.0,47603.0,113376.0,-0.962,0.772,0.531,0.842,3.483,9.24,8.13,8.33,7.428,5.888,8.96,1.21,3.21,2.825,2.894,2.579,2.045,3.111,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.657,171.3,10.55,2.6,3.477,2.0,-1.0,13.47,0.007,0.239,3.0,2.0,0.0,0.0,25.78,26.02,29.67,26.68,26.4,26.61,26.52,26.78,26.9,46.44
2016-08-23 18:03:00-05:00,87.4909,53.84605,51.449577,615026.0,32.01,0.0,80.2,42.39,27.2,350.9,275.6,275.1,277.4,15.52,17.46,16.63,352.4,61.55,60.14,11.12,1281472.0,350.7,21.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,25.16,41.47,14.59,17.95,15.54,60.0,59.8,62.9,0.0,275.0,274.0,276.0,11.4,-5.489,12.67,587.0,1236385.0,47603.0,113376.0,-0.898,0.772,0.531,0.842,2.952,6.137,5.844,5.792,5.026,4.354,5.478,1.036,2.154,2.051,2.033,1.764,1.528,1.924,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.185,188.0,12.21,2.3,3.478,2.0,-1.0,13.3,0.008,0.238,1.0,2.0,0.0,0.001,25.7,25.97,29.4,26.56,26.27,26.48,26.41,26.71,26.74,46.39
2016-08-23 18:04:00-05:00,92.63426,55.58302,51.449577,615027.0,31.93,0.0,84.6,40.75,27.25,333.2,275.8,275.1,277.4,16.29,18.29,17.37,335.5,65.4,60.14,11.78,1281472.0,333.5,21.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,25.11,40.11,15.15,18.71,16.16,60.0,59.8,62.9,0.0,275.0,274.0,276.0,12.03,-5.331,13.18,587.0,1236385.0,47603.0,113376.0,-0.911,0.772,0.531,0.842,3.318,6.919,6.406,6.449,5.648,4.838,6.089,1.105,2.3,2.13,2.144,1.877,1.609,2.022,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.843,177.1,26.35,1.7,3.478,2.0,-1.0,13.47,0.01,0.238,3.0,2.0,0.0,0.0,25.65,25.94,29.07,26.4,26.12,26.35,26.27,26.61,26.6,46.29
2016-08-23 18:05:00-05:00,146.42537,84.17621,65.85316,615028.0,31.85,0.0,122.1,40.66,27.26,320.6,276.1,275.6,278.0,20.23,22.48,21.36,321.2,77.49,60.15,15.2,1281473.0,320.8,24.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,25.09,40.83,18.5,22.21,19.27,60.0,59.8,62.9,0.0,275.0,274.2,276.5,15.23,-4.808,15.97,587.0,1236385.0,47603.0,113376.0,-0.953,0.772,0.531,0.842,3.615,9.1,8.17,8.21,7.402,5.847,8.7,1.159,2.917,2.619,2.633,2.373,1.874,2.789,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.608,180.1,18.31,1.1,3.477,2.0,-1.0,13.47,0.007,0.239,3.0,2.0,0.0,0.0,25.59,25.88,28.94,26.33,26.06,26.26,26.18,26.57,26.52,46.24
2016-08-23 18:06:00-05:00,135.71,77.361946,61.359234,615029.0,31.77,0.0,112.9,39.25,27.35,334.8,276.1,275.5,277.8,19.35,21.55,20.47,336.8,73.46,60.14,14.43,1281473.0,334.5,24.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,25.04,39.9,17.7,21.4,18.52,60.0,59.8,62.9,0.0,275.0,274.0,276.1,14.51,-4.897,15.31,587.0,1236386.0,47603.0,113376.0,-0.947,0.772,0.531,0.842,3.3,8.32,7.465,7.537,6.734,5.41,7.973,1.104,2.782,2.497,2.521,2.252,1.81,2.667,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.997,183.8,8.52,1.5,3.477,2.0,-1.0,13.47,0.007,0.239,3.0,2.0,0.0,0.0,25.59,25.86,28.95,26.27,26.0,26.18,26.09,26.55,26.47,46.2
2016-08-23 18:07:00-05:00,107.95723,61.46199,51.91049,615030.0,31.7,0.0,92.9,37.36,27.34,342.6,276.5,275.4,277.8,16.57,18.66,17.76,344.6,65.61,60.15,12.09,1281473.0,342.6,22.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,25.0,37.98,15.34,18.97,16.35,60.0,59.8,62.9,0.0,275.0,274.2,276.7,12.31,-5.23,13.38,587.0,1236386.0,47603.0,113376.0,-0.92,0.772,0.531,0.842,2.915,6.939,6.235,6.352,5.625,4.647,6.506,0.998,2.377,2.136,2.176,1.927,1.592,2.229,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.675,196.0,16.34,1.3,3.477,2.0,-1.0,13.47,0.008,0.239,3.0,2.0,0.0,0.0,25.52,25.84,28.82,26.16,25.9,26.1,26.0,26.45,26.37,46.11
2016-08-23 18:08:00-05:00,104.52831,58.522507,49.145004,615031.0,31.62,0.0,89.7,35.76,27.32,338.2,276.5,275.7,278.0,16.13,17.9,16.95,339.5,65.05,60.15,11.53,1281473.0,338.2,22.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,24.96,36.92,14.77,18.4,15.86,60.0,59.8,62.9,0.0,275.4,274.8,277.0,11.79,-5.299,12.92,587.0,1236386.0,47603.0,113376.0,-0.912,0.772,0.531,0.842,2.842,6.742,6.11,6.168,5.45,4.526,6.301,0.961,2.28,2.066,2.086,1.843,1.531,2.131,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.862,231.8,15.71,1.3,3.477,2.0,-1.0,13.47,0.008,0.239,3.0,2.0,0.0,0.0,25.46,25.8,28.65,26.08,25.81,25.99,25.91,26.36,26.26,46.1
2016-08-23 18:09:00-05:00,118.24397,64.53509,50.873436,615032.0,31.54,0.0,98.2,34.66,27.33,332.3,276.6,275.8,278.1,16.64,18.73,17.78,334.0,67.1,60.17,12.15,1281474.0,331.7,22.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,24.92,36.08,15.24,18.97,16.32,60.0,59.8,62.9,0.0,275.3,274.9,277.0,12.29,-5.189,13.34,587.0,1236386.0,47603.0,113376.0,-0.921,0.772,0.531,0.842,2.878,7.191,6.502,6.501,5.783,4.72,6.845,0.956,2.389,2.16,2.16,1.922,1.568,2.274,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.788,184.7,31.94,2.0,3.477,2.0,-1.0,13.24,0.01,0.238,1.0,2.0,0.0,0.001,25.4,25.77,28.5,25.98,25.76,25.91,25.82,26.25,26.18,46.14
2016-08-23 18:10:00-05:00,123.2802,66.272064,50.527744,615033.0,31.47,0.0,100.5,33.74,27.26,333.8,276.9,275.8,278.1,16.63,18.74,17.79,335.5,66.97,60.14,12.15,1281474.0,333.5,22.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,24.91,35.37,15.24,18.95,16.34,60.0,59.8,62.9,0.0,275.5,275.0,277.0,12.29,-5.191,13.34,587.0,1236386.0,47603.0,113376.0,-0.921,0.772,0.531,0.842,2.746,7.189,6.467,6.448,5.744,4.665,6.941,0.917,2.4,2.159,2.152,1.917,1.557,2.317,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.687,196.2,17.24,1.7,3.475,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,25.4,25.76,28.4,25.92,25.73,25.85,25.74,26.18,26.13,46.2
2016-08-23 18:11:00-05:00,121.02997,64.134254,48.3384,615034.0,31.4,0.0,98.1,33.07,27.31,336.3,276.7,275.9,278.1,16.24,18.3,17.4,338.5,65.15,60.14,11.81,1281474.0,336.4,22.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,24.83,35.01,14.83,18.52,15.94,60.0,59.8,62.9,0.0,275.4,274.9,276.9,11.9,-5.224,12.99,587.0,1236387.0,47603.0,113376.0,-0.916,0.772,0.531,0.842,2.631,6.902,6.189,6.199,5.545,4.461,6.731,0.885,2.321,2.081,2.085,1.865,1.5,2.264,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.115,186.7,8.32,1.4,3.477,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,25.35,25.71,28.29,25.85,25.72,25.76,25.63,26.12,26.1,46.2
2016-08-23 18:12:00-05:00,120.17274,62.93174,46.7252,615035.0,31.32,0.0,96.6,32.42,27.28,336.2,276.6,275.9,278.2,15.79,17.75,16.86,337.9,65.05,60.15,11.38,1281474.0,336.2,21.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,24.79,35.92,14.55,18.22,15.65,60.0,59.8,62.9,0.0,275.2,275.0,277.0,11.62,-5.247,12.75,587.0,1236387.0,47604.0,113376.0,-0.911,0.772,0.531,0.842,2.558,6.748,6.074,6.087,5.42,4.351,6.618,0.86,2.269,2.042,2.047,1.822,1.463,2.225,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.267,170.2,7.193,1.6,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,25.39,25.68,28.17,25.76,25.61,25.65,25.56,26.05,26.01,46.21
2016-08-23 18:13:00-05:00,116.20806,59.85864,44.190174,615036.0,31.25,0.0,93.1,31.62,27.15,337.5,276.9,276.0,278.2,15.27,17.17,16.27,339.3,62.96,60.14,10.92,1281474.0,337.4,21.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,24.78,36.04,14.06,17.7,15.22,60.0,59.8,62.9,0.0,275.9,275.0,277.0,11.15,-5.329,12.36,587.0,1236387.0,47604.0,113376.0,-0.902,0.772,0.531,0.842,2.469,6.459,5.833,5.826,5.2,4.165,6.384,0.833,2.18,1.968,1.966,1.755,1.406,2.155,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.065,171.1,11.76,1.5,3.475,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,25.34,25.63,28.07,25.75,25.53,25.61,25.49,25.99,25.9,46.21
2016-08-23 18:14:00-05:00,112.24337,56.91915,41.655144,615037.0,31.18,0.0,89.6,30.75,27.21,337.4,276.8,276.0,278.3,14.56,16.5,15.76,338.9,61.34,60.13,10.4,1281475.0,336.9,20.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,24.72,33.9,13.59,17.23,14.79,60.0,59.8,62.9,0.0,275.8,275.0,277.0,10.69,-5.395,11.98,587.0,1236387.0,47604.0,113376.0,-0.893,0.772,0.531,0.842,2.36,6.182,5.638,5.614,4.99,3.981,6.158,0.796,2.086,1.902,1.894,1.684,1.343,2.078,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.762,198.3,16.46,1.3,3.477,2.0,-1.0,13.14,-0.002,0.238,1.0,2.0,0.0,0.001,25.31,25.6,27.97,25.69,25.43,25.53,25.38,25.91,25.83,46.21
2016-08-23 18:15:00-05:00,108.17154,53.84605,38.889656,615038.0,31.11,0.0,86.2,29.86,27.32,337.1,276.7,276.1,278.4,14.05,16.08,15.24,339.2,61.16,60.14,9.99,1281475.0,337.0,20.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,24.66,34.56,13.08,16.75,14.36,60.0,59.8,62.9,0.0,276.0,275.0,277.0,10.23,-5.441,11.59,587.0,1236387.0,47604.0,113376.0,-0.883,0.772,0.531,0.842,2.281,5.946,5.364,5.367,4.811,3.846,5.918,0.769,2.004,1.808,1.809,1.622,1.296,1.995,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.425,198.7,10.99,0.9,3.477,2.0,-1.0,13.13,0.018,0.239,1.0,2.0,0.0,0.001,25.23,25.52,27.86,25.62,25.35,25.43,25.29,25.81,25.74,46.21
2016-08-23 18:16:00-05:00,103.88539,50.63934,35.778484,615039.0,31.04,0.0,82.6,28.96,27.46,336.3,276.4,275.7,278.0,13.57,15.35,14.45,338.2,59.47,60.15,9.4,1281475.0,336.7,20.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,24.64,37.5,12.63,16.32,13.98,60.0,59.8,62.9,0.0,275.1,274.5,277.0,9.78,-5.495,11.22,587.0,1236388.0,47604.0,113376.0,-0.872,0.772,0.531,0.842,2.201,5.713,5.176,5.158,4.62,3.704,5.699,0.74,1.921,1.741,1.734,1.553,1.246,1.917,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.585,202.5,20.36,1.1,3.478,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,25.21,25.5,27.73,25.53,25.26,25.4,25.24,25.77,25.66,46.25
2016-08-23 18:17:00-05:00,99.7064,47.56624,32.66731,615040.0,30.97,0.0,79.06,28.02,27.54,335.8,276.7,275.6,278.0,13.02,14.79,14.1,339.3,57.49,60.13,8.99,1281475.0,336.2,19.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,24.63,38.83,12.21,15.87,13.58,60.0,59.8,62.9,0.0,275.0,274.7,276.9,9.33,-5.552,10.86,587.0,1236388.0,47604.0,113376.0,-0.859,0.772,0.531,0.842,2.134,5.456,4.987,4.961,4.442,3.538,5.481,0.717,1.832,1.674,1.666,1.491,1.188,1.84,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.558,195.5,11.96,0.9,3.477,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,25.18,25.43,27.62,25.43,25.19,25.34,25.11,25.67,25.54,46.31
2016-08-23 18:18:00-05:00,95.63457,44.493137,29.671368,615041.0,30.91,0.0,75.52,27.12,27.51,335.1,276.3,275.7,278.0,12.57,14.38,13.41,337.0,57.31,60.15,8.55,1281475.0,335.0,19.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,24.58,38.37,11.77,15.43,13.19,60.0,59.8,62.9,0.0,275.0,274.9,277.0,8.89,-5.613,10.51,587.0,1236388.0,47604.0,113376.0,-0.845,0.772,0.531,0.842,2.062,5.227,4.761,4.751,4.263,3.405,5.248,0.691,1.751,1.595,1.592,1.428,1.141,1.759,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.395,185.0,25.73,0.9,3.477,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,25.12,25.41,27.49,25.37,25.08,25.23,25.02,25.59,25.44,46.31
2016-08-23 18:19:00-05:00,91.88419,41.820877,27.366795,615042.0,30.84,0.0,72.3,26.18,27.61,334.7,276.6,275.7,277.9,11.81,13.61,12.95,336.5,55.63,60.15,8.0,1281476.0,334.6,18.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,24.51,38.17,11.49,15.01,12.96,60.0,59.8,62.9,0.0,275.1,275.0,277.0,8.5,-5.763,10.27,587.0,1236388.0,47604.0,113376.0,-0.828,0.772,0.531,0.842,1.979,5.001,4.57,4.565,4.094,3.267,5.041,0.662,1.674,1.53,1.528,1.37,1.094,1.687,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.517,189.1,15.58,1.0,3.478,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,25.05,25.32,27.37,25.29,25.01,25.13,24.99,25.55,25.38,46.31
2016-08-23 18:20:00-05:00,87.91951,38.881393,25.638367,615043.0,30.78,0.0,69.02,25.3,27.56,334.6,276.5,275.8,278.0,11.46,13.3,12.43,336.4,53.52,60.14,7.67,1281476.0,334.4,18.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,24.5,40.08,11.2,14.62,12.71,60.0,59.8,62.9,0.0,275.4,275.0,277.0,8.11,-5.905,10.03,587.0,1236388.0,47604.0,113376.0,-0.808,0.772,0.531,0.842,1.92,4.785,4.356,4.378,3.926,3.133,4.828,0.642,1.601,1.457,1.465,1.314,1.048,1.616,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.863,185.7,9.93,1.3,3.474,2.0,-1.0,13.34,-0.004,0.237,1.0,2.0,0.0,0.001,25.0,25.31,27.22,25.19,24.94,25.05,24.95,25.5,25.26,46.36
2016-08-23 18:21:00-05:00,69.596245,30.062931,23.103336,615044.0,30.72,0.0,57.17,24.23,27.52,337.0,276.9,275.9,278.1,10.08,11.65,10.99,337.4,50.17,60.14,6.425,1281476.0,337.4,16.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,24.41,37.17,10.28,13.59,11.87,60.0,59.8,62.9,0.0,276.0,275.0,277.0,6.98,-6.123,9.29,587.0,1236388.0,47604.0,113376.0,-0.75,0.772,0.531,0.842,1.778,4.134,3.794,3.786,3.38,2.801,4.031,0.599,1.393,1.278,1.276,1.139,0.944,1.358,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.738,179.4,20.05,1.4,3.477,2.0,-1.0,13.34,0.024,0.238,3.0,2.0,0.0,0.0,24.93,25.25,27.07,25.1,24.87,24.97,24.83,25.44,25.14,46.41
2016-08-23 18:22:00-05:00,53.20175,22.046148,20.798765,615045.0,30.65,0.0,46.93,22.97,27.42,354.6,276.8,275.9,278.0,5.57,6.371,6.249,355.0,28.89,60.14,3.353,1281476.0,354.7,9.8,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,24.37,33.0,10.05,12.14,11.15,60.0,59.8,62.9,0.0,275.9,275.0,277.0,3.589,-7.284,8.72,587.0,1236388.0,47604.0,113376.0,-0.416,0.772,0.531,0.842,0.783,2.195,2.175,2.094,1.757,1.395,2.439,0.257,0.747,0.744,0.715,0.597,0.469,0.844,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.33,173.1,16.97,2.3,3.477,2.0,-1.0,13.51,0.008,0.237,3.0,2.0,0.0,0.0,24.88,25.15,26.89,25.01,24.78,24.88,24.77,25.36,25.07,46.41
2016-08-23 18:23:00-05:00,61.23827,24.584797,20.798765,615046.0,30.59,0.0,50.83,22.07,27.16,358.6,276.8,276.2,278.2,5.773,6.542,6.326,361.0,29.56,60.13,3.438,1281476.0,358.7,10.32,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,24.36,35.13,10.09,12.11,11.11,60.0,59.8,62.9,0.0,276.0,275.0,277.0,3.645,-7.3,8.72,587.0,1236388.0,47605.0,113376.0,-0.422,0.772,0.531,0.842,0.622,2.218,2.182,2.073,1.79,1.285,2.674,0.206,0.77,0.761,0.721,0.62,0.44,0.942,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.67,164.0,22.13,1.4,3.477,2.0,-1.0,13.5,0.008,0.237,3.0,2.0,0.0,0.0,24.83,25.12,26.63,24.9,24.69,24.8,24.66,25.3,24.98,46.41
2016-08-23 18:24:00-05:00,68.20325,26.588993,20.798765,615047.0,30.53,0.0,53.74,21.41,27.09,359.1,276.9,276.3,278.4,5.773,6.611,6.441,361.0,29.5,60.14,3.492,1281476.0,359.0,10.29,4.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,24.34,36.94,10.16,12.2,11.16,60.0,59.8,62.9,0.0,276.0,275.1,277.0,3.749,-7.299,8.79,587.0,1236388.0,47605.0,113376.0,-0.428,0.772,0.531,0.842,0.519,2.314,2.237,2.077,1.827,1.263,2.883,0.168,0.804,0.782,0.722,0.633,0.432,1.018,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.913,191.9,11.16,1.4,3.478,2.0,-1.0,13.5,0.008,0.237,3.0,2.0,0.0,0.0,24.82,25.12,26.57,24.84,24.65,24.68,24.58,25.23,24.86,46.44
2016-08-23 18:25:00-05:00,68.84617,26.054539,20.45308,615048.0,30.46,0.0,53.13,20.77,27.16,360.2,277.0,276.3,278.4,5.625,6.348,6.156,361.3,28.51,60.13,3.342,1281476.0,359.5,9.93,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,24.29,36.72,10.17,12.09,11.12,60.0,59.8,62.9,0.0,276.0,275.3,277.0,3.435,-7.418,8.76,587.0,1236388.0,47605.0,113376.0,-0.395,0.772,0.531,0.842,0.351,2.109,2.077,1.853,1.631,1.081,2.763,0.109,0.734,0.727,0.645,0.565,0.368,0.978,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.755,208.7,30.2,1.3,3.477,2.0,-1.0,13.51,0.008,0.237,3.0,2.0,0.0,0.0,24.75,25.04,26.43,24.76,24.57,24.62,24.53,25.14,24.79,46.46
2016-08-23 18:26:00-05:00,66.06018,24.183958,19.646479,615049.0,30.41,0.0,50.81,20.2,27.12,363.8,276.5,275.4,277.5,4.506,5.107,4.601,365.1,22.63,60.2,2.552,1281476.0,363.8,7.879,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,24.25,35.55,10.24,11.84,11.06,60.0,59.8,62.9,0.0,275.2,274.4,276.2,2.704,-7.655,8.69,587.0,1236389.0,47605.0,113376.0,-0.318,0.772,0.531,0.842,0.161,1.725,1.756,1.553,1.338,0.796,2.446,0.04,0.601,0.618,0.542,0.464,0.268,0.873,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.528,163.6,23.2,1.6,3.477,2.0,-1.0,13.33,0.01,0.237,1.0,2.0,0.0,0.001,24.73,24.99,26.3,24.66,24.46,24.56,24.42,25.09,24.7,46.5
2016-08-23 18:27:00-05:00,60.38104,21.110857,18.60942,615050.0,30.35,0.0,47.15,19.58,26.95,362.7,276.5,275.4,277.5,4.228,4.69,4.532,364.3,21.78,60.21,2.344,1281476.0,362.5,7.568,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,24.24,33.51,10.14,11.73,11.0,60.0,59.8,62.9,0.0,275.0,275.0,276.4,2.55,-7.694,8.63,587.0,1236389.0,47605.0,113376.0,-0.305,0.772,0.531,0.842,0.207,1.64,1.677,1.491,1.282,0.796,2.279,0.058,0.57,0.587,0.518,0.443,0.268,0.81,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.983,168.4,10.06,1.5,3.477,2.0,-1.0,13.5,0.009,0.237,3.0,2.0,0.0,0.0,24.7,24.93,26.17,24.6,24.39,24.49,24.36,24.99,24.59,46.52
2016-08-23 18:28:00-05:00,56.523506,18.839437,17.572363,615051.0,30.29,0.0,44.47,18.91,26.98,359.9,276.4,275.5,277.6,4.256,4.99,4.97,361.9,23.54,60.22,2.424,1281476.0,360.4,8.17,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,24.21,32.01,9.98,11.71,10.96,60.0,59.8,62.9,0.0,275.1,275.0,276.7,2.768,-7.573,8.52,587.0,1236389.0,47605.0,113376.0,-0.335,0.772,0.531,0.842,0.367,1.8,1.806,1.665,1.418,0.966,2.306,0.118,0.626,0.632,0.58,0.492,0.329,0.816,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.39,185.0,15.91,0.8,3.477,2.0,-1.0,13.51,0.008,0.237,3.0,2.0,0.0,0.0,24.64,24.96,26.03,24.53,24.35,24.4,24.26,24.94,24.51,46.49
2016-08-23 18:29:00-05:00,53.416058,16.701628,16.650536,615052.0,30.24,0.0,42.13,18.17,27.02,356.6,276.2,275.6,277.6,4.691,5.701,5.621,358.1,26.81,60.23,2.696,1281477.0,356.6,9.28,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,24.19,30.71,9.76,11.63,10.87,60.0,59.8,62.9,0.0,275.1,275.0,276.7,2.971,-7.433,8.41,587.0,1236389.0,47605.0,113376.0,-0.365,0.772,0.531,0.842,0.474,1.888,1.863,1.735,1.497,1.076,2.298,0.155,0.652,0.647,0.6,0.516,0.366,0.806,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.632,190.8,10.53,1.0,3.477,2.0,-1.0,13.5,0.008,0.237,3.0,2.0,0.0,0.0,24.64,25.0,25.87,24.46,24.35,24.3,24.2,24.85,24.4,46.42
2016-08-23 18:30:00-05:00,50.52291,14.697433,15.613477,615053.0,30.18,0.0,39.85,17.43,27.01,355.5,276.1,275.3,277.4,4.691,5.455,5.433,357.5,26.31,60.15,2.572,1281477.0,355.4,9.09,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.83,24.15,29.39,9.64,11.52,10.81,60.0,59.8,62.9,0.0,275.0,274.2,276.0,2.813,-7.431,8.32,587.0,1236389.0,47605.0,113376.0,-0.351,0.772,0.531,0.842,0.463,1.791,1.781,1.676,1.431,1.036,2.183,0.151,0.616,0.616,0.577,0.491,0.351,0.763,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.005,192.0,25.69,28.0,,2.0,-1.0,13.5,0.008,0.237,3.0,2.0,0.0,0.0,24.59,24.94,25.74,24.34,24.26,24.24,24.1,24.75,24.3,46.42
2016-08-23 18:31:00-05:00,44.629463,11.757946,14.230733,615054.0,30.13,0.0,36.29,16.62,26.9,353.9,276.3,275.3,277.5,4.57,4.789,4.669,356.9,25.19,60.23,2.18,1281477.0,354.0,8.69,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,24.1,27.18,9.44,11.36,10.71,60.0,59.8,62.9,0.0,275.0,274.6,276.2,2.56,-7.424,8.17,587.0,1236389.0,47606.0,113376.0,-0.329,0.772,0.531,0.842,0.48,1.646,1.67,1.579,1.339,0.982,1.975,0.157,0.563,0.575,0.541,0.457,0.331,0.687,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.632,167.8,16.08,1.4,3.477,2.0,-1.0,13.5,0.008,0.237,3.0,2.0,0.0,0.0,24.6,24.92,25.57,24.26,24.18,24.12,23.99,24.69,24.23,46.41
2016-08-23 18:32:00-05:00,35.414257,7.749556,12.502303,615055.0,30.07,0.0,31.04,15.64,26.8,354.9,275.9,275.2,277.4,3.516,4.412,4.513,357.2,21.21,60.19,1.914,1281477.0,355.4,7.259,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,24.06,23.92,9.46,11.17,10.71,60.0,59.8,62.9,0.0,275.1,274.4,276.3,1.861,-7.658,8.14,587.0,1236389.0,47606.0,113376.0,-0.247,0.772,0.531,0.842,0.345,1.225,1.296,1.197,0.985,0.734,1.505,0.11,0.417,0.445,0.41,0.335,0.246,0.523,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.592,180.7,13.62,0.8,3.478,2.0,-1.0,13.26,0.009,0.237,3.0,2.0,0.0,0.001,24.53,24.84,25.42,24.18,24.08,24.06,23.89,24.64,24.18,46.42
2016-08-23 18:33:00-05:00,26.84197,4.0083914,10.658647,615056.0,30.03,0.0,26.13,14.43,26.73,354.1,275.9,275.0,277.2,3.135,3.798,4.218,356.7,19.22,60.12,1.692,1281477.0,354.7,6.556,4.467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,24.0,20.79,9.51,11.03,10.74,60.0,59.8,62.9,0.0,275.0,274.0,276.0,1.429,-7.806,8.14,587.0,1236389.0,47606.0,113376.0,-0.194,0.772,0.531,0.842,0.354,0.993,1.097,1.05,0.84,0.643,1.187,0.115,0.336,0.374,0.357,0.284,0.215,0.41,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.543,155.1,20.55,1.0,3.477,2.0,-1.0,13.5,0.008,0.237,3.0,2.0,0.0,0.0,24.47,24.78,25.25,24.17,23.99,23.98,23.81,24.56,24.14,46.41
2016-08-23 18:34:00-05:00,19.126913,0.668065,8.814989,615057.0,29.99,0.0,21.66,13.19,26.64,351.0,275.9,274.9,277.1,2.995,3.006,3.248,352.9,18.26,60.15,1.164,1281477.0,351.4,6.157,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,23.93,17.94,9.43,10.95,10.75,60.0,59.8,62.9,0.0,275.0,274.0,276.0,1.212,-7.834,8.08,587.0,1236389.0,47606.0,113376.0,-0.168,0.772,0.531,0.842,0.382,0.893,0.982,0.938,0.745,0.634,0.971,0.125,0.299,0.331,0.317,0.25,0.211,0.331,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.517,197.4,37.15,1.0,3.477,2.0,-1.0,13.51,0.008,0.237,3.0,2.0,0.0,0.0,24.41,24.69,25.06,24.11,23.95,23.92,23.73,24.48,24.04,46.34
2016-08-23 18:35:00-05:00,11.947623,-2.4050343,7.08656,615058.0,29.94,0.0,17.64,12.04,26.52,345.3,276.1,275.1,277.3,3.704,3.76,3.333,346.8,20.68,60.14,1.322,1281477.0,345.4,6.917,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,23.89,15.34,9.11,10.82,10.69,60.0,59.8,62.9,0.0,275.0,274.0,276.0,1.217,-7.689,7.888,587.0,1236389.0,47606.0,113376.0,-0.169,0.772,0.531,0.842,0.527,0.948,1.033,1.002,0.798,0.727,0.887,0.175,0.316,0.346,0.336,0.266,0.242,0.299,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.233,165.1,78.53,0.5,3.478,2.0,-1.0,13.51,0.008,0.236,3.0,2.0,0.0,0.0,24.34,24.65,24.85,24.02,23.84,23.86,23.63,24.37,23.95,46.33
2016-08-23 18:36:00-05:00,8.947323,-4.142004,5.9342732,615059.0,29.9,0.0,15.59,11.07,26.33,342.1,276.3,275.1,277.3,3.287,3.34,3.252,343.5,21.34,60.13,1.021,1281477.0,342.1,7.061,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,23.77,14.31,8.97,10.74,10.69,60.0,59.8,62.9,0.0,275.0,274.0,276.0,1.088,-7.663,7.822,587.0,1236389.0,47606.0,113376.0,-0.153,0.772,0.531,0.842,0.496,0.877,0.96,0.911,0.734,0.68,0.788,0.163,0.289,0.318,0.302,0.242,0.224,0.262,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.225,160.1,44.98,0.4,3.477,2.0,-1.0,13.51,0.008,0.236,3.0,2.0,0.0,0.0,24.25,24.57,24.66,23.94,23.74,23.71,23.57,24.32,23.83,46.33
2016-08-23 18:37:00-05:00,7.875787,-5.077295,5.242902,615060.0,29.85,0.0,14.74,10.41,26.12,341.0,276.3,275.3,277.4,3.166,3.32,3.302,341.8,21.92,60.14,0.95,1281477.0,341.3,7.219,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,23.63,14.41,8.88,10.69,10.65,60.0,59.8,62.9,0.0,275.0,274.0,276.0,1.129,-7.547,7.698,587.0,1236389.0,47606.0,113376.0,-0.159,0.772,0.531,0.842,0.473,0.872,0.993,0.874,0.721,0.661,0.785,0.155,0.287,0.329,0.289,0.237,0.217,0.261,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.415,160.2,15.63,0.6,3.478,2.0,-1.0,13.37,0.008,0.236,1.0,2.0,0.0,0.001,24.12,24.42,24.43,23.81,23.62,23.6,23.44,24.21,23.69,46.33
2016-08-23 18:38:00-05:00,7.232866,-5.74536,4.55153,615061.0,29.8,0.0,14.17,9.85,26.05,341.2,276.1,275.3,277.5,3.338,3.32,3.217,342.0,21.34,60.12,1.02,1281477.0,340.5,7.023,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,23.52,14.14,8.89,10.68,10.68,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.924,-7.655,7.774,587.0,1236389.0,47607.0,113376.0,-0.132,0.772,0.531,0.842,0.445,0.806,0.936,0.811,0.667,0.613,0.718,0.145,0.265,0.31,0.268,0.219,0.201,0.239,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.488,134.1,10.23,0.7,3.477,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,24.01,24.3,24.26,23.68,23.47,23.48,23.3,24.05,23.58,46.28
2016-08-23 18:39:00-05:00,6.589945,-6.2798123,4.0906157,615062.0,29.76,0.0,13.61,9.43,25.92,343.2,276.0,275.4,277.5,2.482,2.894,2.878,344.3,19.11,60.13,0.75,1281477.0,342.8,6.296,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.44,14.47,9.12,10.71,10.7,60.0,59.8,62.9,0.0,275.0,274.4,276.1,0.717,-7.783,7.872,587.0,1236389.0,47607.0,113376.0,-0.103,0.772,0.531,0.842,0.354,0.658,0.831,0.66,0.523,0.501,0.61,0.115,0.216,0.276,0.218,0.171,0.164,0.203,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.515,150.8,13.31,0.7,3.477,2.0,-1.0,13.51,0.008,0.236,3.0,2.0,0.0,0.0,23.88,24.23,24.05,23.55,23.38,23.37,23.17,23.97,23.42,46.23
2016-08-23 18:40:00-05:00,5.411256,-7.0814905,3.6297014,615063.0,29.71,0.0,12.93,8.98,25.88,344.1,276.0,275.4,277.6,2.482,2.639,2.624,346.0,17.39,60.19,0.745,1281477.0,343.8,5.749,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,23.33,14.68,9.18,10.75,10.73,60.0,59.8,62.9,0.0,275.0,274.5,276.1,0.576,-7.851,7.923,587.0,1236389.0,47607.0,113376.0,-0.085,0.772,0.531,0.842,0.313,0.564,0.743,0.604,0.463,0.443,0.554,0.101,0.184,0.247,0.199,0.151,0.145,0.184,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.273,164.1,13.94,0.4,3.477,2.0,-1.0,13.51,0.008,0.236,3.0,2.0,0.0,0.0,23.77,24.1,23.86,23.44,23.23,23.25,23.04,23.87,23.29,46.18
2016-08-23 18:41:00-05:00,4.446873,-7.4823294,2.8231013,615064.0,29.66,0.0,12.27,8.44,25.79,342.5,276.2,275.4,277.6,1.797,2.639,2.624,343.0,17.31,60.14,0.555,1281477.0,341.9,5.64,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,23.18,12.87,9.25,10.73,10.75,60.0,59.8,62.9,0.0,275.0,274.5,276.1,0.513,-7.885,7.944,587.0,1236389.0,47607.0,113376.0,-0.076,0.772,0.531,0.842,0.318,0.532,0.643,0.604,0.458,0.427,0.529,0.103,0.173,0.211,0.199,0.149,0.139,0.175,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.232,159.7,23.36,0.4,3.477,2.0,-1.0,13.5,0.008,0.236,3.0,2.0,0.0,0.0,23.64,23.99,23.65,23.3,23.09,23.17,22.98,23.74,23.18,46.13
2016-08-23 18:42:00-05:00,3.3753376,-8.150394,2.0165005,615065.0,29.62,0.0,11.47,7.83,25.7,339.7,275.9,275.2,277.4,0.77,2.894,2.709,340.1,18.42,60.13,0.247,1281477.0,339.4,5.99,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,23.08,10.66,9.12,10.69,10.78,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.501,-7.805,7.855,587.0,1236389.0,47607.0,113376.0,-0.074,0.772,0.531,0.842,0.355,0.574,0.621,0.633,0.505,0.461,0.532,0.116,0.187,0.203,0.208,0.165,0.15,0.176,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.435,157.0,5.918,0.6,3.478,2.0,-1.0,13.51,0.008,0.236,3.0,2.0,0.0,0.0,23.51,23.86,23.49,23.19,22.96,22.99,22.89,23.63,23.04,46.05
2016-08-23 18:43:00-05:00,2.4109554,-8.551233,1.2099004,615066.0,29.57,0.0,10.61,7.118,25.66,336.2,276.0,275.2,277.4,0.685,3.234,2.54,338.4,20.0,60.15,0.241,1281477.0,336.0,6.536,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,23.0,9.64,8.83,10.58,10.74,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.485,-7.671,7.711,587.0,1236389.0,47607.0,113376.0,-0.071,0.772,0.531,0.842,0.354,0.581,0.612,0.631,0.496,0.47,0.523,0.114,0.188,0.199,0.206,0.161,0.152,0.171,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.338,170.1,9.15,0.5,3.477,2.0,-1.0,13.25,0.009,0.236,3.0,2.0,0.0,0.001,23.43,23.75,23.36,23.09,22.82,22.92,22.71,23.55,22.94,46.04
2016-08-23 18:44:00-05:00,1.6608802,-9.085686,0.63375735,615067.0,29.52,0.0,9.84,6.512,25.68,334.8,276.2,275.3,277.5,0.0,2.724,0.847,336.2,19.51,60.14,0.017,1281477.0,334.6,6.322,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,22.93,9.04,8.79,10.53,10.76,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.401,-7.669,7.699,587.0,1236389.0,47607.0,113376.0,-0.06,0.772,0.531,0.842,0.328,0.539,0.568,0.577,0.461,0.438,0.489,0.105,0.174,0.184,0.187,0.149,0.141,0.159,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.167,204.2,22.36,0.3,3.477,2.0,-1.0,13.51,0.008,0.236,3.0,2.0,0.0,0.0,23.35,23.65,23.19,22.96,22.71,22.85,22.7,23.46,22.86,45.94
2016-08-23 18:45:00-05:00,1.2322662,-9.753751,0.05761421,615068.0,29.47,0.0,9.41,6.093,25.6,333.7,276.0,275.3,277.6,0.086,1.702,0.085,334.1,19.14,60.21,0.003,1281477.0,333.8,6.154,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,22.86,8.66,8.75,10.54,10.77,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.346,-7.649,7.673,587.0,1236389.0,47607.0,113376.0,-0.052,0.772,0.531,0.842,0.322,0.511,0.545,0.558,0.448,0.415,0.47,0.103,0.164,0.176,0.18,0.144,0.133,0.153,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.183,198.9,16.23,0.3,3.477,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,23.31,23.59,23.06,22.85,22.63,22.75,21.74,23.4,22.73,45.86
2016-08-23 18:46:00-05:00,0.5893447,-10.288203,-0.2880717,615069.0,29.42,0.0,8.91,5.652,25.57,332.9,275.9,274.8,277.1,0.086,0.511,0.0,334.1,19.07,60.2,0.002,1281477.0,332.6,6.134,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.03,22.79,8.24,8.75,10.49,10.76,60.0,59.8,62.9,0.0,274.4,273.9,275.9,0.285,-7.632,7.651,587.0,1236389.0,47608.0,113376.0,-0.044,0.772,0.531,0.842,0.291,0.477,0.502,0.517,0.411,0.385,0.436,0.093,0.153,0.161,0.166,0.132,0.123,0.141,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.467,168.7,9.94,0.6,3.477,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,23.21,23.5,22.9,22.79,22.48,22.69,-9.43,23.34,22.62,45.8
2016-08-23 18:47:00-05:00,-0.053576894,-10.689042,-0.86421466,615070.0,29.37,0.0,8.32,5.172,25.46,335.7,275.5,274.6,276.8,0.0,0.0,0.0,337.1,15.49,60.2,0.0,1281477.0,335.5,4.978,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,22.75,7.735,9.12,10.6,10.83,60.0,59.8,62.9,0.0,274.0,273.6,275.6,0.124,-7.847,7.859,587.0,1236389.0,47608.0,113376.0,-0.022,0.772,0.531,0.842,0.224,0.364,0.386,0.418,0.321,0.291,0.352,0.071,0.116,0.124,0.135,0.103,0.093,0.114,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.547,168.5,7.012,0.7,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,23.13,23.45,22.77,22.66,22.39,22.6,14.43,23.27,22.52,45.7
2016-08-23 18:48:00-05:00,-0.6964983,-11.357107,-1.4403577,615071.0,29.32,0.0,7.646,4.822,25.39,334.3,275.3,274.7,276.9,0.0,0.0,0.0,335.6,15.48,60.14,0.0,1281477.0,333.6,4.954,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,22.65,7.179,9.17,10.61,10.88,60.0,59.8,62.9,0.0,274.0,273.9,275.9,0.074,-7.873,7.881,587.0,1236389.0,47608.0,113376.0,-0.014,0.772,0.531,0.842,0.209,0.337,0.357,0.386,0.299,0.275,0.325,0.066,0.107,0.114,0.124,0.096,0.088,0.105,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.523,169.9,9.06,0.7,3.477,2.0,-1.0,13.29,-0.013,0.235,1.0,2.0,0.0,0.001,23.06,23.35,22.66,22.56,22.27,22.49,22.32,23.16,22.44,45.65
2016-08-23 18:49:00-05:00,-1.4465733,-11.624333,-1.7860436,615072.0,29.26,0.0,6.871,4.11,25.34,330.5,275.7,274.7,276.9,0.0,0.0,0.0,332.5,16.96,60.14,0.0,1281477.0,330.5,5.408,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,22.61,6.551,9.06,10.56,10.88,60.0,59.8,62.9,0.0,274.5,274.0,276.0,0.042,-7.806,7.811,587.0,1236389.0,47608.0,113376.0,-0.009,0.772,0.531,0.842,0.221,0.35,0.362,0.392,0.312,0.288,0.319,0.07,0.111,0.115,0.125,0.099,0.091,0.103,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.445,176.0,11.2,0.6,3.477,2.0,-1.0,13.35,0.032,0.236,3.0,2.0,0.0,0.001,23.0,23.24,22.52,22.48,22.2,22.45,-3.675,23.11,22.36,45.55
2016-08-23 18:50:00-05:00,-1.8751875,-12.426011,-2.1317294,615073.0,29.22,0.0,6.163,3.471,25.3,326.1,275.7,274.8,277.1,0.0,0.0,0.0,326.3,19.48,60.14,0.0,1281477.0,325.8,6.13,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,22.53,5.893,8.76,10.45,10.88,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.005,-7.658,7.661,587.0,1236389.0,47608.0,113376.0,-0.004,0.772,0.531,0.842,0.222,0.355,0.365,0.388,0.298,0.286,0.313,0.07,0.112,0.115,0.123,0.094,0.09,0.099,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.383,170.6,6.804,0.5,3.477,2.0,-1.0,13.53,0.008,0.235,3.0,2.0,0.0,0.0,22.9,23.15,22.4,22.39,22.1,22.33,22.14,23.04,22.27,45.51
2016-08-23 18:51:00-05:00,-2.4109554,-12.9604645,-2.7078726,615074.0,29.16,0.0,5.487,2.941,25.25,323.8,275.8,274.8,277.1,0.086,0.0,0.0,325.5,19.47,60.21,0.0,1281477.0,323.7,6.122,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,22.43,5.323,8.68,10.42,10.88,60.0,59.8,62.9,0.0,274.8,274.0,276.0,-0.071,-7.612,7.614,587.0,1236389.0,47608.0,113376.0,0.007,0.772,0.531,0.842,0.201,0.306,0.323,0.346,0.274,0.254,0.279,0.063,0.096,0.101,0.109,0.086,0.079,0.088,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.308,155.6,17.3,0.4,3.478,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,22.81,23.06,22.27,22.29,22.0,22.23,22.03,22.92,22.17,45.48
2016-08-23 18:52:00-05:00,-2.7324162,-13.361302,-2.8231013,615075.0,29.11,0.0,4.948,2.426,25.15,321.5,276.1,274.9,277.2,0.0,0.0,0.0,323.8,19.4,60.22,0.0,1281477.0,321.3,6.067,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,22.39,4.814,8.67,10.39,10.91,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.137,-7.609,7.611,587.0,1236389.0,47608.0,113376.0,0.017,0.772,0.531,0.842,0.181,0.276,0.286,0.31,0.241,0.232,0.246,0.056,0.085,0.089,0.097,0.075,0.072,0.077,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.255,155.8,22.98,0.4,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,22.73,23.02,22.18,22.21,21.94,22.13,22.09,22.84,22.12,45.38
2016-08-23 18:53:00-05:00,-3.1610305,-13.628529,-3.1687868,615076.0,29.06,0.0,4.331,2.03,25.09,322.2,276.0,275.2,277.6,0.0,0.0,0.0,322.6,17.18,60.18,0.0,1281477.0,322.1,5.304,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,22.33,4.37,8.93,10.48,10.95,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.204,-7.76,7.763,587.0,1236389.0,47608.0,113376.0,0.026,0.772,0.531,0.842,0.146,0.216,0.222,0.248,0.194,0.184,0.197,0.045,0.067,0.069,0.077,0.06,0.057,0.062,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.25,183.1,16.47,0.4,3.478,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,22.68,23.0,22.05,22.11,21.83,22.05,21.87,22.76,22.01,45.26
2016-08-23 18:54:00-05:00,-3.589645,-14.162981,-3.5144727,615077.0,29.0,0.0,3.877,1.629,25.03,321.5,275.9,275.3,277.6,0.0,0.0,0.0,323.3,15.05,60.23,0.0,1281477.0,321.6,4.638,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,22.26,3.985,9.18,10.56,10.96,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.243,-7.894,7.898,587.0,1236389.0,47609.0,113376.0,0.031,0.772,0.531,0.842,0.126,0.181,0.187,0.213,0.166,0.155,0.17,0.039,0.055,0.057,0.066,0.051,0.048,0.053,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.18,153.2,49.23,0.3,3.477,2.0,-1.0,13.39,0.009,0.235,1.0,2.0,0.0,0.001,22.62,22.86,21.97,22.05,21.76,21.97,21.81,22.73,21.95,45.18
2016-08-23 18:55:00-05:00,-4.018259,-14.296594,-3.8601587,615078.0,28.96,0.0,3.484,1.335,24.96,319.8,276.3,275.2,277.5,0.086,0.0,0.0,321.4,14.87,60.21,0.0,1281477.0,319.9,4.556,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,22.22,3.691,9.18,10.59,10.97,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.27,-7.906,7.911,587.0,1236389.0,47609.0,113376.0,0.035,0.772,0.531,0.842,0.113,0.164,0.175,0.197,0.144,0.143,0.158,0.035,0.05,0.053,0.061,0.044,0.044,0.049,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.183,97.6,28.3,0.4,3.478,2.0,-1.0,13.53,0.008,0.235,3.0,2.0,0.0,0.0,22.54,22.86,21.88,21.99,21.7,21.91,21.69,22.65,21.85,45.13
2016-08-23 18:56:00-05:00,-4.33972,-14.296594,-3.8601587,615079.0,28.9,0.0,3.186,1.063,24.87,314.4,276.4,275.0,277.3,0.086,0.0,0.0,316.5,18.0,60.22,0.0,1281477.0,314.2,5.492,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.71,22.17,3.489,8.82,10.47,10.99,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.294,-7.709,7.714,587.0,1236389.0,47609.0,113376.0,0.039,0.772,0.531,0.842,0.135,0.193,0.196,0.221,0.176,0.166,0.169,0.041,0.058,0.059,0.067,0.054,0.051,0.052,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.268,134.3,19.83,0.4,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,22.52,22.84,21.82,21.88,21.7,21.85,21.61,22.56,21.77,45.11
2016-08-23 18:57:00-05:00,-4.33972,-14.296594,-3.8601587,615080.0,28.85,0.0,2.998,0.963,24.81,313.5,276.0,275.2,277.5,0.0,0.0,0.0,315.7,18.45,60.17,0.0,1281477.0,313.1,5.629,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,22.1,3.471,8.7,10.37,10.93,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.302,-7.626,7.632,587.0,1236389.0,47609.0,113376.0,0.04,0.772,0.531,0.842,0.131,0.186,0.193,0.21,0.172,0.163,0.167,0.04,0.056,0.058,0.064,0.052,0.05,0.051,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.125,148.4,64.65,0.3,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,22.47,22.8,21.76,21.8,21.64,21.76,21.55,22.47,21.69,45.06
2016-08-23 18:58:00-05:00,-4.33972,-14.56382,-3.8601587,615081.0,28.8,0.0,2.992,0.963,24.76,313.3,275.9,274.8,277.2,0.0,0.0,0.0,315.5,18.5,60.13,0.0,1281477.0,313.3,5.637,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,22.01,3.461,8.71,10.38,10.99,60.0,59.8,62.9,0.0,274.8,273.9,276.0,-0.308,-7.632,7.638,587.0,1236389.0,47609.0,113376.0,0.041,0.772,0.531,0.842,0.125,0.184,0.198,0.215,0.164,0.162,0.168,0.038,0.056,0.06,0.066,0.05,0.049,0.051,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.228,91.9,22.3,0.4,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,22.42,22.71,21.71,21.75,21.6,21.7,21.5,22.43,21.6,44.99
2016-08-23 18:59:00-05:00,-4.4468737,-14.96466,-4.4363017,615082.0,28.74,0.0,2.802,0.682,24.68,312.1,276.0,274.8,277.2,0.0,0.0,0.0,313.3,17.95,60.2,0.0,1281477.0,311.9,5.418,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,21.9,3.183,8.7,10.34,10.99,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.345,-7.608,7.617,587.0,1236389.0,47609.0,113376.0,0.047,0.772,0.531,0.842,0.109,0.167,0.169,0.18,0.15,0.143,0.153,0.033,0.05,0.051,0.054,0.045,0.043,0.046,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.292,99.8,11.18,0.4,3.477,2.0,-1.0,13.41,0.024,0.234,1.0,2.0,0.0,0.0,22.29,22.64,21.6,21.67,21.48,21.59,21.42,22.33,21.52,44.9
2016-08-23 19:00:00-05:00,-5.0897946,-15.231885,-5.0124445,615083.0,28.7,0.0,2.138,0.044,24.61,310.9,276.2,274.6,277.0,0.0,0.0,0.0,314.5,13.73,60.16,0.0,1281477.0,310.7,4.134,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,21.85,2.485,9.18,10.49,11.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,-0.385,-7.868,7.879,587.0,1236389.0,47609.0,113376.0,0.051,0.772,0.531,0.842,0.069,0.096,0.12,0.129,0.093,0.087,0.116,0.021,0.029,0.036,0.039,0.028,0.026,0.035,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.24,91.7,16.87,0.4,3.477,2.0,-1.0,13.41,-0.007,0.235,1.0,2.0,0.0,0.001,22.2,22.58,21.48,21.61,21.41,21.51,21.37,22.25,21.43,44.83
2016-08-23 19:01:00-05:00,-5.732716,-15.899951,-5.473359,615084.0,28.64,0.0,1.458,-0.055,24.56,305.9,276.0,274.7,277.0,0.0,0.0,0.0,309.0,13.56,60.13,0.0,1281477.0,306.1,4.056,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,21.82,1.792,9.24,10.5,11.03,60.0,59.8,62.9,0.0,274.7,273.9,276.0,-0.443,-7.892,7.907,587.0,1236389.0,47609.0,113376.0,0.059,0.772,0.531,0.842,0.038,0.067,0.072,0.084,0.065,0.06,0.08,0.011,0.02,0.021,0.025,0.019,0.018,0.024,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.205,87.3,24.74,0.4,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,22.13,22.5,21.39,21.54,21.27,21.43,21.28,22.17,21.41,44.75
2016-08-23 19:02:00-05:00,-6.1613307,-16.033564,-6.164731,615085.0,28.59,0.0,0.997,-0.053,24.57,310.1,276.1,275.0,277.2,0.0,0.0,0.0,311.7,0.0,60.15,0.0,1281477.0,309.9,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,21.74,1.328,11.0,11.2,11.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.272,-8.89,8.89,587.0,1236389.0,47610.0,113376.0,0.031,0.772,0.531,0.842,0.007,0.012,0.02,0.035,0.019,0.014,0.041,0.002,0.004,0.006,0.011,0.006,0.004,0.013,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.118,137.8,60.6,0.2,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,22.07,22.42,21.31,21.49,21.21,21.32,21.23,22.11,21.32,44.67
2016-08-23 19:03:00-05:00,-6.4827914,-16.434402,-6.164731,615086.0,28.54,0.0,0.682,-0.051,24.54,302.9,276.0,275.0,277.2,0.0,0.0,0.0,304.8,0.0,60.15,0.0,1281477.0,302.9,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.29,21.59,1.062,11.0,11.2,11.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.272,-8.89,8.89,587.0,1236389.0,47610.0,113376.0,0.031,0.772,0.531,0.842,0.007,0.016,0.02,0.029,0.013,0.015,0.038,0.002,0.005,0.006,0.009,0.004,0.005,0.012,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.178,112.1,27.92,0.4,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,21.94,22.32,21.23,21.42,21.11,21.24,21.17,22.03,21.25,44.61
2016-08-23 19:04:00-05:00,-6.4827914,-16.835241,-6.164731,615087.0,28.48,0.0,0.456,-0.055,24.52,296.5,276.2,275.0,277.2,0.0,0.0,0.0,298.5,0.0,60.14,0.0,1281477.0,296.6,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,21.52,0.868,11.0,11.2,11.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,-0.272,-8.89,8.9,587.0,1236389.0,47610.0,113376.0,0.031,0.772,0.531,0.842,0.006,0.002,0.011,0.032,0.012,0.009,0.032,0.002,0.001,0.003,0.009,0.004,0.003,0.01,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.262,133.9,9.4,0.4,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,21.84,22.26,21.12,21.37,21.02,21.12,21.07,21.92,21.2,44.52
2016-08-23 19:05:00-05:00,-6.4827914,-16.835241,-6.164731,615088.0,28.43,0.0,0.332,-0.055,24.5,289.6,275.9,275.0,277.1,0.0,0.0,0.0,291.5,0.0,60.16,0.0,1281477.0,289.6,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,21.5,0.711,11.0,11.2,11.1,60.0,59.8,62.9,0.0,274.6,274.0,276.0,-0.272,-8.89,8.89,587.0,1236389.0,47610.0,113376.0,0.031,0.772,0.531,0.842,0.007,0.01,0.017,0.027,0.014,0.015,0.032,0.002,0.003,0.005,0.008,0.004,0.004,0.009,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.302,130.3,9.08,0.4,3.478,2.0,-1.0,13.15,-0.008,0.236,1.0,2.0,0.0,0.001,21.78,22.23,21.04,21.29,20.93,21.05,21.02,21.87,21.07,44.43
2016-08-23 19:06:00-05:00,-6.804252,-16.835241,-6.164731,615089.0,28.35,0.0,0.148,-0.061,24.45,281.6,276.5,275.2,277.3,0.0,0.0,0.0,278.2,0.0,60.13,0.0,1281477.0,281.5,0.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,21.38,0.603,8.24,8.39,8.31,60.0,59.8,62.9,0.0,274.9,274.0,276.0,-0.204,-6.657,6.66,587.0,1236389.0,47610.0,113376.0,0.273,0.772,0.531,0.842,0.008,0.009,0.011,0.021,0.018,0.015,0.027,0.002,0.003,0.003,0.006,0.005,0.004,0.008,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.357,111.7,12.59,0.5,3.478,2.0,-1.0,13.53,0.024,0.235,3.0,2.0,0.0,0.0,21.72,22.15,20.97,21.21,20.88,21.03,20.94,21.79,21.04,44.38
2016-08-23 19:07:00-05:00,-6.804252,-16.835241,-6.164731,615090.0,28.3,0.0,-0.051,-0.066,24.46,273.2,276.1,275.3,277.4,0.0,0.0,0.0,169.9,0.0,60.13,0.0,1281477.0,273.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,21.26,0.45,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.011,0.015,0.021,0.016,0.016,0.028,0.002,0.003,0.004,0.006,0.004,0.004,0.008,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.52,88.5,4.392,0.6,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,21.59,22.07,20.91,21.16,20.83,21.05,20.98,21.74,20.93,44.28
2016-08-23 19:08:00-05:00,-6.804252,-16.835241,-6.2799597,615091.0,28.25,0.0,-0.051,-0.061,24.26,263.6,276.2,275.2,277.4,0.0,0.0,0.0,82.3,0.0,60.14,0.0,1281477.0,263.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,21.19,0.356,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.011,0.014,0.02,0.017,0.016,0.026,0.002,0.003,0.004,0.005,0.004,0.004,0.007,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.622,89.5,2.86,0.7,3.475,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,21.49,22.0,20.81,21.09,20.78,21.05,20.98,21.69,20.96,44.22
2016-08-23 19:09:00-05:00,-6.804252,-16.701628,-6.2799597,615092.0,28.19,0.0,-0.182,-0.059,24.13,254.0,276.2,275.3,277.5,0.0,0.0,0.0,38.13,0.0,60.14,0.0,1281477.0,253.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,21.1,0.312,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.012,0.016,0.02,0.017,0.016,0.024,0.003,0.003,0.004,0.005,0.004,0.004,0.006,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.755,93.0,4.923,1.0,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,21.41,21.91,20.73,21.02,20.73,21.05,20.83,21.63,20.95,44.14
2016-08-23 19:10:00-05:00,-6.6970983,-16.033564,-6.164731,615093.0,28.15,0.0,-0.304,-0.072,24.49,243.6,276.4,275.4,277.5,0.0,0.0,0.0,21.73,0.0,60.17,0.0,1281477.0,243.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,21.13,0.267,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.018,0.018,0.017,0.024,0.003,0.003,0.004,0.004,0.004,0.004,0.006,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.963,107.9,10.55,1.2,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,21.4,21.89,20.67,21.02,20.67,21.02,20.77,21.63,21.0,44.04
2016-08-23 19:11:00-05:00,-6.4827914,-15.766337,-6.164731,615094.0,28.09,0.0,-0.243,-0.076,24.94,231.6,276.6,275.1,277.3,0.0,0.0,0.0,21.13,0.0,60.23,0.0,1281477.0,231.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,21.22,0.228,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.019,0.018,0.017,0.024,0.003,0.003,0.003,0.004,0.004,0.004,0.006,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.935,121.4,19.41,1.2,3.477,2.0,-1.0,13.35,0.008,0.234,1.0,2.0,0.0,0.001,21.4,21.97,20.73,21.02,20.73,21.05,20.86,21.73,21.1,43.98
