TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 19:12:00-05:00,-6.375638,-15.098272,-6.0495024,615095.0,28.04,0.0,-0.304,-0.076,25.0,219.0,276.2,275.3,277.5,0.0,0.0,0.0,21.12,0.0,60.22,0.0,1281477.0,218.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.57,21.22,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.018,0.018,0.018,0.023,0.003,0.003,0.003,0.004,0.004,0.004,0.005,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.855,148.3,8.61,1.2,3.478,2.0,-1.0,13.53,0.008,0.234,3.0,2.0,0.0,0.0,21.4,21.97,20.83,21.09,20.78,21.05,20.95,21.81,21.13,43.88
2016-08-23 19:13:00-05:00,-5.83987,-14.697433,-5.473359,615096.0,27.99,0.0,-0.304,-0.076,25.03,206.5,276.0,275.2,277.4,0.0,0.0,0.0,20.91,0.0,60.17,0.0,1281477.0,206.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,21.4,0.188,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.018,0.018,0.018,0.022,0.002,0.003,0.003,0.004,0.004,0.004,0.005,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.738,155.1,9.19,1.0,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,21.51,22.07,20.88,21.12,20.85,21.15,12.63,21.82,21.18,43.83
2016-08-23 19:14:00-05:00,-5.732716,-14.296594,-5.473359,615097.0,27.94,0.0,-0.304,-0.074,25.05,193.8,276.3,274.8,277.1,0.0,0.0,0.0,21.11,0.0,60.15,0.0,1281477.0,193.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,21.47,0.145,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.018,0.017,0.019,0.021,0.002,0.002,0.003,0.004,0.003,0.004,0.004,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.693,172.3,12.35,0.9,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,21.59,22.07,20.91,21.2,20.86,21.21,20.93,21.88,21.21,43.74
2016-08-23 19:15:00-05:00,-5.732716,-14.296594,-5.473359,615098.0,27.9,0.0,-0.304,-0.076,24.97,181.0,276.3,274.9,277.2,0.0,0.0,0.0,21.1,0.0,60.15,0.0,1281477.0,180.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,21.53,0.046,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.018,0.019,0.018,0.021,0.002,0.002,0.003,0.003,0.003,0.003,0.004,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.562,164.7,16.47,0.8,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,21.68,22.15,20.91,21.21,20.93,21.25,20.93,21.88,21.17,43.64
2016-08-23 19:16:00-05:00,-5.732716,-14.296594,-5.473359,615099.0,27.84,0.0,-0.254,-0.076,24.99,168.6,276.6,275.1,277.4,0.0,0.0,0.0,21.17,0.0,60.16,0.0,1281477.0,168.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,21.54,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.017,0.019,0.019,0.02,0.002,0.002,0.003,0.003,0.003,0.003,0.003,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.612,109.4,20.07,0.9,3.477,2.0,-1.0,13.53,0.03,0.234,1.0,2.0,0.0,0.0,21.67,22.2,20.88,21.21,20.94,21.21,20.95,21.9,21.14,43.56
2016-08-23 19:17:00-05:00,-5.732716,-14.296594,-5.473359,615100.0,27.8,0.0,-0.3,-0.074,24.94,156.5,276.6,275.4,277.7,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1281477.0,155.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,21.51,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.3,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.017,0.019,0.019,0.021,0.002,0.002,0.002,0.003,0.003,0.003,0.003,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.62,108.8,8.7,0.8,3.477,2.0,-1.0,13.37,-0.014,0.235,1.0,2.0,0.0,0.001,21.6,22.24,20.83,21.2,20.93,21.15,20.95,21.85,21.13,43.45
2016-08-23 19:18:00-05:00,-5.732716,-14.296594,-5.473359,615101.0,27.75,0.0,-0.304,-0.095,24.9,144.4,276.7,275.4,277.6,0.0,0.0,0.0,21.19,0.0,60.16,0.0,1281477.0,144.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.58,21.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.5,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.018,0.019,0.021,0.002,0.002,0.002,0.002,0.003,0.003,0.003,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.682,131.8,13.16,0.9,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,21.59,22.25,20.83,21.18,20.91,21.15,20.89,21.88,21.13,43.38
2016-08-23 19:19:00-05:00,-5.732716,-14.296594,-5.473359,615102.0,27.7,0.0,-0.302,-0.078,24.87,132.5,276.7,275.4,277.7,0.0,0.0,0.0,21.1,0.0,60.14,0.0,1281477.0,132.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.66,21.57,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.5,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.017,0.019,0.019,0.021,0.002,0.002,0.002,0.002,0.003,0.003,0.003,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.735,125.6,26.37,1.4,3.478,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,21.68,22.28,20.83,21.12,20.93,21.15,20.85,21.89,21.13,43.32
2016-08-23 19:20:00-05:00,-5.732716,-14.296594,-5.473359,615103.0,27.66,0.0,-0.294,-0.083,24.92,120.7,276.6,275.5,277.7,0.0,0.0,0.0,21.0,0.0,60.14,0.0,1281477.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,21.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,274.7,276.4,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.019,0.018,0.021,0.002,0.002,0.002,0.002,0.002,0.002,0.003,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.947,132.6,11.47,1.3,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,21.8,22.36,20.83,21.13,20.93,21.17,-13.04,21.89,21.13,43.22
2016-08-23 19:21:00-05:00,-5.732716,-14.162981,-5.473359,615104.0,27.62,0.0,-0.296,-0.076,24.93,109.8,276.8,275.6,277.8,0.0,0.0,0.0,20.96,0.0,60.14,0.0,1281477.0,109.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.59,21.5,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.018,0.019,0.018,0.02,0.001,0.001,0.002,0.002,0.002,0.002,0.002,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.05,113.3,13.05,1.6,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,21.74,22.27,20.81,21.18,20.88,21.18,8.99,21.89,21.16,43.17
2016-08-23 19:22:00-05:00,-5.732716,-13.361302,-5.473359,615105.0,27.58,0.0,-0.223,-0.076,24.85,99.7,276.8,275.6,277.8,0.0,0.0,0.0,21.06,0.0,60.19,0.0,1281477.0,98.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,21.44,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.017,0.02,0.018,0.02,0.001,0.001,0.002,0.002,0.002,0.002,0.002,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.735,111.7,9.94,1.0,3.477,2.0,-1.0,13.17,-0.018,0.235,1.0,2.0,0.0,0.001,21.68,22.17,20.85,21.12,20.88,21.15,20.87,21.88,21.17,43.1
2016-08-23 19:23:00-05:00,-5.732716,-13.361302,-5.473359,615106.0,27.53,0.0,-0.286,-0.07,24.85,90.0,276.6,275.6,277.8,0.0,0.0,0.0,21.05,0.0,60.2,0.0,1281477.0,89.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,21.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,276.9,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.017,0.019,0.019,0.021,0.001,0.001,0.001,0.002,0.002,0.002,0.002,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.842,109.1,11.72,1.3,3.477,2.0,-1.0,13.52,0.033,0.234,3.0,2.0,0.0,0.0,21.61,22.12,20.81,21.12,20.88,21.15,20.57,21.8,21.13,43.04
2016-08-23 19:24:00-05:00,-5.4112554,-13.361302,-5.473359,615107.0,27.49,0.0,-0.281,-0.097,24.85,80.3,276.7,275.6,277.7,0.0,0.0,0.0,20.93,0.0,60.13,0.0,1281477.0,79.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,21.29,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,274.9,276.5,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.018,0.02,0.001,0.001,0.001,0.001,0.002,0.001,0.002,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.58,125.6,16.37,1.3,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,21.53,22.06,20.83,21.12,20.81,21.15,18.64,21.81,21.13,42.97
2016-08-23 19:25:00-05:00,-5.304102,-13.361302,-5.473359,615108.0,27.44,0.0,-0.276,-0.088,24.78,70.73,277.0,275.6,277.8,0.0,0.0,0.0,20.95,0.0,60.13,0.0,1281477.0,69.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,21.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.015,0.02,0.019,0.019,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.977,124.5,12.4,1.5,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,21.5,22.08,20.75,21.12,20.77,21.15,20.84,21.8,21.14,42.87
2016-08-23 19:26:00-05:00,-5.4112554,-13.361302,-5.473359,615109.0,27.4,0.0,-0.273,-0.089,24.76,61.76,276.2,275.1,277.4,0.0,0.0,0.0,21.15,0.0,60.14,0.0,1281477.0,60.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,21.29,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,274.1,276.1,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.02,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.637,123.2,10.4,1.0,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,21.5,21.98,20.78,21.13,20.83,21.15,18.1,21.8,21.14,42.79
2016-08-23 19:27:00-05:00,-5.732716,-13.361302,-5.473359,615110.0,27.36,0.0,-0.271,-0.073,24.76,53.14,276.3,275.0,277.3,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1281477.0,52.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,21.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.015,0.015,0.017,0.02,0.019,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.765,138.8,9.52,1.1,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,21.5,22.03,20.87,21.12,20.8,21.15,20.85,21.8,21.14,42.69
2016-08-23 19:28:00-05:00,-5.732716,-13.361302,-5.473359,615111.0,27.32,0.0,-0.249,-0.076,24.76,44.92,276.5,275.1,277.4,0.0,0.0,0.0,21.1,0.0,60.14,0.0,1281477.0,43.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,21.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.019,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.583,122.3,12.35,1.0,3.477,2.0,-1.0,13.32,0.01,0.234,3.0,2.0,0.0,0.001,21.5,22.03,20.9,21.15,20.9,21.25,20.85,21.8,21.16,42.59
2016-08-23 19:29:00-05:00,-5.732716,-13.361302,-5.473359,615112.0,27.27,0.0,-0.269,-0.111,24.75,37.22,276.3,275.3,277.6,0.0,0.0,0.0,21.12,0.0,60.15,0.0,1281477.0,36.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,21.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.015,0.02,0.02,0.02,0.0,0.001,0.001,0.001,0.001,0.001,0.001,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.545,112.3,33.48,0.9,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,21.5,22.08,20.95,21.17,20.91,21.25,1.496,21.85,21.16,42.52
2016-08-23 19:30:00-05:00,-5.732716,-13.361302,-5.473359,615113.0,27.23,0.0,-0.267,-0.092,24.71,30.27,276.5,275.4,277.6,0.0,0.0,0.0,21.14,0.0,60.15,0.0,1281477.0,29.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,21.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.021,0.019,0.02,0.0,0.0,0.0,0.0,0.001,0.001,0.001,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.487,116.3,12.03,0.7,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,21.5,22.08,21.03,21.17,20.96,21.25,20.98,21.85,21.05,42.4
2016-08-23 19:31:00-05:00,-5.732716,-13.494915,-5.473359,615114.0,27.2,0.0,-0.265,-0.111,24.65,24.24,276.4,275.3,277.5,0.0,0.0,0.0,21.12,0.0,60.15,0.0,1281477.0,23.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,21.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.708,126.1,8.19,1.2,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.47,22.01,21.03,21.24,20.97,21.25,-0.794,21.89,21.08,42.34
2016-08-23 19:32:00-05:00,-5.732716,-13.895755,-5.473359,615115.0,27.15,0.0,-0.263,-0.107,24.56,19.25,276.5,275.5,277.7,0.0,0.0,0.0,21.12,0.0,60.15,0.0,1281477.0,18.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,21.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.853,104.8,19.69,1.2,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.41,21.98,21.03,21.2,20.95,21.26,-31.96,21.8,21.04,42.24
2016-08-23 19:33:00-05:00,-5.732716,-13.361302,-5.473359,615116.0,27.11,0.0,-0.226,-0.116,24.66,15.41,276.7,275.6,277.8,0.0,0.0,0.0,21.16,0.0,60.15,0.0,1281477.0,14.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,21.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,274.9,276.7,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.973,118.5,9.92,1.6,3.475,2.0,-1.0,13.32,0.006,0.233,3.0,2.0,0.0,0.0,21.41,21.96,20.98,21.24,20.92,21.32,20.96,21.8,21.04,42.16
2016-08-23 19:34:00-05:00,-5.5184093,-13.361302,-5.473359,615117.0,27.08,0.0,-0.26,-0.112,24.7,12.54,276.8,275.5,277.8,0.0,0.0,0.0,21.15,0.0,60.15,0.0,1281477.0,11.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.4,21.2,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,274.7,276.7,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.021,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.827,117.8,10.07,1.1,3.477,2.0,-1.0,13.32,0.008,0.234,3.0,2.0,0.0,0.0,21.41,21.98,20.92,21.17,20.85,21.18,20.93,21.72,21.04,42.05
2016-08-23 19:35:00-05:00,-5.1969485,-13.361302,-5.473359,615118.0,27.04,0.0,-0.259,-0.128,24.62,10.3,276.6,275.6,277.8,0.0,0.0,0.0,21.14,0.0,60.15,0.0,1281477.0,9.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,21.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,274.8,276.5,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.733,126.2,16.6,0.9,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.41,21.98,20.87,21.13,20.79,21.12,-0.658,21.74,21.04,41.98
2016-08-23 19:36:00-05:00,-5.1969485,-13.361302,-5.473359,615119.0,27.0,0.0,-0.259,-0.136,24.55,8.53,276.8,275.7,277.9,0.0,0.0,0.0,20.99,0.0,60.13,0.0,1281477.0,7.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,21.27,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.047,135.2,20.26,24.1,,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.42,21.98,20.81,21.11,20.74,21.14,-2.458,21.69,21.01,41.89
2016-08-23 19:37:00-05:00,-5.4112554,-13.361302,-5.473359,615120.0,26.97,0.0,-0.258,-0.129,24.59,7.11,277.2,275.8,278.0,0.0,0.0,0.0,21.05,0.0,60.15,0.0,1281477.0,6.456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,21.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.748,118.8,7.8,1.0,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.41,21.95,20.74,21.03,20.72,21.14,-0.835,21.61,20.96,41.79
2016-08-23 19:38:00-05:00,-5.732716,-13.361302,-5.473359,615121.0,26.93,0.0,-0.257,-0.149,24.54,5.981,277.1,275.8,278.0,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1281477.0,5.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,21.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.65,110.6,8.98,1.0,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.34,21.88,20.73,21.0,20.65,21.05,20.8,21.56,20.92,41.69
2016-08-23 19:39:00-05:00,-5.732716,-13.361302,-5.473359,615122.0,26.89,0.0,-0.219,-0.14,24.54,5.088,277.2,275.8,278.0,0.0,0.0,0.0,21.2,0.0,60.19,0.0,1281477.0,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,21.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.808,110.5,9.56,1.0,3.478,2.0,-1.0,13.29,0.008,0.233,3.0,2.0,0.0,0.001,21.31,21.84,20.65,20.93,20.63,21.03,-20.51,21.51,20.89,41.61
2016-08-23 19:40:00-05:00,-5.732716,-13.361302,-5.473359,615123.0,26.86,0.0,-0.256,-0.136,24.44,4.403,277.2,275.8,278.0,0.0,0.0,0.0,21.13,0.0,60.21,0.0,1281477.0,3.837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.03,21.08,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.013,0.016,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.642,112.0,10.01,0.9,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.26,21.79,20.61,20.87,20.55,20.97,20.62,21.46,20.85,41.53
2016-08-23 19:41:00-05:00,-5.732716,-13.361302,-5.473359,615124.0,26.82,0.0,-0.256,-0.169,24.39,3.795,277.1,276.0,278.1,0.0,0.0,0.0,21.15,0.0,60.23,0.0,1281477.0,3.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,21.04,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.017,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.63,121.6,8.8,0.8,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.21,21.72,20.55,20.79,20.47,20.87,-0.835,21.37,20.85,41.44
2016-08-23 19:42:00-05:00,-5.732716,-13.361302,-5.473359,615125.0,26.78,0.0,-0.255,-0.175,24.36,3.36,276.9,276.1,278.2,0.0,0.0,0.0,21.13,0.0,60.22,0.0,1281477.0,2.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,21.01,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.548,122.7,9.67,0.7,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,21.18,21.68,20.47,20.74,20.36,20.84,-52.19,21.34,20.76,41.34
2016-08-23 19:43:00-05:00,-5.732716,-13.361302,-5.473359,615126.0,26.75,0.0,-0.254,-0.146,24.29,2.973,277.4,276.0,278.1,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1281477.0,2.507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,20.96,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.021,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.64,116.6,10.24,0.9,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,21.12,21.61,20.39,20.74,20.36,20.77,20.29,21.34,20.69,41.24
2016-08-23 19:44:00-05:00,-5.732716,-13.361302,-5.473359,615127.0,26.71,0.0,-0.22,-0.157,24.34,2.657,277.3,276.2,278.3,0.0,0.0,0.0,21.13,0.0,60.14,0.0,1281477.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,20.92,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.1,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.021,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.643,132.1,12.92,1.1,3.472,2.0,-1.0,13.28,0.012,0.233,1.0,2.0,0.0,0.0,21.08,21.6,20.36,20.66,20.33,20.76,20.38,21.27,20.7,41.16
2016-08-23 19:45:00-05:00,-5.732716,-13.361302,-5.473359,615128.0,26.67,0.0,-0.25,-0.168,24.33,2.406,274.8,273.7,275.9,0.0,0.0,0.0,21.17,0.0,60.15,0.0,1281477.0,2.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,20.9,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.6,273.0,274.9,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.021,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.762,116.0,20.07,1.3,3.477,2.0,-1.0,13.28,0.003,0.234,1.0,2.0,0.0,0.001,21.02,21.6,20.29,20.63,20.26,20.68,-54.53,21.28,20.65,41.08
2016-08-23 19:46:00-05:00,-5.6255627,-13.361302,-5.473359,615129.0,26.64,0.0,-0.251,-0.166,24.38,2.226,274.4,273.0,275.3,0.0,0.0,0.0,21.15,0.0,60.15,0.0,1281477.0,1.882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,20.82,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.2,272.2,274.2,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.835,126.3,23.32,1.2,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.02,21.6,20.26,20.55,20.25,20.61,-0.109,21.23,20.65,41.0
2016-08-23 19:47:00-05:00,-5.4112554,-13.361302,-5.473359,615130.0,26.61,0.0,-0.251,-0.167,24.28,2.023,274.3,273.0,275.2,0.0,0.0,0.0,21.13,0.0,60.15,0.0,1281477.0,1.704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,20.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.902,138.6,36.29,3.0,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.02,21.61,20.26,20.58,20.26,20.58,-21.73,21.23,20.65,40.9
2016-08-23 19:48:00-05:00,-5.0897946,-13.361302,-5.473359,615131.0,26.58,0.0,-0.252,-0.178,24.16,2.014,274.3,273.1,275.4,0.0,0.0,0.0,21.09,0.0,60.13,0.0,1281477.0,1.679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,20.87,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.547,145.3,13.85,2.1,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.02,21.6,20.3,20.65,20.31,20.66,19.89,21.31,20.72,40.86
2016-08-23 19:49:00-05:00,-5.0897946,-12.9604645,-5.473359,615132.0,26.54,0.0,-0.247,-0.156,24.03,1.842,274.3,273.4,275.5,0.0,0.0,0.0,21.14,0.0,60.17,0.0,1281477.0,1.562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,20.81,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.223,133.5,23.51,2.2,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.02,21.52,20.34,20.74,20.37,20.74,-22.89,21.39,20.75,40.75
2016-08-23 19:50:00-05:00,-5.0897946,-12.559625,-5.3581305,615133.0,26.51,0.0,-0.205,-0.167,24.03,1.749,274.7,273.1,275.4,0.0,0.0,0.0,21.06,0.0,60.14,0.0,1281477.0,1.368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,20.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.732,118.8,14.32,2.7,3.477,2.0,-1.0,13.43,0.008,0.233,1.0,2.0,0.0,0.001,21.02,21.56,20.36,20.74,20.45,20.77,-75.8,21.42,20.8,40.66
2016-08-23 19:51:00-05:00,-5.0897946,-12.426011,-5.0124445,615134.0,26.47,0.0,-0.247,-0.175,23.95,1.63,274.4,273.2,275.5,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1281477.0,1.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,20.9,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.016,0.021,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.077,123.6,21.43,1.9,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.07,21.6,20.36,20.74,20.47,20.77,-1.043,21.42,20.85,40.58
2016-08-23 19:52:00-05:00,-5.0897946,-12.426011,-5.0124445,615135.0,26.44,0.0,-0.244,-0.198,23.89,1.617,274.5,273.0,275.3,0.0,0.0,0.0,21.13,0.0,60.18,0.0,1281477.0,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,20.91,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.363,163.1,18.78,2.5,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.12,21.61,20.37,20.74,20.45,20.77,-102.0,21.42,20.85,40.47
2016-08-23 19:53:00-05:00,-5.0897946,-12.426011,-5.1276736,615136.0,26.4,0.0,-0.241,-0.169,23.87,1.617,274.5,273.1,275.3,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1281477.0,1.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,20.96,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.016,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.058,135.7,27.91,1.9,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.2,21.7,20.37,20.76,20.57,20.84,-97.7,21.49,20.85,40.41
2016-08-23 19:54:00-05:00,-5.0897946,-12.426011,-5.2429023,615137.0,26.38,0.0,-0.239,-0.191,23.89,1.617,274.5,273.1,275.3,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,20.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.852,137.1,46.44,2.2,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.22,21.6,20.36,20.82,20.55,20.87,-122.0,21.45,20.85,40.31
2016-08-23 19:55:00-05:00,-5.0897946,-12.426011,-5.3581305,615138.0,26.34,0.0,-0.186,-0.196,23.87,1.617,274.4,273.2,275.4,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,20.95,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.021,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.95,158.8,46.56,2.1,3.478,2.0,-1.0,13.43,0.023,0.233,1.0,2.0,0.0,0.0,21.16,21.65,20.36,20.79,20.55,20.87,-79.32,21.42,20.85,40.21
2016-08-23 19:56:00-05:00,-5.0897946,-12.559625,-5.473359,615139.0,26.31,0.0,-0.227,-0.187,23.85,1.587,273.9,272.8,274.9,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1281477.0,1.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,20.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,271.8,273.7,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.955,166.7,17.61,2.5,3.477,2.0,-1.0,13.43,-0.008,0.234,1.0,2.0,0.0,0.001,21.21,21.7,20.38,20.86,20.57,20.87,-101.5,21.42,20.85,40.15
2016-08-23 19:57:00-05:00,-5.0897946,-12.826851,-5.473359,615140.0,26.28,0.0,-0.231,-0.18,23.84,1.504,274.1,272.8,274.9,0.0,0.0,0.0,21.06,0.0,60.13,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,20.99,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.212,161.2,10.79,1.8,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.22,21.7,20.38,20.84,20.6,20.85,-124.2,21.42,20.85,40.08
2016-08-23 19:58:00-05:00,-5.0897946,-12.9604645,-5.473359,615141.0,26.25,0.0,-0.227,-0.185,23.77,1.486,274.5,272.8,275.0,0.0,0.0,0.0,21.09,0.0,60.15,0.0,1281477.0,1.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,20.94,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.84,169.6,23.63,1.2,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.23,21.7,20.38,20.84,20.6,20.79,-124.2,21.42,20.82,40.0
2016-08-23 19:59:00-05:00,-5.0897946,-13.361302,-5.473359,615142.0,26.21,0.0,-0.224,-0.205,23.7,1.481,274.4,273.0,275.2,0.0,0.0,0.0,21.21,0.0,60.22,0.0,1281477.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,21.01,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.597,191.6,18.5,1.1,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.32,21.7,20.4,20.76,20.64,20.77,-71.13,21.42,20.74,39.93
2016-08-23 20:00:00-05:00,-5.4112554,-13.361302,-5.473359,615143.0,26.18,0.0,-0.221,-0.181,23.79,1.475,274.5,273.1,275.3,0.0,0.0,0.0,21.23,0.0,60.22,0.0,1281477.0,1.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,21.03,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.618,153.5,32.23,1.1,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.27,21.7,20.33,20.78,20.65,20.77,-97.9,21.42,20.67,39.86
2016-08-23 20:01:00-05:00,-5.4112554,-13.361302,-5.473359,615144.0,26.16,0.0,-0.209,-0.193,23.76,1.488,274.5,273.2,275.5,0.0,0.0,0.0,21.13,0.0,60.16,0.0,1281477.0,1.089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,21.03,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.573,196.8,23.98,0.9,3.478,2.0,-1.0,13.19,-0.015,0.234,1.0,2.0,0.0,0.001,21.3,21.7,20.35,20.76,20.59,20.69,-80.2,21.36,20.66,39.74
2016-08-23 20:02:00-05:00,-5.6255627,-13.361302,-5.473359,615145.0,26.13,0.0,-0.22,-0.201,23.72,1.481,274.5,273.4,275.5,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1281477.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,21.02,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.014,0.016,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.92,120.0,44.74,2.2,3.477,2.0,-1.0,13.41,0.027,0.234,3.0,2.0,0.0,0.001,21.35,21.68,20.37,20.71,20.62,20.69,-97.8,21.33,20.61,39.67
2016-08-23 20:03:00-05:00,-5.4112554,-13.361302,-5.473359,615146.0,26.1,0.0,-0.218,-0.196,23.67,1.475,274.6,273.4,275.5,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,20.88,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.203,168.8,15.82,2.2,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.24,21.57,20.35,20.7,20.6,20.71,-124.2,21.31,20.63,39.57
2016-08-23 20:04:00-05:00,-5.304102,-13.361302,-5.473359,615147.0,26.06,0.0,-0.215,-0.188,23.64,1.478,274.6,273.3,275.5,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,20.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.658,122.6,20.64,1.0,3.478,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.13,21.51,20.3,20.67,20.53,20.64,-54.08,21.23,20.57,39.46
2016-08-23 20:05:00-05:00,-5.304102,-13.361302,-5.473359,615148.0,26.04,0.0,-0.213,-0.198,23.59,1.479,274.7,273.5,275.6,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,20.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.055,159.9,21.64,1.8,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,21.16,21.51,20.24,20.64,20.46,20.58,-102.9,21.23,20.5,39.38
2016-08-23 20:06:00-05:00,-5.304102,-13.361302,-5.473359,615149.0,26.01,0.0,-0.212,-0.195,23.54,1.481,274.1,272.9,275.1,0.0,0.0,0.0,21.14,0.0,60.14,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,21.04,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,271.9,273.9,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.082,183.0,12.31,1.6,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.27,21.57,20.17,20.62,20.46,20.6,-54.44,21.23,20.48,39.31
2016-08-23 20:07:00-05:00,-5.1969485,-13.361302,-5.473359,615150.0,25.98,0.0,-0.21,-0.198,23.52,1.468,274.3,272.9,275.0,0.0,0.0,0.0,21.15,0.0,60.18,0.0,1281477.0,1.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,21.14,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.132,145.5,21.04,1.8,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.38,21.62,20.19,20.65,20.46,20.58,-54.45,21.22,20.46,39.23
2016-08-23 20:08:00-05:00,-5.0897946,-12.9604645,-5.473359,615151.0,25.94,0.0,-0.209,-0.197,23.57,1.425,274.6,272.9,275.1,0.0,0.0,0.0,21.23,0.0,60.2,0.0,1281477.0,1.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,21.15,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.818,139.0,37.87,2.1,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.38,21.61,20.26,20.65,20.46,20.58,-104.7,21.23,20.48,39.13
2016-08-23 20:09:00-05:00,-5.0897946,-12.9604645,-5.473359,615152.0,25.92,0.0,-0.208,-0.2,23.54,1.433,274.4,273.1,275.3,0.0,0.0,0.0,21.09,0.0,60.14,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,21.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.003,179.4,13.2,1.8,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.41,21.64,20.22,20.65,20.53,20.57,-70.9,21.2,20.46,39.07
2016-08-23 20:10:00-05:00,-5.0897946,-13.22769,-5.473359,615153.0,25.89,0.0,-0.182,-0.197,23.47,1.424,274.2,272.8,275.0,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1281477.0,1.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,21.15,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.013,0.013,0.014,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.277,157.0,18.62,1.9,3.477,2.0,-1.0,13.15,-0.029,0.234,1.0,2.0,0.0,0.001,21.4,21.61,20.21,20.65,20.49,20.52,-124.3,21.15,20.55,38.94
2016-08-23 20:11:00-05:00,-5.0897946,-12.9604645,-5.473359,615154.0,25.86,0.0,-0.207,-0.194,23.46,1.433,274.1,272.9,275.1,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,21.15,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.82,181.3,26.91,1.4,3.477,2.0,-1.0,13.43,0.043,0.233,3.0,2.0,0.0,0.001,21.41,21.61,20.17,20.65,20.53,20.54,-123.8,21.22,20.51,38.93
2016-08-23 20:12:00-05:00,-5.0897946,-12.9604645,-5.473359,615155.0,25.83,0.0,-0.206,-0.189,23.49,1.395,274.2,272.7,274.9,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1281477.0,1.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,21.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.014,0.014,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.845,174.8,18.72,1.6,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.4,21.61,20.17,20.65,20.54,20.57,-97.9,21.23,20.5,38.89
2016-08-23 20:13:00-05:00,-5.0897946,-12.9604645,-5.473359,615156.0,25.8,0.0,-0.206,-0.199,23.4,1.349,274.3,272.7,274.9,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1281477.0,1.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,21.12,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.102,147.2,25.13,1.8,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.33,21.61,20.17,20.65,20.56,20.57,-123.2,21.18,20.45,38.8
2016-08-23 20:14:00-05:00,-5.0897946,-12.9604645,-5.473359,615157.0,25.78,0.0,-0.205,-0.195,23.37,1.348,274.4,273.0,275.2,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1281477.0,1.087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.717,155.2,35.35,1.0,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.36,21.61,20.17,20.65,20.56,20.57,-123.7,21.23,20.45,38.7
2016-08-23 20:15:00-05:00,-5.0897946,-13.094076,-5.473359,615158.0,25.75,0.0,-0.205,-0.194,23.41,1.348,274.2,273.1,275.4,0.0,0.0,0.0,21.15,0.0,60.17,0.0,1281477.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,21.13,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.745,148.4,34.46,1.7,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.32,21.61,20.17,20.65,20.48,20.56,-124.2,21.15,20.4,38.61
2016-08-23 20:16:00-05:00,-5.1969485,-13.361302,-5.473359,615159.0,25.72,0.0,-0.179,-0.196,23.38,1.375,274.2,273.0,275.3,0.0,0.0,0.0,21.3,0.0,60.18,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,21.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.9,271.9,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.785,153.4,15.61,1.2,3.477,2.0,-1.0,13.15,0.005,0.234,1.0,2.0,0.0,0.001,21.32,21.57,20.09,20.59,20.44,20.49,-123.9,21.1,20.35,38.62
2016-08-23 20:17:00-05:00,-5.4112554,-13.361302,-5.473359,615160.0,25.69,0.0,-0.206,-0.2,23.3,1.381,274.3,273.0,275.3,0.0,0.0,0.0,21.19,0.0,60.22,0.0,1281477.0,1.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,21.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.33,170.4,20.07,2.1,3.477,2.0,-1.0,13.55,0.009,0.233,3.0,2.0,0.0,0.0,21.32,21.59,20.08,20.56,20.42,20.49,-94.7,21.06,20.29,38.54
2016-08-23 20:18:00-05:00,-5.4112554,-13.361302,-5.473359,615161.0,25.67,0.0,-0.204,-0.2,23.32,1.435,274.1,272.8,275.1,0.0,0.0,0.0,21.19,0.0,60.24,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,21.02,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.53,131.7,55.06,1.3,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.27,21.52,20.08,20.56,20.38,20.48,-75.59,21.07,20.36,38.44
2016-08-23 20:19:00-05:00,-5.304102,-13.22769,-5.473359,615162.0,25.64,0.0,-0.204,-0.2,23.32,1.435,274.0,272.9,275.2,0.0,0.0,0.0,21.25,0.0,60.2,0.0,1281477.0,1.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,20.9,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.014,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.442,154.3,54.43,1.0,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.13,21.41,20.08,20.49,20.33,20.4,-124.4,21.05,20.32,38.38
2016-08-23 20:20:00-05:00,-5.1969485,-12.9604645,-5.473359,615163.0,25.61,0.0,-0.208,-0.202,23.32,1.442,274.3,272.9,275.1,0.0,0.0,0.0,21.22,0.0,60.23,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,20.89,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.06,154.6,10.39,1.7,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.13,21.4,20.0,20.46,20.27,20.4,-101.0,20.96,20.28,38.27
2016-08-23 20:21:00-05:00,-5.0897946,-12.826851,-5.473359,615164.0,25.59,0.0,-0.206,-0.204,23.37,1.453,274.2,272.9,275.2,0.0,0.0,0.0,21.22,0.0,60.22,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,20.88,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.015,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.667,154.9,42.0,1.5,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.08,21.4,19.98,20.46,20.27,20.34,-102.6,20.96,20.26,38.23
2016-08-23 20:22:00-05:00,-5.0897946,-12.826851,-5.473359,615165.0,25.55,0.0,-0.174,-0.199,23.27,1.435,274.3,273.1,275.4,0.0,0.0,0.0,21.21,0.0,60.22,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,20.76,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.857,125.8,19.41,1.2,3.477,2.0,-1.0,13.35,0.008,0.232,3.0,2.0,0.0,0.001,21.0,21.3,19.98,20.41,20.24,20.33,-124.6,20.86,20.2,38.17
2016-08-23 20:23:00-05:00,-5.0897946,-12.9604645,-5.473359,615166.0,25.53,0.0,-0.206,-0.203,23.31,1.465,274.3,273.3,275.6,0.0,0.0,0.0,21.18,0.0,60.18,0.0,1281477.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,20.68,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.02,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.845,132.1,18.92,1.4,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,20.9,21.26,19.92,20.37,20.17,20.3,-70.8,20.85,20.18,38.09
2016-08-23 20:24:00-05:00,-5.0897946,-12.559625,-5.2429023,615167.0,25.5,0.0,-0.21,-0.203,23.34,1.465,274.6,273.3,275.5,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,20.62,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.992,141.8,17.02,1.6,3.475,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,20.85,21.16,19.89,20.27,20.08,20.28,-102.4,20.78,20.18,38.04
2016-08-23 20:25:00-05:00,-5.0897946,-12.426011,-5.0124445,615168.0,25.47,0.0,-0.203,-0.201,23.27,1.461,274.7,273.4,275.6,0.0,0.0,0.0,21.24,0.0,60.21,0.0,1281477.0,1.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,20.52,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.898,131.2,11.16,1.3,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,20.76,21.13,19.85,20.27,20.03,20.2,-102.8,20.75,20.18,37.96
2016-08-23 20:26:00-05:00,-5.0897946,-12.426011,-5.0124445,615169.0,25.44,0.0,-0.205,-0.201,23.3,1.47,274.7,273.6,275.7,0.0,0.0,0.0,21.24,0.0,60.23,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,20.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.016,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.953,153.8,15.97,2.0,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.65,21.05,19.82,20.17,19.98,20.2,-124.2,20.74,20.15,37.88
2016-08-23 20:27:00-05:00,-5.0897946,-12.426011,-5.0124445,615170.0,25.42,0.0,-0.184,-0.203,23.28,1.461,275.1,273.5,275.6,0.0,0.0,0.0,21.23,0.0,60.23,0.0,1281477.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,20.37,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.3,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.758,117.7,15.01,1.5,3.477,2.0,-1.0,13.21,-0.029,0.232,1.0,2.0,0.0,0.001,20.58,20.93,19.79,20.14,19.92,20.2,-97.7,20.68,20.12,37.85
2016-08-23 20:28:00-05:00,-5.0897946,-12.426011,-5.0124445,615171.0,25.39,0.0,-0.203,-0.203,23.31,1.458,275.1,273.5,275.6,0.0,0.0,0.0,21.15,0.0,60.19,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,20.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.2,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.398,84.6,28.45,0.7,3.478,2.0,-1.0,13.22,0.041,0.232,3.0,2.0,0.0,0.001,20.52,20.89,19.79,20.08,19.89,20.19,-102.8,20.69,20.15,37.78
2016-08-23 20:29:00-05:00,-5.0897946,-12.426011,-5.1276736,615172.0,25.37,0.0,-0.209,-0.203,23.3,1.473,275.0,273.5,275.6,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,20.23,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.537,125.5,17.55,0.8,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,20.45,20.85,19.7,20.08,19.89,20.11,-124.4,20.73,20.07,37.7
2016-08-23 20:30:00-05:00,-5.0897946,-12.426011,-5.3581305,615173.0,25.33,0.0,-0.207,-0.203,23.25,1.476,274.9,273.7,275.8,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1281477.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,20.22,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.2,272.3,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.578,136.7,14.17,1.0,3.475,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,20.39,20.76,19.7,20.06,19.79,20.11,-123.9,20.76,19.99,37.67
